,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45517,22171020.0,1.0,23.221558,21.315186,23.22168,23.161072,23.307617,23.380829,15.276276,15.367859,15.409454,15.328033,1.0,0.0560486,0.037221234,0.17871441,167.33333,15.213409,28.649965,4.3805485,87.79237,3248.017,6.8490146e-05,0.0,70.582634,162.09471,0.0,30.000002,0.27199873,70.0,329.03934,237.6099,0.0,61.473404,0.2720083,0.0,85.447655,8.330017
45518,22171080.0,1.0,23.210175,21.309631,23.210266,23.145416,23.299042,23.380371,15.2211,15.290588,15.331268,15.255463,1.0,0.055562988,0.037391014,0.17545098,175.66667,15.213409,28.264574,4.84917,85.83377,3222.8804,6.8241556e-05,0.0,69.379654,173.8968,0.0,30.000002,0.26842108,70.0,329.29727,244.56433,0.0,60.656494,0.26842755,0.0,83.74746,8.330017
45519,22171140.0,1.0,23.200165,21.303345,23.200226,23.131775,23.290588,23.379517,15.181915,15.234222,15.268799,15.207306,1.0,0.054996643,0.03752763,0.17200722,184.0,15.213409,27.795113,5.3072786,83.74859,3186.0093,6.7641995e-05,0.0,68.2879,184.90216,0.0,30.000002,0.26454812,70.0,328.9873,250.65312,0.0,59.942703,0.2645523,0.0,82.20012,8.330017
45520,22171200.0,0.0,23.1922,21.296295,23.1922,23.121185,23.282593,23.378448,15.193115,15.210571,15.233459,15.197998,0.0,0.054068364,0.037408043,0.16769235,180.0,15.296692,27.246683,5.7532983,81.5705,3100.2253,6.563046e-05,0.0,67.391304,191.45338,0.0,30.000002,0.25919148,70.0,325.5327,252.7024,0.0,59.398903,0.25917664,0.0,80.92691,8.330017
45521,22171260.0,0.0,23.186707,21.288513,23.186707,23.113983,23.27594,23.377563,15.181519,15.195679,15.210541,15.187958,0.0,0.0531258,0.03726442,0.1635101,176.0,15.296692,26.63918,6.191265,79.33934,3034.731,6.423772e-05,0.0,66.78601,193.76175,0.0,30.000002,0.253922,70.0,320.908,251.73103,0.0,59.120415,0.2539022,0.0,80.020584,8.330017
45522,22171320.0,0.0,23.183655,21.279999,23.183655,23.11023,23.27002,23.376678,15.177216,15.184814,15.194366,15.180023,0.0,0.052233152,0.037177578,0.15951635,172.0,15.296692,25.97694,6.6207333,77.08961,2970.9106,6.284383e-05,0.0,66.37544,193.43123,0.0,30.000002,0.24894631,70.0,315.93805,249.04285,0.0,59.04147,0.24892397,0.0,79.34223,8.330017
45523,22171380.0,0.0,23.183044,21.270752,23.183044,23.109985,23.264923,23.375854,15.226135,15.199799,15.200653,15.206207,0.0,0.05140162,0.037161075,0.15575777,168.0,15.380005,25.266615,7.041886,74.852356,2878.1897,6.0469047e-05,0.0,66.11452,191.19116,0.0,30.000002,0.2443379,70.0,310.94882,245.22433,0.0,59.124107,0.24431473,0.0,78.83965,8.330017
45524,22171440.0,0.0,23.184906,21.260742,23.184906,23.113281,23.260681,23.375061,15.245605,15.221741,15.217377,15.231476,0.0,0.050626762,0.037215326,0.15223628,164.0,15.380005,24.518478,7.4554286,72.66641,2817.3325,5.9041806e-05,0.0,65.953384,187.813,0.0,30.000002,0.24009417,70.0,306.16806,240.828,0.0,59.323223,0.24007092,0.0,78.457115,8.330017
45525,22171500.0,0.0,23.188904,21.25,23.188904,23.11972,23.257202,23.374268,15.262573,15.240845,15.234589,15.250336,0.0,0.049896304,0.037329663,0.14894828,160.0,15.380005,23.739729,7.8610563,70.561714,2763.7402,5.7793855e-05,0.0,65.86087,183.73746,0.0,30.000002,0.2361886,70.0,301.67664,236.15112,0.0,59.607624,0.23616578,0.0,78.16435,8.330017
45526,22171560.0,0.0,23.194122,21.238525,23.194122,23.127716,23.254883,23.373627,15.325653,15.277649,15.267181,15.294312,0.0,0.049202003,0.037494186,0.14588146,156.0,15.463318,22.942478,8.260983,68.54607,2684.3381,5.5709177e-05,0.0,65.81668,179.2544,0.0,30.000002,0.23259054,70.0,297.50015,231.37816,0.0,59.955162,0.23256864,0.0,77.94079,8.330017
45527,22171620.0,0.0,23.201385,21.226288,23.201385,23.138824,23.253387,23.372986,15.352386,15.313873,15.302277,15.33078,0.0,0.04853152,0.03769218,0.14303459,152.0,15.463318,22.134436,8.654249,66.66251,2638.4785,5.461841e-05,0.0,65.80379,174.56247,0.0,30.000002,0.22926995,70.0,293.6379,226.6276,0.0,60.34472,0.22924884,0.0,77.77397,8.330017
45528,22171680.0,0.0,23.210144,21.213348,23.210144,23.152313,23.252594,23.372314,15.372589,15.342194,15.331604,15.356506,0.0,0.047875546,0.03790871,0.14039852,148.0,15.463318,21.3233,9.040832,64.92064,2599.0935,5.369598e-05,0.0,65.8123,169.76122,0.0,30.000002,0.22619298,70.0,290.06186,221.94786,0.0,60.762085,0.226173,0.0,77.65709,8.330017
45529,22171740.0,0.0,23.22052,21.199646,23.22052,23.168304,23.252563,23.371582,15.437775,15.383636,15.371765,15.403015,0.0,0.047231995,0.0381378,0.13800319,144.0,15.5466,20.515068,9.419631,63.354935,2533.669,5.1958177e-05,0.0,65.84113,164.87488,0.0,30.000002,0.2233825,70.0,286.75864,217.36191,0.0,61.20354,0.2233632,0.0,77.59689,8.330017
45530,22171800.0,0.0,23.232391,21.18518,23.232391,23.186676,23.253296,23.37082,15.463898,15.422028,15.410797,15.440582,0.0,0.046599124,0.03836879,0.13587518,140.0,15.5466,19.718966,9.790431,61.99413,2501.7175,5.1191248e-05,0.0,65.88971,159.92107,0.0,30.000002,0.22085147,70.0,283.66232,212.88354,0.0,61.6646,0.22083329,0.0,77.60036,8.330017
45531,22171860.0,0.0,23.24353,21.170013,23.24353,23.203735,23.2547,23.370178,15.482666,15.450989,15.441742,15.466156,0.0,0.045979332,0.038599808,0.13397317,136.0,15.5466,18.93975,10.156066,60.78273,2475.2295,5.0569895e-05,0.0,65.95658,154.94574,1.1258544e-09,30.000002,0.2185597,70.0,280.7479,208.52052,0.0,62.14246,0.21854243,0.0,77.65863,8.330017
45532,22171920.0,0.0,23.255737,21.154083,23.255707,23.222565,23.256836,23.369507,15.547363,15.491821,15.482361,15.511658,0.0,0.045374144,0.038827874,0.13232294,132.0,15.629913,18.185707,10.514352,59.775223,2421.8582,4.9131108e-05,0.0,66.04488,149.95302,0.16214707,30.000002,0.21653077,69.772995,278.03525,204.28204,0.0,62.637867,0.21651496,0.0,77.780975,8.330017
45533,22171980.0,0.0,23.268951,21.13742,23.268951,23.243011,23.259644,23.368805,15.571777,15.529327,15.520874,15.548279,0.0,0.04478573,0.03904832,0.13095558,128.0,15.629913,17.465084,10.865317,58.99031,2401.659,4.863443e-05,0.0,66.159615,144.91087,0.3671312,30.000002,0.21479422,69.486015,275.53387,200.15453,0.0,63.1521,0.21477968,0.0,77.97957,8.330017
45534,22172040.0,0.0,23.282837,21.119995,23.282837,23.264526,23.263031,23.368073,15.589142,15.557312,15.550629,15.5729065,0.0,0.044215042,0.039259784,0.12984933,124.0,15.629913,16.779692,11.209289,58.411686,2386.81,4.8268834e-05,0.0,66.30202,139.82866,0.5725114,30.000002,0.21332727,69.19849,273.22812,196.12914,0.0,63.685215,0.21331392,0.0,78.25286,8.330017
45535,22172100.0,0.0,23.297394,21.101868,23.297394,23.287018,23.26706,23.36731,15.653778,15.597015,15.590515,15.617462,0.0,0.043666955,0.039461136,0.12904283,120.0,15.713196,16.13851,11.545339,58.06908,2344.94,4.70953e-05,0.0,66.47929,134.68773,0.77847975,30.000002,0.21217276,68.910126,271.1363,192.20654,0.0,64.2412,0.21216059,0.0,78.61548,8.330017
45536,22172160.0,0.0,23.310272,21.082977,23.310272,23.30655,23.271423,23.36673,15.677856,15.634735,15.629089,15.654785,0.0,0.043146584,0.039655555,0.1284988,116.0,15.713196,15.5413065,11.87653,57.898705,2335.4465,4.6834204e-05,0.0,66.69291,129.52855,0.9850802,30.000002,0.21130146,68.62089,269.24466,188.39569,0.0,64.82065,0.21129069,0.0,79.06027,8.330017
45537,22172220.0,0.0,23.323425,21.063354,23.323425,23.326538,23.276337,23.36612,15.693726,15.661926,15.657684,15.678284,0.0,0.04265702,0.03984297,0.12821262,112.0,15.713196,14.996142,12.201547,57.930912,2331.2253,4.670063e-05,0.0,66.94639,124.36357,1.1922464,30.000002,0.21071158,68.33086,267.5495,184.69867,0.0,65.42516,0.21070227,0.0,79.589676,8.330017
45538,22172280.0,0.0,23.336914,21.042969,23.336914,23.346832,23.281769,23.365509,15.757599,15.700348,15.696564,15.72171,0.0,0.042200245,0.04002006,0.12820299,108.0,15.796509,14.509705,12.520114,58.1752,2299.3486,4.5758537e-05,0.0,67.246155,119.1782,1.4001145,30.000002,0.21042076,68.03984,266.05234,181.10738,0.0,66.057945,0.2104129,0.0,80.2148,8.330017
45539,22172340.0,0.0,23.350616,21.02185,23.350616,23.36731,23.28775,23.364899,15.779846,15.736176,15.733185,15.7569275,0.0,0.041780252,0.040186062,0.12847091,104.0,15.796509,14.088435,12.832789,58.634193,2300.5051,4.5722576e-05,0.0,67.59887,113.97248,1.6088631,30.000002,0.2104331,67.74759,264.7502,177.61769,0.0,66.72273,0.21042705,0.0,80.942215,8.330017
45540,22172400.0,0.0,23.364319,21.0,23.364319,23.387573,23.294128,23.36435,15.795074,15.762756,15.760681,15.779938,0.0,0.041393522,0.04033937,0.12897603,100.0,15.796509,13.728891,13.140148,59.279896,2306.257,4.5795194e-05,0.0,68.0046,108.76759,1.8184215,30.000002,0.21070251,67.454216,263.61575,174.21979,0.0,67.420235,0.21069837,0.0,81.76704,8.330017
45541,22172460.0,0.0,23.375488,20.977142,23.375488,23.403412,23.300446,23.363861,15.858734,15.800812,15.799286,15.823883,0.0,0.041048378,0.04048508,0.12970659,96.0,15.879791,13.432548,13.443172,60.062588,2283.0054,4.5048473e-05,0.0,68.470856,103.58499,2.0285969,30.000002,0.21123193,67.159966,262.65253,170.92432,0.0,68.15582,0.21122985,0.0,82.69129,8.330017
45542,22172520.0,0.0,23.386505,20.953033,23.386505,23.418976,23.30719,23.363434,15.880188,15.836731,15.835785,15.859253,0.0,0.040744334,0.040622074,0.1306293,92.0,15.879791,13.204945,13.742354,60.9972,2291.9294,4.5179913e-05,0.0,68.999245,98.45166,2.2395341,30.000002,0.21198496,66.864655,261.84274,167.73103,0.0,68.93025,0.2119853,0.0,83.71128,8.330017
45543,22172580.0,0.0,23.397217,20.927704,23.397217,23.433868,23.31427,23.363037,15.893494,15.862213,15.861816,15.880188,0.0,0.04048144,0.040747333,0.13173859,88.0,15.879791,13.04975,14.037771,62.077404,2305.144,4.54134e-05,0.0,69.59692,93.36234,2.4511158,30.000002,0.21295425,66.56844,261.17886,164.62965,0.0,69.74838,0.21295734,0.0,84.83546,8.330017
45544,22172640.0,0.0,23.407532,20.901245,23.407623,23.447968,23.321625,23.362701,15.955383,15.898499,15.898621,15.92218,0.0,0.040262427,0.0408599,0.13302703,84.0,15.963104,12.972472,14.329664,63.300495,2288.675,4.481903e-05,0.0,70.27314,88.31763,2.6633213,30.000002,0.21413301,66.271355,260.65604,161.61435,0.0,70.61684,0.21413934,0.0,86.07303,8.330017
45545,22172700.0,0.0,23.417511,20.873657,23.417633,23.461304,23.329315,23.362427,15.974915,15.93222,15.93277,15.954987,0.0,0.040088374,0.040958427,0.1344763,80.0,15.963104,12.976779,14.61917,64.65839,2304.406,4.509128e-05,0.0,71.03622,83.3266,2.8763497,30.000002,0.21550333,65.97311,260.26584,158.68147,0.0,71.541885,0.21551362,0.0,87.43141,8.330017
45546,22172760.0,0.0,23.424683,20.845001,23.424866,23.470032,23.336609,23.362244,15.987091,15.956757,15.957489,15.974976,0.0,0.0399528,0.041044444,0.13601533,76.0,15.963104,13.0461645,14.90757,66.069885,2322.8704,4.543936e-05,0.0,71.88165,78.4421,3.0898404,30.000002,0.21698797,65.674225,259.97552,155.83725,0.0,72.52299,0.21700287,0.0,88.897064,8.330017
45547,22172820.0,0.0,23.431183,20.815338,23.431427,23.477783,23.344086,23.362122,16.047272,15.991852,15.993042,16.016235,0.0,0.03986213,0.04111947,0.13763237,72.0,16.046417,13.1942005,15.195021,67.556725,2309.9292,4.4934313e-05,0.0,72.82429,73.66154,3.3035192,30.000002,0.21858418,65.37507,259.78183,153.07803,0.0,73.57145,0.21860464,0.0,90.483955,8.330017
45548,22172880.0,0.0,23.437195,20.784698,23.4375,23.484589,23.351776,23.362122,16.064972,16.0242,16.025543,16.047241,0.0,0.039814245,0.04117949,0.13930586,68.0,16.046417,13.423199,15.4829235,69.10982,2328.3992,4.527203e-05,0.0,73.873245,68.993965,3.5178263,30.000002,0.2202638,65.07504,259.66827,150.39975,0.0,74.69451,0.22029114,0.0,92.20414,8.330017
45549,22172940.0,0.0,23.442535,20.753143,23.442963,23.490387,23.359528,23.362152,16.075531,16.047302,16.048553,16.065369,0.0,0.03979837,0.041219864,0.14098851,64.0,16.046417,13.724889,15.771791,70.71026,2348.9963,4.5667788e-05,0.0,75.0272,64.47122,3.7324548,30.000002,0.22196135,64.77456,259.60464,147.80266,0.0,75.893745,0.22199696,0.0,94.058624,8.330017
45550,22173000.0,0.0,23.447235,20.720673,23.447784,23.495148,23.36737,23.362305,16.133911,16.080902,16.082428,16.105286,0.0,0.039817248,0.041238327,0.14266968,60.0,16.1297,14.1078,16.062618,72.35503,2336.8135,4.5191216e-05,0.0,76.30849,60.07723,3.946928,30.000002,0.22367121,64.474304,259.5849,145.27493,0.0,77.18752,0.223717,0.0,96.07769,8.330017
45551,22173060.0,0.0,23.449524,20.687408,23.450195,23.496216,23.374725,23.36261,16.150269,16.112427,16.113953,16.135284,0.0,0.039867252,0.041237704,0.14429606,56.0,16.1297,14.558515,16.357132,73.98988,2354.736,4.5529032e-05,0.0,77.71941,55.85918,4.161895,30.000002,0.22533451,64.17335,259.5857,142.83237,0.0,78.58086,0.22539274,0.0,98.26322,8.330017
45552,22173120.0,0.0,23.450745,20.65335,23.4516,23.496674,23.381958,23.362915,16.156952,16.133636,16.134857,16.150177,0.0,0.040358525,0.041639645,0.1444811,52.0,16.1297,15.081523,16.654907,75.625854,2371.7864,4.5886234e-05,0.0,79.18838,52.70159,4.367155,30.000002,0.22640684,63.885983,259.48648,140.93442,0.0,79.99892,0.2264784,0.0,99.84341,8.330017
45553,22173180.0,1.0,23.451385,20.61853,23.452606,23.497955,23.388458,23.36264,16.215607,16.166992,16.168274,16.188568,0.0,0.04167946,0.04282685,0.14410654,60.333332,16.213013,15.671565,16.94722,77.27918,2359.979,4.5404053e-05,0.0,80.203804,52.570282,4.5528336,30.000002,0.22851224,63.626034,260.7804,141.52226,0.0,80.91657,0.22861382,0.0,99.99168,8.330017
45554,22173240.0,1.0,23.452332,20.583038,23.453888,23.49945,23.394135,23.361725,16.242676,16.202393,16.203552,16.223602,0.0,0.042888094,0.043839183,0.14513765,68.666664,16.213013,16.31314,17.22661,78.949295,2388.9563,4.5930217e-05,0.0,80.77274,53.592087,4.7457366,30.000002,0.2317384,63.355972,263.12033,143.29512,0.0,81.35203,0.23186776,0.0,99.99997,8.330017
45555,22173300.0,1.0,23.45282,20.546875,23.454742,23.500092,23.399078,23.360352,16.263947,16.23236,16.233246,16.250092,0.0,0.044012085,0.04471453,0.14726256,77.0,16.213013,16.996298,17.489996,80.62104,2427.1309,4.663831e-05,0.0,81.071625,55.323814,4.942059,30.000002,0.23583075,63.081116,266.3204,145.86913,0.0,81.49096,0.23599347,0.0,100.000206,8.330017
45556,22173360.0,1.0,23.450775,20.510132,23.453156,23.496735,23.402802,23.35852,16.331451,16.276825,16.277557,16.300598,0.0,0.04505553,0.04545531,0.15053137,85.333336,16.296295,17.713493,17.731771,82.23683,2438.8774,4.6608973e-05,0.0,81.11065,57.814705,5.1394405,30.000002,0.24084413,62.804783,270.51663,149.31238,0.0,81.34444,0.24104472,0.0,100.000015,8.330017
45557,22173420.0,1.0,23.447327,20.472809,23.450287,23.491302,23.405945,23.356476,16.360535,16.31897,16.319397,16.341492,0.0,0.046036314,0.046088703,0.15469114,93.666664,16.296295,18.45792,17.951801,83.78772,2488.8381,4.7540452e-05,0.0,80.959526,60.946957,5.3411226,30.000002,0.2465678,62.52243,275.61166,153.49283,0.0,80.989525,0.24682163,0.0,100.0,8.330017
45558,22173480.0,1.0,23.442047,20.434998,23.44571,23.483154,23.40857,23.354187,16.380676,16.351532,16.351685,16.36905,0.0,0.04695843,0.046622958,0.1596232,102.0,16.296295,19.22405,18.14899,85.24582,2546.0337,4.8624315e-05,0.0,80.65536,64.68445,5.5422974,30.000002,0.2528942,62.240784,281.55417,158.3657,0.0,80.46717,0.25321138,0.0,100.0,8.330017
45559,22173540.0,1.0,23.434357,20.396729,23.438843,23.471497,23.410675,23.351746,16.44394,16.395569,16.395233,16.418121,0.0,0.04781806,0.047053132,0.16534013,110.333336,16.379608,20.010605,18.318722,86.5606,2572.87,4.8904967e-05,0.0,80.20861,69.08127,5.739909,30.000002,0.25982416,61.964123,288.3512,163.9925,0.0,79.78828,0.26021656,0.0,100.0,8.330017
45560,22173600.0,1.0,23.424133,20.358032,23.429657,23.45639,23.412384,23.349243,16.469025,16.434937,16.434296,16.45514,0.0,0.04865437,0.047424667,0.17154893,118.666664,16.379608,20.810898,18.46429,87.709984,2635.3677,5.0095106e-05,0.0,79.66534,74.11752,5.941344,30.000002,0.26713616,61.682117,296.02484,170.30972,0.0,79.003456,0.26762715,0.0,99.953995,8.330017
45561,22173660.0,1.0,23.410004,20.31897,23.416656,23.436157,23.413208,23.34665,16.481903,16.462769,16.462036,16.476318,0.0,0.049862143,0.048127037,0.17665842,127.0,16.379608,21.614956,18.58432,88.63265,2699.3276,5.1356616e-05,0.0,78.91359,81.093094,6.128867,30.000002,0.27406138,61.41959,304.5964,178.05885,0.0,78.00748,0.2746633,0.0,99.12231,8.330017
45562,22173720.0,1.0,23.39383,20.279572,23.401703,23.413666,23.413147,23.343658,16.529938,16.499023,16.497864,16.515198,0.0,0.051198576,0.048926186,0.18019262,135.33333,16.462921,22.41362,18.670078,89.303246,2718.3901,5.1570765e-05,0.0,77.71703,90.95203,6.3086696,30.000002,0.27960238,61.167866,313.43768,187.62854,0.0,76.57367,0.28032,0.0,97.32659,8.330017
45563,22173780.0,1.0,23.376587,20.239899,23.385925,23.390106,23.412354,23.340332,16.5354,16.52478,16.523743,16.53479,0.0,0.052355938,0.049525414,0.18254352,143.66667,16.462921,23.200142,18.722176,89.74186,2759.5544,5.2445295e-05,0.0,76.2341,103.11956,6.4929895,30.000002,0.2835809,60.909813,322.06064,198.49907,0.0,74.86036,0.28443578,0.0,95.101425,8.330017
45564,22173840.0,1.0,23.358734,20.200012,23.369629,23.365997,23.41092,23.336792,16.527039,16.534088,16.53366,16.535095,0.0,0.05324679,0.049847968,0.18366137,152.0,16.462921,23.96929,18.739317,89.94698,2789.306,5.3131775e-05,0.0,74.598564,117.26638,6.6727133,30.000002,0.28576905,60.658203,329.86972,210.25877,0.0,73.000725,0.28676438,0.0,92.68097,8.330017
45565,22173900.0,1.0,23.340912,20.159912,23.353516,23.342163,23.408997,23.333221,16.556793,16.549866,16.549316,16.553375,0.0,0.053806856,0.049837314,0.18353875,160.33333,16.546204,24.714748,18.717018,89.89272,2765.4197,5.2569198e-05,0.0,72.94621,132.57693,6.8464985,30.000002,0.28606,60.414906,336.1724,222.13596,0.0,71.1263,0.28719643,0.0,90.27343,8.330017
45566,22173960.0,1.0,23.323334,20.11969,23.33783,23.31894,23.406769,23.329987,16.550537,16.556885,16.556793,16.556366,0.0,0.054102015,0.049561918,0.1825056,168.66667,16.546204,25.435846,18.664097,89.60667,2760.96,5.2583826e-05,0.0,71.426216,147.93764,7.025136,30.000002,0.2848981,60.16481,340.90607,233.36494,0.0,69.38207,0.28619128,0.0,88.07023,8.330017
45567,22174020.0,1.0,23.306335,20.079376,23.323029,23.296967,23.404419,23.327026,16.539307,16.553894,16.554565,16.54892,0.0,0.054228403,0.049119223,0.18088864,177.0,16.546204,26.134447,18.585423,89.12652,2748.295,5.2437095e-05,0.0,70.09765,162.62363,7.2085433,30.000002,0.28279904,59.90804,344.30472,243.55434,0.0,67.82579,0.2842665,0.0,86.129395,8.330017
45568,22174080.0,1.0,23.290588,20.039032,23.30957,23.276978,23.402039,23.324432,16.5755,16.56668,16.566498,16.568695,0.0,0.0542807,0.04860301,0.17896129,185.33333,16.629517,26.807627,18.481222,88.44329,2690.4841,5.1170893e-05,0.0,69.01395,175.73303,7.377842,30.000002,0.28021944,59.67102,346.49365,252.20609,0.0,66.50986,0.2818601,0.0,84.49613,8.330017
45569,22174140.0,1.0,23.27591,19.998657,23.297607,23.259064,23.39972,23.322296,16.581696,16.578735,16.578247,16.581055,0.0,0.05433353,0.048087362,0.1768849,193.66667,16.629517,27.45861,18.35866,87.59903,2662.481,5.0666917e-05,0.0,68.13496,187.44958,7.555262,30.000002,0.27748728,59.422638,347.98706,259.63965,0.0,65.39617,0.27933064,0.0,83.09938,8.330017
45570,22174200.0,1.0,23.26233,19.958344,23.286957,23.243011,23.3974,23.320496,16.58493,16.585571,16.585297,16.586243,0.0,0.054427415,0.047613475,0.17478073,202.0,16.629517,28.087885,18.221466,86.61472,2635.394,5.0174145e-05,0.0,67.42613,197.95564,7.7242093,30.000002,0.27478877,59.186108,349.06726,266.09406,0.0,64.452446,0.27684364,0.0,81.8904,8.330017
45571,22174260.0,0.0,23.249725,19.918121,23.27716,23.227997,23.395264,23.319336,16.630127,16.608307,16.606354,16.616058,0.0,0.054288816,0.046936948,0.17192191,198.0,16.7128,28.694752,18.074312,85.47049,2564.6433,4.8648522e-05,0.0,66.97506,203.38873,7.886881,30.000002,0.27091524,58.95837,346.46786,268.17926,0.0,63.759144,0.27315393,0.0,80.9892,8.330017
45572,22174320.0,0.0,23.238281,19.878021,23.269226,23.215607,23.393372,23.318695,16.642181,16.627258,16.624756,16.634918,0.0,0.054201182,0.0463112,0.1691591,194.0,16.7128,29.284552,17.924444,84.22258,2526.2014,4.792046e-05,0.0,66.803764,204.91974,8.0578,30.000002,0.26720163,58.71908,342.6564,267.51877,0.0,63.33762,0.26967198,0.0,80.4052,8.330017
45573,22174380.0,0.0,23.22821,19.838135,23.262878,23.205444,23.391571,23.318512,16.651154,16.640015,16.637604,16.645813,0.0,0.054208037,0.045784295,0.16653287,190.0,16.7128,29.858267,17.775427,82.892395,2491.8245,4.7265657e-05,0.0,66.82318,204.10353,8.218746,30.000002,0.26381302,58.49376,338.48386,265.34097,0.0,63.10621,0.26652145,0.0,80.01558,8.330017
45574,22174440.0,0.0,23.219788,19.798462,23.2583,23.197845,23.389893,23.318756,16.709045,16.67218,16.667267,16.685486,0.0,0.05431329,0.04536395,0.16404939,186.0,16.796112,30.41482,17.631027,81.49357,2423.734,4.575429e-05,0.0,66.99676,201.55412,8.367899,30.000002,0.26077303,58.28494,334.23538,262.11584,0.0,63.032066,0.2637206,0.0,79.775116,8.330017
45575,22174500.0,0.0,23.212463,19.759064,23.25534,23.192566,23.388306,23.319397,16.730713,16.703094,16.697205,16.716156,0.0,0.054492757,0.04502911,0.16168085,182.0,16.796112,30.95701,17.494839,80.0586,2392.16,4.513465e-05,0.0,67.26367,198.11485,8.520122,30.000002,0.25797957,58.071827,330.13705,258.4139,0.0,63.05685,0.2611952,0.0,79.61965,8.330017
45576,22174560.0,0.0,23.20523,19.720001,23.252472,23.187164,23.38675,23.320343,16.744415,16.72403,16.718658,16.733917,0.0,0.05474375,0.04478315,0.15939799,178.0,16.796112,31.480976,17.371485,78.559425,2366.9028,4.465088e-05,0.0,67.6038,194.11873,8.658829,30.000002,0.25544098,57.877644,326.23938,254.45804,0.0,63.16453,0.25891635,0.0,79.522255,8.330017
45577,22174620.0,0.0,23.198944,19.681305,23.250977,23.183868,23.385193,23.321564,16.803558,16.762177,16.754547,16.776611,0.0,0.05502989,0.044591036,0.15715943,174.0,16.879395,31.989792,17.261574,77.04252,2307.0728,4.3312644e-05,0.0,67.97806,189.94557,8.798237,30.000002,0.25301537,57.682465,322.5385,250.45924,0.0,63.315784,0.25676998,0.0,79.44846,8.330017
45578,22174680.0,0.0,23.19397,19.643036,23.251007,23.182983,23.383606,23.32306,16.824432,16.794067,16.786224,16.806854,0.0,0.055338364,0.044445805,0.15497297,170.0,16.879395,32.48116,17.170385,75.53133,2283.984,4.2869946e-05,0.0,68.37637,185.68039,8.933161,30.000002,0.25070453,57.493572,319.0383,246.47156,0.0,63.50301,0.2547469,0.0,79.394005,8.330017
45579,22174740.0,0.0,23.189514,19.605225,23.252106,23.183777,23.381989,23.324738,16.838043,16.816895,16.809937,16.826569,0.0,0.05565234,0.04432897,0.15283266,166.0,16.879395,32.95705,17.096048,74.04129,2264.4504,4.2500385e-05,0.0,68.78696,181.39792,9.069959,30.000002,0.24845119,57.30206,315.7096,242.5259,0.0,63.712822,0.25280532,0.0,79.35241,8.330017
45580,22174800.0,0.0,23.186462,19.567902,23.254364,23.186462,23.38034,23.32663,16.897034,16.855865,16.846832,16.86905,0.0,0.055967096,0.044237733,0.15074743,162.0,16.962708,33.417057,17.04089,72.588524,2209.9795,4.1278337e-05,0.0,69.20756,177.10864,9.191888,30.000002,0.246304,57.131355,312.54285,238.62657,0.0,63.943684,0.25094137,0.0,79.3249,8.330017
45581,22174860.0,0.0,23.18222,19.531158,23.255829,23.187775,23.378662,23.328552,16.917206,16.888275,16.879303,16.89972,0.0,0.056279317,0.044171385,0.14870174,158.0,16.962708,33.85952,17.005995,71.141075,2190.9165,4.092123e-05,0.0,69.63475,172.84702,9.3155775,30.000002,0.24420016,56.95819,309.52563,234.79073,0.0,64.193375,0.24914263,0.0,79.30649,8.330017
45582,22174920.0,0.0,23.178741,19.494995,23.258331,23.190918,23.376923,23.330597,16.92868,16.908966,16.901428,16.917267,0.0,0.056581818,0.044126138,0.14670475,154.0,16.962708,34.282616,16.99468,69.74001,2175.409,4.0634764e-05,0.0,70.06604,168.61096,9.43561,30.000002,0.24215236,56.79015,306.64392,231.01271,0.0,64.46055,0.24740233,0.0,79.29936,8.330017
45583,22174980.0,0.0,23.175964,19.459503,23.261719,23.195618,23.375214,23.332825,16.98706,16.947296,16.937622,16.958557,0.0,0.056871124,0.044093892,0.14476351,150.0,17.04602,34.690517,17.00357,68.39143,2123.9436,3.9485996e-05,0.0,70.502014,164.381,9.55258,30.000002,0.24015616,56.626385,303.8811,227.27654,0.0,64.74311,0.24571742,0.0,79.30705,8.330017
45584,22175040.0,0.0,23.174072,19.424683,23.266205,23.20221,23.373505,23.335205,17.005981,16.977997,16.968597,16.98767,0.0,0.05714374,0.04407889,0.1429164,146.0,17.04602,35.07961,17.040215,67.12915,2108.452,3.9197686e-05,0.0,70.94601,160.11499,9.665945,30.000002,0.23825231,56.467674,301.25146,223.57008,0.0,65.04768,0.24412818,0.0,79.34188,8.330017
45585,22175100.0,0.0,23.172333,19.390625,23.271362,23.210083,23.371765,23.337646,17.017792,16.999084,16.99115,17.006195,0.0,0.057399753,0.04407656,0.14116389,142.0,17.04602,35.45259,17.10032,65.94973,2095.8452,3.8965238e-05,0.0,71.398926,155.81563,9.781905,30.000002,0.2364154,56.305332,298.74524,219.89227,0.0,65.37276,0.24263117,0.0,79.4052,8.330017
45586,22175160.0,0.0,23.169617,19.35736,23.275024,23.215393,23.369995,23.339996,17.076355,17.037231,17.0271,17.046936,0.0,0.05764523,0.04409237,0.13948591,138.0,17.129303,35.808296,17.182121,64.80335,2047.43,3.7886806e-05,0.0,71.86099,151.51826,9.883384,30.000002,0.23469771,56.16326,296.35483,216.25987,0.0,65.719,0.24121171,0.0,79.49118,8.330017
45587,22175220.0,0.0,23.167297,19.32492,23.279572,23.222412,23.368317,23.342499,17.094757,17.067535,17.0578,17.075867,0.0,0.05787445,0.044126622,0.13790415,134.0,17.129303,36.145515,17.29266,63.746155,2034.7816,3.765714e-05,0.0,72.33331,147.20087,9.986996,30.000002,0.23305832,56.018204,294.08517,212.66675,0.0,66.08979,0.23989375,0.0,79.6079,8.330017
45588,22175280.0,0.0,23.165009,19.293335,23.284668,23.230469,23.366608,23.345032,17.10611,17.088104,17.079987,17.094208,0.0,0.058086734,0.04417356,0.13641885,130.0,17.129303,36.46719,17.427124,62.772213,2024.8373,3.747826e-05,0.0,72.81693,142.86221,10.093319,30.000002,0.23148744,55.869354,291.92413,209.1073,0.0,66.48351,0.23866999,0.0,79.75727,8.330017
45589,22175340.0,0.0,23.16397,19.262695,23.290436,23.239807,23.36499,23.347687,17.16504,17.126251,17.115845,17.134613,0.0,0.05828305,0.044234965,0.13504623,126.0,17.212616,36.773636,17.587444,61.8952,1979.5013,3.646447e-05,0.0,73.314865,138.49287,10.185348,30.000002,0.23006658,55.740513,289.87234,205.57808,0.0,66.90351,0.23755132,0.0,79.94565,8.330017
45590,22175400.0,0.0,23.163177,19.233032,23.296906,23.250427,23.363464,23.350433,17.183655,17.156708,17.146729,17.16394,0.0,0.058461063,0.044313196,0.13382244,122.0,17.212616,37.064125,17.77882,61.14462,1970.314,3.6298894e-05,0.0,73.83257,134.05698,10.279401,30.000002,0.22877048,55.608837,287.94675,202.07146,0.0,67.35702,0.23658322,0.0,80.18757,8.330017
45591,22175460.0,0.0,23.1604,19.204376,23.301422,23.25769,23.361908,23.352936,17.194794,17.176971,17.168793,17.182281,0.0,0.058628175,0.04440844,0.13269249,118.0,17.212616,37.339638,17.99179,60.43646,1963.6702,3.6184498e-05,0.0,74.36727,129.6237,10.37045,30.000002,0.22757629,55.48137,286.1084,198.61389,0.0,67.83871,0.23571904,0.0,80.46664,8.330017
45592,22175520.0,0.0,23.15799,19.176788,23.306396,23.26593,23.360443,23.355469,17.253784,17.215302,17.204803,17.222626,0.0,0.05878327,0.044520326,0.13166213,114.0,17.295898,37.601585,18.22971,59.814,1921.0642,3.5234512e-05,0.0,74.91943,125.200485,10.45854,30.000002,0.22647904,55.358047,284.34482,195.20592,0.0,68.349304,0.23495154,0.0,80.78546,8.330017
45593,22175580.0,0.0,23.156128,19.15033,23.311981,23.275238,23.35913,23.358124,17.272003,17.245453,17.235504,17.2518,0.0,0.05892216,0.044649303,0.13076475,110.0,17.295898,37.849693,18.497585,59.303116,1914.6606,3.512499e-05,0.0,75.49525,120.74508,10.543204,30.000002,0.22551818,55.239517,282.67557,191.83327,0.0,68.896515,0.23432253,0.0,81.1598,8.330017
45594,22175640.0,0.0,23.154083,19.125,23.31784,23.285187,23.35785,23.360748,17.283081,17.265686,17.257538,17.270386,0.0,0.059044626,0.04478945,0.12997974,106.0,17.295898,38.086655,18.789814,58.888798,1910.9077,3.5063316e-05,0.0,76.09428,116.280556,10.630595,30.000002,0.22463968,55.117165,281.08755,188.49861,0.0,69.47702,0.23380402,0.0,81.585815,8.330017
45595,22175700.0,0.0,23.15329,19.100891,23.324127,23.295868,23.35672,23.363434,17.342926,17.304504,17.294037,17.311127,0.0,0.059151843,0.04494136,0.12931545,102.0,17.379211,38.313675,19.107237,58.578373,1871.4703,3.417818e-05,0.0,76.72036,111.80617,10.704012,30.000002,0.22392352,55.014385,279.58194,185.2,0.0,70.09433,0.23339713,0.0,82.069466,8.330017
45596,22175760.0,0.0,23.150238,19.078033,23.32846,23.30307,23.355621,23.365875,17.361176,17.335358,17.32547,17.341187,0.0,0.059249967,0.04511173,0.12876332,98.0,17.379211,38.529606,19.449244,58.324207,1867.6882,3.41211e-05,0.0,77.37916,107.328,10.779655,30.000002,0.2233048,54.908485,278.16937,181.9446,0.0,70.75483,0.23311412,0.0,82.612976,8.330017
45597,22175820.0,0.0,23.14743,19.056458,23.333038,23.310822,23.354645,23.368286,17.371124,17.354065,17.346222,17.358276,0.0,0.05933781,0.045299467,0.12831722,94.0,17.379211,38.73546,19.817554,58.158123,1866.9916,3.4118268e-05,0.0,78.07092,102.86732,10.852126,30.000002,0.22279666,54.807026,276.84564,178.74004,0.0,71.45877,0.23294134,0.0,83.21653,8.330017
45598,22175880.0,0.0,23.144897,19.036255,23.33789,23.319061,23.35379,23.370728,17.430634,17.3927,17.382599,17.398773,0.0,0.0594094,0.04549313,0.12794614,90.0,17.462494,38.935024,20.20645,58.065216,1829.5612,3.3282126e-05,0.0,78.79299,98.444756,10.922224,30.000002,0.22235611,54.708885,275.58557,175.58318,0.0,72.200195,0.2328364,0.0,83.87415,8.330017
45599,22175940.0,0.0,23.14206,19.017395,23.343079,23.32788,23.353119,23.3732,17.449677,17.424805,17.4151,17.430328,0.0,0.059464842,0.0456936,0.12766524,86.0,17.462494,39.129585,20.61858,58.05821,1827.5443,3.3259268e-05,0.0,79.55396,94.03748,10.997933,30.000002,0.2219574,54.60289,274.3943,172.4626,0.0,72.987656,0.23281465,0.0,84.598885,8.330017
45600,22176000.0,0.0,23.140015,19.0,23.34845,23.336975,23.3526,23.37564,17.459808,17.444824,17.437256,17.44873,0.0,0.05950515,0.045901153,0.12748231,82.0,17.462494,39.31973,21.054207,58.141083,1828.467,3.3282984e-05,0.0,80.36138,89.64005,11.063817,30.000002,0.22167908,54.510654,273.2708,169.3738,0.0,73.82803,0.23287784,0.0,85.400856,8.330017
45601,22176060.0,0.0,23.13733,18.983337,23.35196,23.342712,23.352081,23.377838,17.518341,17.481628,17.47226,17.487183,0.0,0.059538648,0.04612446,0.12739514,78.0,17.545807,39.504112,21.513538,58.270996,1793.4357,3.249895e-05,0.0,81.22624,85.25563,11.116771,30.000002,0.22154947,54.436523,272.22156,166.32117,0.0,74.73285,0.23303585,0.0,86.288414,8.330017
45602,22176120.0,0.0,23.134064,18.966675,23.355713,23.348877,23.351807,23.380066,17.535065,17.510254,17.501648,17.515228,0.0,0.059559274,0.04635711,0.12737703,74.0,17.545807,39.68673,21.997692,58.4729,1794.1146,3.2527507e-05,0.0,82.150986,80.89903,11.175783,30.000002,0.22145411,54.353905,271.23703,163.30795,0.0,75.703636,0.23327215,0.0,87.26217,8.330017
45603,22176180.0,0.0,23.130432,18.950012,23.359558,23.355194,23.351624,23.382233,17.544678,17.52893,17.522125,17.532654,0.0,0.059560806,0.046588823,0.12740253,70.0,17.545807,39.868736,22.501436,58.734108,1796.7256,3.2588294e-05,0.0,83.13336,76.60421,11.23796,30.000002,0.22136645,54.266857,270.2946,160.34158,0.0,76.73564,0.23354194,0.0,88.31815,8.330017
45604,22176240.0,0.0,23.128052,18.93335,23.363617,23.361786,23.351624,23.3844,17.603516,17.56665,17.557861,17.572266,0.0,0.059546165,0.046820637,0.12747881,66.0,17.62912,40.051956,23.02532,59.058582,1762.2239,3.1820717e-05,0.0,84.18244,72.37884,11.287865,30.000002,0.22135717,54.19699,269.38547,157.42213,0.0,77.83679,0.23382995,0.0,89.46753,8.330017
45605,22176300.0,0.0,23.124664,18.916687,23.36789,23.368713,23.351868,23.386566,17.62146,17.597717,17.589386,17.602905,0.0,0.05950727,0.047044516,0.12758926,62.0,17.62912,40.23895,23.569717,59.44981,1762.8661,3.1850468e-05,0.0,85.30937,68.20964,11.348702,30.000002,0.22129607,54.111816,268.5042,154.53877,0.0,79.01675,0.23413217,0.0,90.72403,8.330017
45606,22176360.0,0.0,23.120697,18.899994,23.369873,23.371338,23.352112,23.388428,17.6297,17.615051,17.608826,17.618713,0.0,0.059464887,0.047277648,0.1277468,58.0,17.62912,40.428318,24.133327,59.847652,1766.1277,3.1922347e-05,0.0,86.53994,64.09743,11.392453,30.000002,0.22133128,54.050564,267.64508,151.68959,0.0,80.299965,0.2344409,0.0,92.10998,8.330017
45607,22176420.0,0.0,23.11615,18.883331,23.371948,23.374268,23.35254,23.39029,17.687561,17.651672,17.643738,17.657257,0.0,0.05938915,0.04749297,0.12785657,54.0,17.712402,40.622986,24.714518,60.27465,1731.1235,3.1156967e-05,0.0,87.86479,60.079315,11.442305,30.000002,0.22130136,53.980774,266.79333,148.88959,0.0,81.67614,0.23471968,0.0,93.60998,8.330017
45608,22176480.0,0.0,23.111176,18.866669,23.374298,23.377533,23.35321,23.392181,17.704437,17.681702,17.674255,17.68686,0.0,0.059291314,0.047697082,0.1279514,50.0,17.712402,40.825634,25.313562,60.73444,1730.9985,3.117681e-05,0.0,89.297646,56.18099,11.4982395,30.000002,0.2211734,53.902466,265.93137,146.14624,0.0,83.15685,0.23493135,0.0,95.24331,8.330017
45609,22176540.0,0.0,23.107025,18.850006,23.3768,23.380981,23.354095,23.394073,17.712494,17.699615,17.694061,17.703217,0.0,0.059166323,0.047884386,0.12802032,46.0,17.712402,41.037975,25.930687,61.22865,1732.664,3.122018e-05,0.0,90.860405,52.396336,11.547089,30.000002,0.22100513,53.834076,265.0447,143.45052,0.0,84.761536,0.23505656,0.0,97.03697,8.330017
45610,22176600.0,1.0,23.104065,18.833344,23.379303,23.3844,23.355072,23.395844,17.778107,17.738525,17.731049,17.744537,0.0,0.059615426,0.048568886,0.12931213,54.333332,17.795715,41.261646,26.56684,61.760235,1705.783,3.0576244e-05,0.0,92.38717,50.100056,11.56363,30.000002,0.22306469,53.810917,266.1098,142.55577,0.0,86.35191,0.23749037,0.0,98.79755,8.330017
45611,22176660.0,1.0,23.09851,18.81668,23.37967,23.384216,23.355621,23.397064,17.806702,17.77716,17.769562,17.783264,0.0,0.060613405,0.049752533,0.1307073,62.666668,17.795715,41.488113,27.211288,62.26867,1722.808,3.0889034e-05,0.0,93.551285,49.452587,11.5768,30.000002,0.22617032,53.792477,268.44427,143.21158,0.0,87.63589,0.24107407,0.0,99.880264,8.330017
45612,22176720.0,1.0,23.0932,18.800018,23.379608,23.38382,23.355652,23.397644,17.825836,17.805939,17.799835,17.810486,0.0,0.06199968,0.051314943,0.13192987,71.0,17.795715,41.712067,27.858097,62.7719,1748.0067,3.134932e-05,0.0,94.070984,50.508045,11.579546,30.000002,0.22985797,53.78863,271.74252,145.30078,0.0,88.354576,0.24524733,0.0,99.99266,8.330017
45613,22176780.0,1.0,23.088959,18.783325,23.378906,23.38272,23.355133,23.397552,17.89267,17.85318,17.845734,17.859375,0.0,0.06310852,0.05266536,0.13455053,79.333336,17.878998,41.927605,28.500208,63.26033,1740.6149,3.108485e-05,0.0,94.01553,52.54774,11.560916,30.000002,0.23448215,53.814716,276.1117,148.41743,0.0,88.54326,0.25032723,0.0,99.99894,8.330017
45614,22176840.0,1.0,23.08191,18.766663,23.377441,23.380432,23.35437,23.396973,17.917572,17.892334,17.885742,17.897888,0.0,0.06407226,0.0538972,0.13817003,87.666664,17.878998,42.133896,29.134127,63.71966,1773.4233,3.1690783e-05,0.0,93.62193,55.3044,11.556041,30.000002,0.23966762,53.821545,281.40866,152.32916,0.0,88.41013,0.25614253,0.0,99.95918,8.330017
45615,22176900.0,1.0,23.075867,18.75,23.374908,23.376556,23.35321,23.395905,17.932983,17.918396,17.913727,17.922302,0.0,0.065227225,0.055302933,0.14174874,96.0,17.878998,42.327126,29.754868,64.13284,1812.198,3.2398963e-05,0.0,92.832085,59.320427,11.531216,30.000002,0.24526855,53.856297,287.46185,157.33206,0.0,87.90314,0.26227996,0.0,99.35193,8.330017
45616,22176960.0,1.0,23.06839,18.733337,23.369873,23.368683,23.351318,23.394043,17.994476,17.962616,17.957,17.968475,0.0,0.06653649,0.056867063,0.14476958,104.333336,17.96231,42.497314,30.352694,64.44491,1811.5891,3.2285498e-05,0.0,91.447174,65.29365,11.503241,30.000002,0.25068897,53.895462,294.09894,163.8014,0.0,86.83701,0.2681843,0.0,97.86566,8.330017
45617,22177020.0,1.0,23.059296,18.716675,23.364136,23.359955,23.348999,23.391602,18.009186,17.995178,17.990845,17.999542,0.0,0.067705415,0.058323264,0.14736316,112.666664,17.96231,42.64292,30.923588,64.66777,1844.6868,3.2909924e-05,0.0,89.54591,73.30716,11.488794,30.000002,0.25540286,53.915684,301.16757,171.66933,0.0,85.26923,0.27339315,0.0,95.78962,8.330017
45618,22177080.0,1.0,23.050385,18.700012,23.357727,23.350403,23.346283,23.38858,18.012482,18.01065,18.008484,18.012543,0.0,0.06861047,0.05954932,0.14922078,121.0,17.96231,42.759075,31.461128,64.7909,1875.6501,3.3502412e-05,0.0,87.2389,83.65492,11.476402,30.000002,0.25903422,53.933037,308.2577,180.98235,0.0,83.29199,0.27739298,0.0,93.24788,8.330017
45619,22177140.0,1.0,23.041595,18.68335,23.351013,23.340546,23.343323,23.38507,18.057648,18.040894,18.0383,18.044006,0.0,0.06911457,0.060403336,0.15010864,129.33333,18.045593,42.8414,31.958305,64.804306,1856.7231,3.3075194e-05,0.0,84.673134,96.4294,11.473385,30.000002,0.26103675,53.937263,314.72693,191.56906,0.0,81.03409,0.27962512,0.0,90.42338,8.330017
45620,22177200.0,1.0,23.03125,18.666687,23.344452,23.331024,23.340393,23.38144,18.060364,18.059021,18.057465,18.0607,0.0,0.06917399,0.06083693,0.15000059,137.66667,18.045593,42.895977,32.419453,64.72886,1864.5857,3.3268934e-05,0.0,82.106606,110.98046,11.496631,30.000002,0.26123554,53.904716,320.12054,202.8212,0.0,78.74145,0.28003988,0.0,87.61143,8.330017
45621,22177260.0,1.0,23.020538,18.649994,23.337189,23.32016,23.337524,23.377777,18.053223,18.06186,18.061829,18.061432,0.0,0.06883793,0.060878634,0.14902623,146.0,18.045593,42.923588,32.845764,64.54255,1864.7441,3.3318483e-05,0.0,79.71117,126.3985,11.528551,30.000002,0.25989515,53.860027,324.11264,213.9907,0.0,76.579544,0.27878243,0.0,84.99768,8.330017
45622,22177320.0,0.0,23.009949,18.633331,23.33078,23.310608,23.335114,23.374329,18.08957,18.080597,18.07965,18.082031,0.0,0.06779709,0.060233407,0.1465757,142.0,18.128906,42.928265,33.237232,64.262634,1807.9117,3.2230582e-05,0.0,77.77141,138.3116,11.587283,30.000002,0.2558201,53.7778,323.68185,221.1866,0.0,74.821915,0.27462745,0.0,82.89104,8.330017
45623,22177380.0,0.0,22.999908,18.616669,23.325623,23.302826,23.333466,23.371399,18.088318,18.08905,18.08847,18.089844,0.0,0.06661701,0.059414335,0.14385355,138.0,18.128906,42.92143,33.603367,63.91868,1779.7085,3.175528e-05,0.0,76.46293,145.38223,11.654152,30.000002,0.25118318,53.68419,321.01978,224.39981,0.0,73.650764,0.26990283,0.0,81.467316,8.330017
45624,22177440.0,0.0,22.990692,18.600006,23.321594,23.296722,23.332489,23.368927,18.086975,18.088959,18.088867,18.088898,0.0,0.065537,0.058658,0.14130206,134.0,18.128906,42.90841,33.94739,63.522293,1751.5436,3.1264884e-05,0.0,75.69812,148.06033,11.720857,30.000002,0.24684227,53.590805,317.33978,224.45181,0.0,72.995,0.26550123,0.0,80.61443,8.330017
45625,22177500.0,0.0,22.982666,18.583344,23.318848,23.29242,23.332245,23.366974,18.1409,18.115356,18.113556,18.11847,0.0,0.06466093,0.058069598,0.13910936,130.0,18.21222,42.895718,34.272068,63.08634,1683.882,2.9932982e-05,0.0,75.40012,147.03806,11.782286,30.000002,0.24319525,53.5048,313.336,222.11183,0.0,72.78688,0.2618356,0.0,80.24133,8.330017
45626,22177560.0,0.0,22.974976,18.56668,23.316193,23.28778,23.332458,23.365479,18.160187,18.14096,18.138641,18.144684,0.0,0.06397332,0.057645164,0.1372319,126.0,18.21222,42.887844,34.5862,62.607265,1656.451,2.9453196e-05,0.0,75.38222,144.0646,11.83671,30.000002,0.2401943,53.428608,309.50467,218.66219,0.0,72.84988,0.25884262,0.0,80.14668,8.330017
45627,22177620.0,0.0,22.968231,18.550018,23.314423,23.284485,23.33313,23.364319,18.173828,18.159058,18.157043,18.16217,0.0,0.06347324,0.05738598,0.13565663,122.0,18.21222,42.88945,34.89032,62.102554,1635.9274,2.9090354e-05,0.0,75.59271,139.75848,11.885287,30.000002,0.23781455,53.3606,305.99185,214.55106,0.0,73.134636,0.25650582,0.0,80.27276,8.330017
45628,22177680.0,0.0,22.962738,18.533325,23.313599,23.282593,23.33429,23.363434,18.236603,18.199158,18.195923,18.20459,0.0,0.0631438,0.05727575,0.13435583,118.0,18.295502,42.905914,35.186115,61.583096,1579.7731,2.7971486e-05,0.0,75.98107,134.67462,11.926433,30.000002,0.23600927,53.30299,302.87347,210.14783,0.0,73.59141,0.25476247,0.0,80.56719,8.330017
45629,22177740.0,0.0,22.957733,18.516663,23.313568,23.28189,23.335815,23.362793,18.259674,18.23352,18.230316,18.238678,0.0,0.06292087,0.057255175,0.13322476,114.0,18.295502,42.939194,35.47762,61.06456,1564.2344,2.7709748e-05,0.0,76.46606,129.39615,11.966264,30.000002,0.23453867,53.24723,300.09537,205.77112,0.0,74.140396,0.25339013,0.0,80.95002,8.330017
45630,22177800.0,0.0,22.95337,18.5,23.314087,23.282074,23.337616,23.362305,18.274231,18.256866,18.254303,18.260803,0.0,0.06278222,0.057302002,0.13222775,110.0,18.295502,42.991547,35.76541,60.55427,1554.2103,2.7538848e-05,0.0,77.02111,124.12072,12.002871,30.000002,0.23333894,53.195984,297.61734,201.52028,0.0,74.75459,0.25230044,0.0,81.39535,8.330017
45631,22177860.0,0.0,22.949127,18.483337,23.313904,23.280792,23.339294,23.361847,18.285614,18.271912,18.27005,18.27475,0.0,0.06272881,0.057415165,0.1313414,106.0,18.300018,43.062954,36.047546,60.020237,1547.0946,2.7415625e-05,0.0,77.63739,118.956795,12.031005,30.000002,0.23242773,53.156597,295.43564,197.45996,0.0,75.42435,0.25147298,0.0,81.88862,8.330017
45632,22177920.0,0.0,22.944855,18.466675,23.314056,23.280212,23.341095,23.361359,18.2919,18.282013,18.28067,18.284027,0.0,0.06272434,0.05755982,0.13050552,102.0,18.300018,43.15437,36.32461,59.484394,1544.339,2.7379621e-05,0.0,78.28422,114.018974,12.060827,30.000002,0.23161891,53.114845,293.4597,193.61607,0.0,76.11878,0.25077564,0.0,82.400505,8.330017
45633,22177980.0,0.0,22.940369,18.450012,23.314453,23.28006,23.342896,23.36087,18.296143,18.289215,18.288269,18.290588,0.0,0.06273931,0.057710487,0.1296843,98.0,18.300018,43.261086,36.59734,58.95139,1542.6224,2.736275e-05,0.0,78.9514,109.27861,12.093553,30.000002,0.23083156,53.069027,291.6057,189.93365,0.0,76.82851,0.25012508,0.0,82.92538,8.330017
45634,22178040.0,0.0,22.937134,18.43335,23.315155,23.280457,23.344727,23.360321,18.298737,18.29358,18.292908,18.294556,0.0,0.06278183,0.057870734,0.12888978,94.0,18.300018,43.3875,36.864002,58.425415,1542.3237,2.7369284e-05,0.0,79.64376,104.72877,12.117872,30.000002,0.23015158,53.03498,289.87448,186.41104,0.0,77.55639,0.24953105,0.0,83.46709,8.330017
45635,22178100.0,0.0,22.933746,18.416687,23.316101,23.281464,23.346497,23.35971,18.30008,18.296051,18.295563,18.296753,0.0,0.0628484,0.058031723,0.1281228,90.0,18.300018,43.537827,37.12163,57.917225,1542.5612,2.7385997e-05,0.0,80.36438,100.3389,12.144803,30.000002,0.22949597,52.997272,288.2463,183.02205,0.0,78.30281,0.24898417,0.0,84.030365,8.330017
45636,22178160.0,0.0,22.92923,18.399994,23.315826,23.280243,23.3479,23.358887,18.30075,18.29776,18.297424,18.298279,0.0,0.06291167,0.058179934,0.12732224,86.0,18.300018,43.69317,37.371952,57.3783,1542.526,2.7400145e-05,0.0,81.1004,96.10695,12.171849,30.000002,0.22880958,52.95941,286.64215,179.73445,0.0,79.06024,0.24840301,0.0,84.60033,8.330017
45637,22178220.0,0.0,22.924896,18.383331,23.315704,23.27951,23.349243,23.358002,18.300781,18.298553,18.298279,18.29889,0.0,0.06298209,0.05831947,0.12650317,82.0,18.300018,43.861736,37.613026,56.835014,1542.2758,2.7409553e-05,0.0,81.86179,92.00514,12.19883,30.000002,0.22810096,52.921642,285.04996,176.53133,0.0,79.83582,0.24779402,0.0,85.185616,8.330017
45638,22178280.0,0.0,22.920837,18.366669,23.315887,23.279358,23.350525,23.357056,18.300507,18.298645,18.298462,18.29892,0.0,0.06306241,0.05844694,0.12567522,78.0,18.300018,44.04715,37.840523,56.29426,1541.7151,2.7412296e-05,0.0,82.661285,87.98318,12.225563,30.000002,0.22737814,52.88421,283.464,173.37967,0.0,80.639175,0.24716517,0.0,85.79993,8.330017
45639,22178340.0,0.0,22.916992,18.350006,23.316284,23.279694,23.351776,23.356018,18.30008,18.298492,18.29834,18.298706,0.0,0.063138776,0.05855473,0.12483109,74.0,18.300018,44.24436,38.05739,55.76117,1540.8015,2.7408207e-05,0.0,83.49639,84.03749,12.252419,30.000002,0.22662291,52.84661,281.87134,170.27101,0.0,81.46998,0.24649887,0.0,86.4447,8.330017
45640,22178400.0,0.0,22.913269,18.333344,23.316772,23.280273,23.352966,23.35498,18.299469,18.298157,18.298035,18.29831,0.0,0.06319844,0.058636483,0.12395576,70.0,18.300018,44.449135,38.26724,55.23476,1539.528,2.7397551e-05,0.0,84.36092,80.18423,12.279723,30.000002,0.22581889,52.808388,280.26624,167.21239,0.0,82.324486,0.24577978,0.0,87.11529,8.330017
45641,22178460.0,0.0,22.908295,18.31668,23.315948,23.278442,23.35376,23.353699,18.298584,18.297546,18.297455,18.297668,0.0,0.06325877,0.058703598,0.12304989,66.0,18.300018,44.659237,38.46253,54.673363,1537.4703,2.7374666e-05,0.0,85.27275,76.3947,12.307425,30.000002,0.22496292,52.769608,278.639,164.18144,0.0,83.21776,0.24500124,0.0,87.821915,8.330017
45642,22178520.0,0.0,22.903503,18.300018,23.315338,23.27716,23.354523,23.352386,18.297607,18.296722,18.29663,18.296814,0.0,0.06331541,0.05875117,0.1221051,62.0,18.300018,44.877235,38.64334,54.101692,1534.7338,2.7338514e-05,0.0,86.23887,72.65568,12.335608,30.000002,0.22404844,52.73015,276.98337,161.1672,0.0,84.15588,0.24415682,0.0,88.57088,8.330017
45643,22178580.0,0.0,22.898926,18.283325,23.314972,23.276337,23.355255,23.351074,18.29657,18.295776,18.295715,18.295837,0.0,0.06335813,0.058772363,0.121120065,58.0,18.300018,45.101562,38.81195,53.526245,1531.402,2.7291067e-05,0.0,87.25884,68.97706,12.364476,30.000002,0.2230672,52.68973,275.29892,158.17532,0.0,85.139305,0.24323899,0.0,89.36506,8.330017
45644,22178640.0,0.0,22.894592,18.266663,23.31485,23.276123,23.355927,23.349731,18.295563,18.2948,18.294739,18.29486,0.0,0.06339038,0.058767933,0.120103784,54.0,18.300018,45.33313,38.966133,52.952206,1527.4183,2.7231132e-05,0.0,88.35166,65.329704,12.394058,30.000002,0.2220182,52.64832,273.57974,155.18481,0.0,86.1849,0.24224555,0.0,90.22348,8.330017
45645,22178700.0,0.0,22.890198,18.25,23.315002,23.276337,23.356598,23.34842,18.294434,18.293762,18.293701,18.293823,0.0,0.063398235,0.058729265,0.11904476,50.0,18.300018,45.570126,39.10952,52.38409,1522.7747,2.7159384e-05,0.0,89.51162,61.745285,12.426243,30.000002,0.22088157,52.603256,271.83188,152.21725,0.0,87.288605,0.24116881,0.0,91.14272,8.330017
45646,22178760.0,0.0,22.885406,18.233337,23.314209,23.274902,23.356934,23.346985,18.293274,18.292664,18.292603,18.292694,0.0,0.06339496,0.058665898,0.117945045,46.0,18.300018,45.808765,39.23641,51.790005,1517.3054,2.7073174e-05,0.0,90.76545,58.20053,12.4561825,30.000002,0.21967714,52.561344,270.042,149.25153,0.0,88.47436,0.23999272,0.0,92.1429,8.330017
45647,22178820.0,0.0,22.880615,18.216675,23.313751,23.27414,23.35727,23.345581,18.292023,18.291504,18.291443,18.291534,0.0,0.063370116,0.058569204,0.11679181,42.0,18.300018,46.05103,39.34843,51.19201,1510.9583,2.6970782e-05,0.0,92.12529,54.69599,12.489001,30.000002,0.21836524,52.5154,268.21063,146.28722,0.0,89.75352,0.2387107,0.0,93.236084,8.330017
45648,22178880.0,0.0,22.875916,18.200012,23.313568,23.273895,23.357635,23.344238,18.29065,18.290253,18.290222,18.290253,0.0,0.06330683,0.05842776,0.115573734,38.0,18.300018,46.296314,39.449776,50.59668,1503.8224,2.6854017e-05,0.0,93.58247,51.276836,12.524082,30.000002,0.21693891,52.466286,266.34607,143.35445,0.0,91.118744,0.23731014,0.0,94.416466,8.330017
45649,22178940.0,0.0,22.871704,18.18335,23.31372,23.274353,23.358002,23.342987,18.289246,18.28891,18.28888,18.28894,0.0,0.06321906,0.058251083,0.1143141,34.0,18.300018,46.545868,39.537994,50.009758,1495.781,2.671984e-05,0.0,95.18036,47.912178,12.559504,30.000002,0.21539329,52.416695,264.4321,140.42502,0.0,92.60884,0.23576827,0.0,95.72486,8.330017
45650,22179000.0,0.0,22.867645,18.166687,23.3143,23.275543,23.35846,23.341858,18.287811,18.287537,18.287506,18.287537,0.0,0.06308827,0.05802333,0.112994656,30.0,18.300018,46.80055,39.614643,49.440704,1486.7495,2.656751e-05,0.0,96.94504,44.598866,12.5976925,30.000002,0.21370736,52.363235,262.47205,137.49634,0.0,94.24765,0.2340789,0.0,97.188736,8.330017
45651,22179060.0,0.0,22.862823,18.149994,23.314117,23.275269,23.358643,23.340668,18.286072,18.286041,18.286041,18.286041,0.0,0.062903225,0.05773993,0.111591615,26.0,18.300018,47.055218,39.680943,48.85801,1476.5653,2.6396041e-05,0.0,98.86187,41.40778,12.638272,30.000002,0.21186364,52.30642,260.4778,134.61429,0.0,96.02187,0.23221886,0.0,98.788506,8.330017
45652,22179120.0,3.0,22.858765,18.133331,23.314026,23.27536,23.358948,23.339386,18.292236,18.287628,18.287476,18.287628,0.0,0.06272926,0.058638804,0.11143398,36.666668,18.300018,47.31327,39.73535,48.27924,1473.9182,2.6332033e-05,0.0,99.91571,40.03325,12.648521,30.000002,0.21227945,52.29207,260.5108,133.79575,0.0,97.63231,0.23280132,0.0,99.88781,8.330017
