,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45653,22179180.0,3.0,22.855377,18.116669,23.313843,23.275482,23.359344,23.337524,18.303925,18.295685,18.29535,18.295685,0.0,0.062908664,0.06004224,0.1118417,47.333332,18.300018,47.57546,39.768444,47.701706,1480.4247,2.6442742e-05,0.0,99.99368,40.378075,12.64143,30.000002,0.21401511,52.302,261.88428,134.65027,0.0,98.403725,0.23479371,0.0,99.99325,8.330017
45654,22179240.0,3.0,22.851837,18.100006,23.313171,23.275238,23.359497,23.335083,18.316437,18.306976,18.30661,18.306976,0.0,0.06376084,0.061138492,0.11334872,58.0,18.300018,47.83855,39.774334,47.120033,1495.2006,2.670153e-05,0.0,99.98899,41.522705,12.618571,30.000002,0.21710111,52.334,264.48053,136.53616,0.0,98.55547,0.23825172,0.0,99.986115,8.330017
45655,22179300.0,3.0,22.849884,18.083344,23.311768,23.273956,23.359009,23.332153,18.329865,18.320007,18.31955,18.319977,0.0,0.0654554,0.06215367,0.115604565,68.666664,18.300018,48.09337,39.745667,46.51979,1519.9166,2.7137838e-05,0.0,99.99906,43.503574,12.567578,30.000002,0.22166239,52.405388,268.46155,139.50775,0.0,98.23672,0.24321683,0.0,99.77131,8.330017
45656,22179360.0,3.0,22.846191,18.06668,23.308899,23.269989,23.357025,23.328674,18.341766,18.333221,18.332642,18.333069,0.0,0.06834071,0.063373655,0.117379405,79.333336,18.300018,48.31992,39.67855,45.863365,1551.2035,2.7699694e-05,0.0,99.8872,46.721336,12.512988,30.000002,0.22703654,52.48182,273.64346,143.70068,0.0,97.33858,0.24908963,0.0,98.70886,8.330017
45657,22179420.0,3.0,22.841888,18.050018,23.304993,23.265228,23.353668,23.324554,18.350525,18.34497,18.34436,18.344666,0.0,0.07088496,0.06490856,0.11948907,90.0,18.300018,48.505028,39.567654,45.155323,1586.5316,2.8341294e-05,0.0,98.60898,51.79588,12.455833,30.000002,0.23271939,52.561832,279.82178,149.42932,0.0,95.7014,0.25528926,0.0,96.83563,8.330017
45658,22179480.0,3.0,22.83722,18.033325,23.30011,23.259552,23.349243,23.319763,18.354706,18.353424,18.353027,18.35321,0.0,0.07304843,0.0664863,0.12155065,100.666664,18.300018,48.641445,39.407356,44.388084,1622.3175,2.8998802e-05,0.0,96.24225,59.363712,12.400258,30.000002,0.23808087,52.63964,286.57715,156.9813,0.0,93.24715,0.26110134,0.0,94.12174,8.330017
45659,22179540.0,3.0,22.831451,18.016663,23.294464,23.253113,23.343842,23.314362,18.35263,18.356873,18.356903,18.356934,0.0,0.07482799,0.067806646,0.123049274,111.333336,18.300018,48.720104,39.190777,43.55406,1653.9269,2.9591594e-05,0.0,93.07351,70.18074,12.359004,30.000002,0.24228263,52.697395,293.3985,166.6612,0.0,90.08019,0.2656617,0.0,90.69289,8.330017
45660,22179600.0,3.0,22.825348,18.0,23.288239,23.246246,23.337738,23.308441,18.34317,18.35382,18.354462,18.35437,0.0,0.075916216,0.068560906,0.12346197,122.0,18.300018,48.73359,38.912357,42.64918,1676.4475,3.0032388e-05,0.0,89.35431,85.01743,12.334815,30.000002,0.24442591,52.73126,299.77695,178.65802,0.0,86.413635,0.2679517,0.0,86.77657,8.330017
45661,22179660.0,3.0,22.816406,17.983337,23.28061,23.237396,23.330475,23.301636,18.32489,18.342285,18.343658,18.343567,0.0,0.07608987,0.068503775,0.12237877,132.66667,18.300018,48.66144,38.554043,41.635555,1682.8615,3.0196901e-05,0.0,85.46141,103.902504,12.346165,30.000002,0.24352318,52.715366,304.6454,192.46751,0.0,82.58175,0.26698592,0.0,82.71156,8.330017
45662,22179720.0,3.0,22.806671,17.966675,23.273376,23.22937,23.323334,23.294983,18.30066,18.323883,18.32605,18.32602,0.0,0.07542509,0.06767027,0.119889274,143.33333,18.300018,48.523716,38.13552,40.553207,1672.3201,3.0059236e-05,0.0,81.857155,125.264984,12.3892,30.000002,0.2398056,52.655117,307.54346,206.7114,0.0,79.013954,0.26300147,0.0,78.92408,8.330017
45663,22179780.0,3.0,22.796204,17.950012,23.267029,23.222748,23.31659,23.288818,18.275024,18.300385,18.303131,18.303284,0.0,0.07417727,0.06628207,0.116429076,154.0,18.300018,48.322372,37.659355,39.413982,1645.7943,2.9622604e-05,0.0,78.82259,146.36151,12.460558,30.000002,0.23407812,52.55522,308.45804,219.47371,0.0,75.97973,0.25689083,0.0,75.6809,8.330017
45664,22179840.0,0.0,22.785126,17.93335,23.261963,23.218048,23.310547,23.283356,18.24887,18.273285,18.276306,18.276703,0.0,0.072222166,0.06422364,0.11181666,150.0,18.300018,48.06161,37.13023,38.234547,1602.1819,2.8876031e-05,0.0,76.61382,160.68544,12.568982,30.000002,0.22600335,52.403427,305.15134,225.8513,0.0,73.72536,0.24828397,0.0,73.220375,8.330017
45665,22179900.0,0.0,22.776031,17.916687,23.258331,23.215424,23.305328,23.278809,18.231659,18.24887,18.251648,18.252197,0.0,0.07039642,0.06226906,0.10742926,146.0,18.300018,47.755775,36.562202,37.04227,1552.7247,2.7990505e-05,0.0,75.252144,167.67792,12.671336,30.000002,0.21836819,52.26013,300.33218,226.98994,0.0,72.281456,0.24010761,0.0,71.56885,8.330017
45666,22179960.0,0.0,22.765717,17.899994,23.255646,23.213776,23.301147,23.275208,18.226349,18.2341,18.236023,18.236542,0.0,0.06891891,0.060639985,0.10365484,142.0,18.300018,47.409607,35.960022,35.836018,1503.7344,2.7102536e-05,0.0,74.55609,168.66869,12.780171,30.000002,0.2118158,52.107765,295.1599,224.47842,0.0,71.48326,0.23321232,0.0,70.560425,8.330017
45667,22180020.0,0.0,22.759308,17.883331,23.254028,23.213745,23.297607,23.272308,18.229156,18.228546,18.229431,18.229706,0.0,0.0677307,0.059289023,0.10041082,138.0,18.300018,47.034595,35.33496,34.639595,1460.0652,2.6302474e-05,0.0,74.23552,166.47603,12.860499,30.000002,0.20641276,51.9953,290.24658,220.31079,0.0,71.05278,0.22742337,0.0,69.91908,8.330017
45668,22180080.0,0.0,22.752808,17.866669,23.253418,23.215302,23.294647,23.269989,18.236206,18.230408,18.230316,18.230286,0.0,0.066809915,0.058197662,0.09767385,134.0,18.300018,46.633312,34.690483,33.46733,1422.2859,2.5612724e-05,0.0,74.19378,162.22003,12.9397135,30.000002,0.2019141,51.8844,285.74084,215.26195,0.0,70.89775,0.222671,0.0,69.55644,8.330017
45669,22180140.0,0.0,22.747406,17.850006,23.253662,23.218231,23.292206,23.26825,18.244751,18.23648,18.235687,18.235352,0.0,0.06609212,0.05730708,0.09534965,130.0,18.300018,46.20997,34.031242,32.33104,1390.2633,2.5028265e-05,0.0,74.33451,156.88986,13.009308,30.000002,0.19818246,51.786972,281.5866,209.90825,0.0,70.92496,0.21873815,0.0,69.383255,8.330017
45670,22180200.0,0.0,22.742249,17.833344,23.25476,23.222504,23.290222,23.26706,18.252869,18.244202,18.243042,18.242462,0.0,0.06553547,0.056579024,0.093388975,126.0,18.300018,45.76601,33.360497,31.250664,1363.9008,2.4550034e-05,0.0,74.593414,151.1544,13.076395,30.000002,0.19505504,51.693047,277.8487,204.6273,0.0,71.07235,0.21548358,0.0,69.34375,8.330017
45671,22180260.0,0.0,22.736725,17.81668,23.254608,23.224792,23.287537,23.265106,18.259827,18.251617,18.250336,18.249603,0.0,0.06505773,0.05593506,0.09163742,122.0,18.300018,45.290264,32.665043,30.180286,1341.3477,2.4144292e-05,0.0,74.897835,145.50157,13.134694,30.000002,0.1923073,51.61143,274.45142,199.60576,0.0,71.26758,0.21261768,0.0,69.36252,8.330017
45672,22180320.0,0.0,22.73169,17.800018,23.254974,23.228088,23.285217,23.26352,18.265228,18.257996,18.256714,18.25592,0.0,0.0646283,0.055345364,0.09004774,118.0,18.300018,44.79123,31.955194,29.152437,1321.7657,2.3793795e-05,0.0,75.220665,140.09254,13.190728,30.000002,0.18980138,51.532978,271.35318,194.88524,0.0,71.48349,0.2100081,0.0,69.414604,8.330017
45673,22180380.0,0.0,22.727081,17.783325,23.255829,23.232117,23.283112,23.262268,18.26947,18.263275,18.262054,18.261292,0.0,0.064215794,0.054779217,0.08856546,114.0,18.300018,44.275078,31.236156,28.16726,1304.042,2.347756e-05,0.0,75.54873,134.91792,13.245803,30.000002,0.18743391,51.45587,268.47772,190.40858,0.0,71.70608,0.20754898,0.0,69.48623,8.330017
45674,22180440.0,0.0,22.72287,17.766663,23.257172,23.236969,23.281311,23.261353,18.272614,18.267334,18.266266,18.265533,0.0,0.06381143,0.054228745,0.08719311,110.0,18.300018,43.7413,30.509455,27.240458,1287.9823,2.3191857e-05,0.0,75.87651,129.98674,13.300178,30.000002,0.18518901,51.379753,265.81366,186.1699,0.0,71.930016,0.20522104,0.0,69.577156,8.330017
45675,22180500.0,0.0,22.7193,17.75,23.25885,23.242401,23.279724,23.260681,18.275208,18.27069,18.269745,18.269043,0.0,0.06340135,0.05367983,0.08589345,106.0,18.300018,43.19621,29.779465,26.363924,1272.9651,2.2924614e-05,0.0,76.20386,125.23205,13.351652,30.000002,0.18302557,51.30769,263.30466,182.09752,0.0,72.154236,0.20296524,0.0,69.68348,8.330017
45676,22180560.0,0.0,22.714447,17.733337,23.25998,23.246582,23.278107,23.26001,18.276825,18.273071,18.272247,18.271637,0.0,0.06298721,0.053134006,0.08467087,102.0,18.300018,42.63315,29.041544,25.524265,1258.6085,2.267193e-05,0.0,76.52935,120.66516,13.408899,30.000002,0.18090051,51.22754,260.95386,178.19702,0.0,72.37749,0.20078184,0.0,69.8053,8.330017
45677,22180620.0,0.0,22.710236,17.716675,23.261505,23.251404,23.276764,23.259613,18.277985,18.27475,18.274048,18.273499,0.0,0.06256084,0.052584488,0.08351613,98.0,18.300018,42.05723,28.301706,24.741789,1244.9229,2.2430218e-05,0.0,76.85333,116.246475,13.46364,30.000002,0.17883901,51.150906,258.7373,174.4323,0.0,72.60016,0.19865024,0.0,69.944275,8.330017
45678,22180680.0,0.0,22.706635,17.700012,23.263367,23.256714,23.275635,23.259491,18.279022,18.276123,18.275482,18.274994,0.0,0.062120274,0.052028418,0.08241255,94.0,18.300018,41.47374,27.562946,24.007643,1231.7227,2.219663e-05,0.0,77.18072,111.924034,13.516322,30.000002,0.17682156,51.077152,256.63187,170.76085,0.0,72.82641,0.1965526,0.0,70.10184,8.330017
45679,22180740.0,0.0,22.702606,17.68335,23.265594,23.262604,23.27475,23.259674,18.279724,18.2771,18.27649,18.276062,0.0,0.061666805,0.051467557,0.08138098,90.0,18.300018,40.882328,26.827707,23.339804,1218.8457,2.1969538e-05,0.0,77.515816,107.673065,13.574429,30.000002,0.1748269,50.995796,254.6419,167.17207,0.0,73.06059,0.19450556,0.0,70.28808,8.330017
45680,22180800.0,0.0,22.699188,17.666687,23.268219,23.269012,23.27417,23.260162,18.280396,18.277863,18.277313,18.276886,0.0,0.061200127,0.050902575,0.08042839,86.0,18.300018,40.286526,26.100025,22.7453,1206.488,2.1750759e-05,0.0,77.864296,103.45907,13.630207,30.000002,0.17290176,50.91771,252.76357,163.64656,0.0,73.30852,0.1925199,0.0,70.51126,8.330017
45681,22180860.0,0.0,22.694977,17.649994,23.269989,23.273499,23.273499,23.260529,18.280945,18.278534,18.278015,18.277618,0.0,0.060723066,0.05033491,0.07952476,82.0,18.300018,39.68361,25.374493,22.17712,1194.3276,2.1536876e-05,0.0,78.22694,99.29178,13.686389,30.000002,0.1710123,50.839054,250.98744,160.18098,0.0,73.570435,0.19057295,0.0,70.76314,8.330017
45682,22180920.0,0.0,22.690979,17.633331,23.272095,23.278412,23.273071,23.26117,18.281403,18.279083,18.278564,18.278198,0.0,0.060236398,0.049765695,0.078674674,78.0,18.300018,39.07831,24.657366,21.661057,1182.4418,2.1327456e-05,0.0,78.60768,95.15807,13.742969,30.000002,0.16916184,50.759846,249.31265,156.76689,0.0,73.85028,0.18866694,0.0,71.048996,8.330017
45683,22180980.0,0.0,22.687225,17.616669,23.274506,23.283752,23.27295,23.262146,18.28189,18.279572,18.279083,18.278717,0.0,0.059741087,0.049196627,0.07789029,74.0,18.300018,38.473637,23.952766,21.206028,1170.9264,2.1124228e-05,0.0,79.01318,91.03418,13.799742,30.000002,0.16736324,50.680363,247.74094,153.3935,0.0,74.15475,0.18681641,0.0,71.378914,8.330017
45684,22181040.0,0.0,22.68393,17.600006,23.277222,23.289398,23.27304,23.263336,18.28244,18.28009,18.279572,18.279236,0.0,0.05923529,0.048625294,0.07715264,70.0,18.300018,37.871864,23.260252,20.800634,1159.7543,2.0926649e-05,0.0,79.44319,86.9326,13.854944,30.000002,0.16560929,50.60308,246.27689,150.06218,0.0,74.48309,0.18500532,0.0,71.74837,8.330017
45685,22181100.0,0.0,22.680328,17.583344,23.280243,23.29541,23.273468,23.264832,18.282928,18.280579,18.28006,18.279724,0.0,0.058723796,0.048056632,0.07648539,66.0,18.300018,37.2759,22.5855,20.461826,1148.8744,2.0734664e-05,0.0,79.90911,82.822754,13.914008,30.000002,0.16389574,50.52039,244.98071,146.76035,0.0,74.84651,0.18325557,0.0,72.173836,8.330017
45686,22181160.0,0.0,22.676178,17.56668,23.28241,23.299438,23.273743,23.266144,18.283386,18.281067,18.280518,18.280182,0.0,0.05820765,0.047491588,0.075867616,62.0,18.300018,36.681778,21.922592,20.15031,1138.2485,2.0547985e-05,0.0,80.41206,78.72553,13.9713335,30.000002,0.16223752,50.440132,243.84624,143.49684,0.0,75.24602,0.18155646,0.0,72.6502,8.330017
45687,22181220.0,0.0,22.67221,17.550018,23.284851,23.303802,23.274292,23.267761,18.283844,18.281494,18.280975,18.28064,0.0,0.057688687,0.046932213,0.07530071,58.0,18.300018,36.09596,21.27931,19.88818,1127.9379,2.0366606e-05,0.0,80.958786,74.637314,14.028782,30.000002,0.16062738,50.359707,242.8575,140.26875,0.0,75.68817,0.17990865,0.0,73.18391,8.330017
45688,22181280.0,0.0,22.668396,17.533325,23.287537,23.30838,23.275146,23.269623,18.284271,18.281921,18.281403,18.281067,0.0,0.057161886,0.04637359,0.07477034,54.0,18.300018,35.51969,20.655043,19.66976,1117.8722,2.0189385e-05,0.0,81.54917,70.574425,14.086596,30.000002,0.15904851,50.278767,241.9981,137.07996,0.0,76.172325,0.178295,0.0,73.77298,8.330017
45689,22181340.0,0.0,22.664825,17.516663,23.290527,23.313232,23.276276,23.27179,18.284698,18.282349,18.2818,18.281494,0.0,0.05663253,0.04582106,0.07429231,50.0,18.300018,34.957867,20.056364,19.505682,1108.1432,2.0017913e-05,0.0,82.19862,66.513504,14.144511,30.000002,0.15751739,50.197685,241.25757,133.92032,0.0,76.713326,0.17673184,0.0,74.434975,8.330017
45690,22181400.0,0.0,22.66153,17.5,23.293732,23.318237,23.277649,23.2742,18.285126,18.282776,18.282227,18.281921,0.0,0.056091413,0.045265928,0.07383944,46.0,18.300018,34.409584,19.47964,19.384892,1098.6427,1.9850311e-05,0.0,82.902374,62.489933,14.201728,30.000002,0.15601103,50.11758,240.62265,130.80228,0.0,77.30587,0.17519027,0.0,75.16127,8.330017
45691,22181460.0,0.0,22.657288,17.483337,23.296295,23.321838,23.27887,23.276367,18.2854,18.283142,18.282562,18.282318,0.0,0.05554875,0.044716857,0.0734255,42.0,18.300018,33.87337,18.924557,19.29411,1089.2059,1.9685087e-05,0.0,83.68144,58.4822,14.261807,30.000002,0.15452482,50.033466,240.0845,127.71452,0.0,77.96955,0.17367926,0.0,75.97169,8.330017
45692,22181520.0,0.0,22.65335,17.466675,23.299072,23.325623,23.280426,23.278809,18.285645,18.283417,18.282867,18.282623,0.0,0.055000663,0.044171363,0.0730396,38.0,18.300018,33.356075,18.398207,19.246038,1079.9529,1.952255e-05,0.0,84.54599,54.496162,14.321148,30.000002,0.15306936,49.95039,239.63464,124.659134,0.0,78.71388,0.17219509,0.0,76.874146,8.330017
45693,22181580.0,0.0,22.64975,17.450012,23.302063,23.32956,23.282196,23.281494,18.285797,18.28363,18.283081,18.282867,0.0,0.054433454,0.04361702,0.072652385,34.0,18.300018,32.85582,17.896152,19.232088,1070.748,1.9360701e-05,0.0,85.48921,50.57679,14.380399,30.000002,0.15160829,49.867443,239.26405,121.652115,0.0,79.53128,0.17069863,0.0,77.85918,8.330017
45694,22181640.0,0.0,22.645935,17.43335,23.305298,23.33368,23.284302,23.284454,18.286377,18.284027,18.283447,18.283264,0.0,0.05391266,0.043109443,0.07236499,31.0,18.300018,32.37971,17.427488,19.263361,1062.1376,1.9208272e-05,0.0,86.52527,46.841225,14.439895,30.000002,0.15029266,49.78415,238.98582,118.82715,0.0,80.43631,0.16937448,0.0,78.94491,8.330017
45695,22181700.0,0.0,22.642487,17.416687,23.308746,23.33789,23.286682,23.28769,18.2872,18.284698,18.284088,18.283905,0.0,0.053402755,0.042621538,0.07212974,28.0,18.300018,31.931475,16.995619,19.341362,1054.2145,1.9068686e-05,0.0,87.64885,43.272026,14.497241,30.000002,0.14906079,49.703865,238.77582,116.1435,0.0,81.42454,0.1681362,0.0,80.12695,8.330017
45696,22181760.0,0.0,22.638123,17.399994,23.311218,23.340057,23.288818,23.290558,18.28772,18.28537,18.28476,18.284576,0.0,0.052885897,0.04213604,0.07189471,25.0,18.300018,31.500921,16.587393,19.423311,1046.3783,1.8932324e-05,0.0,88.85781,39.86946,14.555176,30.000002,0.14783515,49.622753,238.6192,113.57539,0.0,82.491646,0.16690359,0.0,81.3938,8.330017
45697,22181820.0,0.0,22.633698,17.383331,23.313782,23.342255,23.291168,23.29364,18.289764,18.286652,18.28598,18.285828,0.0,0.052536637,0.041799605,0.07190908,25.0,18.300018,31.095484,16.211243,19.527542,1040.6388,1.8829225e-05,0.0,90.10432,36.988014,14.602782,30.000002,0.14710763,49.556107,238.5336,111.51958,0.0,83.5983,0.16623467,0.0,82.7063,8.330017
45698,22181880.0,0.0,22.629456,17.366669,23.316406,23.34436,23.293701,23.296844,18.292633,18.28894,18.288147,18.287994,0.0,0.052275788,0.041552093,0.0720723,25.0,18.300018,30.718609,15.871072,19.654352,1037.17,1.8769546e-05,0.0,91.32476,34.566105,14.643565,30.000002,0.1466708,49.499012,238.48451,109.858185,0.0,84.68872,0.16588856,0.0,84.00886,8.330017
45699,22181940.0,0.0,22.624695,17.350006,23.31903,23.346405,23.296326,23.30014,18.295105,18.291443,18.290558,18.290436,0.0,0.052048463,0.04134328,0.072292596,25.0,18.300018,30.364424,15.559077,19.79708,1034.7197,1.872976e-05,0.0,92.52114,32.464203,14.685459,30.000002,0.14634795,49.440357,238.45363,108.44615,0.0,85.76117,0.1656879,0.0,85.29697,8.330017
45700,22182000.0,0.0,22.621063,17.333344,23.321625,23.348267,23.299072,23.303558,18.297363,18.293945,18.29303,18.292969,0.0,0.051883142,0.04119671,0.07261116,25.0,18.300018,30.040487,15.284387,19.959297,1033.8428,1.8717295e-05,0.0,93.67982,30.686739,14.714363,30.000002,0.14623478,49.39989,238.43614,107.300804,0.0,86.804436,0.16568404,0.0,86.558754,8.330017
45701,22182060.0,0.0,22.616028,17.31668,23.323181,23.348236,23.301361,23.306427,18.299164,18.296234,18.29535,18.295319,0.0,0.051755738,0.041091394,0.072975844,25.0,18.300018,29.736626,15.034932,20.108526,1033.7963,1.8722127e-05,0.0,94.79018,29.174711,14.743998,30.000002,0.146229,49.358402,238.42613,106.36574,0.0,87.80828,0.16581704,0.0,87.777054,8.330017
45702,22182120.0,0.0,22.610992,17.300018,23.324615,23.347992,23.303741,23.309326,18.300568,18.298096,18.297302,18.297302,0.0,0.051668316,0.04102836,0.07337898,25.0,18.300018,29.458782,14.817418,20.25375,1034.5208,1.8740751e-05,0.0,95.83711,27.907223,14.770312,30.000002,0.14633171,49.321564,238.42082,105.62205,0.0,88.759254,0.16606921,0.0,88.93354,8.330017
45703,22182180.0,1.0,22.604797,17.283325,23.325867,23.347443,23.30603,23.312195,18.306519,18.301208,18.300293,18.300323,0.0,0.05207703,0.041381292,0.07450003,33.333332,18.300018,29.197475,14.620674,20.392965,1040.5677,1.8841236e-05,0.0,96.713,27.441256,14.769194,30.000002,0.14784697,49.323128,238.4457,105.872406,0.0,89.56925,0.16795892,0.0,89.94106,8.330017
45704,22182240.0,1.0,22.598694,17.266663,23.32666,23.346191,23.307983,23.314789,18.316406,18.308228,18.306793,18.306854,0.0,0.05282875,0.042047467,0.076150574,41.666668,18.300018,28.954292,14.448463,20.515497,1054.1145,1.9086745e-05,0.0,97.10202,27.88479,14.741734,30.000002,0.1504123,49.361572,238.53377,107.0559,0.0,89.9681,0.17102742,0.0,90.51962,8.330017
45705,22182300.0,1.0,22.593414,17.25,23.326782,23.343994,23.30954,23.317017,18.325989,18.317383,18.31549,18.315643,0.0,0.053829405,0.042945415,0.07817948,50.0,18.300018,28.724388,14.296584,20.611496,1073.5253,1.9440116e-05,0.0,96.92615,29.221182,14.689405,30.000002,0.15376954,49.434834,238.75043,109.07969,0.0,89.879875,0.17495686,0.0,90.58522,8.330017
45706,22182360.0,1.0,22.589874,17.233337,23.325195,23.339233,23.310028,23.318207,18.334534,18.326996,18.325012,18.325226,0.0,0.055026893,0.044037133,0.080494426,58.333332,18.300018,28.494831,14.153268,20.643301,1098.5227,1.9896195e-05,0.0,96.042946,31.6879,14.604672,30.000002,0.15781017,49.553455,239.20168,112.05937,0.0,89.17353,0.17955454,0.0,89.99295,8.330017
45707,22182420.0,1.0,22.582672,17.216675,23.322754,23.333374,23.309906,23.318909,18.339844,18.335205,18.333496,18.33371,0.0,0.05628563,0.04521003,0.08288223,66.666664,18.300018,28.260616,14.013293,20.6122,1125.1154,2.038883e-05,0.0,94.494644,35.398136,14.541517,30.000002,0.16194674,49.641876,239.99312,115.9578,0.0,87.87502,0.18437141,0.0,88.765854,8.330017
45708,22182480.0,1.0,22.577332,17.200012,23.319519,23.326447,23.309204,23.319061,18.34201,18.340942,18.339813,18.339996,0.0,0.05748228,0.046361495,0.08514136,75.0,18.300018,28.016323,13.871616,20.50875,1151.8602,2.088352e-05,0.0,92.3095,40.69007,14.465831,30.000002,0.16598846,49.747837,241.23227,120.89167,0.0,85.99644,0.18898126,0.0,86.91446,8.330017
45709,22182540.0,1.0,22.572845,17.18335,23.31549,23.318481,23.307953,23.318665,18.341034,18.343872,18.343567,18.343628,0.0,0.058461398,0.047357727,0.08700777,83.333336,18.300018,27.756887,13.72371,20.321346,1176.866,2.1352256e-05,0.0,89.53946,48.06747,14.3969145,30.000002,0.16941285,49.84432,242.9861,127.04412,0.0,83.569046,0.19284245,0.0,84.46984,8.330017
45710,22182600.0,1.0,22.566498,17.166687,23.310883,23.309814,23.306274,23.317871,18.334045,18.34253,18.343231,18.34314,0.0,0.05905344,0.048037563,0.08817855,91.666664,18.300018,27.478367,13.565384,20.042927,1195.015,2.1702532e-05,0.0,86.375114,57.88075,14.361053,30.000002,0.17154887,49.894527,245.1732,134.42552,0.0,80.74769,0.19528358,0.0,81.593094,8.330017
45711,22182660.0,1.0,22.56015,17.149994,23.30539,23.299805,23.304108,23.316467,18.322113,18.335785,18.337677,18.337402,0.0,0.059104994,0.048245512,0.08835157,100.0,18.300018,27.172937,13.388382,19.647083,1203.3262,2.1876649e-05,0.0,83.03304,70.22644,14.351493,30.000002,0.1719432,49.90791,247.51643,142.84407,0.0,77.7168,0.19571239,0.0,78.47095,8.330017
45712,22182720.0,0.0,22.552338,17.133331,23.30014,23.290192,23.302094,23.315125,18.300232,18.322113,18.325409,18.324951,0.0,0.058093674,0.047514,0.0867075,96.0,18.300018,26.849758,13.199247,19.16398,1194.3959,2.1756656e-05,0.0,79.96997,82.107285,14.413712,30.000002,0.16894315,49.820805,248.35466,149.55342,0.0,74.88989,0.19233736,0.0,75.532555,8.330017
45713,22182780.0,0.0,22.544556,17.116669,23.295624,23.281677,23.30066,23.314209,18.276215,18.3013,18.305908,18.305328,0.0,0.056642503,0.046334174,0.08416444,92.0,18.300018,26.515945,13.003683,18.604433,1170.6682,2.134415e-05,0.0,77.57932,91.485146,14.510746,30.000002,0.16435221,49.684956,247.99567,153.81868,0.0,72.63938,0.18717244,0.0,73.15441,8.330017
45714,22182840.0,0.0,22.536133,17.100006,23.292084,23.274475,23.299927,23.313843,18.258606,18.28003,18.285065,18.284515,0.0,0.055101488,0.045031957,0.08131982,88.0,18.300018,26.178274,12.807302,17.98003,1138.6504,2.0767968e-05,0.0,75.85837,97.5529,14.632724,30.000002,0.15924482,49.514187,246.86595,155.60364,0.0,70.99058,0.18146807,0.0,71.3576,8.330017
45715,22182900.0,0.0,22.526428,17.083344,23.289642,23.268799,23.299927,23.314087,18.24939,18.26355,18.267975,18.267578,0.0,0.053677242,0.04380397,0.07853108,84.0,18.300018,25.84393,12.616207,17.301039,1103.0844,2.0119322e-05,0.0,74.77091,100.0244,14.77212,30.000002,0.15430133,49.31903,245.3544,155.10703,0.0,69.927025,0.17601472,0.0,70.12111,8.330017
45716,22182960.0,0.0,22.52066,17.06668,23.287659,23.26361,23.300323,23.314575,18.24765,18.25357,18.256744,18.25653,0.0,0.052434057,0.042726878,0.07595278,80.0,18.300018,25.515556,12.430903,16.577429,1069.7407,1.9504763e-05,0.0,74.11872,100.02975,14.882744,30.000002,0.14994757,49.16416,243.87463,153.2372,0.0,69.27535,0.17111102,0.0,69.27237,8.330017
45717,22183020.0,0.0,22.515045,17.050018,23.28653,23.259735,23.30127,23.315521,18.25061,18.25,18.251709,18.251617,0.0,0.051404744,0.041836783,0.073646575,76.0,18.300018,25.200119,12.257678,15.822175,1039.8542,1.8956154e-05,0.0,73.83855,98.06421,14.989725,30.000002,0.14617018,49.014385,242.55675,150.39592,0.0,68.981674,0.1668813,0.0,68.75435,8.330017
45718,22183080.0,0.0,22.508118,17.033325,23.286316,23.257141,23.302795,23.316895,18.255493,18.25113,18.251556,18.251495,0.0,0.050587617,0.04113836,0.0716224,72.0,18.300018,24.903662,12.101542,15.044141,1013.6802,1.8478453e-05,0.0,73.8705,94.65279,15.101281,30.000002,0.14294723,48.858208,241.4546,146.93721,0.0,68.99332,0.1633403,0.0,68.513504,8.330017
45719,22183140.0,0.0,22.504608,17.016663,23.286774,23.255524,23.304688,23.318573,18.261627,18.254578,18.254028,18.253906,0.0,0.04991738,0.040576376,0.06980286,68.0,18.300018,24.627243,11.962998,14.25749,991.7323,1.8075796e-05,0.0,74.09276,90.56215,15.184891,30.000002,0.14022858,48.741154,240.57419,143.26645,0.0,69.19423,0.16028795,0.0,68.439514,8.330017
45720,22183200.0,0.0,22.50061,17.0,23.287811,23.254852,23.306885,23.320496,18.267578,18.259369,18.258118,18.257874,0.0,0.04937119,0.040130887,0.068155356,64.0,18.300018,24.374516,11.844931,13.470326,973.1312,1.7738139e-05,0.0,74.468666,86.07506,15.269397,30.000002,0.1378442,48.622845,239.88982,139.52673,0.0,69.54925,0.15764536,0.0,68.49774,8.330017
45721,22183260.0,0.0,22.490448,16.983337,23.282745,23.24765,23.302765,23.31601,18.268127,18.263458,18.262024,18.261688,0.0,0.04891471,0.03977043,0.06662131,60.0,18.300018,24.0484,11.649238,12.577161,953.2755,1.7385e-05,0.0,74.956116,81.43592,15.355354,30.000002,0.13570192,48.502506,239.37003,135.82222,0.0,70.01668,0.1552973,0.0,68.64489,8.330017
45722,22183320.0,0.0,22.481598,16.966675,23.277924,23.241333,23.29892,23.311707,18.26654,18.264221,18.263153,18.262817,0.0,0.048503764,0.039452635,0.065129615,56.0,18.300018,23.68526,11.411648,11.625647,932.0545,1.6990769e-05,0.0,75.498566,76.88929,15.4323,30.000002,0.13369969,48.39478,238.9846,132.23946,0.0,70.53935,0.15307713,0.0,68.82399,8.330017
45723,22183380.0,0.0,22.47284,16.950012,23.27359,23.23584,23.295319,23.307587,18.26712,18.264374,18.26355,18.263214,0.0,0.048117805,0.03915762,0.06365571,52.0,18.300018,23.287174,11.133702,10.623552,911.7514,1.6617632e-05,0.0,76.079926,72.48169,15.512264,30.000002,0.13174942,48.282833,238.7107,128.78275,0.0,71.1002,0.15092261,0.0,69.02028,8.330017
45724,22183440.0,0.0,22.463928,16.93335,23.269836,23.231323,23.291962,23.30365,18.268036,18.264923,18.26416,18.263794,0.0,0.047745977,0.03887311,0.06217986,48.0,18.300018,22.851215,10.8108225,9.573169,892.1001,1.625851e-05,0.0,76.688644,68.24909,15.59944,30.000002,0.12979859,48.16078,238.53102,125.45249,0.0,71.68618,0.14877576,0.0,69.22007,8.330017
45725,22183500.0,0.0,22.456299,16.916687,23.266602,23.227692,23.288849,23.299896,18.268951,18.265717,18.264954,18.264526,0.0,0.047362097,0.038574643,0.060679074,44.0,18.300018,22.383753,10.44922,8.489991,873.08655,1.5910578e-05,0.0,77.3119,64.184395,15.683887,30.000002,0.12783386,48.04256,238.43222,122.22975,0.0,72.283195,0.14659572,0.0,69.41437,8.330017
45726,22183560.0,0.0,22.448792,16.899994,23.263306,23.223816,23.285828,23.296173,18.269623,18.26651,18.265778,18.26529,0.0,0.046961635,0.038256843,0.059146516,40.0,18.300018,21.888964,10.052835,7.3684955,854.31116,1.556785e-05,0.0,77.94855,60.280014,15.772134,30.000002,0.12581259,47.919014,238.40535,119.09606,0.0,72.88896,0.14434162,0.0,69.60014,8.330017
45727,22183620.0,0.0,22.441864,16.883331,23.260498,23.220764,23.283081,23.292633,18.27002,18.267181,18.26648,18.26593,0.0,0.0465388,0.03791328,0.057574254,36.0,18.300018,21.36818,9.622268,6.22239,835.6715,1.5227558e-05,0.0,78.60155,56.511433,15.864828,30.000002,0.12372216,47.789238,238.44402,116.03327,0.0,73.505005,0.1420025,0.0,69.77795,8.330017
45728,22183680.0,0.0,22.435608,16.866669,23.25824,23.218689,23.28061,23.289307,18.270233,18.267609,18.266968,18.266388,0.0,0.046089567,0.037538845,0.055962514,32.0,18.300018,20.82218,9.156963,5.059954,817.1038,1.4888441e-05,0.0,79.27717,52.852043,15.96266,30.000002,0.12155332,47.65228,238.54347,113.02176,0.0,74.13574,0.139566,0.0,69.95357,8.330017
45729,22183740.0,0.0,22.430878,16.850006,23.256409,23.217377,23.27835,23.286163,18.270416,18.267975,18.267334,18.266724,0.0,0.045608968,0.03713066,0.054306608,28.0,18.300018,20.258423,8.665785,3.8926911,798.66864,1.455059e-05,0.0,79.97803,49.293945,16.057432,30.000002,0.11932602,47.519596,238.69933,110.05925,0.0,74.784,0.13703763,0.0,70.137085,8.330017
45730,22183800.0,0.0,22.424591,16.833344,23.255035,23.21698,23.276337,23.283234,18.271698,18.268738,18.268127,18.267426,0.0,0.04525648,0.03682368,0.05280101,27.0,18.300018,19.675291,8.14544,2.7259667,781.4829,1.4234612e-05,0.0,80.65703,46.314766,16.162092,30.000002,0.11737061,47.37307,238.87115,107.57366,0.0,75.40862,0.13486125,0.0,70.299545,8.330017
45731,22183860.0,0.0,22.418427,16.81668,23.252777,23.215149,23.27362,23.279541,18.273438,18.270172,18.26947,18.268677,0.0,0.04493093,0.03653692,0.05133223,26.0,18.300018,19.060076,7.5831146,1.5318787,765.5414,1.3943682e-05,0.0,81.25949,43.80117,16.25821,30.000002,0.1155203,47.238506,239.05467,105.41065,0.0,75.95927,0.13278335,0.0,70.40226,8.330017
45732,22183920.0,0.0,22.41275,16.800018,23.250854,23.214203,23.271088,23.276031,18.27478,18.271729,18.270996,18.27008,0.0,0.044609375,0.036247224,0.049871158,25.0,18.300018,18.419378,6.9845357,0.33311304,750.2924,1.3665937e-05,0.0,81.77737,41.667076,16.356386,30.000002,0.11368298,47.10106,239.24721,103.48797,0.0,76.42546,0.1307157,0.0,70.44025,8.330017
45733,22183980.0,0.0,22.407166,16.783325,23.249146,23.213806,23.268707,23.272644,18.276428,18.273285,18.272552,18.271545,0.0,0.044262726,0.035932124,0.048697498,25.0,18.300018,17.761332,6.3606133,0.0,736.0619,1.3404322e-05,0.0,82.2297,39.790318,16.449892,30.000002,0.112050965,46.97015,239.43283,101.802055,0.0,76.82587,0.12888858,0.0,70.55507,8.330017
45734,22184040.0,0.0,16.767578,16.766663,23.24759,23.213867,23.26654,23.26947,17.662933,18.13208,18.158081,18.185944,0.0,0.04364351,0.035367124,0.047916822,25.0,18.300018,17.083178,5.706514,0.0,95.08629,3.8615103e-06,0.0,82.76971,38.12737,49.99998,95.99997,4.6662447e-07,2.324706e-05,239.60822,100.20778,0.0,77.28678,0.1269236,0.0,71.049965,8.330017
45735,22184100.0,0.0,16.756256,16.75,23.245117,23.213165,23.263306,23.265625,17.614532,17.83319,17.886414,17.952454,0.0,0.04312275,0.034882966,0.047511317,25.0,18.300018,16.367596,5.011159,0.0,-52.638493,9.54197e-21,0.0,83.2645,36.724907,46.312244,96.0,0.000138744,5.1628604,239.7674,98.94482,0.0,77.704056,0.12551527,0.0,71.60471,8.330017
45736,22184160.0,0.0,18.433655,16.733337,23.240906,23.209442,23.259125,23.260742,17.434357,17.650848,17.7052,17.779022,0.0,0.042761046,0.0345175,0.047501475,25.0,18.300018,15.60545,4.261649,0.0,41.771713,9.54197e-21,0.0,83.746895,35.186897,37.39937,96.0,0.03386496,17.640884,239.91501,97.81007,0.0,78.10053,0.124777906,0.0,72.2206,8.330017
45737,22184220.0,0.0,19.127441,16.716675,23.236115,23.205017,23.254578,23.255615,17.792389,17.618988,17.647583,17.698273,0.0,0.04232469,0.03409385,0.047530804,25.0,18.300018,14.7954035,3.458886,0.0,81.699646,9.54197e-21,0.0,84.07602,33.902515,33.92388,96.0,0.045757737,22.506565,240.04456,96.79886,0.0,78.35381,0.12394689,0.0,72.76395,8.330017
45738,22184280.0,0.0,18.71048,16.700012,23.231812,23.200836,23.250977,23.251068,18.336761,17.893677,17.864685,17.855164,0.0,0.041871525,0.0336449,0.04762848,25.0,18.300018,13.952833,2.6129491,0.0,29.6687,9.54197e-21,0.0,84.336876,32.739162,36.252377,96.0,0.037152532,19.246674,240.15852,95.86923,0.0,78.532875,0.12314271,0.0,73.28928,8.330017
45739,22184340.0,0.0,18.07901,16.68335,23.22882,23.197754,23.249115,23.247742,18.532227,18.213928,18.151276,18.100494,0.0,0.041413464,0.033181652,0.04778179,25.0,18.300018,13.100333,1.7397115,0.0,-21.80095,9.54197e-21,0.0,84.512955,31.775757,39.31854,96.0,0.025411753,14.954048,240.25905,95.07039,0.0,78.62316,0.12237544,0.0,73.77073,8.330017
45740,22184400.0,0.0,17.91745,16.666687,23.226929,23.195648,23.248566,23.245422,18.373535,18.346466,18.295563,18.246002,0.0,0.04096848,0.032715682,0.047989562,25.0,18.300018,12.249294,0.8486756,0.0,-30.149908,9.54197e-21,0.0,84.614624,31.0207,39.61251,96.0,0.023554593,14.542482,240.35115,94.41488,0.0,78.631935,0.12167218,0.0,74.206314,8.330017
45741,22184460.0,0.0,18.347382,16.649994,23.224854,23.19278,23.248077,23.243256,18.206604,18.301086,18.28186,18.255005,0.0,0.0405505,0.032260805,0.04826457,25.0,18.300018,11.394616,0.0,0.0,5.4957952,9.54197e-21,0.0,84.60273,30.42152,37.73947,96.0,0.03143565,17.164743,240.43416,93.8838,0.0,78.52493,0.12107498,0.0,74.55775,8.330017
45742,22184520.0,0.0,18.471313,16.633331,23.222748,23.189728,23.24759,23.24118,18.236206,18.25351,18.249634,18.237091,0.0,0.04004329,0.031971227,0.04842395,25.0,18.300018,10.535066,0.0,0.0,13.973088,9.54197e-21,0.0,84.516266,29.928633,37.030304,96.0,0.033518225,18.157576,240.51146,93.40394,0.0,78.536156,0.12043746,0.0,74.854385,8.330017
45743,22184580.0,0.0,18.360077,16.616669,23.220703,23.186646,23.247345,23.239166,18.324127,18.271606,18.26593,18.255981,0.0,0.039501876,0.03184073,0.048540886,25.0,18.300018,9.673995,0.0,0.0,3.7784786,9.54197e-21,0.0,84.39542,29.430538,37.61925,96.0,0.031403188,17.333048,240.58083,92.94626,0.0,78.66788,0.11988254,0.0,75.12911,8.330017
45744,22184640.0,0.0,18.220215,16.600006,23.218903,23.183685,23.247559,23.237335,18.345032,18.30899,18.300507,18.29071,0.0,0.03895319,0.031774912,0.048651192,25.0,18.300018,8.816979,0.0,0.0,-6.535365,9.54197e-21,0.0,84.23586,28.9888,38.287617,96.0,0.02908048,16.397337,240.64343,92.537315,0.0,78.82503,0.11937851,0.0,75.37639,8.330017
45745,22184700.0,0.0,18.217255,16.583344,23.217255,23.180786,23.248138,23.235596,18.303345,18.316406,18.311096,18.304352,0.0,0.03840239,0.03175173,0.048757263,25.0,18.300018,7.967881,0.0,0.0,-5.5780916,9.54197e-21,0.0,84.04025,28.624672,38.177654,96.0,0.029295482,16.551283,240.7008,92.18509,0.0,78.98933,0.11891074,0.0,75.596115,8.330017
45746,22184760.0,0.0,18.291962,16.56668,23.21524,23.177124,23.248596,23.233643,18.268402,18.298279,18.29779,18.29535,0.0,0.03785034,0.03175563,0.04885872,25.0,18.300018,7.122983,0.0,0.0,0.6753726,9.54197e-21,0.0,83.810196,28.326294,37.664433,96.0,0.030759806,17.269794,240.75385,91.87801,0.0,79.149155,0.11846415,0.0,75.788795,8.330017
45747,22184820.0,0.0,18.33603,16.550018,23.213165,23.17337,23.249298,23.231598,18.272278,18.282654,18.284119,18.284058,0.0,0.037298854,0.03177722,0.048957344,25.0,18.300018,6.2860227,0.0,0.0,3.6059089,9.54197e-21,0.0,83.54772,28.070257,37.356174,96.0,0.031590044,17.701357,240.80305,91.600555,0.0,79.29741,0.11803295,0.0,75.95551,8.330017
45748,22184880.0,0.0,18.315979,16.533325,23.21112,23.169525,23.250244,23.229553,18.294647,18.283508,18.284119,18.283936,0.0,0.036749717,0.031809367,0.049052525,25.0,18.300018,5.459883,0.0,0.0,1.6076475,9.54197e-21,0.0,83.255486,27.850416,37.399273,96.0,0.03130198,17.641016,240.8489,91.347305,0.0,79.429306,0.11761123,0.0,76.09694,8.330017
45749,22184940.0,0.0,18.280579,16.516663,23.209137,23.16571,23.251495,23.227509,18.30478,18.291931,18.291412,18.290497,0.0,0.036204476,0.031847224,0.04914342,25.0,18.300018,4.648046,0.0,0.0,-1.1052719,9.54197e-21,0.0,82.93665,27.669924,37.50851,96.0,0.030807177,17.488081,240.89207,91.11881,0.0,79.5425,0.11719481,0.0,76.214226,8.330017
45750,22185000.0,0.0,18.26941,16.5,23.207214,23.161896,23.253082,23.225464,18.298523,18.296692,18.29602,18.295044,0.0,0.0356643,0.031887263,0.049228504,25.0,18.300018,3.8534787,0.0,0.0,-1.7003183,9.54197e-21,0.0,82.5947,27.529335,37.476646,96.0,0.030761257,17.532696,240.93317,90.914215,0.0,79.63628,0.11677982,0.0,76.30878,8.330017
45751,22185060.0,0.0,18.284363,16.483337,23.204895,23.15738,23.254486,23.223175,18.288025,18.294678,18.294464,18.294098,0.0,0.03512919,0.031926926,0.049306687,25.0,18.300018,3.0722442,0.0,0.0,-0.39699796,9.54197e-21,0.0,82.23253,27.423487,37.306915,96.0,0.031150745,17.77032,240.97273,90.72936,0.0,79.71099,0.116362624,0.0,76.38247,8.330017
45752,22185120.0,0.0,18.300537,16.466675,23.202576,23.152832,23.256165,23.220856,18.285278,18.29068,18.290833,18.290985,0.0,0.034599345,0.031964388,0.04937712,25.0,18.300018,2.3092947,0.0,0.0,0.76624024,9.54197e-21,0.0,81.85332,27.343607,37.14106,96.0,0.031527143,18.002516,241.01118,90.55834,0.0,79.767815,0.11594071,0.0,76.43749,8.330017
45753,22185180.0,0.0,18.302765,16.450012,23.200287,23.148285,23.258118,23.218506,18.289642,18.289154,18.289307,18.28955,0.0,0.034076292,0.031998392,0.04943892,25.0,18.300018,1.5670968,0.0,0.0,0.7976037,9.54197e-21,0.0,81.46123,27.283497,37.05379,96.0,0.031651217,18.124693,241.04877,90.39735,0.0,79.808365,0.115513496,0.0,76.47598,8.330017
45754,22185240.0,0.0,18.293427,16.43335,23.198029,23.143707,23.260345,23.216156,18.294617,18.29071,18.290741,18.29071,0.0,0.03356159,0.03202811,0.049491625,25.0,18.300018,0.84835815,0.0,0.0,0.037861086,9.54197e-21,0.0,81.06051,27.23925,37.025276,96.0,0.031585608,18.164616,241.08572,90.24415,0.0,79.83471,0.11508125,0.0,76.50037,8.330017
45755,22185300.0,0.0,18.286224,16.416687,23.195831,23.13916,23.262817,23.213806,18.295105,18.292664,18.292603,18.292389,0.0,0.033057164,0.032053005,0.049534984,25.0,18.300018,0.15601376,0.0,0.0,-0.45666733,9.54197e-21,0.0,80.6559,27.207853,36.98147,96.0,0.03156691,18.225948,241.12227,90.097305,0.0,79.84932,0.11464509,0.0,76.51333,8.330017
45756,22185360.0,0.0,18.287292,16.399994,23.193298,23.134033,23.265106,23.211243,18.292297,18.29309,18.29306,18.292908,0.0,0.032637224,0.032055344,0.04953714,25.0,18.300018,0.0,0.0,0.0,-0.31722564,9.54197e-21,0.0,80.32649,27.1608,36.893818,96.0,0.031694688,18.348656,241.15823,89.94746,0.0,79.85704,0.11422952,0.0,76.51983,8.330017
45757,22185420.0,0.0,18.293518,16.383331,23.190948,23.128967,23.267517,23.20871,18.290314,18.292084,18.292084,18.292084,0.0,0.03240442,0.032020032,0.049473036,25.0,18.300018,0.0,0.0,0.0,0.13274616,9.54197e-21,0.0,80.19391,27.043013,36.784977,96.0,0.031920068,18.50103,241.19194,89.781136,0.0,79.882706,0.11389722,0.0,76.54493,8.330017
45758,22185480.0,0.0,18.296692,16.366669,23.18869,23.123962,23.27005,23.206207,18.291138,18.291351,18.291351,18.291412,0.0,0.032233637,0.031982902,0.049407322,25.0,18.300018,0.0,0.0,0.0,0.31081012,9.54197e-21,0.0,80.13402,26.892689,36.696632,96.0,0.032101583,18.624716,241.22298,89.61329,0.0,79.93038,0.11362354,0.0,76.591965,8.330017
45759,22185540.0,0.0,18.294708,16.350006,23.186523,23.119019,23.272644,23.203705,18.293182,18.291656,18.291656,18.291656,0.0,0.03211163,0.031947043,0.049344636,25.0,18.300018,0.0,0.0,0.0,0.11995261,9.54197e-21,0.0,80.12952,26.721289,36.636745,96.0,0.032211646,18.708553,241.25107,89.44894,0.0,79.99547,0.11340296,0.0,76.65607,8.330017
45760,22185600.0,0.0,18.291687,16.333344,23.184387,23.114136,23.2753,23.201233,18.294006,18.292511,18.292511,18.292389,0.0,0.03202389,0.03191622,0.049291503,25.0,18.300018,0.0,0.0,0.0,-0.10783114,9.54197e-21,0.0,80.1636,26.538017,36.582363,96.0,0.03232212,18.78469,241.27603,89.29216,0.0,80.07568,0.11323125,0.0,76.73483,8.330017
45761,22185660.0,0.0,18.29129,16.31668,23.181946,23.108795,23.277496,23.198608,18.293427,18.293,18.293,18.292877,0.0,0.031962216,0.03189177,0.049249962,25.0,18.300018,0.0,0.0,0.0,-0.12555727,9.54197e-21,0.0,80.22536,26.350163,36.514973,96.0,0.032490637,18.879038,241.29784,89.14573,0.0,80.1677,0.11310357,0.0,76.82486,8.330017
45762,22185720.0,0.0,18.292755,16.300018,23.179504,23.103485,23.279694,23.196014,18.292786,18.293,18.293,18.292908,0.0,0.031919494,0.031874143,0.049220536,25.0,18.300018,0.0,0.0,0.0,-0.02085522,9.54197e-21,0.0,80.304665,26.164259,36.440155,96.0,0.03269738,18.983784,241.31654,89.01161,0.0,80.26747,0.11301382,0.0,76.92211,8.330017
45763,22185780.0,0.0,18.294708,16.283325,23.177124,23.098267,23.281952,23.19342,18.292664,18.292786,18.292786,18.292725,0.0,0.03189297,0.03186325,0.049203,25.0,18.300018,0.0,0.0,0.0,0.10268179,9.54197e-21,0.0,80.397484,25.98287,36.36517,96.0,0.032918114,19.088764,241.33223,88.89035,0.0,80.37306,0.11295887,0.0,77.02468,8.330017
45764,22185840.0,0.0,18.295074,16.266663,23.174744,23.093048,23.28418,23.190826,18.293182,18.292786,18.292786,18.292755,0.0,0.031877644,0.03185848,0.049196072,25.0,18.300018,0.0,0.0,0.0,0.10937099,9.54197e-21,0.0,80.496025,25.810892,36.299576,96.0,0.033119533,19.180595,241.34511,88.78275,0.0,80.48026,0.11293187,0.0,77.12845,8.330017
45765,22185900.0,0.0,18.294403,16.25,23.172363,23.08786,23.286407,23.188263,18.293732,18.29303,18.29303,18.292969,0.0,0.031871397,0.031859193,0.04919855,25.0,18.300018,0.0,0.0,0.0,0.0474226,9.54197e-21,0.0,80.596924,25.650404,36.24001,96.0,0.033310916,19.263987,241.35536,88.68884,0.0,80.58686,0.11292885,0.0,77.23131,8.330017
45766,22185960.0,0.0,18.293304,16.233337,23.169708,23.082275,23.288177,23.185547,18.294067,18.293365,18.293365,18.293304,0.0,0.031872917,0.031864904,0.049209565,25.0,18.300018,0.0,0.0,0.0,-0.035806436,9.54197e-21,0.0,80.698044,25.502586,36.182777,96.0,0.033503193,19.344109,241.36314,88.6085,0.0,80.69144,0.11294711,0.0,77.33188,8.330017
45767,22186020.0,0.0,18.29309,16.216675,23.167023,23.076721,23.289978,23.182861,18.293976,18.29361,18.29361,18.293518,0.0,0.03187956,0.031874385,0.049226895,25.0,18.300018,0.0,0.0,0.0,-0.051325645,9.54197e-21,0.0,80.79534,25.369516,36.12162,96.0,0.03371445,19.42973,241.3688,88.54115,0.0,80.79107,0.1129806,0.0,77.4274,8.330017
45768,22186080.0,0.0,18.293549,16.200012,23.164337,23.071198,23.291748,23.180145,18.293762,18.29367,18.29367,18.29361,0.0,0.03189023,0.031886924,0.0492493,25.0,18.300018,0.0,0.0,0.0,-0.019532442,9.54197e-21,0.0,80.88733,25.251444,36.057884,96.0,0.03393927,19.518965,241.37256,88.48604,0.0,80.8846,0.11302626,0.0,77.5168,8.330017
45769,22186140.0,0.0,18.294312,16.18335,23.161652,23.065674,23.293518,23.17743,18.29367,18.29364,18.29364,18.29358,0.0,0.031904217,0.03190205,0.049275953,25.0,18.300018,0.0,0.0,0.0,0.030057572,9.54197e-21,0.0,80.97312,25.148338,35.99353,96.0,0.034170546,19.609058,241.37459,88.44255,0.0,80.97132,0.11308204,0.0,77.59943,8.330017
45770,22186200.0,0.0,18.294586,16.166687,23.158997,23.06018,23.295258,23.174744,18.293793,18.29364,18.29364,18.29361,0.0,0.031920042,0.031918637,0.049304932,25.0,18.300018,0.0,0.0,0.0,0.041882362,9.54197e-21,0.0,81.051155,25.05993,35.932285,96.0,0.03439442,19.694801,241.37526,88.409225,0.0,81.04999,0.11314346,0.0,77.67415,8.330017
45771,22186260.0,0.0,18.29422,16.149994,23.156036,23.054321,23.2966,23.171906,18.294067,18.293762,18.293762,18.293701,0.0,0.031937268,0.031936347,0.04933564,25.0,18.300018,0.0,0.0,0.0,0.0132568525,9.54197e-21,0.0,81.12112,24.985802,35.874012,96.0,0.034610737,19.776382,241.37468,88.3854,0.0,81.12035,0.11320912,0.0,77.74076,8.330017
45772,22186320.0,0.0,18.293823,16.133331,23.153046,23.048462,23.297943,23.169067,18.294159,18.293884,18.293884,18.293854,0.0,0.031955067,0.03195446,0.049366884,25.0,18.300018,0.0,0.0,0.0,-0.01667952,9.54197e-21,0.0,81.182594,24.92513,35.81616,96.0,0.034826808,19.857384,241.37315,88.36982,0.0,81.18209,0.11327631,0.0,77.799,8.330017
45773,22186380.0,0.0,18.293823,16.116669,23.150085,23.042633,23.299255,23.16623,18.294098,18.293976,18.293976,18.293945,0.0,0.031972826,0.03197243,0.049397744,25.0,18.300018,0.0,0.0,0.0,-0.018099098,9.54197e-21,0.0,81.235634,24.876776,35.756714,96.0,0.0350484,19.9406,241.37091,88.361206,0.0,81.235306,0.11334292,0.0,77.84904,8.330017
45774,22186440.0,0.0,18.293915,16.100006,23.147125,23.036835,23.300568,23.163422,18.294067,18.294006,18.294006,18.294006,0.0,0.03198996,0.031989727,0.049427327,25.0,18.300018,0.0,0.0,0.0,-0.011496946,9.54197e-21,0.0,81.28077,24.838964,35.69701,96.0,0.035270438,20.024187,241.36821,88.35798,0.0,81.28057,0.11340706,0.0,77.891426,8.330017
45775,22186500.0,0.0,18.29422,16.083344,23.144165,23.031036,23.30188,23.160583,18.294006,18.294006,18.294006,18.293976,0.0,0.032006606,0.032006443,0.049455795,25.0,18.300018,0.0,0.0,0.0,0.009289477,9.54197e-21,0.0,81.31637,24.814081,35.636654,96.0,0.03549423,20.108685,241.3649,88.36156,0.0,81.31624,0.113468796,0.0,77.92461,8.330017
45776,22186560.0,0.0,18.29425,16.06668,23.140778,23.024475,23.302826,23.157623,18.294067,18.294006,18.294006,18.294006,0.0,0.032022346,0.032022238,0.049482618,25.0,18.300018,0.0,0.0,0.0,0.010289002,9.54197e-21,0.0,81.345894,24.796537,35.577393,96.0,0.035713598,20.191648,241.3614,88.36841,0.0,81.3458,0.11352717,0.0,77.95196,8.330017
45777,22186620.0,0.0,18.294159,16.050018,23.13736,23.017944,23.303741,23.154694,18.294128,18.294037,18.294037,18.294037,0.0,0.032036856,0.032036785,0.049507238,25.0,18.300018,0.0,0.0,0.0,0.002345133,9.54197e-21,0.0,81.36866,24.786732,35.51879,96.0,0.035929438,20.273693,241.35782,88.37838,0.0,81.3686,0.11358087,0.0,77.97288,8.330017
45778,22186680.0,0.0,18.294067,16.033325,23.133942,23.011444,23.304688,23.151764,18.294128,18.294098,18.294098,18.294067,0.0,0.032050055,0.032050006,0.04952955,25.0,18.300018,0.0,0.0,0.0,-0.004828848,9.54197e-21,0.0,81.385056,24.783985,35.460316,96.0,0.036143385,20.35556,241.35417,88.391014,0.0,81.385025,0.11362962,0.0,77.98774,8.330017
45779,22186740.0,0.0,18.294098,16.016663,23.130554,23.004974,23.305603,23.148804,18.294128,18.294098,18.294098,18.294098,0.0,0.032061823,0.032061797,0.049549375,25.0,18.300018,0.0,0.0,0.0,-0.0032003636,9.54197e-21,0.0,81.396034,24.786762,35.401463,96.0,0.036356926,20.437952,241.35063,88.40529,0.0,81.39601,0.11367301,0.0,77.99746,8.330017
45780,22186800.0,0.0,18.29419,16.0,23.127167,22.998505,23.306519,23.145874,18.294128,18.294128,18.294128,18.294128,0.0,0.032072164,0.032072145,0.049566735,25.0,18.300018,0.0,0.0,0.0,0.00056309305,9.54197e-21,0.0,81.40265,24.793541,35.34288,96.0,0.0365679,20.519968,241.34726,88.420334,0.0,81.40263,0.11371107,0.0,78.00308,8.330017
45781,22186860.0,0.0,18.293335,15.983582,23.120209,22.988525,23.303284,23.139069,18.294067,18.294128,18.294128,18.294128,0.0,0.032081056,0.03208104,0.049581595,25.0,18.300018,0.0,0.0,0.0,-0.035568394,9.54197e-21,0.0,81.4044,24.805004,35.283276,96.0,0.036780573,20.603413,241.34406,88.43652,0.0,81.404396,0.11374372,0.0,78.00411,8.330017
45782,22186920.0,0.0,18.293365,15.96759,23.113037,22.978577,23.30008,23.132263,18.293854,18.294067,18.294067,18.294067,0.0,0.032088537,0.03208853,0.049594052,25.0,18.300018,0.0,0.0,0.0,-0.032235116,9.54197e-21,0.0,81.402725,24.819204,35.22097,96.0,0.03700066,20.690641,241.34108,88.45278,0.0,81.40272,0.11377114,0.0,78.00194,8.330017
45783,22186980.0,0.0,18.293884,15.952057,23.105927,22.96872,23.296875,23.125488,18.293793,18.293976,18.293976,18.293976,0.0,0.032094263,0.03209426,0.049603514,25.0,18.300018,0.0,0.0,0.0,0.00058275124,9.54197e-21,0.0,81.397514,24.835737,35.158245,96.0,0.037219983,20.778458,241.3385,88.46849,0.0,81.39751,0.11379207,0.0,77.996475,8.330017
45784,22187040.0,0.0,18.294525,15.936951,23.098816,22.958862,23.29367,23.118744,18.293823,18.293884,18.293884,18.293915,0.0,0.032099135,0.032099128,0.049611524,25.0,18.300018,0.0,0.0,0.0,0.03487815,9.54197e-21,0.0,81.39076,24.853144,35.096306,96.0,0.037435833,20.865173,241.33612,88.48379,0.0,81.39076,0.113809824,0.0,77.989586,8.330017
45785,22187100.0,0.0,18.29486,15.922272,23.091736,22.949066,23.290466,23.112,18.294037,18.293915,18.293915,18.293945,0.0,0.03210285,0.032102846,0.049617577,25.0,18.300018,0.0,0.0,0.0,0.044112183,9.54197e-21,0.0,81.382385,24.871077,35.037766,96.0,0.037638858,20.947128,241.33405,88.498146,0.0,81.38238,0.11382331,0.0,77.98121,8.330017
45786,22187160.0,0.0,18.29477,15.90802,23.084778,22.939453,23.2872,23.105408,18.294342,18.294067,18.294067,18.294067,0.0,0.032105472,0.032105472,0.04962179,25.0,18.300018,0.0,0.0,0.0,0.026121683,9.54197e-21,0.0,81.372665,24.889221,34.982597,96.0,0.037829198,21.024364,241.33228,88.51145,0.0,81.372665,0.11383277,0.0,77.97163,8.330017
45787,22187220.0,0.0,18.294617,15.894165,23.07785,22.929901,23.283966,23.098816,18.294556,18.29425,18.29425,18.29422,0.0,0.032107152,0.032107152,0.049624417,25.0,18.300018,0.0,0.0,0.0,0.0046457555,9.54197e-21,0.0,81.362175,24.90702,34.92913,96.0,0.038012654,21.099215,241.3308,88.523544,0.0,81.36217,0.113838755,0.0,77.961365,8.330017
45788,22187280.0,0.0,18.294708,15.880707,23.070923,22.92041,23.280731,23.092285,18.294647,18.294434,18.294434,18.294403,0.0,0.03210804,0.03210804,0.049625717,25.0,18.300018,0.0,0.0,0.0,0.0021150457,9.54197e-21,0.0,81.35135,24.92407,34.875866,96.0,0.03819451,21.173786,241.3296,88.53435,0.0,81.35135,0.113841824,0.0,77.95084,8.330017
45789,22187340.0,0.0,18.294891,15.867645,23.064056,22.91095,23.277496,23.085754,18.294739,18.294556,18.294556,18.294525,0.0,0.032108307,0.032108307,0.049625985,25.0,18.300018,0.0,0.0,0.0,0.005647715,9.54197e-21,0.0,81.34064,24.940018,34.82359,96.0,0.03837236,21.246975,241.32864,88.543846,0.0,81.34064,0.113842644,0.0,77.94046,8.330017
45790,22187400.0,0.0,18.295258,15.85495,23.05722,22.90155,23.274292,23.079224,18.2948,18.294678,18.294678,18.294647,0.0,0.032107882,0.032107882,0.04962509,25.0,18.300018,0.0,0.0,0.0,0.021964412,9.54197e-21,0.0,81.32985,24.95499,34.771873,96.0,0.038547486,21.319376,241.32797,88.55204,0.0,81.32985,0.11384089,0.0,77.93006,8.330017
