,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45791,22187460.0,0.0,18.29535,15.842621,23.05011,22.891876,23.27069,23.07254,18.294983,18.29477,18.29477,18.294739,0.0,0.032106977,0.032106977,0.049623407,25.0,18.300018,0.0,0.0,0.0,0.021889154,9.54197e-21,0.0,81.319496,24.968582,34.72219,96.0,0.038715206,21.388935,241.3275,88.558914,0.0,81.319496,0.11383739,0.0,77.92013,8.330017
45792,22187520.0,0.0,18.29538,15.830658,23.04303,22.882233,23.26712,23.065857,18.295135,18.294922,18.294922,18.294891,0.0,0.032105718,0.032105718,0.04962114,25.0,18.300018,0.0,0.0,0.0,0.014376855,9.54197e-21,0.0,81.30979,24.980696,34.67412,96.0,0.038877085,21.45623,241.32724,88.56455,0.0,81.30979,0.1138326,0.0,77.910835,8.330017
45793,22187580.0,0.0,18.29541,15.819061,23.03595,22.87265,23.26355,23.059235,18.295258,18.295044,18.295044,18.295013,0.0,0.03210416,0.03210416,0.049618386,25.0,18.300018,0.0,0.0,0.0,0.008064086,9.54197e-21,0.0,81.300804,24.991312,34.627186,96.0,0.039034847,21.52194,241.32713,88.56901,0.0,81.300804,0.11382672,0.0,77.90226,8.330017
45794,22187640.0,0.0,18.295532,15.8078,23.02893,22.863098,23.25998,23.052612,18.29535,18.295166,18.295166,18.295135,0.0,0.03210243,0.03210243,0.04961536,25.0,18.300018,0.0,0.0,0.0,0.00970513,9.54197e-21,0.0,81.292656,25.000433,34.580944,96.0,0.039190143,21.58668,241.32718,88.57241,0.0,81.292656,0.11382023,0.0,77.89451,8.330017
45795,22187700.0,0.0,18.295685,15.796875,23.021942,22.853638,23.25644,23.04599,18.29544,18.295288,18.295288,18.295258,0.0,0.03210062,0.03210062,0.049612217,25.0,18.300018,0.0,0.0,0.0,0.01222939,9.54197e-21,0.0,81.285385,25.00815,34.53581,96.0,0.03934172,21.64987,241.32733,88.57492,0.0,81.285385,0.113813475,0.0,77.88762,8.330017
45796,22187760.0,0.0,18.295898,15.786285,23.015045,22.8443,23.252869,23.03955,18.295563,18.29538,18.29538,18.29535,0.0,0.032098696,0.032098696,0.049608897,25.0,18.300018,0.0,0.0,0.0,0.018489009,9.54197e-21,0.0,81.27901,25.014406,34.49167,96.0,0.039489854,21.711662,241.3276,88.576454,0.0,81.27901,0.1138063,0.0,77.881584,8.330017
45797,22187820.0,0.0,18.29602,15.776001,23.008179,22.835052,23.249298,23.033112,18.295685,18.295502,18.295502,18.295471,0.0,0.032096785,0.032096785,0.049605608,25.0,18.300018,0.0,0.0,0.0,0.018068278,9.54197e-21,0.0,81.27353,25.019358,34.449078,96.0,0.039632864,21.771292,241.32796,88.577255,0.0,81.27353,0.11379919,0.0,77.876434,8.330017
45798,22187880.0,0.0,18.296082,15.765991,23.001343,22.825806,23.245728,23.026703,18.295807,18.295624,18.295624,18.295593,0.0,0.032094944,0.032094944,0.049602453,25.0,18.300018,0.0,0.0,0.0,0.015933588,9.54197e-21,0.0,81.2689,25.023186,34.40765,96.0,0.039772112,21.829288,241.32834,88.57748,0.0,81.2689,0.11379235,0.0,77.87209,8.330017
45799,22187940.0,0.0,18.296112,15.756317,22.994537,22.81665,23.242188,23.020325,18.295929,18.295746,18.295746,18.295715,0.0,0.03209315,0.03209315,0.049599394,25.0,18.300018,0.0,0.0,0.0,0.009614849,9.54197e-21,0.0,81.26515,25.025799,34.36757,96.0,0.03990696,21.885405,241.3288,88.57706,0.0,81.26515,0.1137857,0.0,77.8686,8.330017
45800,22188000.0,0.0,18.296173,15.746918,22.987793,22.807526,23.238678,23.013947,18.29602,18.295837,18.295837,18.295807,0.0,0.032091476,0.032091476,0.049596548,25.0,18.300018,0.0,0.0,0.0,0.0076155607,9.54197e-21,0.0,81.262184,25.02746,34.328186,96.0,0.040039692,21.940538,241.32925,88.57621,0.0,81.262184,0.113779515,0.0,77.86585,8.330017
45801,22188060.0,0.0,18.296326,15.737793,22.98111,22.798553,23.235107,23.007751,18.296112,18.29596,18.29596,18.295929,0.0,0.03208994,0.03208994,0.04959394,25.0,18.300018,0.0,0.0,0.0,0.010890479,9.54197e-21,0.0,81.25996,25.028244,34.289505,96.0,0.040170357,21.994698,241.32974,88.575005,0.0,81.25996,0.11377382,0.0,77.863815,8.330017
45802,22188120.0,0.0,18.296448,15.728943,22.974457,22.789642,23.231567,23.001526,18.296204,18.296051,18.296051,18.29602,0.0,0.032088548,0.032088548,0.049591597,25.0,18.300018,0.0,0.0,0.0,0.0139557095,9.54197e-21,0.0,81.25839,25.028301,34.251793,96.0,0.040298,22.04749,241.33022,88.57354,0.0,81.25839,0.1137687,0.0,77.8624,8.330017
45803,22188180.0,0.0,18.29654,15.720337,22.967865,22.780762,23.228027,22.995361,18.296295,18.296143,18.296143,18.296112,0.0,0.03208732,0.03208732,0.049589526,25.0,18.300018,0.0,0.0,0.0,0.013165554,9.54197e-21,0.0,81.25739,25.027775,34.215225,96.0,0.040422056,22.098684,241.33069,88.571915,0.0,81.25739,0.11376417,0.0,77.86153,8.330017
45804,22188240.0,0.0,18.2966,15.712006,22.961273,22.771942,23.224518,22.989197,18.296387,18.296234,18.296234,18.296204,0.0,0.032086246,0.032086246,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.011642481,9.54197e-21,0.0,81.256836,25.02683,34.179558,96.0,0.040543362,22.148623,241.33112,88.570206,0.0,81.256836,0.11376022,0.0,77.86106,8.330017
45805,22188300.0,0.0,18.29663,15.703888,22.954742,22.763153,23.221008,22.983063,18.296509,18.296326,18.296326,18.296295,0.0,0.032085333,0.032085333,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.008032219,9.54197e-21,0.0,81.25679,25.025396,34.14488,96.0,0.040661573,22.197168,241.33154,88.5684,0.0,81.25679,0.11375685,0.0,77.86109,8.330017
45806,22188360.0,0.0,18.296722,15.696045,22.948273,22.754517,23.217468,22.977081,18.29657,18.296417,18.296417,18.296387,0.0,0.032084573,0.032084573,0.049584933,25.0,18.300018,0.0,0.0,0.0,0.007954644,9.54197e-21,0.0,81.257095,25.023678,34.110817,96.0,0.04077799,22.244856,241.33194,88.56658,0.0,81.257095,0.11375408,0.0,77.86144,8.330017
45807,22188420.0,0.0,18.296814,15.688385,22.941833,22.745941,23.213959,22.9711,18.29663,18.296509,18.296509,18.296478,0.0,0.032083962,0.032083962,0.04958392,25.0,18.300018,0.0,0.0,0.0,0.009338384,9.54197e-21,0.0,81.25768,25.021778,34.07745,96.0,0.040892314,22.291569,241.33229,88.56483,0.0,81.25768,0.113751836,0.0,77.862045,8.330017
45808,22188480.0,0.0,18.296906,15.680939,22.935425,22.737366,23.21045,22.965118,18.296722,18.29657,18.29657,18.29657,0.0,0.032083485,0.032083485,0.049583137,25.0,18.300018,0.0,0.0,0.0,0.010085622,9.54197e-21,0.0,81.25851,25.019745,34.044865,96.0,0.04100423,22.33719,241.33261,88.56314,0.0,81.25851,0.11375011,0.0,77.86288,8.330017
45809,22188540.0,0.0,18.296967,15.673706,22.929077,22.728882,23.20694,22.959167,18.296783,18.296661,18.296661,18.29663,0.0,0.03208313,0.03208313,0.049582567,25.0,18.300018,0.0,0.0,0.0,0.009043354,9.54197e-21,0.0,81.259476,25.01767,34.013084,96.0,0.04111363,22.381685,241.3329,88.56156,0.0,81.259476,0.113748826,0.0,77.863846,8.330017
45810,22188600.0,0.0,18.296997,15.666687,22.92273,22.720428,23.20346,22.953247,18.296875,18.296753,18.296753,18.296722,0.0,0.03208288,0.03208288,0.049582165,25.0,18.300018,0.0,0.0,0.0,0.00797329,9.54197e-21,0.0,81.26053,25.01563,33.981953,96.0,0.041221004,22.425266,241.33316,88.56011,0.0,81.26053,0.113747925,0.0,77.86488,8.330017
45811,22188660.0,0.0,18.297058,15.659821,22.916473,22.712097,23.199951,22.947449,18.296936,18.296814,18.296814,18.296783,0.0,0.03208274,0.03208274,0.049581952,25.0,18.300018,0.0,0.0,0.0,0.007001344,9.54197e-21,0.0,81.2617,25.013596,33.951534,96.0,0.04132615,22.467854,241.33339,88.558784,0.0,81.2617,0.113747425,0.0,77.86602,8.330017
45812,22188720.0,0.0,18.29712,15.653137,22.910248,22.703796,23.196442,22.94168,18.296997,18.296875,18.296875,18.296875,0.0,0.032082684,0.032082684,0.04958188,25.0,18.300018,0.0,0.0,0.0,0.006868219,9.54197e-21,0.0,81.26289,25.011656,33.921673,96.0,0.04142956,22.509657,241.33357,88.55761,0.0,81.26289,0.113747254,0.0,77.86718,8.330017
45813,22188780.0,0.0,18.29718,15.646637,22.904053,22.695557,23.192963,22.935913,18.297058,18.296936,18.296936,18.296936,0.0,0.0320827,0.0320827,0.049581926,25.0,18.300018,0.0,0.0,0.0,0.006832481,9.54197e-21,0.0,81.26407,25.00984,33.892376,96.0,0.041531198,22.550674,241.33372,88.55658,0.0,81.26407,0.11374733,0.0,77.86831,8.330017
45814,22188840.0,0.0,18.297241,15.640289,22.897858,22.687378,23.189484,22.930176,18.29712,18.296997,18.296997,18.296997,0.0,0.03208278,0.03208278,0.04958208,25.0,18.300018,0.0,0.0,0.0,0.0065513575,9.54197e-21,0.0,81.265205,25.008163,33.86364,96.0,0.04163104,22.590906,241.33386,88.555695,0.0,81.265205,0.113747634,0.0,77.86941,8.330017
45815,22188900.0,0.0,18.297272,15.634064,22.891724,22.67923,23.186035,22.924469,18.29715,18.297058,18.297058,18.297058,0.0,0.032082904,0.032082904,0.049582306,25.0,18.300018,0.0,0.0,0.0,0.0059785815,9.54197e-21,0.0,81.26628,25.006647,33.835423,96.0,0.041729197,22.63041,241.33397,88.55495,0.0,81.26628,0.11374811,0.0,77.870445,8.330017
45816,22188960.0,0.0,18.297333,15.628021,22.88565,22.671173,23.182556,22.918854,18.29721,18.29712,18.29712,18.29712,0.0,0.032083068,0.032083068,0.049582597,25.0,18.300018,0.0,0.0,0.0,0.0059582973,9.54197e-21,0.0,81.26729,25.005295,33.80771,96.0,0.041825734,22.66921,241.33405,88.554344,0.0,81.26729,0.11374873,0.0,77.87141,8.330017
45817,22189020.0,0.0,18.297363,15.62207,22.879608,22.663177,23.179108,22.913269,18.297272,18.29718,18.29718,18.29715,0.0,0.032083258,0.032083258,0.049582932,25.0,18.300018,0.0,0.0,0.0,0.005690577,9.54197e-21,0.0,81.2682,25.00411,33.78048,96.0,0.041920673,22.707329,241.33412,88.55386,0.0,81.2682,0.11374945,0.0,77.87228,8.330017
45818,22189080.0,0.0,18.297394,15.616241,22.873596,22.655243,23.175629,22.907715,18.297302,18.29721,18.29721,18.29721,0.0,0.032083463,0.032083463,0.04958329,25.0,18.300018,0.0,0.0,0.0,0.005016605,9.54197e-21,0.0,81.26901,25.003094,33.753693,96.0,0.042014148,22.74483,241.33417,88.5535,0.0,81.26901,0.11375022,0.0,77.87305,8.330017
45819,22189140.0,0.0,18.297424,15.610535,22.867615,22.647308,23.17221,22.90216,18.297363,18.297272,18.297272,18.297272,0.0,0.032083675,0.032083675,0.04958366,25.0,18.300018,0.0,0.0,0.0,0.0044513466,9.54197e-21,0.0,81.26972,25.00223,33.727283,96.0,0.04210638,22.781805,241.3342,88.55323,0.0,81.26972,0.11375102,0.0,77.87372,8.330017
45820,22189200.0,0.0,18.297455,15.60495,22.861664,22.639465,23.168762,22.896637,18.297394,18.297302,18.297302,18.297302,0.0,0.0320839,0.0320839,0.049584046,25.0,18.300018,0.0,0.0,0.0,0.0038217246,9.54197e-21,0.0,81.27033,25.001528,33.701263,96.0,0.042197302,22.81823,241.33423,88.55306,0.0,81.27033,0.11375184,0.0,77.87428,8.330017
45821,22189260.0,0.0,18.297485,15.599426,22.855774,22.631683,23.165314,22.891235,18.297424,18.297363,18.297363,18.297333,0.0,0.03208412,0.03208412,0.049584422,25.0,18.300018,0.0,0.0,0.0,0.0040726294,9.54197e-21,0.0,81.27083,25.00097,33.675556,96.0,0.042287182,22.85422,241.33424,88.55298,0.0,81.27083,0.11375266,0.0,77.874756,8.330017
45822,22189320.0,0.0,18.297546,15.593994,22.849915,22.623962,23.161896,22.885834,18.297455,18.297394,18.297394,18.297394,0.0,0.032084335,0.032084335,0.049584787,25.0,18.300018,0.0,0.0,0.0,0.0041584875,9.54197e-21,0.0,81.27124,25.000544,33.65019,96.0,0.042375926,22.88974,241.33426,88.55296,0.0,81.27124,0.113753445,0.0,77.87513,8.330017
45823,22189380.0,0.0,18.297546,15.588654,22.844086,22.616272,23.158478,22.880432,18.297485,18.297424,18.297424,18.297424,0.0,0.032084536,0.032084536,0.04958513,25.0,18.300018,0.0,0.0,0.0,0.0035150268,9.54197e-21,0.0,81.27154,25.000237,33.625145,96.0,0.042463537,22.924795,241.33426,88.553,0.0,81.27154,0.113754205,0.0,77.87541,8.330017
45824,22189440.0,0.0,18.297577,15.583374,22.838257,22.608612,23.15506,22.875092,18.297516,18.297455,18.297455,18.297455,0.0,0.032084726,0.032084726,0.04958545,25.0,18.300018,0.0,0.0,0.0,0.002668774,9.54197e-21,0.0,81.27176,25.000032,33.600365,96.0,0.04255027,22.959492,241.33426,88.55309,0.0,81.27176,0.1137549,0.0,77.87561,8.330017
45825,22189500.0,0.0,18.297577,15.578125,22.832489,22.601013,23.151672,22.869751,18.297546,18.297485,18.297485,18.297485,0.0,0.032084897,0.032084897,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.0021137062,9.54197e-21,0.0,81.2719,24.99991,33.575775,96.0,0.042636342,22.993916,241.33426,88.55321,0.0,81.2719,0.11375553,0.0,77.87573,8.330017
45826,22189560.0,0.0,18.297607,15.572937,22.826782,22.593506,23.148285,22.864502,18.297546,18.297516,18.297516,18.297516,0.0,0.032085054,0.032085054,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.0024291785,9.54197e-21,0.0,81.27196,24.99988,33.551403,96.0,0.04272167,23.028036,241.33426,88.55336,0.0,81.27196,0.11375612,0.0,77.87578,8.330017
45827,22189620.0,0.0,18.297638,15.56778,22.821075,22.58606,23.144897,22.859283,18.297577,18.297546,18.297546,18.297546,0.0,0.03208519,0.03208519,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0024604357,9.54197e-21,0.0,81.27195,24.999912,33.527225,96.0,0.042806327,23.061884,241.33426,88.55353,0.0,81.27195,0.11375664,0.0,77.87576,8.330017
45828,22189680.0,0.0,18.297638,15.562683,22.81543,22.578613,23.14151,22.854095,18.297607,18.297577,18.297577,18.297546,0.0,0.032085318,0.032085318,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0021952488,9.54197e-21,0.0,81.2719,24.99999,33.5032,96.0,0.042890463,23.095516,241.33426,88.5537,0.0,81.2719,0.11375709,0.0,77.8757,8.330017
45829,22189740.0,0.0,18.297638,15.557556,22.809784,22.571228,23.138153,22.848907,18.297607,18.297577,18.297577,18.297577,0.0,0.032085422,0.032085422,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0012922928,9.54197e-21,0.0,81.27178,25.00012,33.479362,96.0,0.042973958,23.128893,241.33426,88.553894,0.0,81.27178,0.11375747,0.0,77.87559,8.330017
45830,22189800.0,0.0,18.297638,15.55249,22.8042,22.563904,23.134796,22.84375,18.297638,18.297607,18.297607,18.297607,0.0,0.032085508,0.032085508,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.00043573207,9.54197e-21,0.0,81.27162,25.000278,33.455597,96.0,0.04305721,23.162167,241.33427,88.55408,0.0,81.27162,0.1137578,0.0,77.87543,8.330017
45831,22189860.0,0.0,18.297638,15.547394,22.798645,22.55664,23.13144,22.838684,18.297638,18.297607,18.297607,18.297607,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0006692617,9.54197e-21,0.0,81.27143,25.000462,33.43187,96.0,0.043140326,23.195381,241.33427,88.55427,0.0,81.27143,0.113758065,0.0,77.87524,8.330017
45832,22189920.0,0.0,18.297668,15.542267,22.793121,22.549408,23.128082,22.833618,18.297638,18.297638,18.297638,18.297607,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00095408235,9.54197e-21,0.0,81.27122,25.000658,33.4082,96.0,0.043223254,23.228518,241.33429,88.55444,0.0,81.27122,0.11375828,0.0,77.87502,8.330017
45833,22189980.0,0.0,18.297638,15.53717,22.787659,22.542236,23.124756,22.828613,18.297638,18.297638,18.297638,18.297638,0.0,0.03208569,0.03208569,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00048868393,9.54197e-21,0.0,81.27098,25.000858,33.38459,96.0,0.043305993,23.26157,241.3343,88.5546,0.0,81.27098,0.11375845,0.0,77.874794,8.330017
45834,22190040.0,0.0,18.297638,15.532013,22.782166,22.535095,23.12143,22.823608,18.297638,18.297638,18.297638,18.297638,0.0,0.032085724,0.032085724,0.049587123,25.0,18.300018,0.0,0.0,0.0,-5.41426e-05,9.54197e-21,0.0,81.27072,25.001057,33.360966,96.0,0.04338881,23.29465,241.33434,88.554756,0.0,81.27072,0.11375858,0.0,77.87455,8.330017
45835,22190100.0,0.0,18.297638,15.526825,22.776733,22.527985,23.118134,22.818604,18.297638,18.297638,18.297638,18.297638,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0009944732,9.54197e-21,0.0,81.27046,25.001257,33.33735,96.0,0.0434716,23.327713,241.33435,88.5549,0.0,81.27046,0.11375865,0.0,77.87429,8.330017
45836,22190160.0,0.0,18.297607,15.521576,22.771362,22.520966,23.114807,22.81369,18.297638,18.297638,18.297638,18.297638,0.0,0.03208576,0.03208576,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.00093930133,9.54197e-21,0.0,81.27019,25.001448,33.313637,96.0,0.04355475,23.36091,241.33438,88.55502,0.0,81.27019,0.11375871,0.0,77.87402,8.330017
45837,22190220.0,0.0,18.297607,15.516296,22.765991,22.513977,23.111511,22.808838,18.297638,18.297638,18.297638,18.297638,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0007489176,9.54197e-21,0.0,81.269905,25.001625,33.28984,96.0,0.043638203,23.39422,241.33441,88.55514,0.0,81.269905,0.113758735,0.0,77.873764,8.330017
45838,22190280.0,0.0,18.297607,15.510956,22.760681,22.507019,23.108215,22.803955,18.297638,18.297638,18.297638,18.297638,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0010917184,9.54197e-21,0.0,81.26963,25.001791,33.265976,96.0,0.043721933,23.427633,241.33444,88.55524,0.0,81.26963,0.113758735,0.0,77.87349,8.330017
45839,22190340.0,0.0,18.297577,15.505524,22.755371,22.500122,23.10495,22.799103,18.297607,18.297638,18.297638,18.297638,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.0017949928,9.54197e-21,0.0,81.26936,25.001942,33.24199,96.0,0.043806113,23.461214,241.33447,88.55531,0.0,81.26936,0.11375873,0.0,77.87322,8.330017
45840,22190400.0,0.0,18.297546,15.5,22.750092,22.493256,23.101685,22.794281,18.297607,18.297607,18.297607,18.297607,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0021564763,9.54197e-21,0.0,81.26909,25.002075,33.21785,96.0,0.04389086,23.495008,241.33452,88.55539,0.0,81.26909,0.1137587,0.0,77.87297,8.330017
45841,22190460.0,0.0,18.297546,15.494446,22.744873,22.48645,23.09842,22.78955,18.297577,18.297607,18.297607,18.297607,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0018204354,9.54197e-21,0.0,81.268814,25.002193,33.193542,96.0,0.043976232,23.529043,241.33455,88.55545,0.0,81.268814,0.113758676,0.0,77.8727,8.330017
45842,22190520.0,0.0,18.297607,15.488922,22.739655,22.479675,23.095184,22.78482,18.297577,18.297607,18.297607,18.297607,0.0,0.032085743,0.032085743,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.00069465674,9.54197e-21,0.0,81.268555,25.002296,33.16918,96.0,0.044061806,23.563143,241.3346,88.5555,0.0,81.268555,0.11375862,0.0,77.87245,8.330017
45843,22190580.0,0.0,18.297638,15.483398,22.734497,22.47293,23.09195,22.78012,18.297577,18.297577,18.297577,18.297577,0.0,0.03208573,0.03208573,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0022917343,9.54197e-21,0.0,81.268295,25.002384,33.14496,96.0,0.044146944,23.59706,241.33464,88.555534,0.0,81.268295,0.11375858,0.0,77.87221,8.330017
45844,22190640.0,0.0,18.297638,15.477875,22.72934,22.466248,23.088715,22.775421,18.297577,18.297577,18.297577,18.297577,0.0,0.032085713,0.032085713,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.003051294,9.54197e-21,0.0,81.26804,25.002455,33.120857,96.0,0.04423168,23.6308,241.33467,88.55556,0.0,81.26804,0.11375853,0.0,77.87196,8.330017
45845,22190700.0,0.0,18.297638,15.472351,22.724213,22.459595,23.08548,22.770752,18.297607,18.297577,18.297577,18.297577,0.0,0.032085698,0.032085698,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0016825482,9.54197e-21,0.0,81.26781,25.002512,33.09697,96.0,0.04431569,23.664244,241.33472,88.55557,0.0,81.26781,0.11375847,0.0,77.871735,8.330017
45846,22190760.0,0.0,18.297638,15.466858,22.719116,22.453003,23.082275,22.766174,18.297607,18.297607,18.297607,18.297607,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.00030647946,9.54197e-21,0.0,81.26756,25.002554,33.073204,96.0,0.044399295,23.697512,241.33476,88.55558,0.0,81.26756,0.1137584,0.0,77.87151,8.330017
45847,22190820.0,0.0,18.297638,15.461365,22.71408,22.446442,23.079071,22.761597,18.297638,18.297607,18.297607,18.297607,0.0,0.03208567,0.03208567,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00050229946,9.54197e-21,0.0,81.26734,25.002583,33.049446,96.0,0.044482917,23.730774,241.33481,88.55558,0.0,81.26734,0.113758355,0.0,77.87129,8.330017
45848,22190880.0,0.0,18.297668,15.455902,22.709045,22.439941,23.075897,22.75705,18.297638,18.297607,18.297607,18.297607,0.0,0.032085653,0.032085653,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0011371677,9.54197e-21,0.0,81.26712,25.0026,33.02575,96.0,0.044566356,23.763952,241.33485,88.55557,0.0,81.26712,0.11375829,0.0,77.871086,8.330017
45849,22190940.0,0.0,18.297668,15.450439,22.70404,22.433441,23.072723,22.752533,18.297638,18.297638,18.297638,18.297638,0.0,0.03208564,0.03208564,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0015016042,9.54197e-21,0.0,81.2669,25.002607,33.00215,96.0,0.044649463,23.796984,241.3349,88.555565,0.0,81.2669,0.11375825,0.0,77.87087,8.330017
45850,22191000.0,0.0,18.297668,15.444977,22.699066,22.427002,23.06955,22.748016,18.297638,18.297638,18.297638,18.297638,0.0,0.032085627,0.032085627,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0015768042,9.54197e-21,0.0,81.26669,25.002605,32.978664,96.0,0.044732224,23.829866,241.33495,88.55555,0.0,81.26669,0.11375821,0.0,77.870674,8.330017
45851,22191060.0,0.0,18.297699,15.439545,22.694153,22.420624,23.066406,22.74356,18.297668,18.297638,18.297638,18.297638,0.0,0.03208562,0.03208562,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0014578124,9.54197e-21,0.0,81.26649,25.002596,32.955315,96.0,0.044814534,23.862556,241.33499,88.555534,0.0,81.26649,0.11375817,0.0,77.870476,8.330017
45852,22191120.0,0.0,18.297699,15.434143,22.68924,22.414276,23.063263,22.739136,18.297668,18.297668,18.297668,18.297668,0.0,0.03208561,0.03208561,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0012336128,9.54197e-21,0.0,81.26628,25.00258,32.932076,96.0,0.044896487,23.895092,241.33504,88.55551,0.0,81.26628,0.11375813,0.0,77.870285,8.330017
45853,22191180.0,0.0,18.297699,15.428741,22.684357,22.407959,23.06012,22.734741,18.297699,18.297668,18.297668,18.297668,0.0,0.0320856,0.0320856,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0009482359,9.54197e-21,0.0,81.26609,25.00256,32.908936,96.0,0.044978123,23.92749,241.33508,88.5555,0.0,81.26609,0.1137581,0.0,77.870094,8.330017
45854,22191240.0,0.0,18.297699,15.42334,22.679504,22.401672,23.056976,22.730347,18.297699,18.297668,18.297668,18.297668,0.0,0.032085598,0.032085598,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.00090167223,9.54197e-21,0.0,81.26589,25.002535,32.88587,96.0,0.04505952,23.959784,241.33511,88.55547,0.0,81.26589,0.113758095,0.0,77.86991,8.330017
45855,22191300.0,0.0,18.29773,15.417969,22.674652,22.395416,23.053864,22.725983,18.297699,18.297699,18.297699,18.297699,0.0,0.03208559,0.03208559,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0009468773,9.54197e-21,0.0,81.2657,25.002506,32.86289,96.0,0.045140643,23.991953,241.33516,88.55546,0.0,81.2657,0.113758065,0.0,77.86973,8.330017
45856,22191360.0,0.0,18.29776,15.412628,22.669891,22.389252,23.050781,22.72168,18.297699,18.297699,18.297699,18.297699,0.0,0.03208559,0.03208559,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0016291,9.54197e-21,0.0,81.26551,25.002476,32.84,96.0,0.04522148,24.023998,241.3352,88.555435,0.0,81.26551,0.113758065,0.0,77.86954,8.330017
45857,22191420.0,0.0,18.29776,15.407288,22.66513,22.383087,23.047668,22.717407,18.29773,18.297699,18.297699,18.297699,0.0,0.032085586,0.032085586,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0018119051,9.54197e-21,0.0,81.26531,25.002445,32.817253,96.0,0.045301843,24.055845,241.33525,88.55541,0.0,81.26531,0.11375806,0.0,77.869354,8.330017
45858,22191480.0,0.0,18.29776,15.401947,22.66037,22.376953,23.044586,22.713135,18.29773,18.29773,18.29773,18.29773,0.0,0.032085586,0.032085586,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0016959377,9.54197e-21,0.0,81.26512,25.002413,32.79462,96.0,0.04538183,24.087532,241.3353,88.5554,0.0,81.26512,0.11375806,0.0,77.86917,8.330017
45859,22191540.0,0.0,18.29776,15.396637,22.65567,22.37088,23.041534,22.708893,18.29776,18.29773,18.29773,18.29773,0.0,0.03208559,0.03208559,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0009824128,9.54197e-21,0.0,81.26493,25.00238,32.772125,96.0,0.045461364,24.119028,241.33533,88.55538,0.0,81.26493,0.113758065,0.0,77.868996,8.330017
45860,22191600.0,0.0,18.29776,15.391357,22.65097,22.364838,23.038452,22.70465,18.29776,18.29773,18.29773,18.29773,0.0,0.03208559,0.03208559,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0006802114,9.54197e-21,0.0,81.26474,25.002348,32.749695,96.0,0.045540683,24.150429,241.33537,88.55536,0.0,81.26474,0.113758065,0.0,77.868805,8.330017
45861,22191660.0,0.0,18.29779,15.386108,22.646301,22.358826,23.0354,22.7005,18.29776,18.29776,18.29776,18.29776,0.0,0.032085594,0.032085594,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0013305888,9.54197e-21,0.0,81.26454,25.002317,32.727337,96.0,0.04561977,24.181728,241.33542,88.55534,0.0,81.26454,0.11375808,0.0,77.868614,8.330017
45862,22191720.0,0.0,18.297821,15.380859,22.641693,22.352875,23.03238,22.69635,18.29779,18.29776,18.29776,18.29776,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0018273918,9.54197e-21,0.0,81.26434,25.002287,32.705105,96.0,0.045698453,24.212854,241.33545,88.555336,0.0,81.26434,0.113758095,0.0,77.86843,8.330017
45863,22191780.0,0.0,18.297821,15.37561,22.637085,22.346924,23.029358,22.69223,18.29779,18.29776,18.29776,18.29776,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0015934122,9.54197e-21,0.0,81.26415,25.00226,32.683014,96.0,0.045776643,24.243778,241.3355,88.55532,0.0,81.26415,0.1137581,0.0,77.86824,8.330017
45864,22191840.0,0.0,18.297821,15.370392,22.632477,22.341034,23.026337,22.68811,18.29779,18.29779,18.29779,18.29779,0.0,0.032085605,0.032085605,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0013115479,9.54197e-21,0.0,81.26395,25.002234,32.66103,96.0,0.04585449,24.274557,241.33553,88.55531,0.0,81.26395,0.11375813,0.0,77.86804,8.330017
45865,22191900.0,0.0,18.297821,15.365204,22.62793,22.335144,23.023315,22.684021,18.297821,18.29779,18.29779,18.29779,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0007931384,9.54197e-21,0.0,81.26375,25.002209,32.63916,96.0,0.045931954,24.305176,241.33557,88.555305,0.0,81.26375,0.11375814,0.0,77.86785,8.330017
45866,22191960.0,0.0,18.297852,15.360046,22.623413,22.329346,23.020325,22.679993,18.297821,18.297821,18.297821,18.29779,0.0,0.032085616,0.032085616,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0013365262,9.54197e-21,0.0,81.26354,25.002184,32.61736,96.0,0.046009198,24.335697,241.3356,88.55529,0.0,81.26354,0.11375817,0.0,77.86766,8.330017
45867,22192020.0,0.0,18.297852,15.354889,22.618896,22.323547,23.017334,22.675995,18.297821,18.297821,18.297821,18.297821,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0017608383,9.54197e-21,0.0,81.263336,25.002163,32.59568,96.0,0.04608603,24.366045,241.33565,88.55529,0.0,81.263336,0.11375818,0.0,77.867455,8.330017
45868,22192080.0,0.0,18.297882,15.349762,22.61444,22.31778,23.014374,22.671997,18.297852,18.297821,18.297821,18.297821,0.0,0.032085624,0.032085624,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0016242287,9.54197e-21,0.0,81.26312,25.002144,32.574146,96.0,0.046162374,24.396194,241.33568,88.55528,0.0,81.26312,0.11375821,0.0,77.867256,8.330017
45869,22192140.0,0.0,18.297882,15.344666,22.609985,22.312073,23.011414,22.668,18.297852,18.297852,18.297852,18.297821,0.0,0.03208563,0.03208563,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0012004995,9.54197e-21,0.0,81.26291,25.002125,32.55273,96.0,0.046238314,24.426174,241.33571,88.555275,0.0,81.26291,0.113758214,0.0,77.86705,8.330017
45870,22192200.0,0.0,18.297882,15.3396,22.60553,22.306366,23.008453,22.664032,18.297882,18.297852,18.297852,18.297852,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0009603704,9.54197e-21,0.0,81.262695,25.002108,32.531414,96.0,0.04631394,24.456022,241.33575,88.55527,0.0,81.262695,0.11375824,0.0,77.866844,8.330017
45871,22192260.0,0.0,18.297913,15.334534,22.601135,22.30072,23.005493,22.660126,18.297882,18.297852,18.297852,18.297852,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0012659408,9.54197e-21,0.0,81.26248,25.002092,32.510193,96.0,0.046389233,24.485733,241.33578,88.55527,0.0,81.26248,0.11375825,0.0,77.86664,8.330017
45872,22192320.0,0.0,18.297913,15.329498,22.596771,22.295105,23.002563,22.65625,18.297882,18.297882,18.297882,18.297882,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0016313248,9.54197e-21,0.0,81.26226,25.002079,32.489086,96.0,0.046464138,24.51528,241.33583,88.55526,0.0,81.26226,0.113758266,0.0,77.86643,8.330017
45873,22192380.0,0.0,18.297943,15.324493,22.592407,22.28952,22.999664,22.652374,18.297913,18.297882,18.297882,18.297882,0.0,0.03208565,0.03208565,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0017454685,9.54197e-21,0.0,81.26204,25.002064,32.468105,96.0,0.046538617,24.544651,241.33586,88.55526,0.0,81.26204,0.11375829,0.0,77.86621,8.330017
45874,22192440.0,0.0,18.297943,15.319489,22.588074,22.283966,22.996735,22.648499,18.297913,18.297882,18.297882,18.297882,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0014708356,9.54197e-21,0.0,81.26182,25.002052,32.44726,96.0,0.04661264,24.573837,241.33589,88.55526,0.0,81.26182,0.1137583,0.0,77.866,8.330017
45875,22192500.0,0.0,18.297943,15.314545,22.58377,22.278442,22.993835,22.644653,18.297913,18.297913,18.297913,18.297913,0.0,0.032085657,0.032085657,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0011438094,9.54197e-21,0.0,81.2616,25.00204,32.426525,96.0,0.046686284,24.602865,241.33594,88.55525,0.0,81.2616,0.11375832,0.0,77.86578,8.330017
45876,22192560.0,0.0,18.297974,15.309601,22.579498,22.27295,22.990967,22.64087,18.297943,18.297913,18.297913,18.297913,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.0013453542,9.54197e-21,0.0,81.26137,25.00203,32.40589,96.0,0.046759587,24.63175,241.33597,88.55525,0.0,81.26137,0.113758326,0.0,77.86557,8.330017
45877,22192620.0,0.0,18.297974,15.3046875,22.575226,22.267487,22.988068,22.637115,18.297943,18.297943,18.297943,18.297913,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0016392609,9.54197e-21,0.0,81.26114,25.00202,32.385376,96.0,0.04683249,24.660475,241.336,88.55525,0.0,81.26114,0.11375834,0.0,77.86535,8.330017
45878,22192680.0,0.0,18.298004,15.299805,22.570984,22.262054,22.98523,22.633331,18.297974,18.297943,18.297943,18.297943,0.0,0.032085665,0.032085665,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0015744915,9.54197e-21,0.0,81.26091,25.002008,32.364994,96.0,0.046904936,24.689009,241.33603,88.555244,0.0,81.26091,0.11375834,0.0,77.86513,8.330017
45879,22192740.0,0.0,18.298004,15.294952,22.566772,22.256653,22.98236,22.629608,18.297974,18.297943,18.297943,18.297943,0.0,0.03208567,0.03208567,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0014567717,9.54197e-21,0.0,81.26068,25.001999,32.34473,96.0,0.046976984,24.717379,241.33607,88.555244,0.0,81.26068,0.113758355,0.0,77.86491,8.330017
45880,22192800.0,0.0,18.298004,15.290131,22.562592,22.251282,22.979523,22.625885,18.297974,18.297974,18.297974,18.297974,0.0,0.032085672,0.032085672,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0011812254,9.54197e-21,0.0,81.26045,25.00199,32.324585,96.0,0.047048613,24.745579,241.3361,88.55524,0.0,81.26045,0.11375836,0.0,77.864685,8.330017
45881,22192860.0,0.0,18.298035,15.285339,22.55841,22.245941,22.976685,22.622192,18.298004,18.297974,18.297974,18.297974,0.0,0.032085672,0.032085672,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0014575871,9.54197e-21,0.0,81.260216,25.00198,32.304543,96.0,0.047119904,24.773638,241.33614,88.55524,0.0,81.260216,0.11375836,0.0,77.86446,8.330017
45882,22192920.0,0.0,18.298035,15.280548,22.55426,22.240631,22.973846,22.61853,18.298004,18.298004,18.298004,18.297974,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.001668266,9.54197e-21,0.0,81.25999,25.00197,32.28463,96.0,0.047190756,24.80152,241.33617,88.55523,0.0,81.25999,0.11375838,0.0,77.86424,8.330017
45883,22192980.0,0.0,18.298065,15.275818,22.55014,22.235321,22.971039,22.614899,18.298035,18.298004,18.298004,18.298004,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0015808902,9.54197e-21,0.0,81.25975,25.00196,32.26485,96.0,0.04726114,24.829208,241.33621,88.55523,0.0,81.25975,0.11375838,0.0,77.86401,8.330017
45884,22193040.0,0.0,18.298065,15.271088,22.546051,22.230072,22.968231,22.611267,18.298035,18.298004,18.298004,18.298004,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0013578936,9.54197e-21,0.0,81.25952,25.001951,32.245193,96.0,0.047331095,24.856726,241.33624,88.55522,0.0,81.25952,0.11375839,0.0,77.863785,8.330017
45885,22193100.0,0.0,18.298065,15.266418,22.541962,22.224854,22.965454,22.607635,18.298035,18.298035,18.298035,18.298035,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0012375613,9.54197e-21,0.0,81.25928,25.001942,32.225655,96.0,0.047400676,24.884085,241.33627,88.55522,0.0,81.25928,0.11375839,0.0,77.86356,8.330017
45886,22193160.0,0.0,18.298096,15.261749,22.537903,22.219666,22.962677,22.604095,18.298065,18.298035,18.298035,18.298035,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0014735877,9.54197e-21,0.0,81.25905,25.00193,32.206223,96.0,0.047469858,24.911285,241.3363,88.555214,0.0,81.25905,0.11375839,0.0,77.863335,8.330017
45887,22193220.0,0.0,18.298096,15.257141,22.533844,22.214478,22.9599,22.600555,18.298065,18.298065,18.298065,18.298035,0.0,0.03208568,0.03208568,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0016879087,9.54197e-21,0.0,81.25881,25.00192,32.186924,96.0,0.0475386,24.938307,241.33633,88.55521,0.0,81.25881,0.1137584,0.0,77.863106,8.330017
45888,22193280.0,0.0,18.298126,15.252533,22.529846,22.20935,22.957123,22.597015,18.298096,18.298065,18.298065,18.298065,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0017362622,9.54197e-21,0.0,81.25857,25.00191,32.167755,96.0,0.04760689,24.965143,241.33638,88.55521,0.0,81.25857,0.1137584,0.0,77.862885,8.330017
45889,22193340.0,0.0,18.298126,15.247986,22.525848,22.204224,22.954376,22.593475,18.298096,18.298065,18.298065,18.298065,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0015129889,9.54197e-21,0.0,81.25834,25.0019,32.148724,96.0,0.047674697,24.991787,241.33641,88.5552,0.0,81.25834,0.1137584,0.0,77.862656,8.330017
45890,22193400.0,0.0,18.298126,15.243439,22.52185,22.199127,22.95166,22.589966,18.298096,18.298096,18.298096,18.298096,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0013116893,9.54197e-21,0.0,81.2581,25.001888,32.129814,96.0,0.0477421,25.018263,241.33644,88.55519,0.0,81.2581,0.1137584,0.0,77.86243,8.330017
45891,22193460.0,0.0,18.298157,15.238953,22.517914,22.194092,22.948914,22.586517,18.298126,18.298096,18.298096,18.298096,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0014868425,9.54197e-21,0.0,81.25786,25.001877,32.111015,96.0,0.047809105,25.044579,241.33647,88.55518,0.0,81.25786,0.1137584,0.0,77.862206,8.330017
45892,22193520.0,0.0,18.298157,15.234497,22.513977,22.189056,22.946198,22.583069,18.298126,18.298126,18.298126,18.298096,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0016988261,9.54197e-21,0.0,81.25762,25.001865,32.092346,96.0,0.047875673,25.070715,241.3365,88.555176,0.0,81.25762,0.1137584,0.0,77.86198,8.330017
45893,22193580.0,0.0,18.298187,15.2300415,22.51007,22.184021,22.943481,22.57965,18.298157,18.298126,18.298126,18.298126,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0016466404,9.54197e-21,0.0,81.25739,25.001854,32.07382,96.0,0.047941748,25.096659,241.33653,88.555176,0.0,81.25739,0.1137584,0.0,77.86175,8.330017
45894,22193640.0,0.0,18.298187,15.225647,22.506165,22.179047,22.940796,22.576202,18.298157,18.298126,18.298126,18.298126,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0015598083,9.54197e-21,0.0,81.25716,25.001842,32.055412,96.0,0.048007384,25.122421,241.33656,88.55517,0.0,81.25716,0.1137584,0.0,77.86153,8.330017
45895,22193700.0,0.0,18.298187,15.221283,22.502289,22.174103,22.93811,22.572815,18.298187,18.298157,18.298157,18.298157,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0013641655,9.54197e-21,0.0,81.25691,25.001831,32.037144,96.0,0.048072573,25.148,241.3366,88.55516,0.0,81.25691,0.1137584,0.0,77.86129,8.330017
45896,22193760.0,0.0,18.298218,15.216949,22.498413,22.169159,22.935425,22.569458,18.298187,18.298157,18.298157,18.298157,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0015546172,9.54197e-21,0.0,81.256676,25.001818,32.018982,96.0,0.048137356,25.173422,241.33662,88.55515,0.0,81.256676,0.1137584,0.0,77.86106,8.330017
45897,22193820.0,0.0,18.298218,15.212677,22.494598,22.164246,22.93277,22.566101,18.298187,18.298187,18.298187,18.298187,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0017079181,9.54197e-21,0.0,81.25645,25.001806,32.00096,96.0,0.048201676,25.198654,241.33665,88.555145,0.0,81.25645,0.1137584,0.0,77.86084,8.330017
45898,22193880.0,0.0,18.298248,15.208405,22.490753,22.159363,22.930115,22.562775,18.298218,18.298187,18.298187,18.298187,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0016629694,9.54197e-21,0.0,81.2562,25.001793,31.98308,96.0,0.048265506,25.22369,241.33669,88.55514,0.0,81.2562,0.1137584,0.0,77.86061,8.330017
45899,22193940.0,0.0,18.298248,15.204193,22.486969,22.15451,22.92746,22.559448,18.298218,18.298218,18.298218,18.298187,0.0,0.03208568,0.03208568,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0015164295,9.54197e-21,0.0,81.25597,25.001781,31.96533,96.0,0.048328873,25.248537,241.33672,88.55513,0.0,81.25597,0.1137584,0.0,77.86038,8.330017
45900,22194000.0,0.0,18.298248,15.200012,22.483185,22.149689,22.924835,22.556122,18.298248,18.298218,18.298218,18.298218,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.001307738,9.54197e-21,0.0,81.25574,25.001768,31.947685,96.0,0.048391886,25.273243,241.33675,88.55512,0.0,81.25574,0.11375839,0.0,77.86016,8.330017
45901,22194060.0,0.0,18.297974,15.195801,22.478638,22.144073,22.921387,22.552063,18.298218,18.298218,18.298218,18.298218,0.0,0.03208568,0.03208568,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.010871244,9.54197e-21,0.0,81.25549,25.001755,31.929922,96.0,0.048455328,25.29811,241.33678,88.555115,0.0,81.25549,0.1137584,0.0,77.85993,8.330017
45902,22194120.0,0.0,18.297882,15.191559,22.47409,22.138458,22.917938,22.547974,18.298157,18.298218,18.298218,18.298218,0.0,0.03208569,0.03208569,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.014906435,9.54197e-21,0.0,81.25525,25.001734,31.91114,96.0,0.04852242,25.324402,241.3368,88.555115,0.0,81.25525,0.11375844,0.0,77.8597,8.330017
45903,22194180.0,0.0,18.297882,15.187286,22.469543,22.132904,22.91452,22.543915,18.298096,18.298187,18.298187,18.298187,0.0,0.0320857,0.0320857,0.04958708,25.0,18.300018,0.0,0.0,0.0,-0.012674838,9.54197e-21,0.0,81.255005,25.001717,31.891853,96.0,0.048591357,25.351406,241.33684,88.555115,0.0,81.255005,0.113758475,0.0,77.85946,8.330017
45904,22194240.0,0.0,18.298096,15.182953,22.465027,22.12735,22.911102,22.539886,18.298035,18.298126,18.298126,18.298126,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0020107424,9.54197e-21,0.0,81.25475,25.001698,31.871647,96.0,0.048663598,25.379696,241.33687,88.55512,0.0,81.25475,0.11375855,0.0,77.859215,8.330017
45905,22194300.0,0.0,18.298187,15.178558,22.46054,22.121857,22.907715,22.535858,18.298035,18.298096,18.298096,18.298096,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.009089456,9.54197e-21,0.0,81.254486,25.001688,31.851885,96.0,0.04873425,25.407362,241.3369,88.55513,0.0,81.254486,0.1137586,0.0,77.85896,8.330017
45906,22194360.0,0.0,18.298157,15.174164,22.456116,22.116425,22.904358,22.531921,18.298065,18.298065,18.298065,18.298065,0.0,0.032085743,0.032085743,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.005573711,9.54197e-21,0.0,81.25422,25.00169,31.8328,96.0,0.04880249,25.43408,241.33693,88.555145,0.0,81.25422,0.11375862,0.0,77.8587,8.330017
45907,22194420.0,0.0,18.298035,15.169708,22.451721,22.111023,22.901031,22.527985,18.298096,18.298096,18.298096,18.298096,0.0,0.03208575,0.03208575,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.0036734613,9.54197e-21,0.0,81.25395,25.001694,31.814041,96.0,0.04886957,25.460342,241.33696,88.55515,0.0,81.25395,0.11375865,0.0,77.858444,8.330017
45908,22194480.0,0.0,18.297974,15.165253,22.447327,22.105652,22.897675,22.524078,18.298096,18.298096,18.298096,18.298096,0.0,0.032085754,0.032085754,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.006466065,9.54197e-21,0.0,81.25368,25.001694,31.794855,96.0,0.0489382,25.487206,241.33699,88.55516,0.0,81.25368,0.11375869,0.0,77.858185,8.330017
45909,22194540.0,0.0,18.297974,15.160767,22.442963,22.100311,22.894379,22.520203,18.298065,18.298096,18.298096,18.298096,0.0,0.032085765,0.032085765,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.005921685,9.54197e-21,0.0,81.2534,25.001696,31.775448,96.0,0.04900762,25.51437,241.33702,88.55517,0.0,81.2534,0.11375871,0.0,77.85792,8.330017
45910,22194600.0,0.0,18.298065,15.15625,22.43863,22.095001,22.891052,22.516296,18.298035,18.298065,18.298065,18.298065,0.0,0.032085776,0.032085776,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0009892405,9.54197e-21,0.0,81.25312,25.001698,31.755638,96.0,0.049078513,25.542107,241.33705,88.55518,0.0,81.25312,0.113758765,0.0,77.85765,8.330017
45911,22194660.0,0.0,18.29773,15.151733,22.433167,22.088348,22.886719,22.511383,18.298004,18.298065,18.298065,18.298065,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,-0.0132777495,9.54197e-21,0.0,81.25283,25.0017,31.735676,96.0,0.049149953,25.57005,241.33708,88.5552,0.0,81.25283,0.1137588,0.0,77.85737,8.330017
45912,22194720.0,0.0,18.297607,15.147217,22.427673,22.081726,22.882355,22.50647,18.297943,18.298004,18.298004,18.298035,0.0,0.032085806,0.032085806,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.018329697,9.54197e-21,0.0,81.25253,25.001698,31.714529,96.0,0.04922567,25.599659,241.33711,88.555214,0.0,81.25253,0.11375888,0.0,77.857086,8.330017
45913,22194780.0,0.0,18.29776,15.14267,22.42218,22.075134,22.878052,22.501556,18.297821,18.297943,18.297943,18.297974,0.0,0.032085832,0.032085832,0.049587306,25.0,18.300018,0.0,0.0,0.0,-0.005521965,9.54197e-21,0.0,81.25223,25.001692,31.692144,96.0,0.049305845,25.630999,241.33714,88.555244,0.0,81.25223,0.113758974,0.0,77.85679,8.330017
45914,22194840.0,0.0,18.297943,15.138123,22.416748,22.068573,22.873718,22.496674,18.29779,18.297882,18.297882,18.297913,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00779312,9.54197e-21,0.0,81.25191,25.001698,31.669792,96.0,0.04938591,25.66229,241.33717,88.555275,0.0,81.25191,0.11375906,0.0,77.85648,8.330017
45915,22194900.0,0.0,18.297943,15.133606,22.411346,22.062103,22.869446,22.491852,18.297821,18.297882,18.297882,18.297882,0.0,0.032085866,0.032085866,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.0066148895,9.54197e-21,0.0,81.25157,25.00172,31.64844,96.0,0.04946238,25.692186,241.3372,88.5553,0.0,81.25157,0.1137591,0.0,77.856155,8.330017
45916,22194960.0,0.0,18.297943,15.129059,22.405914,22.055603,22.865082,22.486969,18.297852,18.297852,18.297852,18.297852,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0055728597,9.54197e-21,0.0,81.251236,25.001743,31.627003,96.0,0.04953918,25.722195,241.33723,88.55532,0.0,81.251236,0.11375914,0.0,77.855835,8.330017
45917,22195020.0,0.0,18.297882,15.124542,22.400482,22.049133,22.860718,22.482147,18.297882,18.297852,18.297852,18.297852,0.0,0.032085888,0.032085888,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.00027103294,9.54197e-21,0.0,81.25091,25.001766,31.605873,96.0,0.049614895,25.751778,241.33727,88.55534,0.0,81.25091,0.113759175,0.0,77.855515,8.330017
45918,22195080.0,0.0,18.297821,15.120056,22.39508,22.042694,22.856354,22.477325,18.297882,18.297852,18.297852,18.297852,0.0,0.032085896,0.032085896,0.04958741,25.0,18.300018,0.0,0.0,0.0,-0.002792866,9.54197e-21,0.0,81.250565,25.00179,31.584677,96.0,0.049690846,25.781452,241.3373,88.55537,0.0,81.250565,0.1137592,0.0,77.85519,8.330017
45919,22195140.0,0.0,18.297821,15.11557,22.38971,22.036285,22.85202,22.472504,18.297882,18.297882,18.297882,18.297882,0.0,0.032085903,0.032085903,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0034782274,9.54197e-21,0.0,81.25022,25.00181,31.5634,96.0,0.0497671,25.81124,241.33733,88.55539,0.0,81.25022,0.11375922,0.0,77.85486,8.330017
45920,22195200.0,0.0,18.297882,15.1111145,22.384369,22.029907,22.847717,22.467712,18.297882,18.297882,18.297882,18.297882,0.0,0.03208591,0.03208591,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.0003845432,9.54197e-21,0.0,81.24988,25.00183,31.541956,96.0,0.049843978,25.841263,241.33736,88.555405,0.0,81.24988,0.11375926,0.0,77.85452,8.330017
45921,22195260.0,0.0,18.297943,15.106689,22.379028,22.02356,22.843353,22.462921,18.297882,18.297882,18.297882,18.297882,0.0,0.032085918,0.032085918,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.004275677,9.54197e-21,0.0,81.24953,25.001848,31.52059,96.0,0.04992057,25.871172,241.33739,88.55542,0.0,81.24953,0.11375927,0.0,77.854195,8.330017
45922,22195320.0,0.0,18.297943,15.102295,22.373688,22.017212,22.83899,22.45816,18.297913,18.297882,18.297882,18.297882,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0032498725,9.54197e-21,0.0,81.249176,25.001871,31.499636,96.0,0.049995705,25.90051,241.33742,88.555435,0.0,81.249176,0.11375929,0.0,77.85385,8.330017
45923,22195380.0,0.0,18.297943,15.097931,22.368378,22.010925,22.834656,22.45343,18.297913,18.297882,18.297882,18.297882,0.0,0.032085918,0.032085918,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.0009643146,9.54197e-21,0.0,81.248825,25.00189,31.478878,96.0,0.050070137,25.92957,241.33745,88.55545,0.0,81.248825,0.11375929,0.0,77.853516,8.330017
45924,22195440.0,0.0,18.297943,15.093597,22.363098,22.0047,22.830322,22.4487,18.297943,18.297913,18.297913,18.297913,0.0,0.032085918,0.032085918,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.00020388888,9.54197e-21,0.0,81.248474,25.001907,31.458193,96.0,0.05014433,25.958529,241.33748,88.55546,0.0,81.248474,0.11375927,0.0,77.85319,8.330017
45925,22195500.0,0.0,18.297943,15.089325,22.35785,21.998474,22.82602,22.444,18.297943,18.297913,18.297913,18.297913,0.0,0.032085914,0.032085914,0.04958744,25.0,18.300018,0.0,0.0,0.0,1.12253065e-05,9.54197e-21,0.0,81.24813,25.00192,31.437555,96.0,0.050218355,25.987423,241.33752,88.555466,0.0,81.24813,0.11375927,0.0,77.852844,8.330017
45926,22195560.0,0.0,18.297974,15.085114,22.3526,21.992249,22.821655,22.4393,18.297943,18.297943,18.297943,18.297913,0.0,0.032085914,0.032085914,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.002012083,9.54197e-21,0.0,81.24778,25.00193,31.416935,96.0,0.050292328,26.016289,241.33755,88.555466,0.0,81.24778,0.11375927,0.0,77.85251,8.330017
45927,22195620.0,0.0,18.298004,15.080933,22.347351,21.986084,22.817322,22.4346,18.297943,18.297943,18.297943,18.297943,0.0,0.03208591,0.03208591,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.0030507604,9.54197e-21,0.0,81.24743,25.001938,31.396528,96.0,0.050365545,26.04486,241.33759,88.55547,0.0,81.24743,0.11375926,0.0,77.85218,8.330017
45928,22195680.0,0.0,18.298035,15.076813,22.342133,21.97995,22.812988,22.429962,18.297974,18.297943,18.297943,18.297943,0.0,0.032085907,0.032085907,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0028247049,9.54197e-21,0.0,81.247086,25.001945,31.376371,96.0,0.050437883,26.07308,241.33762,88.555466,0.0,81.247086,0.11375925,0.0,77.85185,8.330017
45929,22195740.0,0.0,18.298035,15.072754,22.336945,21.973816,22.808685,22.425293,18.298004,18.297974,18.297974,18.297974,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.002109686,9.54197e-21,0.0,81.24674,25.00195,31.35643,96.0,0.050509453,26.101,241.33765,88.555466,0.0,81.24674,0.11375922,0.0,77.85152,8.330017
45930,22195800.0,0.0,18.298065,15.068756,22.331757,21.967743,22.804382,22.420654,18.298035,18.298004,18.298004,18.297974,0.0,0.032085896,0.032085896,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0017561796,9.54197e-21,0.0,81.2464,25.00195,31.336662,96.0,0.0505804,26.128674,241.33769,88.55546,0.0,81.2464,0.1137592,0.0,77.8512,8.330017
45931,22195860.0,0.0,18.298065,15.064819,22.3266,21.96167,22.800018,22.416046,18.298035,18.298004,18.298004,18.298004,0.0,0.03208589,0.03208589,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0014525941,9.54197e-21,0.0,81.24606,25.001947,31.317053,96.0,0.050650798,26.156124,241.33772,88.55545,0.0,81.24606,0.11375918,0.0,77.85087,8.330017
45932,22195920.0,0.0,18.298096,15.060974,22.321442,21.955627,22.795685,22.411469,18.298065,18.298035,18.298035,18.298035,0.0,0.032085884,0.032085884,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0021220406,9.54197e-21,0.0,81.24573,25.001944,31.297592,96.0,0.050720677,26.183372,241.33775,88.55544,0.0,81.24573,0.11375916,0.0,77.85055,8.330017
45933,22195980.0,0.0,18.298126,15.05722,22.316315,21.949646,22.791382,22.40686,18.298065,18.298035,18.298035,18.298035,0.0,0.03208588,0.03208588,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0027364548,9.54197e-21,0.0,81.24539,25.001936,31.278357,96.0,0.050789744,26.210302,241.33778,88.555435,0.0,81.24539,0.11375914,0.0,77.85023,8.330017
