,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45934,22196040.0,0.0,18.298157,15.053528,22.311218,21.943665,22.787079,22.402313,18.298096,18.298065,18.298065,18.298065,0.0,0.032085873,0.032085873,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0035701485,9.54197e-21,0.0,81.24506,25.001928,31.25933,96.0,0.050858065,26.236937,241.33781,88.55542,0.0,81.24506,0.11375911,0.0,77.849915,8.330017
45935,22196100.0,0.0,18.298187,15.049927,22.306122,21.937714,22.782806,22.397736,18.298126,18.298096,18.298096,18.298065,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0035244129,9.54197e-21,0.0,81.244736,25.001919,31.240606,96.0,0.050925314,26.263151,241.33786,88.555405,0.0,81.244736,0.113759086,0.0,77.849594,8.330017
45936,22196160.0,0.0,18.298187,15.046417,22.301056,21.931793,22.778503,22.393219,18.298157,18.298096,18.298096,18.298096,0.0,0.03208586,0.03208586,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0026452683,9.54197e-21,0.0,81.244415,25.001907,31.222164,96.0,0.05099157,26.28897,241.33789,88.55539,0.0,81.244415,0.11375906,0.0,77.84929,8.330017
45937,22196220.0,0.0,18.298218,15.042999,22.29599,21.925903,22.7742,22.388702,18.298187,18.298126,18.298126,18.298126,0.0,0.032085847,0.032085847,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.002440916,9.54197e-21,0.0,81.244095,25.001892,31.203928,96.0,0.05105708,26.314503,241.33792,88.555374,0.0,81.244095,0.113759026,0.0,77.84898,8.330017
45938,22196280.0,0.0,18.298248,15.039673,22.290955,21.920013,22.769928,22.384186,18.298187,18.298157,18.298157,18.298157,0.0,0.032085843,0.032085843,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0030060331,9.54197e-21,0.0,81.243774,25.001877,31.185917,96.0,0.051121794,26.339718,241.33795,88.55536,0.0,81.243774,0.113758996,0.0,77.84868,8.330017
45939,22196340.0,0.0,18.298279,15.036438,22.28595,21.914185,22.765656,22.3797,18.298218,18.298187,18.298187,18.298187,0.0,0.032085832,0.032085832,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0034876228,9.54197e-21,0.0,81.24347,25.00186,31.16819,96.0,0.051185485,26.364532,241.33798,88.55534,0.0,81.24347,0.11375896,0.0,77.84838,8.330017
45940,22196400.0,0.0,18.29834,15.033325,22.280945,21.908386,22.761383,22.375244,18.298248,18.298218,18.298218,18.298187,0.0,0.032085825,0.032085825,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.004068255,9.54197e-21,0.0,81.24316,25.001842,31.15074,96.0,0.05124819,26.388962,241.33801,88.55532,0.0,81.24316,0.11375894,0.0,77.84809,8.330017
45941,22196460.0,0.0,18.29834,15.030334,22.27597,21.902588,22.75711,22.370789,18.298279,18.298248,18.298248,18.298218,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0036928228,9.54197e-21,0.0,81.24285,25.001825,31.133636,96.0,0.051309668,26.41291,241.33804,88.5553,0.0,81.24285,0.1137589,0.0,77.84779,8.330017
45942,22196520.0,0.0,18.29837,15.027466,22.270996,21.89685,22.752869,22.366364,18.29831,18.298248,18.298248,18.298248,0.0,0.032085806,0.032085806,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0033362166,9.54197e-21,0.0,81.24255,25.001804,31.116829,96.0,0.051370077,26.43644,241.33807,88.555275,0.0,81.24255,0.11375886,0.0,77.84751,8.330017
45943,22196580.0,0.0,18.2984,15.024689,22.266083,21.891113,22.748627,22.361969,18.29834,18.298279,18.298279,18.298279,0.0,0.032085795,0.032085795,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0034687985,9.54197e-21,0.0,81.24226,25.001783,31.100306,96.0,0.051429473,26.459572,241.3381,88.55525,0.0,81.24226,0.113758825,0.0,77.84723,8.330017
45944,22196640.0,0.0,18.298431,15.022064,22.261139,21.885406,22.744415,22.357574,18.29837,18.29831,18.29831,18.29831,0.0,0.032085788,0.032085788,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0039443895,9.54197e-21,0.0,81.241974,25.001762,31.084087,96.0,0.051487774,26.482275,241.33813,88.55523,0.0,81.241974,0.11375879,0.0,77.84695,8.330017
45945,22196700.0,0.0,18.298492,15.019531,22.256256,21.87973,22.740204,22.35318,18.2984,18.29834,18.29834,18.29834,0.0,0.032085773,0.032085773,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.004275776,9.54197e-21,0.0,81.241684,25.00174,31.06822,96.0,0.051544823,26.504494,241.33817,88.55521,0.0,81.241684,0.11375875,0.0,77.84668,8.330017
45946,22196760.0,0.0,18.298523,15.017151,22.251373,21.874115,22.735962,22.348846,18.298431,18.29837,18.29837,18.29837,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.004498671,9.54197e-21,0.0,81.2414,25.001717,31.05269,96.0,0.051600654,26.52623,241.3382,88.55518,0.0,81.2414,0.11375871,0.0,77.846405,8.330017
45947,22196820.0,0.0,18.298553,15.014923,22.246521,21.8685,22.731781,22.344513,18.298462,18.298431,18.298431,18.2984,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.004427152,9.54197e-21,0.0,81.241135,25.001694,31.037542,96.0,0.051655132,26.547443,241.33823,88.55516,0.0,81.241135,0.11375866,0.0,77.846146,8.330017
45948,22196880.0,0.0,18.298584,15.012817,22.2417,21.862915,22.7276,22.34018,18.298523,18.298462,18.298462,18.298431,0.0,0.03208574,0.03208574,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.00436658,9.54197e-21,0.0,81.24086,25.00167,31.022757,96.0,0.0517083,26.568142,241.33826,88.55513,0.0,81.24086,0.11375862,0.0,77.84589,8.330017
45949,22196940.0,0.0,18.298615,15.010834,22.236877,21.85736,22.72342,22.335876,18.298553,18.298492,18.298492,18.298492,0.0,0.032085728,0.032085728,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0042833276,9.54197e-21,0.0,81.2406,25.001646,31.008335,96.0,0.051760156,26.58833,241.33829,88.5551,0.0,81.2406,0.11375858,0.0,77.84564,8.330017
45950,22197000.0,0.0,18.298676,15.009033,22.232086,21.851837,22.719269,22.331604,18.298584,18.298523,18.298523,18.298523,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.004526832,9.54197e-21,0.0,81.24034,25.001621,30.994282,96.0,0.051810697,26.608006,241.33832,88.55508,0.0,81.24034,0.11375853,0.0,77.8454,8.330017
45951,22197060.0,0.0,18.298706,15.007385,22.227325,21.846313,22.715118,22.327362,18.298615,18.298553,18.298553,18.298553,0.0,0.0320857,0.0320857,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.0049251616,9.54197e-21,0.0,81.2401,25.001595,30.980614,96.0,0.05185986,26.627142,241.33833,88.555046,0.0,81.2401,0.113758475,0.0,77.84515,8.330017
45952,22197120.0,0.0,18.298767,15.005859,22.222565,21.84085,22.710968,22.32312,18.298676,18.298615,18.298615,18.298584,0.0,0.03208569,0.03208569,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.0050549833,9.54197e-21,0.0,81.23985,25.001568,30.967363,96.0,0.051907513,26.64569,241.33836,88.555016,0.0,81.23985,0.11375843,0.0,77.84492,8.330017
45953,22197180.0,0.0,18.298798,15.004517,22.217865,21.835419,22.706848,22.318909,18.298706,18.298645,18.298645,18.298615,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.004998114,9.54197e-21,0.0,81.23961,25.001541,30.954536,96.0,0.05195365,26.663649,241.3384,88.554985,0.0,81.23961,0.11375838,0.0,77.84469,8.330017
45954,22197240.0,0.0,18.298828,15.003357,22.213135,21.830017,22.702759,22.314697,18.298737,18.298676,18.298676,18.298676,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0049842303,9.54197e-21,0.0,81.23938,25.001514,30.942127,96.0,0.05199828,26.68102,241.33842,88.55495,0.0,81.23938,0.11375832,0.0,77.84447,8.330017
45955,22197300.0,0.0,18.29889,15.00235,22.208466,21.824615,22.698639,22.310486,18.298798,18.298706,18.298706,18.298706,0.0,0.032085642,0.032085642,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.005031429,9.54197e-21,0.0,81.23916,25.001486,30.930138,96.0,0.052041415,26.69781,241.33844,88.55492,0.0,81.23916,0.113758266,0.0,77.84425,8.330017
45956,22197360.0,0.0,18.29892,15.001526,22.203796,21.819275,22.69455,22.306335,18.298828,18.298767,18.298767,18.298737,0.0,0.032085627,0.032085627,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0053560087,9.54197e-21,0.0,81.23894,25.001457,30.918571,96.0,0.05208302,26.714,241.33847,88.554886,0.0,81.23894,0.11375821,0.0,77.844055,8.330017
45957,22197420.0,0.0,18.29898,15.0008545,22.199158,21.813934,22.69049,22.302216,18.29889,18.298798,18.298798,18.298798,0.0,0.032085612,0.032085612,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0055569434,9.54197e-21,0.0,81.23873,25.001429,30.907461,96.0,0.05212298,26.729553,241.33849,88.55485,0.0,81.23873,0.11375814,0.0,77.84385,8.330017
45958,22197480.0,0.0,18.299011,15.000397,22.194519,21.808624,22.686432,22.298065,18.29892,18.298859,18.298859,18.298828,0.0,0.032085594,0.032085594,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.005624689,9.54197e-21,0.0,81.23853,25.001398,30.896816,96.0,0.052161273,26.744457,241.33852,88.55481,0.0,81.23853,0.11375808,0.0,77.84366,8.330017
45959,22197540.0,0.0,18.299072,15.000092,22.189941,21.803345,22.682373,22.293945,18.29898,18.29889,18.29889,18.29889,0.0,0.032085575,0.032085575,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0056382883,9.54197e-21,0.0,81.23834,25.001368,30.886644,96.0,0.052197866,26.758701,241.33855,88.55477,0.0,81.23834,0.11375802,0.0,77.843475,8.330017
45960,22197600.0,0.0,18.299103,15.0,22.185333,21.798096,22.678345,22.289856,18.299011,18.29895,18.29895,18.29892,0.0,0.03208556,0.03208556,0.04958683,25.0,18.300018,0.0,0.0,0.0,0.005426988,9.54197e-21,0.0,81.23816,25.001335,30.8769,96.0,0.052232914,26.77234,241.33856,88.55473,0.0,81.23816,0.113757946,0.0,77.8433,8.330017
45961,22197660.0,0.0,18.299133,15.0,22.180756,21.792847,22.674316,22.285767,18.299072,18.29898,18.29898,18.29898,0.0,0.03208554,0.03208554,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0044692084,9.54197e-21,0.0,81.23798,25.001303,30.867655,96.0,0.05226617,26.785284,241.33858,88.554695,0.0,81.23798,0.11375788,0.0,77.84313,8.330017
45962,22197720.0,0.0,18.299072,15.0,22.176208,21.787598,22.670319,22.281708,18.299103,18.299042,18.299042,18.299011,0.0,0.032085523,0.032085523,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0005707147,9.54197e-21,0.0,81.237816,25.001266,30.858692,96.0,0.052298404,26.79783,241.33861,88.55466,0.0,81.237816,0.11375782,0.0,77.84297,8.330017
45963,22197780.0,0.0,18.299042,15.0,22.171661,21.78241,22.66632,22.277649,18.299103,18.299072,18.299072,18.299042,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.0021812543,9.54197e-21,0.0,81.237656,25.001225,30.849562,96.0,0.05233126,26.810614,241.33862,88.55462,0.0,81.237656,0.11375777,0.0,77.84283,8.330017
45964,22197840.0,0.0,18.299103,15.0,22.167145,21.777222,22.662323,22.27362,18.299072,18.299072,18.299072,18.299072,0.0,0.0320855,0.0320855,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0001745559,9.54197e-21,0.0,81.2375,25.001177,30.840223,96.0,0.05236487,26.823685,241.33865,88.55458,0.0,81.2375,0.11375773,0.0,77.842674,8.330017
45965,22197900.0,0.0,18.299133,15.0,22.162659,21.772095,22.658356,22.269562,18.299072,18.299072,18.299072,18.299072,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.0020796838,9.54197e-21,0.0,81.23734,25.001131,30.830952,96.0,0.052398257,26.836666,241.33867,88.55455,0.0,81.23734,0.11375772,0.0,77.84253,8.330017
45966,22197960.0,0.0,18.299103,15.0,22.158142,21.766937,22.654419,22.265564,18.299103,18.299072,18.299072,18.299072,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0010799454,9.54197e-21,0.0,81.23719,25.001087,30.821873,96.0,0.052430946,26.849377,241.33868,88.55452,0.0,81.23719,0.11375769,0.0,77.842384,8.330017
45967,22198020.0,0.0,18.299072,15.0,22.153687,21.76181,22.650482,22.261566,18.299103,18.299103,18.299103,18.299072,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.000590942,9.54197e-21,0.0,81.237045,25.001045,30.812853,96.0,0.052463416,26.862005,241.3387,88.55449,0.0,81.237045,0.113757685,0.0,77.84224,8.330017
45968,22198080.0,0.0,18.299072,15.0,22.149231,21.756714,22.646545,22.257599,18.299103,18.299103,18.299103,18.299103,0.0,0.032085486,0.032085486,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.0008119136,9.54197e-21,0.0,81.23689,25.001003,30.803772,96.0,0.052496124,26.874718,241.33871,88.55447,0.0,81.23689,0.113757685,0.0,77.8421,8.330017
45969,22198140.0,0.0,18.299103,15.0,22.144775,21.751648,22.64264,22.253601,18.299103,18.299103,18.299103,18.299103,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,-9.139566e-05,9.54197e-21,0.0,81.23674,25.000965,30.794664,96.0,0.052528933,26.88747,241.33873,88.55444,0.0,81.23674,0.113757685,0.0,77.84196,8.330017
45970,22198200.0,0.0,18.299103,15.0,22.14038,21.746613,22.638733,22.249664,18.299103,18.299103,18.299103,18.299103,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0008987727,9.54197e-21,0.0,81.236595,25.000929,30.785566,96.0,0.052561704,26.900206,241.33875,88.55443,0.0,81.236595,0.11375769,0.0,77.841805,8.330017
45971,22198260.0,0.0,18.299103,15.0,22.135956,21.741547,22.634827,22.245728,18.299103,18.299103,18.299103,18.299103,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.00073819346,9.54197e-21,0.0,81.23644,25.000896,30.776558,96.0,0.05259417,26.91282,241.33876,88.55441,0.0,81.23644,0.11375771,0.0,77.84166,8.330017
45972,22198320.0,0.0,18.299103,15.0,22.131561,21.736542,22.63095,22.24179,18.299103,18.299103,18.299103,18.299103,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00019733558,9.54197e-21,0.0,81.23628,25.00087,30.767593,96.0,0.05262647,26.92537,241.33878,88.5544,0.0,81.23628,0.11375772,0.0,77.841515,8.330017
45973,22198380.0,0.0,18.299103,15.0,22.127197,21.731537,22.627106,22.237885,18.299103,18.299103,18.299103,18.299103,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.00013319502,9.54197e-21,0.0,81.23613,25.000845,30.75864,96.0,0.05265872,26.937902,241.33879,88.55439,0.0,81.23613,0.11375773,0.0,77.84136,8.330017
45974,22198440.0,0.0,18.299103,15.0,22.122864,21.726562,22.62326,22.233978,18.299103,18.299103,18.299103,18.299103,0.0,0.032085504,0.032085504,0.04958674,25.0,18.300018,0.0,0.0,0.0,8.723082e-05,9.54197e-21,0.0,81.23598,25.000822,30.749685,96.0,0.052690994,26.950443,241.3388,88.55438,0.0,81.23598,0.113757744,0.0,77.84121,8.330017
45975,22198500.0,0.0,18.299133,15.0,22.11853,21.721619,22.619415,22.230103,18.299103,18.299103,18.299103,18.299103,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.00031505822,9.54197e-21,0.0,81.23582,25.000805,30.740755,96.0,0.05272317,26.962942,241.33882,88.554375,0.0,81.23582,0.11375776,0.0,77.841064,8.330017
45976,22198560.0,0.0,18.299133,15.0,22.114197,21.716675,22.6156,22.226227,18.299103,18.299103,18.299103,18.299103,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.00050971383,9.54197e-21,0.0,81.23566,25.00079,30.731846,96.0,0.05275529,26.975418,241.33884,88.55437,0.0,81.23566,0.11375778,0.0,77.840904,8.330017
45977,22198620.0,0.0,18.299133,15.0,22.109894,21.711761,22.611786,22.222382,18.299103,18.299103,18.299103,18.299103,0.0,0.032085516,0.032085516,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0004031382,9.54197e-21,0.0,81.23549,25.000778,30.722973,96.0,0.052787255,26.987835,241.33885,88.55437,0.0,81.23549,0.1137578,0.0,77.840744,8.330017
45978,22198680.0,0.0,18.299133,15.0,22.105621,21.706879,22.608002,22.218536,18.299133,18.299103,18.299103,18.299103,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00030910043,9.54197e-21,0.0,81.23533,25.000769,30.71413,96.0,0.052819125,27.00022,241.33887,88.55437,0.0,81.23533,0.113757804,0.0,77.84059,8.330017
45979,22198740.0,0.0,18.299133,15.0,22.101349,21.701996,22.604218,22.214722,18.299133,18.299133,18.299133,18.299103,0.0,0.032085523,0.032085523,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.00018516867,9.54197e-21,0.0,81.23516,25.000761,30.705315,96.0,0.0528509,27.01256,241.33888,88.55437,0.0,81.23516,0.11375782,0.0,77.84043,8.330017
45980,22198800.0,0.0,18.299133,15.0,22.097076,21.697174,22.600464,22.210907,18.299133,18.299133,18.299133,18.299133,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.00024975406,9.54197e-21,0.0,81.234985,25.000755,30.696518,96.0,0.05288261,27.024878,241.3389,88.55437,0.0,81.234985,0.113757834,0.0,77.84026,8.330017
45981,22198860.0,0.0,18.299133,15.0,22.092834,21.692322,22.59671,22.207092,18.299133,18.299133,18.299133,18.299133,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.00021830156,9.54197e-21,0.0,81.23482,25.000753,30.687737,96.0,0.05291425,27.037167,241.3389,88.55437,0.0,81.23482,0.11375784,0.0,77.8401,8.330017
45982,22198920.0,0.0,18.299133,15.0,22.088623,21.6875,22.592987,22.203308,18.299133,18.299133,18.299133,18.299133,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00023048256,9.54197e-21,0.0,81.23465,25.000751,30.678978,96.0,0.052945822,27.04943,241.33891,88.55437,0.0,81.23465,0.113757856,0.0,77.839935,8.330017
45983,22198980.0,0.0,18.299133,15.0,22.084412,21.682709,22.589264,22.199554,18.299133,18.299133,18.299133,18.299133,0.0,0.032085534,0.032085534,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.00031926818,9.54197e-21,0.0,81.234474,25.00075,30.67024,96.0,0.05297732,27.061663,241.33893,88.554375,0.0,81.234474,0.113757856,0.0,77.83977,8.330017
45984,22199040.0,0.0,18.299133,15.0,22.08023,21.677917,22.58554,22.19577,18.299133,18.299133,18.299133,18.299133,0.0,0.032085534,0.032085534,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.00037771268,9.54197e-21,0.0,81.2343,25.00075,30.661531,96.0,0.053008705,27.073854,241.33894,88.554375,0.0,81.2343,0.11375787,0.0,77.83961,8.330017
45985,22199100.0,0.0,18.299133,15.0,22.07605,21.673187,22.581848,22.192047,18.299133,18.299133,18.299133,18.299133,0.0,0.032085538,0.032085538,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0004122238,9.54197e-21,0.0,81.23412,25.000751,30.652853,96.0,0.053039987,27.086004,241.33896,88.554375,0.0,81.23412,0.11375787,0.0,77.83943,8.330017
45986,22199160.0,0.0,18.299133,15.0,22.0719,21.668427,22.578186,22.188324,18.299133,18.299133,18.299133,18.299133,0.0,0.032085538,0.032085538,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.00020122132,9.54197e-21,0.0,81.23395,25.000753,30.644209,96.0,0.053071156,27.09811,241.33897,88.55438,0.0,81.23395,0.11375788,0.0,77.839264,8.330017
45987,22199220.0,0.0,18.299133,15.0,22.067749,21.663696,22.574524,22.1846,18.299133,18.299133,18.299133,18.299133,0.0,0.032085538,0.032085538,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.00012119344,9.54197e-21,0.0,81.23377,25.000755,30.635574,96.0,0.053102273,27.110195,241.33899,88.55438,0.0,81.23377,0.11375788,0.0,77.8391,8.330017
45988,22199280.0,0.0,18.299164,15.0,22.06363,21.658997,22.570862,22.180908,18.299133,18.299133,18.299133,18.299133,0.0,0.03208554,0.03208554,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.00025558687,9.54197e-21,0.0,81.2336,25.000757,30.626955,96.0,0.05313335,27.122265,241.33899,88.55438,0.0,81.2336,0.11375788,0.0,77.838936,8.330017
45989,22199340.0,0.0,18.299164,15.0,22.05954,21.654327,22.56723,22.177216,18.299133,18.299133,18.299133,18.299133,0.0,0.03208554,0.03208554,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.0004081971,9.54197e-21,0.0,81.23342,25.00076,30.61836,96.0,0.053164326,27.134293,241.339,88.55438,0.0,81.23342,0.11375788,0.0,77.83876,8.330017
45990,22199400.0,0.0,18.299164,15.0,22.05545,21.649689,22.563599,22.173523,18.299133,18.299133,18.299133,18.299133,0.0,0.03208554,0.03208554,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.00047473074,9.54197e-21,0.0,81.233246,25.000761,30.609802,96.0,0.053195182,27.146276,241.33902,88.55438,0.0,81.233246,0.11375788,0.0,77.83859,8.330017
45991,22199460.0,0.0,18.299164,15.0,22.051361,21.64502,22.559998,22.169891,18.299164,18.299133,18.299133,18.299133,0.0,0.03208554,0.03208554,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.00026979722,9.54197e-21,0.0,81.23306,25.000763,30.601274,96.0,0.053225923,27.158216,241.33904,88.55439,0.0,81.23306,0.11375788,0.0,77.838425,8.330017
45992,22199520.0,0.0,18.299164,15.0,22.047302,21.64038,22.556396,22.16623,18.299164,18.299164,18.299164,18.299164,0.0,0.03208554,0.03208554,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0001254212,9.54197e-21,0.0,81.232895,25.000765,30.592764,96.0,0.0532566,27.17013,241.33905,88.55439,0.0,81.232895,0.11375788,0.0,77.83826,8.330017
45993,22199580.0,0.0,18.299164,15.0,22.043274,21.635773,22.552795,22.162598,18.299164,18.299164,18.299164,18.299164,0.0,0.032085538,0.032085538,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.00010418405,9.54197e-21,0.0,81.23271,25.000767,30.584272,96.0,0.053287208,27.182018,241.33907,88.55439,0.0,81.23271,0.11375788,0.0,77.83809,8.330017
45994,22199640.0,0.0,18.299164,15.0,22.039246,21.631195,22.549225,22.158966,18.299164,18.299164,18.299164,18.299164,0.0,0.032085538,0.032085538,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.00029284492,9.54197e-21,0.0,81.232544,25.000767,30.575796,96.0,0.053317774,27.193886,241.33908,88.55439,0.0,81.232544,0.11375788,0.0,77.83792,8.330017
45995,22199700.0,0.0,18.299164,15.0,22.035217,21.626648,22.545685,22.155365,18.299164,18.299164,18.299164,18.299164,0.0,0.032085538,0.032085538,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.00044766587,9.54197e-21,0.0,81.23237,25.000769,30.567348,96.0,0.05334823,27.205711,241.33908,88.55439,0.0,81.23237,0.11375788,0.0,77.83775,8.330017
45996,22199760.0,0.0,18.299164,15.0,22.03122,21.62207,22.542145,22.151794,18.299164,18.299164,18.299164,18.299164,0.0,0.032085538,0.032085538,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0002970248,9.54197e-21,0.0,81.23219,25.000769,30.558935,96.0,0.053378567,27.217493,241.3391,88.55438,0.0,81.23219,0.11375787,0.0,77.83758,8.330017
45997,22199820.0,0.0,18.299164,15.0,22.027252,21.617523,22.538605,22.148193,18.299164,18.299164,18.299164,18.299164,0.0,0.032085534,0.032085534,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.00013653854,9.54197e-21,0.0,81.23202,25.000769,30.550543,96.0,0.05340882,27.22924,241.33911,88.55438,0.0,81.23202,0.11375787,0.0,77.83741,8.330017
45998,22199880.0,0.0,18.299164,15.0,22.023285,21.613007,22.535095,22.144653,18.299164,18.299164,18.299164,18.299164,0.0,0.032085534,0.032085534,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.00019235534,9.54197e-21,0.0,81.23184,25.000767,30.542162,96.0,0.053439032,27.24097,241.33913,88.55438,0.0,81.23184,0.11375787,0.0,77.83725,8.330017
45999,22199940.0,0.0,18.299164,15.0,22.019318,21.60852,22.531586,22.141083,18.299164,18.299164,18.299164,18.299164,0.0,0.032085534,0.032085534,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.00027232853,9.54197e-21,0.0,81.231674,25.000767,30.533808,96.0,0.05346916,27.252665,241.33914,88.55438,0.0,81.231674,0.11375787,0.0,77.83708,8.330017
46000,22200000.0,0.0,18.299194,15.0,22.01538,21.604065,22.528107,22.137543,18.299164,18.299164,18.299164,18.299164,0.0,0.032085534,0.032085534,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0004386302,9.54197e-21,0.0,81.2315,25.000765,30.525478,96.0,0.053499203,27.264332,241.33916,88.55438,0.0,81.2315,0.113757856,0.0,77.836914,8.330017
46001,22200060.0,0.0,18.299164,15.0,22.011475,21.599579,22.524628,22.134033,18.299164,18.299164,18.299164,18.299164,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00024096713,9.54197e-21,0.0,81.23132,25.000765,30.517181,96.0,0.053529117,27.275948,241.33917,88.55438,0.0,81.23132,0.113757856,0.0,77.836754,8.330017
46002,22200120.0,0.0,18.299164,15.0,22.007568,21.595123,22.52118,22.130524,18.299164,18.299164,18.299164,18.299164,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00010842327,9.54197e-21,0.0,81.231155,25.000763,30.5089,96.0,0.053558983,27.28754,241.33919,88.554375,0.0,81.231155,0.113757856,0.0,77.836586,8.330017
46003,22200180.0,0.0,18.299194,15.0,22.003662,21.590698,22.51773,22.127014,18.299164,18.299164,18.299164,18.299164,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00019421164,9.54197e-21,0.0,81.23098,25.000761,30.500633,96.0,0.053588796,27.299114,241.33919,88.554375,0.0,81.23098,0.11375784,0.0,77.83642,8.330017
46004,22200240.0,0.0,18.299194,15.0,21.999786,21.586273,22.514282,22.123535,18.299194,18.299164,18.299164,18.299164,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00036060228,9.54197e-21,0.0,81.230804,25.000757,30.492384,96.0,0.053618543,27.310663,241.3392,88.554375,0.0,81.230804,0.11375784,0.0,77.83625,8.330017
46005,22200300.0,0.0,18.299194,15.0,21.995941,21.581879,22.510864,22.120056,18.299194,18.299194,18.299194,18.299164,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00044897516,9.54197e-21,0.0,81.23064,25.000755,30.484169,96.0,0.05364817,27.322165,241.33922,88.55437,0.0,81.23064,0.11375784,0.0,77.83609,8.330017
46006,22200360.0,0.0,18.299194,15.0,21.992065,21.577515,22.507477,22.116608,18.299194,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0003453638,9.54197e-21,0.0,81.23046,25.000753,30.475983,96.0,0.05367769,27.333624,241.33923,88.55437,0.0,81.23046,0.11375784,0.0,77.83592,8.330017
46007,22200420.0,0.0,18.299194,15.0,21.98825,21.57315,22.50409,22.11316,18.299194,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.00021264679,9.54197e-21,0.0,81.23029,25.000751,30.467823,96.0,0.05370712,27.345047,241.33925,88.55437,0.0,81.23029,0.11375784,0.0,77.83576,8.330017
46008,22200480.0,0.0,18.299194,15.0,21.984436,21.568787,22.500702,22.10971,18.299194,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.00016519893,9.54197e-21,0.0,81.230125,25.000748,30.459684,96.0,0.05373647,27.35644,241.33926,88.55437,0.0,81.230125,0.113757834,0.0,77.835594,8.330017
46009,22200540.0,0.0,18.299194,15.0,21.980621,21.564484,22.497345,22.106293,18.299194,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.00024567795,9.54197e-21,0.0,81.22995,25.000746,30.451563,96.0,0.053765766,27.36781,241.33928,88.55436,0.0,81.22995,0.113757834,0.0,77.835434,8.330017
46010,22200600.0,0.0,18.299194,15.0,21.976868,21.56018,22.493988,22.102905,18.299194,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.0003635139,9.54197e-21,0.0,81.22978,25.000742,30.443466,96.0,0.053794973,27.379147,241.33928,88.55436,0.0,81.22978,0.113757834,0.0,77.835266,8.330017
46011,22200660.0,0.0,18.299194,15.0,21.973083,21.555878,22.490662,22.099518,18.299194,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.00031967694,9.54197e-21,0.0,81.22961,25.00074,30.435398,96.0,0.05382407,27.390442,241.3393,88.55436,0.0,81.22961,0.113757834,0.0,77.835106,8.330017
46012,22200720.0,0.0,18.299194,15.0,21.96933,21.551605,22.487335,22.09613,18.299194,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.00022936056,9.54197e-21,0.0,81.22944,25.000738,30.427357,96.0,0.05385308,27.401701,241.33931,88.55435,0.0,81.22944,0.113757834,0.0,77.834946,8.330017
46013,22200780.0,0.0,18.299194,15.0,21.965576,21.547333,22.484009,22.092773,18.299194,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.00024159404,9.54197e-21,0.0,81.22927,25.000734,30.419334,96.0,0.053882018,27.412933,241.33932,88.55435,0.0,81.22927,0.11375782,0.0,77.834785,8.330017
46014,22200840.0,0.0,18.299225,15.0,21.961884,21.543121,22.480713,22.089417,18.299194,18.299194,18.299194,18.299194,0.0,0.032085523,0.032085523,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.00027389958,9.54197e-21,0.0,81.2291,25.000732,30.411335,96.0,0.05391087,27.42413,241.33934,88.55435,0.0,81.2291,0.11375782,0.0,77.83462,8.330017
46015,22200900.0,0.0,18.299225,15.0,21.95816,21.53891,22.477448,22.08606,18.299194,18.299194,18.299194,18.299194,0.0,0.032085523,0.032085523,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0003598526,9.54197e-21,0.0,81.228935,25.000729,30.40336,96.0,0.053939644,27.435297,241.33936,88.55435,0.0,81.228935,0.11375782,0.0,77.83446,8.330017
46016,22200960.0,0.0,18.299225,15.0,21.954468,21.534698,22.474182,22.082733,18.299225,18.299194,18.299194,18.299194,0.0,0.032085523,0.032085523,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.00025839804,9.54197e-21,0.0,81.22876,25.000727,30.395412,96.0,0.05396831,27.446423,241.33936,88.554344,0.0,81.22876,0.11375782,0.0,77.8343,8.330017
46017,22201020.0,0.0,18.299225,15.0,21.950775,21.530487,22.470917,22.079437,18.299225,18.299194,18.299194,18.299194,0.0,0.032085523,0.032085523,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.00019394093,9.54197e-21,0.0,81.2286,25.000723,30.387487,96.0,0.053996906,27.457518,241.33937,88.554344,0.0,81.2286,0.11375782,0.0,77.83414,8.330017
46018,22201080.0,0.0,18.299225,15.0,21.947113,21.526337,22.467682,22.076141,18.299225,18.299225,18.299225,18.299225,0.0,0.032085523,0.032085523,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00024687534,9.54197e-21,0.0,81.22843,25.000721,30.379578,96.0,0.05402544,27.46859,241.33939,88.554344,0.0,81.22843,0.11375782,0.0,77.83398,8.330017
46019,22201140.0,0.0,18.299225,15.0,21.943481,21.522186,22.464447,22.072845,18.299225,18.299225,18.299225,18.299225,0.0,0.032085523,0.032085523,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00033648068,9.54197e-21,0.0,81.228264,25.000717,30.371693,96.0,0.054053884,27.479631,241.3394,88.55434,0.0,81.228264,0.11375782,0.0,77.83382,8.330017
46020,22201200.0,0.0,18.299225,15.0,21.93985,21.518036,22.461212,22.06958,18.299225,18.299225,18.299225,18.299225,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00038243056,9.54197e-21,0.0,81.22809,25.000715,30.363836,96.0,0.054082233,27.490627,241.33942,88.55434,0.0,81.22809,0.113757804,0.0,77.83365,8.330017
46021,22201260.0,0.0,18.299225,15.0,21.936218,21.513916,22.458038,22.066315,18.299225,18.299225,18.299225,18.299225,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0004129239,9.54197e-21,0.0,81.22792,25.000713,30.35601,96.0,0.05411047,27.501587,241.33942,88.55434,0.0,81.22792,0.113757804,0.0,77.83349,8.330017
46022,22201320.0,0.0,18.299225,15.0,21.932617,21.509827,22.454834,22.06308,18.299225,18.299225,18.299225,18.299225,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00036034948,9.54197e-21,0.0,81.22775,25.00071,30.348217,96.0,0.054138593,27.512497,241.33943,88.55434,0.0,81.22775,0.113757804,0.0,77.83333,8.330017
46023,22201380.0,0.0,18.299225,15.0,21.929047,21.505768,22.45166,22.059845,18.299225,18.299225,18.299225,18.299225,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00031111523,9.54197e-21,0.0,81.227585,25.000708,30.340448,96.0,0.05416662,27.52337,241.33945,88.55433,0.0,81.227585,0.113757804,0.0,77.83317,8.330017
46024,22201440.0,0.0,18.299225,15.0,21.925476,21.501709,22.448486,22.05664,18.299225,18.299225,18.299225,18.299225,0.0,0.03208552,0.03208552,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.00024313213,9.54197e-21,0.0,81.227425,25.000706,30.332708,96.0,0.054194547,27.534208,241.33946,88.55433,0.0,81.227425,0.113757804,0.0,77.83301,8.330017
46025,22201500.0,0.0,18.299225,15.0,21.921936,21.49768,22.445343,22.053436,18.299225,18.299225,18.299225,18.299225,0.0,0.032085516,0.032085516,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.000258984,9.54197e-21,0.0,81.22726,25.000704,30.32499,96.0,0.054222398,27.545017,241.33948,88.55433,0.0,81.22726,0.1137578,0.0,77.83285,8.330017
46026,22201560.0,0.0,18.299255,15.0,21.918396,21.493652,22.4422,22.050262,18.299225,18.299225,18.299225,18.299225,0.0,0.032085516,0.032085516,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.00037743122,9.54197e-21,0.0,81.22709,25.0007,30.317291,96.0,0.05425017,27.55579,241.33948,88.55432,0.0,81.22709,0.1137578,0.0,77.83269,8.330017
46027,22201620.0,0.0,18.299255,15.0,21.914886,21.489655,22.439087,22.047089,18.299225,18.299225,18.299225,18.299225,0.0,0.032085516,0.032085516,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.00040904633,9.54197e-21,0.0,81.22692,25.000698,30.30963,96.0,0.054277826,27.566519,241.3395,88.55432,0.0,81.22692,0.1137578,0.0,77.832535,8.330017
46028,22201680.0,0.0,18.299255,15.0,21.911377,21.485687,22.435974,22.043915,18.299255,18.299225,18.299225,18.299225,0.0,0.032085516,0.032085516,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0003433279,9.54197e-21,0.0,81.22676,25.000696,30.302,96.0,0.05430536,27.5772,241.33951,88.55432,0.0,81.22676,0.1137578,0.0,77.832375,8.330017
46029,22201740.0,0.0,18.299255,15.0,21.907867,21.48172,22.432861,22.040771,18.299255,18.299225,18.299225,18.299225,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00028992677,9.54197e-21,0.0,81.22659,25.000694,30.294392,96.0,0.054332804,27.587849,241.33952,88.55432,0.0,81.22659,0.1137578,0.0,77.83221,8.330017
46030,22201800.0,0.0,18.299255,15.0,21.904419,21.477783,22.42978,22.037628,18.299255,18.299255,18.299255,18.299255,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00023157735,9.54197e-21,0.0,81.226425,25.000692,30.286812,96.0,0.05436016,27.598461,241.33954,88.55431,0.0,81.226425,0.11375778,0.0,77.832054,8.330017
46031,22201860.0,0.0,18.299255,15.0,21.90094,21.473877,22.426697,22.034546,18.299255,18.299255,18.299255,18.299255,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00030175137,9.54197e-21,0.0,81.226265,25.000689,30.279251,96.0,0.054387443,27.609047,241.33954,88.55431,0.0,81.226265,0.11375778,0.0,77.831894,8.330017
46032,22201920.0,0.0,18.299255,15.0,21.897522,21.46994,22.423645,22.031433,18.299255,18.299255,18.299255,18.299255,0.0,0.03208551,0.03208551,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0003592736,9.54197e-21,0.0,81.2261,25.000687,30.271717,96.0,0.05441463,27.619595,241.33955,88.55431,0.0,81.2261,0.11375778,0.0,77.83174,8.330017
46033,22201980.0,0.0,18.299255,15.0,21.894073,21.466064,22.420593,22.02835,18.299255,18.299255,18.299255,18.299255,0.0,0.03208551,0.03208551,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.00035405983,9.54197e-21,0.0,81.22593,25.000685,30.264214,96.0,0.054441713,27.6301,241.33957,88.554306,0.0,81.22593,0.11375778,0.0,77.83158,8.330017
46034,22202040.0,0.0,18.299255,15.0,21.890686,21.462189,22.417572,22.025269,18.299255,18.299255,18.299255,18.299255,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0003058922,9.54197e-21,0.0,81.22577,25.00068,30.256739,96.0,0.05446869,27.640566,241.33958,88.554306,0.0,81.22577,0.11375777,0.0,77.83142,8.330017
46035,22202100.0,0.0,18.299255,15.0,21.887268,21.458344,22.41452,22.022186,18.299255,18.299255,18.299255,18.299255,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00027445567,9.54197e-21,0.0,81.2256,25.000679,30.249287,96.0,0.054495588,27.651001,241.33958,88.554306,0.0,81.2256,0.11375777,0.0,77.83127,8.330017
46036,22202160.0,0.0,18.299255,15.0,21.88388,21.454529,22.41153,22.019165,18.299255,18.299255,18.299255,18.299255,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00025588897,9.54197e-21,0.0,81.22544,25.000677,30.24186,96.0,0.05452239,27.661398,241.3396,88.554306,0.0,81.22544,0.11375777,0.0,77.83111,8.330017
46037,22202220.0,0.0,18.299255,15.0,21.880524,21.450684,22.408508,22.016113,18.299255,18.299255,18.299255,18.299255,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0002834905,9.54197e-21,0.0,81.22528,25.000673,30.234453,96.0,0.05454912,27.671766,241.33961,88.5543,0.0,81.22528,0.11375777,0.0,77.830956,8.330017
46038,22202280.0,0.0,18.299286,15.0,21.877167,21.4469,22.405548,22.013092,18.299255,18.299255,18.299255,18.299255,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00030619366,9.54197e-21,0.0,81.22511,25.000671,30.227072,96.0,0.054575756,27.682098,241.33963,88.5543,0.0,81.22511,0.11375777,0.0,77.830795,8.330017
46039,22202340.0,0.0,18.299286,15.0,21.87384,21.443115,22.402557,22.01007,18.299255,18.299255,18.299255,18.299255,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.00033295742,9.54197e-21,0.0,81.22495,25.00067,30.219715,96.0,0.054602303,27.692396,241.33963,88.5543,0.0,81.22495,0.11375776,0.0,77.83064,8.330017
46040,22202400.0,0.0,18.299286,15.0,21.870514,21.439362,22.399597,22.00708,18.299286,18.299255,18.299255,18.299255,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.00031970843,9.54197e-21,0.0,81.22479,25.000666,30.212387,96.0,0.054628752,27.702656,241.33965,88.55429,0.0,81.22479,0.11375776,0.0,77.83049,8.330017
46041,22202460.0,0.0,18.299286,15.0,21.867188,21.435608,22.396637,22.00409,18.299286,18.299255,18.299255,18.299255,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.00025109627,9.54197e-21,0.0,81.22463,25.000664,30.205086,96.0,0.054655116,27.71288,241.33966,88.55429,0.0,81.22463,0.11375776,0.0,77.83033,8.330017
46042,22202520.0,0.0,18.299286,15.0,21.863892,21.431854,22.393707,22.00113,18.299286,18.299286,18.299286,18.299286,0.0,0.032085504,0.032085504,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0002372545,9.54197e-21,0.0,81.22447,25.000662,30.197802,96.0,0.054681398,27.723078,241.33968,88.55429,0.0,81.22447,0.11375776,0.0,77.83018,8.330017
46043,22202580.0,0.0,18.299286,15.0,21.860626,21.428131,22.390778,21.998169,18.299286,18.299286,18.299286,18.299286,0.0,0.032085504,0.032085504,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.00027782112,9.54197e-21,0.0,81.22431,25.000658,30.190542,96.0,0.054707613,27.733242,241.33968,88.55428,0.0,81.22431,0.11375776,0.0,77.830025,8.330017
46044,22202640.0,0.0,18.299286,15.0,21.85736,21.424438,22.387848,21.99524,18.299286,18.299286,18.299286,18.299286,0.0,0.032085504,0.032085504,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.00030861387,9.54197e-21,0.0,81.22415,25.000656,30.183304,96.0,0.05473373,27.743372,241.33969,88.55428,0.0,81.22415,0.113757744,0.0,77.829865,8.330017
46045,22202700.0,0.0,18.299286,15.0,21.854095,21.420746,22.384949,21.99228,18.299286,18.299286,18.299286,18.299286,0.0,0.032085504,0.032085504,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.00033868328,9.54197e-21,0.0,81.22399,25.000654,30.176094,96.0,0.054759767,27.75347,241.3397,88.55428,0.0,81.22399,0.113757744,0.0,77.82971,8.330017
46046,22202760.0,0.0,18.299286,15.0,21.85086,21.417084,22.38205,21.98938,18.299286,18.299286,18.299286,18.299286,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.00027390383,9.54197e-21,0.0,81.22383,25.00065,30.16891,96.0,0.054785695,27.763527,241.33972,88.55428,0.0,81.22383,0.113757744,0.0,77.82956,8.330017
46047,22202820.0,0.0,18.299286,15.0,21.847626,21.413422,22.37918,21.98645,18.299286,18.299286,18.299286,18.299286,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.00023467193,9.54197e-21,0.0,81.22366,25.000648,30.161747,96.0,0.054811552,27.773556,241.33972,88.554276,0.0,81.22366,0.113757744,0.0,77.82941,8.330017
46048,22202880.0,0.0,18.299286,15.0,21.844421,21.40979,22.376312,21.983551,18.299286,18.299286,18.299286,18.299286,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.00025693775,9.54197e-21,0.0,81.2235,25.000647,30.154604,96.0,0.05483733,27.783554,241.33974,88.554276,0.0,81.2235,0.113757744,0.0,77.829254,8.330017
46049,22202940.0,0.0,18.299286,15.0,21.841217,21.406158,22.373444,21.980682,18.299286,18.299286,18.299286,18.299286,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.0003015649,9.54197e-21,0.0,81.22335,25.000643,30.147484,96.0,0.054863032,27.79352,241.33975,88.554276,0.0,81.22335,0.11375773,0.0,77.8291,8.330017
46050,22203000.0,0.0,18.299316,15.0,21.838074,21.402618,22.370636,21.977844,18.299286,18.299286,18.299286,18.299286,0.0,0.0320855,0.0320855,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00032509898,9.54197e-21,0.0,81.22319,25.00064,30.14051,96.0,0.054888215,27.803288,241.33977,88.55427,0.0,81.22319,0.11375773,0.0,77.82895,8.330017
46051,22203060.0,0.0,18.299316,15.0,21.834839,21.398956,22.367767,21.974945,18.299286,18.299286,18.299286,18.299286,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0002634537,9.54197e-21,0.0,81.22303,25.000639,30.133322,96.0,0.05491416,27.81335,241.33977,88.55427,0.0,81.22303,0.11375773,0.0,77.8288,8.330017
46052,22203120.0,0.0,18.299316,15.0,21.831696,21.395355,22.36493,21.972107,18.299286,18.299286,18.299286,18.299286,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00022010705,9.54197e-21,0.0,81.22288,25.000637,30.126274,96.0,0.054939605,27.82322,241.33978,88.55427,0.0,81.22288,0.11375773,0.0,77.82864,8.330017
46053,22203180.0,0.0,18.299316,15.0,21.828552,21.391815,22.362122,21.969269,18.299316,18.299286,18.299286,18.299286,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00021564579,9.54197e-21,0.0,81.22271,25.000633,30.119246,96.0,0.054964975,27.833057,241.3398,88.55427,0.0,81.22271,0.11375773,0.0,77.82849,8.330017
46054,22203240.0,0.0,18.299316,15.0,21.825409,21.388245,22.359314,21.96643,18.299316,18.299286,18.299286,18.299286,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00027852826,9.54197e-21,0.0,81.22256,25.000631,30.112236,96.0,0.054990273,27.842867,241.3398,88.55426,0.0,81.22256,0.11375772,0.0,77.82834,8.330017
46055,22203300.0,0.0,18.299316,15.0,21.822296,21.384735,22.356537,21.963593,18.299316,18.299316,18.299316,18.299316,0.0,0.032085497,0.032085497,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.00032798253,9.54197e-21,0.0,81.2224,25.00063,30.105253,96.0,0.055015482,27.852642,241.33981,88.55426,0.0,81.2224,0.11375772,0.0,77.828186,8.330017
46056,22203360.0,0.0,18.299316,15.0,21.819183,21.381195,22.35376,21.960815,18.299316,18.299316,18.299316,18.299316,0.0,0.032085493,0.032085493,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.00027637513,9.54197e-21,0.0,81.222244,25.000628,30.098299,96.0,0.055040598,27.862381,241.33983,88.55426,0.0,81.222244,0.11375772,0.0,77.82804,8.330017
46057,22203420.0,0.0,18.299316,15.0,21.81607,21.377686,22.350983,21.958008,18.299316,18.299316,18.299316,18.299316,0.0,0.032085493,0.032085493,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.00022284167,9.54197e-21,0.0,81.222084,25.000626,30.091364,96.0,0.055065632,27.872091,241.33984,88.55426,0.0,81.222084,0.11375772,0.0,77.82789,8.330017
46058,22203480.0,0.0,18.299316,15.0,21.812988,21.374207,22.348236,21.95523,18.299316,18.299316,18.299316,18.299316,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00024041891,9.54197e-21,0.0,81.221924,25.000622,30.08445,96.0,0.055090595,27.881771,241.33984,88.55425,0.0,81.221924,0.11375772,0.0,77.82774,8.330017
46059,22203540.0,0.0,18.299316,15.0,21.809906,21.370728,22.34549,21.952484,18.299316,18.299316,18.299316,18.299316,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00026632196,9.54197e-21,0.0,81.22177,25.00062,30.077557,96.0,0.05511548,27.891422,241.33986,88.55425,0.0,81.22177,0.11375771,0.0,77.82758,8.330017
46060,22203600.0,0.0,18.299316,15.0,21.806854,21.36728,22.342743,21.949707,18.299316,18.299316,18.299316,18.299316,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00032125297,9.54197e-21,0.0,81.22162,25.000618,30.070686,96.0,0.055140287,27.90104,241.33987,88.55425,0.0,81.22162,0.11375771,0.0,77.82744,8.330017
46061,22203660.0,0.0,18.299316,15.0,21.803802,21.36383,22.340027,21.94696,18.299316,18.299316,18.299316,18.299316,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.0002424828,9.54197e-21,0.0,81.22146,25.000616,30.06384,96.0,0.055164997,27.910624,241.33987,88.55425,0.0,81.22146,0.11375771,0.0,77.827286,8.330017
46062,22203720.0,0.0,18.299316,15.0,21.800781,21.360382,22.33731,21.944244,18.299316,18.299316,18.299316,18.299316,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.00019493057,9.54197e-21,0.0,81.2213,25.000614,30.057016,96.0,0.05518964,27.920177,241.33989,88.554245,0.0,81.2213,0.11375771,0.0,77.82714,8.330017
46063,22203780.0,0.0,18.299316,15.0,21.79776,21.356964,22.334595,21.941498,18.299316,18.299316,18.299316,18.299316,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.0002340934,9.54197e-21,0.0,81.221146,25.000612,30.050205,96.0,0.05521422,27.929708,241.3399,88.554245,0.0,81.221146,0.11375771,0.0,77.82699,8.330017
46064,22203840.0,0.0,18.299347,15.0,21.794739,21.353546,22.33191,21.938812,18.299316,18.299316,18.299316,18.299316,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.00029969763,9.54197e-21,0.0,81.22099,25.000608,30.04342,96.0,0.055238727,27.939209,241.3399,88.554245,0.0,81.22099,0.11375769,0.0,77.82684,8.330017
46065,22203900.0,0.0,18.299347,15.0,21.791748,21.350159,22.329224,21.936096,18.299316,18.299316,18.299316,18.299316,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.00033342885,9.54197e-21,0.0,81.22083,25.000607,30.036661,96.0,0.05526313,27.948677,241.33992,88.55424,0.0,81.22083,0.11375769,0.0,77.82669,8.330017
46066,22203960.0,0.0,18.299347,15.0,21.788757,21.346771,22.326569,21.93341,18.299316,18.299316,18.299316,18.299316,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00025297934,9.54197e-21,0.0,81.22068,25.000605,30.029922,96.0,0.055287458,27.958107,241.33994,88.55424,0.0,81.22068,0.11375769,0.0,77.82654,8.330017
46067,22204020.0,0.0,18.299347,15.0,21.785797,21.343414,22.323914,21.930725,18.299347,18.299316,18.299316,18.299316,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00019196671,9.54197e-21,0.0,81.22053,25.000603,30.023205,96.0,0.05531171,27.967512,241.33995,88.55424,0.0,81.22053,0.11375769,0.0,77.82639,8.330017
46068,22204080.0,0.0,18.299347,15.0,21.782837,21.340057,22.321259,21.92807,18.299347,18.299347,18.299347,18.299316,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00018244363,9.54197e-21,0.0,81.220375,25.0006,30.016508,96.0,0.055335894,27.976889,241.33995,88.55424,0.0,81.220375,0.11375769,0.0,77.82625,8.330017
46069,22204140.0,0.0,18.299347,15.0,21.779877,21.336731,22.318604,21.925415,18.299347,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00025986767,9.54197e-21,0.0,81.22022,25.000599,30.009827,96.0,0.055360015,27.98624,241.33997,88.55423,0.0,81.22022,0.113757685,0.0,77.8261,8.330017
46070,22204200.0,0.0,18.299347,15.0,21.776947,21.333405,22.315979,21.92276,18.299347,18.299347,18.299347,18.299347,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00032619355,9.54197e-21,0.0,81.22007,25.000597,30.003172,96.0,0.05538405,27.99556,241.33998,88.55423,0.0,81.22007,0.113757685,0.0,77.82595,8.330017
46071,22204260.0,0.0,18.299347,15.0,21.774017,21.330078,22.313354,21.920105,18.299347,18.299347,18.299347,18.299347,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00023387955,9.54197e-21,0.0,81.21991,25.000595,29.996538,96.0,0.055407997,28.004847,241.33998,88.55423,0.0,81.21991,0.113757685,0.0,77.825806,8.330017
46072,22204320.0,0.0,18.299347,15.0,21.771088,21.326782,22.31076,21.91748,18.299347,18.299347,18.299347,18.299347,0.0,0.032085486,0.032085486,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00016231697,9.54197e-21,0.0,81.219765,25.000593,29.989925,96.0,0.055431876,28.014103,241.34,88.55423,0.0,81.219765,0.113757685,0.0,77.82566,8.330017
46073,22204380.0,0.0,18.299347,15.0,21.768188,21.323486,22.308167,21.914886,18.299347,18.299347,18.299347,18.299347,0.0,0.032085486,0.032085486,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00020863715,9.54197e-21,0.0,81.219604,25.00059,29.983326,96.0,0.055455707,28.023342,241.34001,88.55422,0.0,81.219604,0.113757685,0.0,77.82551,8.330017
46074,22204440.0,0.0,18.299347,15.0,21.76529,21.32022,22.305573,21.912262,18.299347,18.299347,18.299347,18.299347,0.0,0.032085482,0.032085482,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00025947927,9.54197e-21,0.0,81.21946,25.000587,29.976753,96.0,0.05547945,28.032547,241.34001,88.55422,0.0,81.21946,0.11375767,0.0,77.82537,8.330017
46075,22204500.0,0.0,18.299347,15.0,21.76242,21.316986,22.303009,21.909668,18.299347,18.299347,18.299347,18.299347,0.0,0.032085482,0.032085482,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0003451733,9.54197e-21,0.0,81.21931,25.000586,29.970196,96.0,0.055503123,28.041727,241.34003,88.55422,0.0,81.21931,0.11375767,0.0,77.82522,8.330017
46076,22204560.0,0.0,18.299286,15.0,21.7594,21.313324,22.300415,21.907104,18.299347,18.299347,18.299347,18.299347,0.0,0.032085482,0.032085482,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0027370355,9.54197e-21,0.0,81.219154,25.000584,29.963606,96.0,0.055526916,28.050951,241.34004,88.55422,0.0,81.219154,0.11375767,0.0,77.82507,8.330017
46077,22204620.0,0.0,18.299255,15.0,21.756348,21.309692,22.297882,21.90451,18.299316,18.299347,18.299347,18.299347,0.0,0.032085486,0.032085486,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.0034511092,9.54197e-21,0.0,81.219,25.000576,29.956776,96.0,0.05555158,28.060514,241.34004,88.55422,0.0,81.219,0.113757685,0.0,77.82493,8.330017
46078,22204680.0,0.0,18.299316,15.0,21.753326,21.30606,22.295319,21.901947,18.299316,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.00071477477,9.54197e-21,0.0,81.21884,25.000568,29.949717,96.0,0.05557709,28.070398,241.34006,88.554214,0.0,81.21884,0.11375769,0.0,77.824776,8.330017
46079,22204740.0,0.0,18.299347,15.0,21.750336,21.30246,22.292786,21.899384,18.299316,18.299316,18.299316,18.299316,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.0018249375,9.54197e-21,0.0,81.21869,25.000563,29.942692,96.0,0.055602465,28.080235,241.34007,88.55422,0.0,81.21869,0.11375771,0.0,77.82463,8.330017
46080,22204800.0,0.0,18.36148,15.0,21.747528,21.29889,22.290253,21.89685,18.299469,18.299255,18.299255,18.299255,0.0,0.031245293,0.031245293,0.048009843,25.0,18.300018,0.0,0.0,0.0,0.24129154,9.54197e-21,0.0,81.05562,23.919542,27.082306,96.0,0.06465138,32.08477,241.68388,86.90731,0.0,81.05562,0.11025532,0.0,77.66837,8.330017
