,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
431,19465860.0,0.0,14.410095,14.410095,20.478516,20.147644,20.704712,20.589813,11.897705,23.304169,23.303955,23.134064,0.0,0.10793703,0.10793813,0.10912347,250.0,11.700012,0.0,0.0,0.0,2352.78,0.000106790016,100.0,81.56985,254.20203,50.0,96.0,3.0594672e-06,0.0,473.7623,333.73276,100.0,81.57012,0.32500893,100.0,67.75946,8.330017
432,19465920.0,0.0,14.412018,14.412018,20.526672,20.198608,20.75113,20.635712,11.850403,23.342468,23.342377,23.209229,0.0,0.10718201,0.107182525,0.10796844,250.0,11.700012,0.0,0.0,0.0,2375.981,0.00010824141,100.0,81.14723,257.3132,50.0,96.0,3.0093508e-06,0.0,469.34335,334.60248,100.0,81.147354,0.32233572,100.0,67.317085,8.330017
433,19465980.0,0.0,14.414093,14.414093,20.574524,20.249512,20.79718,20.681305,11.815338,23.368896,23.368866,23.275452,0.0,0.10667294,0.10667317,0.10714548,250.0,11.700012,0.0,0.0,0.0,2393.9827,0.00010935594,100.0,80.96735,257.71902,50.0,96.0,2.9749742e-06,0.0,465.23663,333.86258,100.0,80.96741,0.3204907,100.0,67.09849,8.330017
434,19466040.0,0.0,14.416351,14.416351,20.621979,20.300262,20.842865,20.726501,11.789795,23.383484,23.383484,23.324463,0.0,0.10635562,0.10635572,0.106604666,250.0,11.700012,0.0,0.0,0.0,2408.6775,0.000110239096,100.0,80.92415,256.83517,50.0,96.0,2.9531238e-06,0.0,461.9219,332.52045,100.0,80.92418,0.31931335,100.0,67.01482,8.330017
435,19466100.0,0.0,14.418762,14.418762,20.668945,20.350769,20.888062,20.77127,11.771515,23.388641,23.388641,23.356293,0.0,0.106179945,0.10618,0.106282644,250.0,11.700012,0.0,0.0,0.0,2421.0706,0.00011095289,100.0,80.95761,255.40436,50.0,96.0,2.9406415e-06,0.0,459.4571,331.0504,100.0,80.95762,0.31863955,100.0,67.0125,8.330017
436,19466160.0,0.0,14.421356,14.421326,20.71286,20.398315,20.930115,20.812958,11.758453,23.387238,23.387238,23.373413,0.0,0.10609899,0.106098995,0.10611499,250.0,11.700012,0.0,0.0,0.0,2431.8496,0.000111545305,100.0,81.02401,253.91753,50.0,96.0,2.9345365e-06,0.0,457.76483,329.73392,100.0,81.02402,0.31831017,100.0,67.050735,8.330017
437,19466220.0,0.0,14.424103,14.424103,20.756226,20.445435,20.97168,20.854156,11.748962,23.381958,23.381958,23.3797,0.0,0.10607519,0.10607519,0.10604624,250.0,11.700012,0.0,0.0,0.0,2441.4446,0.00011204989,100.0,81.096275,252.6298,50.0,96.0,2.9323796e-06,0.0,456.69403,328.6895,100.0,81.096275,0.31819433,100.0,67.10277,8.330017
438,19466280.0,0.0,14.427002,14.427002,20.799011,20.492004,21.012665,20.894867,11.741852,23.374878,23.374878,23.379211,0.0,0.1060812,0.10608122,0.10603322,250.0,11.700012,0.0,0.0,0.0,2450.1223,0.00011248926,100.0,81.16074,251.62288,50.0,96.0,2.9323564e-06,0.0,456.06577,327.92334,100.0,81.16074,0.31819394,100.0,67.15363,8.330017
439,19466340.0,0.0,14.430084,14.430084,20.841217,20.538055,21.0531,20.935059,11.73645,23.367188,23.367188,23.374329,0.0,0.106103234,0.106103234,0.10605313,250.0,11.700012,0.0,0.0,0.0,2458.0193,0.000112875154,100.0,81.21302,250.89503,50.0,96.0,2.933535e-06,0.0,455.76123,327.40564,100.0,81.21302,0.3182584,100.0,67.19771,8.330017
440,19466400.0,0.0,14.433319,14.43335,20.882904,20.583496,21.093018,20.974731,11.732117,23.359894,23.359894,23.367828,0.0,0.10612835,0.10612835,0.1060835,250.0,11.700012,0.0,0.0,0.0,2465.2817,0.00011322003,100.0,81.25183,250.39989,50.0,96.0,2.9350224e-06,0.0,455.63977,327.0741,100.0,81.25183,0.31833944,100.0,67.231865,8.330017
441,19466460.0,0.0,14.436737,14.436768,20.921356,20.626251,21.13034,21.01178,11.727539,23.385468,23.346344,23.355621,0.0,0.10530289,0.10632836,0.10632259,250.0,11.700012,0.0,0.0,0.0,2470.9,0.00011351212,100.0,80.99189,251.15404,50.0,96.0,2.9280768e-06,0.0,455.23767,327.43515,100.0,81.248024,0.31795967,100.0,67.23692,8.330017
442,19466520.0,0.0,14.440308,14.440338,20.957123,20.668304,21.168152,21.048157,11.713226,23.650024,23.29895,23.309937,0.0,0.10140385,0.10677599,0.10694619,250.0,11.700012,0.0,0.0,0.0,2468.8677,0.00011359085,100.0,79.65801,256.0795,50.0,96.0,2.8765207e-06,0.0,451.8564,329.5774,100.0,81.00914,0.31513864,100.0,67.0705,8.330017
443,19466580.0,0.0,14.444061,14.444092,20.99112,20.709259,21.208801,21.083588,11.686066,24.248474,23.23407,23.236542,0.0,0.09472036,0.10718391,0.10754707,250.0,11.700012,0.0,0.0,0.0,2455.5222,0.000113279195,100.0,77.36586,264.07898,50.0,96.0,2.7741532e-06,0.0,444.12253,332.3364,100.0,80.54741,0.30946997,100.0,66.71669,8.330017
444,19466640.0,0.0,14.447968,14.447998,21.02295,20.748962,21.254425,21.11789,11.644928,25.30252,23.167511,23.146545,0.0,0.084890656,0.10729194,0.10815359,250.0,11.700012,0.0,0.0,0.0,2426.8625,0.00011242164,100.0,73.95079,275.02686,50.0,96.0,2.6135385e-06,0.0,431.26886,335.0929,100.0,79.83106,0.30036363,100.0,66.20697,8.330017
445,19466700.0,0.0,14.452057,14.452087,21.050873,20.78711,21.306824,21.151459,11.580505,27.043457,23.24707,23.028809,0.0,0.07180108,0.104738794,0.10898935,250.0,11.700012,0.0,0.0,0.0,2372.9216,0.0001107087,100.0,69.050674,291.46338,50.0,96.0,2.3627458e-06,0.0,411.58118,337.98914,100.0,78.17782,0.2855664,100.0,65.486946,8.330017
446,19466760.0,0.0,14.456268,14.456329,21.071411,20.821777,21.364746,21.184448,11.482971,29.98111,23.599426,22.887878,0.0,0.05515573,0.09956798,0.10947584,250.0,11.700012,0.0,0.0,0.0,2283.3127,0.00010768844,100.0,62.197983,311.3637,50.0,96.0,2.0233542e-06,0.0,385.48645,338.36356,100.0,75.76183,0.26423955,100.0,64.5829,8.330017
447,19466820.0,0.0,14.460663,14.460754,21.090363,20.854431,21.427887,21.22055,11.361816,32.41504,24.315521,22.767883,0.0,0.0413284,0.09084968,0.10851768,250.0,11.700012,0.0,0.0,0.0,2161.6096,0.00010311227,22.854282,55.44994,324.0455,50.0,96.0,1.6788796e-06,0.0,358.13327,331.4304,100.0,72.800125,0.24069442,100.0,63.73718,8.330017
448,19466880.0,0.0,14.4652405,14.465332,21.115051,20.885895,21.461212,21.26242,11.297058,22.698944,25.647491,22.77066,0.0,0.037592728,0.079486154,0.10732364,250.0,11.700012,0.0,0.0,0.0,2048.175,9.8073986e-05,0.0,53.440033,321.11966,50.0,96.0,1.459166e-06,0.0,338.30698,318.90042,100.0,69.65006,0.22439715,100.0,63.492073,8.330017
449,19466940.0,0.0,14.469971,14.470093,21.134003,20.917053,21.46228,21.31186,11.251526,17.02295,27.781647,22.788177,0.0,0.035423215,0.06555206,0.106891155,250.0,11.700012,0.0,0.0,0.0,1927.9385,9.2673836e-05,0.0,52.14249,319.35767,50.0,96.0,1.2521081e-06,0.0,322.33545,307.01578,100.0,65.2539,0.20786573,100.0,63.364174,8.330017
450,19467000.0,0.0,14.4748535,14.475006,21.14627,20.947845,21.448975,21.368744,11.200806,14.246033,31.274078,22.778687,0.0,0.034206167,0.04888973,0.1067752,250.0,11.700012,0.0,0.0,0.0,1794.2448,8.6668995e-05,0.0,51.297356,319.48343,50.0,96.0,1.0447477e-06,0.0,308.53607,295.32352,100.0,58.856327,0.18987207,100.0,63.23314,8.330017
451,19467060.0,0.0,14.479919,14.480103,21.158356,20.977081,21.428223,21.424683,11.168854,12.803436,30.4021,22.78482,0.0,0.033039454,0.038778234,0.10557927,250.0,11.700012,0.0,0.0,0.0,1669.3085,8.0318474e-05,0.0,50.821106,310.27545,50.0,96.0,9.115196e-07,0.0,297.61856,281.9348,18.404408,54.21067,0.17736523,100.0,63.253403,8.330017
452,19467120.0,0.0,14.485168,14.485352,21.17154,21.00653,21.404938,21.447693,11.232849,12.060974,21.499237,22.88208,0.0,0.032246843,0.035710324,0.10493549,250.0,11.700012,0.0,0.0,0.0,1584.9291,7.528074e-05,0.0,50.82999,295.2931,50.0,96.0,8.6575074e-07,0.0,290.81985,270.6049,0.0,52.989136,0.17286572,100.0,63.65615,8.330017
453,19467180.0,0.0,14.49057,14.490753,21.181915,21.036804,21.380554,21.445496,11.320587,11.701538,16.590546,22.997559,0.0,0.031830236,0.03391273,0.10472708,250.0,11.700012,0.0,0.0,0.0,1521.9524,7.143166e-05,0.0,51.01056,283.01675,50.0,96.0,8.416298e-07,0.0,286.2029,262.165,0.0,52.351803,0.17044844,100.0,64.081535,8.330017
454,19467240.0,0.0,14.496155,14.496338,21.192108,21.067963,21.355774,21.432068,11.405853,11.546722,14.1536255,23.098694,0.0,0.031640373,0.03291205,0.104772046,250.0,11.700012,0.0,0.0,0.0,1475.5261,6.8558715e-05,0.0,51.258884,273.41632,50.0,96.0,8.3034513e-07,0.0,283.02542,256.0301,0.0,52.092804,0.16930795,100.0,64.47803,8.330017
455,19467300.0,0.0,14.501892,14.502075,21.202728,21.099823,21.330872,21.413513,11.4800415,11.498535,12.911285,23.176361,0.0,0.031587522,0.032370027,0.1049414,250.0,11.700012,0.0,0.0,0.0,1442.1095,6.647585e-05,0.0,51.517357,266.18793,50.0,96.0,8.261752e-07,0.0,280.87448,251.66667,0.0,52.035164,0.16888672,100.0,64.817986,8.330017
456,19467360.0,0.0,14.5078125,14.507996,21.213684,21.131348,21.307007,21.39209,11.539001,11.502777,12.272858,23.24411,0.0,0.031651177,0.032134656,0.10459785,250.0,11.700012,0.0,0.0,0.0,1417.4445,6.4985696e-05,0.0,51.748245,261.62592,50.0,96.0,8.2119277e-07,0.0,279.39075,248.76643,0.0,52.06905,0.16837877,100.0,64.94156,8.330017
457,19467420.0,0.0,14.5138855,14.514099,21.225616,21.163452,21.283142,21.369354,11.57196,11.527313,11.94809,23.40274,0.0,0.031812835,0.032112114,0.10237477,250.0,11.700012,0.0,0.0,0.0,1393.2977,6.373148e-05,0.0,51.89125,260.5138,50.0,96.0,8.010449e-07,0.0,277.99268,246.9202,0.0,52.089417,0.1663,100.0,64.50646,8.330017
458,19467480.0,0.0,14.520111,14.520325,21.23819,21.196991,21.259247,21.345917,11.581329,11.551056,11.781158,23.71228,0.0,0.031993624,0.03217894,0.09843943,250.0,11.700012,0.0,0.0,0.0,1365.6079,6.24443e-05,0.0,51.939613,261.71692,50.0,96.0,7.659652e-07,0.0,276.38937,245.45157,0.0,52.061844,0.16261628,100.0,63.5782,8.330017
459,19467540.0,0.0,14.52652,14.526764,21.251312,21.233185,21.23529,21.322083,11.571106,11.564301,11.68927,24.222351,0.0,0.032169513,0.032283846,0.09259309,250.0,11.700012,0.0,0.0,0.0,1330.4288,6.092115e-05,0.0,51.900436,264.70856,50.0,96.0,7.144862e-07,0.0,274.35025,243.86356,0.0,51.975525,0.15705386,100.0,62.10177,8.330017
460,19467600.0,0.0,14.533081,14.533325,21.264557,21.273132,21.211273,21.297943,11.54364,11.563202,11.630768,25.00235,0.0,0.03232181,0.032392174,0.08471699,250.0,11.700012,0.0,0.0,0.0,1284.2688,5.8981434e-05,0.0,51.786198,268.9761,50.0,96.0,6.46923e-07,0.0,271.73187,241.70885,0.0,51.83222,0.14944041,100.0,60.001236,8.330017
461,19467660.0,0.0,14.539795,14.5401,21.276917,21.316986,21.188934,21.274841,11.501221,11.546631,11.583038,26.153656,0.0,0.032434788,0.032478005,0.07484024,250.0,11.700012,0.0,0.0,0.0,1224.2725,5.6467907e-05,0.0,51.61594,273.91306,50.0,96.0,5.65899e-07,0.0,268.46786,238.58124,0.0,51.644123,0.13976489,100.0,57.133633,8.330017
462,19467720.0,0.0,14.546661,14.546997,21.286926,21.365997,21.170319,21.251587,11.446228,12.564514,11.534637,27.822388,0.0,0.032499623,0.032526217,0.063093126,250.0,11.700012,0.0,0.0,0.0,1148.3096,5.3254804e-05,0.0,51.41162,278.92615,50.0,96.0,4.7560363e-07,0.0,264.55838,234.16653,0.0,51.42894,0.12812692,100.0,53.273426,8.330017
463,19467780.0,0.0,14.553711,14.554077,21.296997,21.420685,21.150574,21.228394,11.41153,12.041931,11.481506,29.197418,0.0,0.03220965,0.03222591,0.056591604,250.0,11.700012,0.0,0.0,0.0,1076.7526,4.9675116e-05,0.0,51.290276,276.458,50.0,96.0,4.242642e-07,0.0,261.108,228.59073,0.0,51.300957,0.121016905,18.88148,51.040142,8.330017
464,19467840.0,0.0,14.560944,14.56134,21.295898,21.447418,21.129883,21.205414,11.4505005,11.762146,11.455688,21.583588,0.0,0.03200623,0.03201624,0.053699225,250.0,11.700012,0.0,0.0,0.0,1027.4928,4.700286e-05,0.0,51.34568,271.33737,50.0,96.0,4.0138917e-07,0.0,258.72076,224.00992,0.0,51.352303,0.117711864,0.0,50.137943,8.330017
465,19467900.0,0.0,14.568359,14.568756,21.279083,21.440369,21.108765,21.182678,11.506165,11.633148,11.464966,17.266663,0.0,0.031891957,0.031898137,0.05186666,250.0,11.700012,0.0,0.0,0.0,992.5743,4.5100085e-05,0.0,51.45128,266.62872,50.0,96.0,3.874299e-07,0.0,256.95987,220.4056,0.0,51.455383,0.11564803,0.0,49.63615,8.330017
466,19467960.0,0.0,14.575836,14.576263,21.256744,21.415955,21.089447,21.1651,11.557861,11.587494,12.700012,14.886414,0.0,0.03184036,0.031844202,0.050770607,250.0,11.700012,0.0,0.0,0.0,968.87476,4.3795815e-05,0.0,51.575832,262.62573,50.0,96.0,3.7942746e-07,0.0,255.69844,217.6809,0.0,51.578392,0.1144479,0.0,49.39361,8.330017
467,19468020.0,0.0,14.583649,14.584076,21.230469,21.381897,21.069702,21.147095,11.601685,11.583893,12.190887,13.508514,0.0,0.03183011,0.031832475,0.050119564,250.0,11.700012,0.0,0.0,0.0,953.08795,4.2914613e-05,0.0,51.704533,259.28925,50.0,96.0,3.7498478e-07,0.0,254.78078,215.6071,0.0,51.706104,0.113776356,0.0,49.293346,8.330017
468,19468080.0,0.0,14.591553,14.5920105,21.20514,21.343384,21.060913,21.128204,11.634857,16.069977,11.933258,12.733673,0.0,0.031845573,0.031847037,0.049764987,250.0,11.700012,0.0,0.0,0.0,943.55255,4.2368294e-05,15.388116,51.821697,256.7062,50.0,96.0,3.7285304e-07,0.0,254.14677,214.11726,0.0,51.822674,0.11345313,0.0,49.27261,8.330017
469,19468140.0,0.0,14.59964,14.600098,21.180725,21.302246,21.058624,21.108765,11.658997,17.064545,11.804138,12.289307,0.0,0.03187425,0.03187516,0.04958204,250.0,11.700012,0.0,0.0,0.0,938.1826,4.204441e-05,19.155125,51.923317,254.73988,50.0,96.0,3.7202685e-07,0.0,253.70923,213.05312,0.0,51.92392,0.11332809,0.0,49.28954,8.330017
470,19468200.0,0.0,14.60788,14.608337,21.15686,21.259674,21.060211,21.08908,11.675812,18.256714,11.742462,12.035614,0.0,0.031907987,0.03190855,0.049499188,250.0,11.700012,0.0,0.0,0.0,935.6066,4.1869735e-05,22.251486,52.007652,253.28181,50.0,96.0,3.7192464e-07,0.0,253.4127,212.30855,0.0,52.008022,0.113313265,0.0,49.321808,8.330017
471,19468260.0,0.0,14.616272,14.61676,21.135406,21.218567,21.066864,21.0708,11.687103,19.314362,11.714966,11.891449,0.0,0.03194158,0.03194193,0.049471676,250.0,11.700012,0.0,0.0,0.0,934.83014,4.1791598e-05,23.873224,52.075188,252.22635,50.0,96.0,3.7218402e-07,0.0,253.21574,211.79848,0.0,52.07542,0.113353424,0.0,49.357227,8.330017
472,19468320.0,0.0,14.624847,14.625336,21.11728,21.177094,21.0766,21.061981,11.694458,20.105804,16.071838,11.809662,0.0,0.03197218,0.031972397,0.049472496,250.0,11.700012,0.0,0.0,0.0,935.15607,4.1773208e-05,24.54225,52.127872,251.47633,50.0,96.0,3.7259036e-07,0.0,253.08731,211.45522,15.235445,52.128017,0.11341584,0.0,49.38994,8.330017
473,19468380.0,0.0,14.633606,14.634094,21.101685,21.135529,21.08841,21.059448,11.699036,20.567749,17.018036,11.76355,0.0,0.031998467,0.031998597,0.049486242,250.0,11.700012,0.0,0.0,0.0,936.1295,4.1790594e-05,24.2028,52.16797,250.9545,50.0,96.0,3.7302533e-07,0.0,253.00572,211.2295,18.835405,52.16806,0.11348246,0.0,49.417564,8.330017
474,19468440.0,0.0,14.642487,14.643005,21.087341,21.093994,21.101105,21.060486,11.701782,20.682465,18.191345,11.737762,0.0,0.032020085,0.032020167,0.049504355,250.0,11.700012,0.0,0.0,0.0,937.4558,4.1828192e-05,22.984392,52.197807,250.59949,50.0,96.0,3.7342812e-07,0.0,252.9556,211.0852,22.066046,52.19786,0.11354404,0.0,49.439587,8.330017
475,19468500.0,0.0,14.651581,14.6521,21.074097,21.052612,21.113495,21.065277,11.703339,20.468231,19.300812,11.860382,0.0,0.03203727,0.03203732,0.049522325,250.0,11.700012,0.0,0.0,0.0,938.947,4.1876e-05,21.074308,52.21955,250.36337,50.0,96.0,3.7377194e-07,0.0,252.92607,210.99579,24.22531,52.21959,0.113596536,100.0,49.456417,8.330017
476,19468560.0,0.0,14.660797,14.661346,21.0719,21.036652,21.124542,21.074066,11.704102,19.97464,20.168,16.978241,0.0,0.032050572,0.032050602,0.049538136,250.0,11.700012,0.0,0.0,0.0,940.4906,4.1927964e-05,18.706108,52.235138,250.20984,50.0,96.0,3.740507e-07,0.0,252.90962,210.94244,25.118437,52.235157,0.11363907,34.818928,49.46888,8.330017
477,19468620.0,0.0,14.670227,14.670746,21.07547,21.03247,21.133453,21.085114,11.704407,19.268738,20.724518,18.831787,0.0,0.03206062,0.032060638,0.049551092,250.0,11.700012,0.0,0.0,0.0,942.02234,4.19806e-05,16.123442,52.246086,250.11293,50.0,96.0,3.7426798e-07,0.0,252.9013,210.91234,25.097433,52.2461,0.1136722,43.750256,49.477837,8.330017
478,19468680.0,0.0,14.679779,14.680328,21.082947,21.038269,21.139587,21.09729,11.704468,18.431427,20.944916,20.63678,0.0,0.032068048,0.032068055,0.049561214,250.0,11.700012,0.0,0.0,0.0,943.5079,4.203199e-05,13.572071,52.253647,250.05376,50.0,96.0,3.7443226e-07,0.0,252.8978,210.89671,24.174246,52.25365,0.11369723,48.70823,49.48412,8.330017
479,19468740.0,0.0,14.689545,14.690094,21.093353,21.05249,21.1427,21.109558,11.704346,17.546722,20.837433,22.033508,0.0,0.032073427,0.03207344,0.049568832,250.0,11.700012,0.0,0.0,0.0,944.9313,4.2081207e-05,11.269082,52.25876,250.01932,50.0,96.0,3.7455317e-07,0.0,252.89702,210.88983,22.506893,52.258766,0.11371565,50.11103,49.48841,8.330017
480,19468800.0,0.0,14.699432,14.700012,21.105194,21.072296,21.142822,21.12088,11.704163,16.69748,20.439789,22.847809,0.0,0.032077268,0.03207727,0.049574405,250.0,11.700012,0.0,0.0,0.0,946.2868,4.212789e-05,9.395155,52.26216,250.0004,50.0,96.0,3.7464036e-07,0.0,252.89761,210.88785,20.304792,52.26216,0.113728926,48.455288,49.491276,8.330017
481,19468860.0,0.0,14.709717,14.710297,21.120758,21.099548,21.143555,21.13385,11.703949,15.826691,19.683197,22.867828,0.0,0.032079935,0.03207994,0.049578357,250.0,11.700012,0.0,0.0,0.0,947.5562,4.2171912e-05,6.9806204,52.26435,249.99129,50.0,96.0,3.7470147e-07,0.0,252.89886,210.88857,16.697649,52.26436,0.11373821,41.730614,49.493126,8.330017
482,19468920.0,0.0,14.720551,14.721191,21.134094,21.124603,21.141418,21.143799,11.703674,15.040192,18.688507,22.21103,0.0,0.032081764,0.032081764,0.049581096,250.0,11.700012,0.0,0.0,0.0,948.7049,4.221257e-05,5.5025916,52.26573,249.9878,50.0,96.0,3.7474356e-07,0.0,252.90027,210.89046,13.324719,52.26574,0.11374462,34.579857,49.494286,8.330017
483,19468980.0,0.0,14.731995,14.732666,21.143524,21.14447,21.136902,21.150238,11.703369,14.405731,17.566345,21.076904,0.0,0.032082994,0.032082994,0.04958295,250.0,11.700012,0.0,0.0,0.0,949.72516,4.2249176e-05,4.643512,52.26658,249.98738,50.0,96.0,3.7477196e-07,0.0,252.9016,210.89273,10.085704,52.26658,0.11374894,27.126793,49.494984,8.330017
484,19469040.0,0.0,14.744019,14.74472,21.148376,21.157349,21.130524,21.152924,11.703003,13.962341,16.41449,19.667877,0.0,0.032083794,0.032083794,0.049584165,250.0,11.700012,0.0,0.0,0.0,950.6189,4.2281634e-05,4.41855,52.267067,249.98856,50.0,96.0,3.747905e-07,0.0,252.90276,210.89494,7.21985,52.267075,0.11375176,20.328335,49.495377,8.330017
485,19469100.0,0.0,14.756622,14.757355,21.148499,21.162415,21.123047,21.151947,11.702667,13.732513,15.334259,18.21405,0.0,0.032084312,0.032084312,0.049584944,250.0,11.700012,0.0,0.0,0.0,951.3918,4.231007e-05,4.7893167,52.26734,249.99036,50.0,96.0,3.748024e-07,0.0,252.90372,210.89688,4.939845,52.26734,0.11375357,15.027033,49.495586,8.330017
486,19469160.0,0.0,14.769775,14.770538,21.144562,21.160522,21.115631,21.147614,11.702332,13.7013855,14.408295,16.889984,0.0,0.03208463,0.03208463,0.04958542,250.0,11.700012,0.0,0.0,0.0,952.0504,4.2334686e-05,5.540013,52.267475,249.99226,50.0,96.0,3.7480976e-07,0.0,252.90445,210.8985,3.4068797,52.267475,0.11375469,11.463966,49.495678,8.330017
487,19469220.0,0.0,14.783478,14.784302,21.137268,21.152466,21.10849,21.140686,11.701996,13.856384,13.700653,15.857849,0.0,0.03208482,0.03208482,0.049585704,250.0,11.700012,0.0,0.0,0.0,952.60236,4.2355736e-05,6.7139506,52.26753,249.99402,50.0,96.0,3.748141e-07,0.0,252.90501,210.89977,2.6515787,52.26753,0.113755345,10.144331,49.495705,8.330017
488,19469280.0,0.0,14.79776,14.798584,21.127686,21.140045,21.102234,21.131927,11.701691,14.168945,13.248871,15.2117,0.0,0.03208493,0.03208493,0.049585856,250.0,11.700012,0.0,0.0,0.0,953.05475,4.2373456e-05,8.134204,52.267532,249.99551,50.0,96.0,3.7481658e-07,0.0,252.90544,210.90074,2.6780303,52.267532,0.11375572,10.856351,49.4957,8.330017
489,19469340.0,0.0,14.8125305,14.813416,21.11728,21.12558,21.09732,21.122223,11.701416,14.596466,13.068329,14.984436,0.0,0.032084987,0.032084987,0.049585935,250.0,11.700012,0.0,0.0,0.0,953.4149,4.2388103e-05,9.649823,52.26752,249.99672,50.0,96.0,3.7481786e-07,0.0,252.90575,210.90146,3.4147687,52.26752,0.11375592,13.221598,49.495678,8.330017
490,19469400.0,0.0,14.827881,14.828766,21.107208,21.111115,21.093994,21.112427,11.701172,15.094055,13.150879,15.150513,0.0,0.032085013,0.032085013,0.04958597,250.0,11.700012,0.0,0.0,0.0,953.6897,4.239989e-05,11.128654,52.267498,249.99767,50.0,96.0,3.7481837e-07,0.0,252.90594,210.90198,4.7468405,52.267498,0.11375599,16.734692,49.495647,8.330017
491,19469460.0,0.0,14.8437195,14.844635,21.100708,21.101257,21.094269,21.105103,11.700928,15.546448,13.403107,15.544037,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,953.8861,4.2409058e-05,11.874522,52.267475,249.99837,50.0,96.0,3.748185e-07,0.0,252.9061,210.90234,5.9454546,52.267475,0.113756016,19.343939,49.495617,8.330017
492,19469520.0,0.0,14.860077,14.861053,21.09616,21.094055,21.095947,21.098938,11.700714,15.932037,13.803009,16.091644,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,954.01074,4.2415824e-05,12.519242,52.26745,249.99889,50.0,96.0,3.7481846e-07,0.0,252.90619,210.9026,7.5519586,52.26745,0.11375601,22.446974,49.495594,8.330017
493,19469580.0,0.0,14.876953,14.87793,21.09378,21.090027,21.098785,21.094269,11.7005005,16.227295,14.308197,16.710205,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,954.0702,4.2420404e-05,12.835334,52.267433,249.99925,50.0,96.0,3.748183e-07,0.0,252.90627,210.90279,9.216874,52.267433,0.11375598,25.092749,49.49557,8.330017
494,19469640.0,0.0,14.894318,14.895355,21.093536,21.089294,21.102417,21.0914,11.700317,16.415253,14.866638,17.307373,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,954.0709,4.2423e-05,12.824029,52.267414,249.99951,50.0,96.0,3.7481811e-07,0.0,252.90631,210.9029,10.792168,52.267414,0.11375596,26.991602,49.495552,8.330017
495,19469700.0,0.0,14.912201,14.913239,21.095245,21.091461,21.106445,21.090363,11.700165,16.490387,15.431641,17.813873,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,954.0189,4.24238e-05,12.51507,52.267403,249.9997,50.0,96.0,3.7481792e-07,0.0,252.90633,210.90297,12.165985,52.267403,0.11375592,28.0139,49.49554,8.330017
496,19469760.0,0.0,14.930542,14.93161,21.099579,21.09784,21.111023,21.091858,11.700012,16.438751,15.930145,18.111145,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,953.92065,4.2423006e-05,11.81242,52.267395,249.99982,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,13.006574,52.267395,0.1137559,27.117065,49.495533,8.330017
497,19469820.0,0.0,14.949371,14.95047,21.104675,21.105011,21.115173,21.094788,11.69989,16.281036,16.329681,18.193207,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,953.7827,4.2420834e-05,10.979759,52.267384,249.9999,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90305,13.546556,52.267384,0.11375588,25.862217,49.495525,8.330017
498,19469880.0,0.0,14.968658,14.969788,21.109863,21.112091,21.118591,21.098816,11.699768,16.039215,16.61026,18.085388,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,953.61096,4.2417458e-05,10.047789,52.267384,249.99994,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,13.698146,52.267384,0.11375587,24.069073,49.49552,8.330017
499,19469940.0,0.0,14.988434,14.989563,21.114532,21.118073,21.121063,21.103485,11.6996765,15.7430725,16.75772,17.82785,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,953.41205,4.2413092e-05,9.108698,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,13.477654,52.26738,0.11375586,22.068508,49.495518,8.330017
500,19470000.0,0.0,15.008636,15.009796,21.118225,21.122314,21.122467,21.108368,11.699585,15.423889,16.772095,17.476288,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,953.1923,4.2407937e-05,8.245798,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,12.937925,52.26738,0.113755845,20.15362,49.495514,8.330017
501,19470060.0,0.0,15.029297,15.030487,21.12149,21.126099,21.123047,21.113403,11.699524,15.097748,16.650879,17.03125,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,952.95764,4.2402164e-05,7.4264073,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,12.04085,52.267372,0.11375583,17.71966,49.495514,8.330017
502,19470120.0,0.0,15.0503845,15.051605,21.12326,21.12738,21.122528,21.117798,11.699493,14.797546,16.418396,16.572357,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,952.71484,4.2396e-05,6.826296,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,11.008511,52.267372,0.11375583,16.111656,49.495514,8.330017
503,19470180.0,0.0,15.071899,15.073151,21.123505,21.126404,21.121094,21.121277,11.699463,14.548004,16.105042,16.169006,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,952.4703,4.238964e-05,6.4472156,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,9.906925,52.267372,0.11375583,15.14308,49.495514,8.330017
504,19470240.0,0.0,15.093842,15.095123,21.122375,21.123535,21.118927,21.123627,11.699463,14.364685,15.741638,15.862946,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,952.2302,4.2383275e-05,6.2995086,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,8.825649,52.267372,0.11375583,14.847781,49.495514,8.330017
505,19470300.0,0.0,15.11618,15.117493,21.120209,21.119446,21.116272,21.124756,11.699463,14.25827,15.362793,15.683075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.0013,4.2377113e-05,6.376632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,7.8540683,52.267372,0.11375582,15.181049,49.495514,8.330017
506,19470360.0,0.0,15.138947,15.140259,21.118347,21.11673,21.113922,21.124908,11.699493,14.212921,14.992126,15.569946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.79,4.2371357e-05,6.494075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,6.988569,52.267372,0.11375582,14.984554,49.495514,8.330017
507,19470420.0,0.0,15.162109,15.163452,21.116089,21.113647,21.111511,21.123901,11.699524,14.230469,14.66275,15.535706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.6031,4.2366224e-05,6.8100758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3741207,52.267372,0.11375582,15.528091,49.495514,8.330017
508,19470480.0,0.0,15.185638,15.187012,21.113617,21.110657,21.109314,21.121948,11.699585,14.305328,14.396118,15.582428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.44684,4.23619e-05,7.2335563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0129857,52.267372,0.11375582,16.291618,49.495514,8.330017
509,19470540.0,0.0,15.209564,15.210968,21.111237,21.108154,21.107452,21.119293,11.6996765,14.424042,14.21048,15.690491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.3286,4.2358624e-05,7.710119,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9119644,52.267372,0.11375582,17.1329,49.495514,8.330017
510,19470600.0,0.0,15.233887,15.235291,21.109161,21.106354,21.10608,21.11621,11.699768,14.57309,14.112305,15.838348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.25464,4.2356594e-05,8.197209,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.05486,52.267372,0.11375582,17.940512,49.495514,8.330017
511,19470660.0,0.0,15.258545,15.259979,21.108673,21.107422,21.105865,21.113403,11.69989,14.71817,14.086151,15.93631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.2331,4.2355972e-05,8.471109,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.273524,52.267372,0.11375582,17.544157,49.495514,8.330017
512,19470720.0,0.0,15.283569,15.285034,21.108551,21.108826,21.10608,21.110626,11.6996155,14.849426,14.132111,15.98233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.97394,4.235103e-05,8.725863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.694685,52.267372,0.11375582,17.379353,49.495514,8.330017
513,19470780.0,0.0,15.30896,15.310455,21.108673,21.110321,21.10672,21.108154,11.698486,14.956909,14.239105,15.985779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.54407,4.2326683e-05,8.888422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2234263,52.267372,0.11375582,17.078695,49.495514,8.330017
514,19470840.0,0.0,15.334686,15.336182,21.108978,21.111725,21.107697,21.10611,11.69754,15.035858,14.396393,15.952057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.99744,4.2292537e-05,8.955038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8173556,52.267372,0.11375582,16.695652,49.495514,8.330017
515,19470900.0,0.0,15.360748,15.362274,21.109375,21.112854,21.108856,21.104645,11.697113,15.081665,14.585754,15.89151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.456,4.2256735e-05,8.921885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.41051,52.267372,0.11375582,16.286144,49.495514,8.330017
516,19470960.0,0.0,15.3871155,15.388672,21.11087,21.115479,21.110565,21.10437,11.69693,15.075531,14.770966,15.748474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.94836,4.222038e-05,8.653106,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.790738,52.267372,0.11375582,14.888847,49.495514,8.330017
517,19471020.0,0.0,15.413818,15.415375,21.112183,21.117218,21.112152,21.104645,11.69693,15.028229,14.940186,15.562836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.4997,4.2184998e-05,8.361985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.132353,52.267372,0.11375582,13.991869,49.495514,8.330017
518,19471080.0,0.0,15.440857,15.442413,21.113098,21.11789,21.113525,21.105438,11.697052,14.947266,15.08255,15.370026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.13025,4.2151598e-05,8.024696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.355681,52.267372,0.11375582,13.285772,49.495514,8.330017
519,19471140.0,0.0,15.46817,15.469757,21.113617,21.117615,21.114563,21.106598,11.697235,14.843903,15.18808,15.198334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.8552,4.212101e-05,7.6773853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.452239,52.267372,0.11375582,12.840644,49.495514,8.330017
520,19471200.0,0.0,15.495789,15.497406,21.11377,21.116547,21.115204,21.108063,11.69751,14.72699,15.252502,15.063263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.6844,4.2093685e-05,7.344754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.424801,52.267372,0.11375582,12.674024,49.495514,8.330017
521,19471260.0,0.0,15.523682,15.525299,21.114532,21.11679,21.115753,21.109985,11.697815,14.595306,15.256531,14.914642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.6345,4.207043e-05,6.9425054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.15921,52.267372,0.11375582,11.748232,49.495514,8.330017
522,19471320.0,0.0,15.55188,15.553497,21.11493,21.116272,21.115906,21.111847,11.698151,14.465393,15.213318,14.779877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.7024,4.205114e-05,6.6406636,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.8447895,52.267372,0.11375582,11.462995,49.495514,8.330017
523,19471380.0,0.0,15.580322,15.58197,21.114838,21.115204,21.115631,21.113495,11.698517,14.348297,15.130157,14.681671,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.9045,4.2036416e-05,6.4157085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.467809,52.267372,0.11375582,11.403432,49.495514,8.330017
524,19471440.0,0.0,15.609039,15.610718,21.11444,21.11377,21.11499,21.114777,11.698944,14.253815,15.018646,14.627747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.2505,4.20268e-05,6.2805295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.068469,52.267372,0.11375582,11.542911,49.495514,8.330017
525,19471500.0,0.0,15.638031,15.639709,21.11377,21.112183,21.114105,21.115692,11.699402,14.18631,14.888397,14.617584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.7468,4.2022526e-05,6.2360153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.674274,52.267372,0.11375582,11.840494,49.495514,8.330017
526,19471560.0,0.0,15.667267,15.668945,21.113922,21.112701,21.113403,21.116333,11.69989,14.136841,14.73941,14.576233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.4155,4.2024538e-05,6.157561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2327323,52.267372,0.11375582,11.125671,49.495514,8.330017
527,19471620.0,0.0,15.696716,15.698425,21.11383,21.112915,21.11258,21.116455,11.700378,14.112518,14.594086,14.523041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.2526,4.2032865e-05,6.1983767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.894424,52.267372,0.11375582,10.933197,49.495514,8.330017
528,19471680.0,0.0,15.72641,15.728149,21.113556,21.112915,21.111755,21.116241,11.700897,14.106445,14.460022,14.473907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.2336,4.2045973e-05,6.2829123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.622655,52.267372,0.11375582,10.788939,49.495514,8.330017
529,19471740.0,0.0,15.756348,15.758087,21.113068,21.112701,21.110931,21.115631,11.701477,14.121674,14.347229,14.433899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.40594,4.206595e-05,6.4110613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.443581,52.267372,0.11375582,10.719048,49.495514,8.330017
530,19471800.0,0.0,15.7864685,15.788239,21.112427,21.112305,21.110199,21.114716,11.702087,14.154449,14.263702,14.407135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.7743,4.2093234e-05,6.5657725,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3637843,52.267372,0.11375582,10.720531,49.495514,8.330017
531,19471860.0,0.0,15.8168335,15.8186035,21.112823,21.113922,21.110077,21.113892,11.702728,14.185852,14.201141,14.320648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.34735,4.2128104e-05,6.595272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2806954,52.267372,0.11375582,9.638627,49.495514,8.330017
532,19471920.0,0.0,15.847382,15.849182,21.113007,21.11499,21.110016,21.112915,11.703369,14.215942,14.165161,14.203339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.12354,4.217045e-05,6.6636043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3130617,52.267372,0.11375582,9.077743,49.495514,8.330017
533,19471980.0,0.0,15.878143,15.879944,21.112915,21.115387,21.110077,21.111877,11.704071,14.243011,14.157379,14.084778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.1198,4.2220927e-05,6.7145696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.414076,52.267372,0.11375582,8.643612,49.495514,8.330017
534,19472040.0,0.0,15.909058,15.910889,21.11261,21.115204,21.11023,21.11087,11.704773,14.265381,14.175964,13.97757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.3425,4.22798e-05,6.7453213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5708904,52.267372,0.11375582,8.367458,49.495514,8.330017
535,19472100.0,0.0,15.940186,15.941986,21.112122,21.114502,21.110443,21.109985,11.705536,14.281647,14.217621,13.893555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.80005,4.2347376e-05,6.754733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7672706,52.267372,0.11375582,8.265295,49.495514,8.330017
536,19472160.0,0.0,15.971466,15.973297,21.112823,21.116089,21.111084,21.10965,11.706299,14.275269,14.262909,13.74942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.5133,4.2424588e-05,6.6140814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.856007,52.267372,0.11375582,6.899549,49.495514,8.330017
537,19472220.0,0.0,16.0029,16.00476,21.11322,21.116669,21.111633,21.109497,11.707092,14.251312,14.30957,13.588257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.4969,4.251224e-05,6.4931593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.975157,52.267372,0.11375582,6.3134527,49.495514,8.330017
538,19472280.0,0.0,16.034515,16.036346,21.113342,21.116608,21.112122,21.109467,11.707886,14.219025,14.35498,13.439484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.6936,4.2607036e-05,6.3638797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.078584,52.267372,0.11375582,5.888381,49.495514,8.330017
539,19472340.0,0.0,16.066254,16.068115,21.11316,21.115875,21.112488,21.109558,11.708771,14.179474,14.39563,13.321167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.17426,4.27124e-05,6.233881,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.155198,52.267372,0.11375582,5.6933713,49.495514,8.330017
540,19472400.0,0.0,16.098145,16.100006,21.112732,21.114655,21.11267,21.109772,11.709686,14.136047,14.429199,13.241791,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.9405,4.2828477e-05,6.1119394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2018104,52.267372,0.11375582,5.718844,49.495514,8.330017
541,19472460.0,0.0,16.130219,16.13208,21.119476,21.121735,21.119751,21.117096,11.710571,13.827637,14.18869,12.901367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.9766,4.2955482e-05,3.7221868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.929743,52.267372,0.11375582,1.2652706,49.495514,8.330017
542,19472520.0,0.0,16.162537,16.164398,21.125061,21.126556,21.125458,21.123322,11.711334,13.372772,13.785034,12.450348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1019.1799,4.3090058e-05,2.0527537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3029926,52.267372,0.11375582,0.0,49.495514,8.330017
543,19472580.0,0.0,16.195068,16.19696,21.128815,21.129364,21.129395,21.12799,11.711914,12.8359375,13.277374,12.147675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1024.5107,4.322988e-05,0.40976965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6265416,52.267372,0.11375582,0.0,49.495514,8.330017
544,19472640.0,0.0,16.227844,16.229767,21.131012,21.130981,21.1315,21.13092,11.712341,12.33728,12.7126465,11.969757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.9489,4.3373784e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.032730896,52.267372,0.11375582,0.0,49.495514,8.330017
545,19472700.0,0.0,16.260864,16.262787,21.132019,21.131836,21.132294,21.13211,11.712677,12.053711,12.259613,11.864624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.4803,4.3520977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
546,19472760.0,0.0,16.294098,16.29602,21.13324,21.13446,21.132568,21.132294,11.712952,11.898773,12.011078,11.802521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.0969,4.3670985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
547,19472820.0,0.0,16.327545,16.329498,21.134155,21.13681,21.132446,21.131897,11.713196,11.814331,11.87558,11.76593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.7925,4.3823475e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
548,19472880.0,0.0,16.361206,16.36316,21.134827,21.139008,21.13211,21.131165,11.713409,11.768341,11.801697,11.744354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.5629,4.397823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
549,19472940.0,0.0,16.39508,16.397064,21.135376,21.141113,21.131653,21.13028,11.713593,11.742981,11.760895,11.731567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.4048,4.4135082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
550,19473000.0,0.0,16.429138,16.431152,21.135834,21.143158,21.131134,21.129303,11.713776,11.729584,11.739319,11.724213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.3157,4.429391e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
551,19473060.0,0.0,16.46344,16.465424,21.138397,21.148651,21.131958,21.129578,11.713959,11.722412,11.727692,11.719971,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.2933,4.4454613e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
552,19473120.0,0.0,16.497925,16.499939,21.14215,21.156952,21.132782,21.129822,11.714111,11.718597,11.721497,12.868591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.3357,4.4617107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
553,19473180.0,0.0,16.532593,16.534607,21.146881,21.166992,21.133575,21.130035,11.714264,11.716614,11.71817,12.3993225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.4409,4.4781307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
554,19473240.0,0.0,16.567444,16.569489,21.151428,21.175049,21.137054,21.130249,11.7144165,12.661163,11.716431,12.119568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1088.6073,4.494715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
555,19473300.0,0.0,16.602478,16.604523,21.15628,21.181976,21.140167,21.133636,11.714539,12.23172,12.543152,11.954224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.8331,4.5114568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
556,19473360.0,0.0,16.637695,16.63977,21.161346,21.190277,21.14273,21.1362,11.714691,11.996613,12.166565,11.856171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.1168,4.5283494e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
557,19473420.0,0.0,16.673096,16.67517,21.165802,21.198181,21.144653,21.137848,11.714813,11.868774,11.961639,11.798401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1107.4567,4.545387e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
558,19473480.0,0.0,16.70868,16.710754,21.169922,21.20578,21.14624,21.139008,11.714935,11.799469,11.850525,11.764465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1113.8511,4.562564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
559,19473540.0,0.0,16.744385,16.74649,21.173828,21.213196,21.147675,21.139893,11.715057,11.760864,11.788574,11.744141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.2985,4.579873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
560,19473600.0,0.0,16.780304,16.78238,21.177582,21.22052,21.149017,21.140625,11.715179,11.739624,11.754486,11.732056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.7972,4.5973087e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
561,19473660.0,0.0,16.816345,16.81845,21.182343,21.229797,21.150696,21.141632,11.715271,11.728485,11.736572,11.725159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1133.3458,4.614866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
562,19473720.0,0.0,16.85254,16.854675,21.187073,21.239014,21.152374,21.142578,11.715363,11.722473,11.726868,11.7211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.9427,4.6325385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
563,19473780.0,0.0,16.888916,16.891022,21.193207,21.251678,21.154022,21.143494,11.715485,11.719269,11.72168,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.5864,4.6503217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
564,19473840.0,0.0,16.925385,16.92752,21.199799,21.265045,21.155731,21.144379,11.715576,12.01416,11.718933,12.363037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1153.2751,4.6682097e-05,42.375343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
565,19473900.0,0.0,16.962036,16.964172,21.206726,21.276611,21.160889,21.14618,11.715668,12.520905,12.935059,12.0997925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1160.007,4.6861936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
566,19473960.0,0.0,16.99881,17.000946,21.214447,21.28897,21.164886,21.15039,11.715729,12.155853,12.405518,11.942963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.7805,4.70427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
567,19474020.0,0.0,17.035706,17.037872,21.221252,21.300629,21.167969,21.153229,11.71582,11.9565735,12.093201,11.850281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.5945,4.7224337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
568,19474080.0,0.0,17.072723,17.07489,21.227478,21.31186,21.170532,21.155304,11.715881,11.846527,11.920715,11.795044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.4471,4.7406793e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
569,19474140.0,0.0,17.109894,17.11206,21.233398,21.322815,21.172852,21.156982,11.715973,11.785767,11.825439,11.762085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.3368,4.759001e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
570,19474200.0,0.0,17.147156,17.149323,21.239075,21.333557,21.174957,21.158417,11.716034,11.7534485,11.77475,11.74295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1194.2621,4.7773938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
571,19474260.0,0.0,17.18454,17.186707,21.245514,21.345886,21.177368,21.159973,11.716095,11.736359,11.747925,11.731903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.2212,4.795852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
572,19474320.0,0.0,17.222015,17.224213,21.251923,21.358093,21.179688,21.161469,11.7161255,11.726929,11.733124,11.725342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.2125,4.8143702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
573,19474380.0,0.0,17.259613,17.26181,21.25827,21.370209,21.182007,21.162903,11.716187,11.721954,11.72525,11.721527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.2347,4.8329435e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
