,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
857,19491420.0,0.0,22.811707,20.757751,22.87973,23.94754,22.239075,21.874268,11.729858,11.865295,11.9427185,12.799988,0.0,0.03206632,0.03206632,0.049558476,250.0,11.700012,0.0,0.0,0.0,1873.0142,5.791841e-05,0.0,52.227318,250.06139,11.59265,30.000002,0.11003716,53.77029,252.75502,210.89702,0.0,52.227318,0.11369101,4.2985926,49.45795,8.330017
858,19491480.0,0.0,22.823212,20.753754,22.89618,23.980042,22.242676,21.878754,11.729065,11.802124,11.843567,12.799957,0.0,0.032072067,0.032072067,0.04956661,250.0,11.700012,0.0,0.0,0.0,1881.3945,5.8246824e-05,0.0,52.233047,250.01904,11.729189,30.000002,0.109827526,53.579132,252.75441,210.88684,0.0,52.233047,0.11371068,4.302448,49.4628,8.330017
859,19491540.0,0.0,22.834442,20.749664,22.912445,24.01236,22.246094,21.882996,11.728088,11.768555,11.791077,12.799927,0.0,0.032076176,0.032076176,0.049572624,250.0,11.700012,0.0,0.0,0.0,1889.4109,5.856294e-05,0.0,52.236855,249.99538,11.862206,30.000002,0.10961109,53.39291,252.75577,210.88304,0.0,52.236855,0.11372495,4.3069196,49.46605,8.330017
860,19491600.0,0.0,22.845184,20.745453,22.928558,24.044495,22.24942,21.887085,11.727051,11.749481,11.761536,12.799927,0.0,0.032079104,0.032079104,0.04957699,250.0,11.700012,0.0,0.0,0.0,1897.087,5.8866914e-05,0.0,52.239384,249.9827,11.995687,30.000002,0.109382786,53.20604,252.75803,210.88248,0.0,52.239384,0.113735184,4.3114495,49.468212,8.330017
861,19491660.0,0.0,22.854553,20.74118,22.942932,24.072693,22.252563,21.89096,11.725952,11.739685,11.746643,12.799927,0.0,0.03208102,0.03208102,0.04957989,250.0,11.700012,0.0,0.0,0.0,1904.2551,5.9155696e-05,0.0,52.24087,249.978,12.117173,30.000002,0.10916647,53.035957,252.76064,210.88394,0.0,52.24087,0.11374191,4.3161087,49.46948,8.330017
862,19491720.0,0.0,22.863342,20.736816,22.957092,24.100739,22.255646,21.894806,11.724823,11.7335205,11.737549,12.799927,0.0,0.032082338,0.032082338,0.049581904,250.0,11.700012,0.0,0.0,0.0,1911.0651,5.943142e-05,0.0,52.241825,249.9763,12.244153,30.000002,0.10893224,52.858185,252.76326,210.88577,0.0,52.241825,0.11374658,4.320802,49.470284,8.330017
863,19491780.0,0.0,22.871887,20.73236,22.971191,24.12857,22.258728,21.89862,11.723785,11.729858,11.732361,12.799927,0.0,0.03208316,0.03208316,0.049583163,250.0,11.700012,0.0,0.0,0.0,1917.5144,5.9692065e-05,0.0,52.24235,249.97664,12.368422,30.000002,0.108695686,52.68421,252.76573,210.8876,0.0,52.24235,0.11374949,4.325098,49.47072,8.330017
864,19491840.0,0.0,22.880432,20.727875,22.985321,24.15628,22.262451,21.902374,11.722809,12.884216,11.728607,12.799927,0.0,0.032083757,0.032083757,0.04958407,250.0,11.700012,0.0,0.0,0.0,1923.7537,5.994363e-05,0.9061863,52.242695,249.9774,12.493592,30.000002,0.1084517,52.50897,252.76807,210.88919,0.0,52.242695,0.11375158,4.329156,49.47099,8.330017
865,19491900.0,0.0,22.889893,20.723297,23.00061,24.183899,22.268738,21.907745,11.721893,12.433563,12.846313,12.799927,0.0,0.032084227,0.032084227,0.049584795,250.0,11.700012,0.0,0.0,0.0,1929.9395,6.018907e-05,0.0,52.242924,249.97873,12.613376,30.000002,0.10821304,52.341278,252.77032,210.89081,0.0,52.242924,0.11375325,4.332897,49.47117,8.330017
866,19491960.0,0.0,22.897827,20.718689,23.014404,24.20813,22.273407,21.914062,11.721039,12.110443,12.332611,12.799927,0.0,0.03208452,0.03208452,0.04958524,250.0,11.700012,0.0,0.0,0.0,1935.8002,6.0425205e-05,0.0,52.243023,249.98007,12.734034,30.000002,0.10796769,52.172356,252.77245,210.89209,0.0,52.243023,0.11375428,4.336345,49.471237,8.330017
867,19492020.0,0.0,22.904938,20.71405,23.027466,24.232208,22.277283,21.919159,11.720154,11.933136,12.05426,12.799927,0.0,0.032084703,0.032084703,0.04958552,250.0,11.700012,0.0,0.0,0.0,1941.3287,6.0650815e-05,0.0,52.24305,249.98134,12.853744,30.000002,0.10771993,52.00476,252.77441,210.8931,0.0,52.24305,0.11375493,4.33997,49.47124,8.330017
868,19492080.0,0.0,22.911713,20.709381,23.04013,24.256195,22.2807,21.923584,11.719269,11.835693,11.90152,12.799927,0.0,0.03208481,0.03208481,0.049585678,250.0,11.700012,0.0,0.0,0.0,1946.5985,6.0866358e-05,0.0,52.243023,249.9825,12.969729,30.000002,0.10747618,51.84238,252.77626,210.89389,0.0,52.243023,0.1137553,4.3435445,49.471207,8.330017
869,19492140.0,0.0,22.91809,20.704712,23.052551,24.28003,22.283844,21.927643,11.718414,11.781372,11.816589,12.799927,0.0,0.03208488,0.03208488,0.049585782,250.0,11.700012,0.0,0.0,0.0,1951.6342,6.10727e-05,0.0,52.24298,249.98347,13.0847845,30.000002,0.1072312,51.681305,252.77805,210.89453,0.0,52.24298,0.11375555,4.3469114,49.47115,8.330017
870,19492200.0,0.0,22.924377,20.700012,23.06482,24.303741,22.286865,21.931488,11.717651,11.752014,11.770905,12.799927,0.0,0.032084916,0.032084916,0.04958583,250.0,11.700012,0.0,0.0,0.0,1956.4675,6.127045e-05,0.0,52.242916,249.98427,13.197186,30.000002,0.10698907,51.523937,252.77972,210.895,0.0,52.242916,0.11375567,4.3500385,49.47108,8.330017
871,19492260.0,0.0,22.929688,20.695312,23.075714,24.32431,22.289703,21.93509,11.716858,11.737213,11.748108,12.799957,0.0,0.032084934,0.032084934,0.049585856,250.0,11.700012,0.0,0.0,0.0,1960.977,6.1457584e-05,0.0,52.24284,249.98518,13.298758,30.000002,0.10676822,51.381737,252.7813,210.89551,0.0,52.24284,0.11375573,4.3532004,49.471004,8.330017
872,19492320.0,0.0,22.934448,20.690613,23.086395,24.344757,22.29248,21.93866,11.716095,11.728668,11.735107,12.799957,0.0,0.03208494,0.03208494,0.049585856,250.0,11.700012,0.0,0.0,0.0,1965.2407,6.163554e-05,0.0,52.242767,249.98563,13.406676,30.000002,0.10653165,51.23065,252.78284,210.89574,0.0,52.242767,0.11375573,4.356247,49.47093,8.330017
873,19492380.0,0.0,22.938873,20.685944,23.097046,24.365112,22.295258,21.94217,11.715424,11.722961,11.726593,12.799957,0.0,0.03208493,0.03208493,0.04958584,250.0,11.700012,0.0,0.0,0.0,1969.34,6.180715e-05,0.0,52.242702,249.98575,13.519753,30.000002,0.10628197,51.072346,252.7844,210.89578,0.0,52.242702,0.11375571,4.35904,49.47086,8.330017
874,19492440.0,0.0,22.943756,20.681305,23.107635,24.385376,22.298004,21.945648,11.714752,11.719574,11.72168,12.799957,0.0,0.03208494,0.03208494,0.04958585,250.0,11.700012,0.0,0.0,0.0,1973.3063,6.197128e-05,0.0,52.24263,249.9863,13.618286,30.000002,0.106063195,50.9344,252.78586,210.89607,0.0,52.24263,0.11375572,4.3616495,49.470787,8.330017
875,19492500.0,0.0,22.9487,20.676697,23.118622,24.405487,22.302612,21.949097,11.714172,12.812195,11.718689,12.799957,0.0,0.03208493,0.03208493,0.049585834,250.0,11.700012,0.0,0.0,0.0,1977.1141,6.212751e-05,0.0,52.242565,249.98648,13.722748,30.000002,0.10583019,50.78815,252.78732,210.89615,0.0,52.242565,0.113755696,4.364098,49.470722,8.330017
876,19492560.0,0.0,22.95346,20.67215,23.129456,24.422821,22.308014,21.955109,11.713623,12.310852,12.649567,12.799957,0.0,0.032084923,0.032084923,0.049585823,250.0,11.700012,0.0,0.0,0.0,1980.8444,6.2280335e-05,0.0,52.242504,249.98668,13.825234,30.000002,0.105600804,50.644672,252.78879,210.89624,0.0,52.242504,0.11375567,4.3662877,49.47066,8.330017
877,19492620.0,0.0,22.957703,20.667633,23.13977,24.440063,22.312134,21.960724,11.713074,12.039246,12.223663,12.799957,0.0,0.032084916,0.032084916,0.049585808,250.0,11.700012,0.0,0.0,0.0,1984.3898,6.2427e-05,0.0,52.242447,249.9868,13.928167,30.000002,0.10536984,50.500565,252.79022,210.89627,0.0,52.242447,0.11375564,4.368452,49.4706,8.330017
878,19492680.0,0.0,22.961517,20.663208,23.149506,24.457214,22.315582,21.965302,11.712524,11.890991,11.991669,12.799957,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,1987.7505,6.2567386e-05,0.0,52.242386,249.98698,14.027628,30.000002,0.105146356,50.361317,252.79164,210.89636,0.0,52.242386,0.11375562,4.370644,49.47054,8.330017
879,19492740.0,0.0,22.964874,20.658844,23.158966,24.474304,22.318634,21.9693,11.712006,11.810577,11.865967,12.799957,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1990.937,6.270161e-05,0.0,52.242332,249.98703,14.129715,30.000002,0.1049168,50.218403,252.79308,210.89636,0.0,52.242332,0.113755584,4.372817,49.47049,8.330017
880,19492800.0,0.0,22.968414,20.654541,23.168213,24.491272,22.321472,21.972992,11.711456,11.7655945,11.795776,12.799957,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,1994.006,6.283e-05,0.0,52.24228,249.98734,14.223279,30.000002,0.104706585,50.08741,252.79443,210.8965,0.0,52.24228,0.11375556,4.374909,49.470436,8.330017
881,19492860.0,0.0,22.970703,20.65036,23.17627,24.505676,22.324127,21.97641,11.710968,11.740784,11.757202,12.799957,0.0,0.032084886,0.032084886,0.049585752,250.0,11.700012,0.0,0.0,0.0,1996.8446,6.2952546e-05,0.0,52.242233,249.98747,14.319626,30.000002,0.10449032,49.952526,252.7958,210.89655,0.0,52.242233,0.113755524,4.3769717,49.47039,8.330017
882,19492920.0,0.0,22.972809,20.64627,23.184174,24.519989,22.326721,21.979767,11.710449,11.726807,11.735596,12.799957,0.0,0.032084875,0.032084875,0.04958574,250.0,11.700012,0.0,0.0,0.0,1999.5305,6.3069405e-05,0.0,52.24219,249.98758,14.416342,30.000002,0.10427368,49.81712,252.79718,210.89659,0.0,52.24219,0.113755494,4.3789883,49.47035,8.330017
883,19492980.0,0.0,22.975342,20.642273,23.192017,24.53424,22.329254,21.983032,11.709991,11.719727,11.7247925,12.799957,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,2002.1195,6.3180145e-05,0.0,52.24215,249.98799,14.5027685,30.000002,0.10408064,49.696125,252.79846,210.89679,0.0,52.24215,0.11375549,4.380889,49.470306,8.330017
884,19493040.0,0.0,22.977509,20.638397,23.19983,24.5484,22.331757,21.986267,11.709564,11.715607,11.718597,12.799957,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,2004.5826,6.328582e-05,0.0,52.24211,249.98813,14.594531,30.000002,0.10387634,49.567657,252.79976,210.89684,0.0,52.24211,0.11375545,4.3826146,49.47027,8.330017
885,19493100.0,0.0,22.979279,20.634674,23.20758,24.56247,22.334229,21.989471,11.7091675,11.712799,11.714447,12.799988,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,2006.9456,6.338825e-05,0.0,52.24209,249.98796,14.6947975,30.000002,0.103654094,49.427284,252.80109,210.8967,0.0,52.24209,0.113755345,4.384171,49.470245,8.330017
886,19493160.0,0.0,22.98169,20.631073,23.215118,24.57425,22.33963,21.992767,11.708801,12.618774,12.1536255,12.799988,0.0,0.03208484,0.03208484,0.049585678,250.0,11.700012,0.0,0.0,0.0,2009.2654,6.348684e-05,0.0,52.242058,249.98845,14.776712,30.000002,0.10347336,49.3126,252.80234,210.89696,36.108242,52.242058,0.113755375,4.3856697,49.470215,8.330017
887,19493220.0,0.0,22.984436,20.627594,23.223389,24.585938,22.34433,21.999268,11.708466,12.206116,12.503754,12.799988,0.0,0.03208483,0.03208483,0.04958565,250.0,11.700012,0.0,0.0,0.0,2011.5516,6.3581705e-05,0.0,52.242043,249.98859,14.866191,30.000002,0.10327698,49.187332,252.80357,210.89699,0.0,52.242043,0.11375531,4.387039,49.470196,8.330017
888,19493280.0,0.0,22.98645,20.624298,23.230927,24.597534,22.347992,22.004272,11.70816,11.980255,12.143005,12.799988,0.0,0.03208481,0.03208481,0.049585626,250.0,11.700012,0.0,0.0,0.0,2013.7098,6.367336e-05,0.0,52.242023,249.98866,14.956684,30.000002,0.1030796,49.060642,252.80482,210.89699,0.0,52.242023,0.11375525,4.388245,49.470184,8.330017
889,19493340.0,0.0,22.98822,20.621155,23.238037,24.6091,22.351074,22.008423,11.707825,11.855988,11.944458,12.799988,0.0,0.0320848,0.0320848,0.049585596,250.0,11.700012,0.0,0.0,0.0,2015.7521,6.3761174e-05,0.0,52.242016,249.98882,15.044355,30.000002,0.10288967,48.9379,252.80603,210.89703,0.0,52.242016,0.1137552,4.3895435,49.470173,8.330017
890,19493400.0,0.0,22.989746,20.618195,23.244873,24.620605,22.353851,22.012085,11.70752,11.787018,11.834351,12.799988,0.0,0.03208479,0.03208479,0.049585585,250.0,11.700012,0.0,0.0,0.0,2017.6923,6.384534e-05,0.0,52.242016,249.98898,15.131474,30.000002,0.10270233,48.815937,252.80725,210.89711,0.0,52.242016,0.11375516,4.39083,49.470173,8.330017
891,19493460.0,0.0,22.9906,20.615387,23.25064,24.629974,22.356323,22.01538,11.707184,11.750671,11.776428,12.799988,0.0,0.032084778,0.032084778,0.04958556,250.0,11.700012,0.0,0.0,0.0,2019.489,6.392576e-05,0.0,52.242016,249.98924,15.214671,30.000002,0.10252477,48.69946,252.80841,210.8972,0.0,52.242016,0.113755114,4.392131,49.470173,8.330017
892,19493520.0,0.0,22.991272,20.612793,23.256256,24.639282,22.358734,22.018555,11.706848,11.730774,11.7447815,12.799988,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,2021.1752,6.400215e-05,0.0,52.242023,249.98943,15.298764,30.000002,0.10234677,48.58173,252.80956,210.89728,0.0,52.242023,0.11375506,4.3935103,49.470184,8.330017
893,19493580.0,0.0,22.991852,20.610413,23.26184,24.64853,22.361053,22.021606,11.706543,11.719574,11.727081,12.799988,0.0,0.032084752,0.032084752,0.049585514,250.0,11.700012,0.0,0.0,0.0,2022.7924,6.407545e-05,0.0,52.242046,249.98955,15.383978,30.000002,0.10216798,48.46243,252.81071,210.89731,0.0,52.242046,0.11375501,4.3947015,49.470203,8.330017
894,19493640.0,0.0,22.992584,20.608215,23.267334,24.657745,22.363342,22.024658,11.706299,11.71347,11.717468,12.799988,0.0,0.03208474,0.03208474,0.04958549,250.0,11.700012,0.0,0.0,0.0,2024.363,6.4145905e-05,0.0,52.242065,249.98975,15.466541,30.000002,0.10199637,48.34684,252.81183,210.89738,0.0,52.242065,0.11375497,4.3957605,49.470226,8.330017
895,19493700.0,0.0,22.993591,20.606262,23.272827,24.6669,22.3656,22.027618,11.706055,11.710327,11.7126465,12.799988,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,2025.8942,6.42132e-05,0.0,52.24209,249.99011,15.542451,30.000002,0.10184009,48.24057,252.81288,210.89755,0.0,52.24209,0.11375495,4.396743,49.470253,8.330017
896,19493760.0,0.0,22.993744,20.604523,23.277496,24.674072,22.368164,22.030579,11.705811,12.559418,11.709747,12.799988,0.0,0.032084715,0.032084715,0.049585447,250.0,11.700012,0.0,0.0,0.0,2027.2936,6.427785e-05,17.033016,52.242123,249.99023,15.623881,30.000002,0.10167402,48.126568,252.81395,210.89758,0.0,52.242123,0.113754876,4.397709,49.470284,8.330017
897,19493820.0,0.0,22.994934,20.602997,23.283325,24.681244,22.37384,22.034729,11.705597,12.465973,12.914917,12.799988,0.0,0.0320847,0.0320847,0.049585424,250.0,11.700012,0.0,0.0,0.0,2028.7433,6.4340595e-05,0.0,52.242165,249.9904,15.7039585,30.000002,0.10151246,48.014458,252.815,210.89763,0.0,52.242165,0.113754824,4.39856,49.470325,8.330017
898,19493880.0,0.0,22.996338,20.601746,23.289276,24.688354,22.37793,22.040527,11.705444,12.121124,12.368561,12.799988,0.0,0.032084685,0.032084685,0.049585395,250.0,11.700012,0.0,0.0,0.0,2030.2043,6.4402135e-05,0.0,52.242218,249.99055,15.784122,30.000002,0.101352505,47.90223,252.81604,210.89767,0.0,52.242218,0.113754764,4.3991284,49.470375,8.330017
899,19493940.0,0.0,22.997162,20.600739,23.294556,24.695404,22.381134,22.044983,11.705292,11.932861,12.068268,12.799988,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2031.5725,6.446192e-05,0.0,52.24227,249.99068,15.864502,30.000002,0.10119396,47.7897,252.81706,210.89769,0.0,52.24227,0.113754705,4.399725,49.470436,8.330017
900,19494000.0,0.0,22.997833,20.600006,23.299438,24.702454,22.38388,22.048737,11.705109,11.829712,11.903778,12.799988,0.0,0.032084655,0.032084655,0.049585342,250.0,11.700012,0.0,0.0,0.0,2032.8734,6.451956e-05,0.0,52.24234,249.99086,15.942258,30.000002,0.10104247,47.68084,252.81805,210.89777,0.0,52.24234,0.11375465,4.4004226,49.4705,8.330017
901,19494060.0,0.0,22.997742,20.599548,23.303375,24.707703,22.38623,22.052032,11.704926,11.772858,11.813141,12.799988,0.0,0.032084636,0.032084636,0.049585313,250.0,11.700012,0.0,0.0,0.0,2034.0565,6.45749e-05,0.0,52.24241,249.99104,16.019405,30.000002,0.100894,47.572834,252.81903,210.89783,0.0,52.24241,0.11375459,4.401192,49.470566,8.330017
902,19494120.0,0.0,22.997528,20.599426,23.30716,24.712921,22.388458,22.055084,11.704742,11.741241,11.762787,12.799988,0.0,0.032084625,0.032084625,0.049585287,250.0,11.700012,0.0,0.0,0.0,2035.1697,6.46279e-05,0.0,52.24249,249.9912,16.097496,30.000002,0.10074562,47.463505,252.82,210.89786,0.0,52.24249,0.11375454,4.401994,49.47065,8.330017
903,19494180.0,0.0,22.997437,20.599579,23.310852,24.718079,22.390594,22.058044,11.704559,11.724243,11.735779,12.799988,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2036.2571,6.46791e-05,0.0,52.242573,249.99138,16.173422,30.000002,0.100603275,47.357212,252.82094,210.89793,0.0,52.242573,0.11375449,4.4026914,49.470734,8.330017
904,19494240.0,0.0,22.99759,20.600006,23.314484,24.723236,22.39267,22.060883,11.704407,11.71582,11.722443,12.799988,0.0,0.032084607,0.032084607,0.049585257,250.0,11.700012,0.0,0.0,0.0,2037.3309,6.472845e-05,0.0,52.24266,249.99167,16.243773,30.000002,0.10047316,47.25872,252.82184,210.89807,0.0,52.24266,0.113754466,4.4032903,49.47082,8.330017
905,19494300.0,0.0,22.99759,20.600708,23.318085,24.728363,22.394714,22.06369,11.704285,11.711121,11.715027,12.799988,0.0,0.03208459,0.03208459,0.049585227,250.0,11.700012,0.0,0.0,0.0,2038.3678,6.477636e-05,0.0,52.242756,249.99182,16.318096,30.000002,0.10033747,47.154663,252.82272,210.89812,0.0,52.242756,0.11375441,4.403802,49.47092,8.330017
906,19494360.0,0.0,22.996857,20.601654,23.32071,24.731201,22.396729,22.066437,11.704163,11.708191,11.710449,12.799988,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,2039.3053,6.482282e-05,0.0,52.242863,249.99197,16.391888,30.000002,0.10020463,47.051357,252.82361,210.89816,0.0,52.242863,0.11375434,4.4043293,49.471024,8.330017
907,19494420.0,0.0,22.99643,20.602875,23.32367,24.733978,22.4003,22.069183,11.70401,12.867615,11.707611,12.799988,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,2040.2301,6.486783e-05,0.0,52.242977,249.99213,16.465954,30.000002,0.100073285,46.947662,252.82446,210.8982,0.0,52.242977,0.11375428,4.404888,49.471138,8.330017
908,19494480.0,0.0,22.99704,20.60431,23.327637,24.736786,22.405151,22.074219,11.703949,12.337555,12.714478,12.799988,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,2041.2529,6.49124e-05,0.0,52.243095,249.9923,16.539045,30.000002,0.09994566,46.845333,252.8253,210.89824,0.0,52.243095,0.11375422,4.4052067,49.47126,8.330017
909,19494540.0,0.0,22.997467,20.605957,23.33133,24.739563,22.408691,22.079315,11.703888,12.049591,12.253815,12.799988,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,2042.2692,6.495686e-05,0.0,52.243225,249.99243,16.612438,30.000002,0.0998195,46.742584,252.82614,210.89827,0.0,52.243225,0.11375415,4.405329,49.471386,8.330017
910,19494600.0,0.0,22.997498,20.60785,23.334442,24.74231,22.411469,22.083282,11.703827,11.891937,12.003052,12.799988,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,2043.223,6.5000415e-05,0.0,52.243362,249.99258,16.684896,30.000002,0.09969687,46.641144,252.82695,210.89832,0.0,52.243362,0.11375409,4.405578,49.471523,8.330017
911,19494660.0,0.0,22.996735,20.609894,23.336578,24.743439,22.413757,22.086609,11.703735,11.806152,11.866577,12.799988,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2044.0709,6.50426e-05,0.0,52.2435,249.99269,16.755955,30.000002,0.09957661,46.54166,252.82774,210.89835,0.0,52.2435,0.11375406,4.4059777,49.47167,8.330017
912,19494720.0,0.0,22.995758,20.612152,23.338501,24.744568,22.415833,22.0896,11.703613,11.758514,11.790863,12.799988,0.0,0.03208449,0.03208449,0.049585048,250.0,11.700012,0.0,0.0,0.0,2044.8582,6.508326e-05,0.0,52.24365,249.99274,16.827562,30.000002,0.09945458,46.441414,252.82854,210.89836,0.0,52.24365,0.113754034,4.40647,49.471817,8.330017
913,19494780.0,0.0,22.994873,20.614563,23.340332,24.745697,22.417755,22.092407,11.703522,11.733459,11.751038,12.799988,0.0,0.03208449,0.03208449,0.049585048,250.0,11.700012,0.0,0.0,0.0,2045.6294,6.5122746e-05,0.0,52.243793,249.99281,16.895634,30.000002,0.09933782,46.34611,252.82932,210.8984,0.0,52.243793,0.113754034,4.4069138,49.47196,8.330017
914,19494840.0,0.0,22.993835,20.617157,23.342102,24.746796,22.419617,22.095093,11.70343,11.719513,11.728943,12.799988,0.0,0.032084487,0.032084487,0.049585048,250.0,11.700012,0.0,0.0,0.0,2046.3737,6.5161345e-05,0.0,52.243942,249.99283,16.965475,30.000002,0.09921725,46.248337,252.83011,210.8984,0.0,52.243942,0.113754034,4.4072747,49.472107,8.330017
915,19494900.0,0.0,22.99289,20.619904,23.343842,24.747894,22.421448,22.097748,11.703339,11.712006,11.717072,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2047.1115,6.5199274e-05,0.0,52.24409,249.99284,17.033266,30.000002,0.09909946,46.15343,252.8309,210.89842,0.0,52.24409,0.11375404,4.4075513,49.472256,8.330017
916,19494960.0,0.0,22.991608,20.622772,23.34494,24.747559,22.423187,22.100311,11.703278,11.708313,11.711212,12.799988,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,2047.7955,6.523615e-05,0.0,52.24423,249.99298,17.096018,30.000002,0.098989785,46.065575,252.83167,210.89851,0.0,52.24423,0.11375409,4.4078536,49.472393,8.330017
917,19495020.0,0.0,22.990143,20.625763,23.346008,24.747223,22.424896,22.102875,11.703186,11.70639,11.708191,12.799988,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,2048.439,6.527184e-05,0.0,52.24437,249.993,17.161627,30.000002,0.0988744,45.973724,252.83243,210.89853,0.0,52.24437,0.11375409,4.4081645,49.472534,8.330017
918,19495080.0,0.0,22.989258,20.628876,23.347778,24.746887,22.42929,22.105408,11.703125,12.667633,11.705994,12.799988,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,2049.1284,6.530725e-05,0.0,52.244514,249.993,17.227709,30.000002,0.09875745,45.88121,252.83319,210.89853,0.0,52.244514,0.11375409,4.4084215,49.472675,8.330017
919,19495140.0,0.0,22.989227,20.63208,23.350372,24.746582,22.43338,22.111145,11.7031555,12.230072,12.541077,12.800018,0.0,0.03208451,0.03208451,0.049585085,250.0,11.700012,0.0,0.0,0.0,2049.9192,6.5343236e-05,0.0,52.24465,249.99303,17.291988,30.000002,0.09864303,45.791214,252.83397,210.89854,0.0,52.24465,0.11375411,4.4083943,49.472816,8.330017
920,19495200.0,0.0,22.988617,20.635345,23.352386,24.746246,22.43637,22.115631,11.7031555,11.9913025,12.161499,12.800018,0.0,0.03208451,0.03208451,0.049585085,250.0,11.700012,0.0,0.0,0.0,2050.6702,6.537945e-05,0.0,52.244793,249.99301,17.357004,30.000002,0.098526604,45.700195,252.83473,210.89854,0.0,52.244793,0.11375411,4.408326,49.472954,8.330017
921,19495260.0,0.0,22.987183,20.638733,23.353333,24.744568,22.43863,22.119171,11.703125,11.859894,11.952484,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2051.3206,6.541492e-05,0.0,52.24493,249.99303,17.420134,30.000002,0.09841291,45.611813,252.8355,210.89856,0.0,52.24493,0.113754116,4.408476,49.47309,8.330017
922,19495320.0,0.0,22.985565,20.64215,23.354034,24.74292,22.440552,22.122192,11.703033,11.788391,11.838776,12.799988,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,2051.916,6.544921e-05,0.0,52.245064,249.99307,17.482214,30.000002,0.09830047,45.524902,252.83626,210.89859,0.0,52.245064,0.113754146,4.4088025,49.47323,8.330017
923,19495380.0,0.0,22.983795,20.64566,23.354584,24.741272,22.442322,22.12497,11.702972,11.748688,11.775665,12.799988,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,2052.4827,6.548271e-05,0.0,52.2452,249.99307,17.544798,30.000002,0.098186485,45.437286,252.83702,210.8986,0.0,52.2452,0.11375415,4.409103,49.473366,8.330017
924,19495440.0,0.0,22.982056,20.64917,23.355072,24.739624,22.44394,22.127563,11.702911,11.727417,11.741852,12.799988,0.0,0.032084532,0.032084532,0.049585123,250.0,11.700012,0.0,0.0,0.0,2053.0388,6.551558e-05,0.0,52.24534,249.99312,17.605433,30.000002,0.098075435,45.352394,252.83777,210.89864,0.0,52.24534,0.11375419,4.4093513,49.473495,8.330017
925,19495500.0,0.0,22.980347,20.65271,23.35553,24.738007,22.445526,22.130066,11.70285,11.716217,11.724091,12.799988,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,2053.5886,6.554784e-05,0.0,52.24546,249.9932,17.664013,30.000002,0.097967595,45.270382,252.83852,210.8987,0.0,52.24546,0.113754205,4.4095764,49.47362,8.330017
926,19495560.0,0.0,22.978241,20.65628,23.355377,24.735107,22.446991,22.132507,11.702789,11.710571,11.715088,12.799988,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,2054.0823,6.55793e-05,0.0,52.245586,249.99329,17.72042,30.000002,0.097863235,45.19141,252.83925,210.89877,0.0,52.245586,0.11375426,4.409812,49.473747,8.330017
927,19495620.0,0.0,22.976044,20.659851,23.355194,24.732208,22.448425,22.134888,11.702728,11.707611,11.710419,12.799988,0.0,0.032084554,0.032084554,0.049585156,250.0,11.700012,0.0,0.0,0.0,2054.5466,6.5609864e-05,0.0,52.245705,249.99333,17.778326,30.000002,0.097755544,45.11034,252.83998,210.89879,0.0,52.245705,0.113754265,4.41005,49.47387,8.330017
928,19495680.0,0.0,22.973846,20.663422,23.355042,24.72934,22.44992,22.137268,11.702667,11.924255,11.707153,12.799988,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,2055.0059,6.564007e-05,46.44425,52.24583,249.99336,17.835756,30.000002,0.09764819,45.02994,252.8407,210.89882,0.0,52.24583,0.113754265,4.4102683,49.47399,8.330017
929,19495740.0,0.0,22.972626,20.666962,23.356018,24.72647,22.454865,22.140564,11.702667,12.504181,12.936981,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,2055.5535,6.5670305e-05,0.0,52.245956,249.99338,17.893124,30.000002,0.09754043,44.949627,252.84143,210.89883,0.0,52.245956,0.11375428,4.4103622,49.474117,8.330017
930,19495800.0,0.0,22.97171,20.670471,23.3573,24.723633,22.458282,22.145935,11.702698,12.140778,12.400574,12.800018,0.0,0.03208456,0.03208456,0.04958517,250.0,11.700012,0.0,0.0,0.0,2056.1633,6.570127e-05,0.0,52.246075,249.99341,17.949677,30.000002,0.09743368,44.870453,252.84215,210.89885,0.0,52.246075,0.113754295,4.4102244,49.47424,8.330017
931,19495860.0,0.0,22.969757,20.67392,23.357391,24.719574,22.460632,22.149902,11.702698,11.941589,12.083282,12.800018,0.0,0.032084562,0.032084562,0.049585175,250.0,11.700012,0.0,0.0,0.0,2056.6707,6.573207e-05,0.0,52.246197,249.99342,18.00579,30.000002,0.09732724,44.791897,252.84288,210.89886,0.0,52.246197,0.1137543,4.4102106,49.474358,8.330017
932,19495920.0,0.0,22.967468,20.677338,23.357056,24.715515,22.462494,22.153107,11.702637,11.833282,11.910767,12.800018,0.0,0.032084562,0.032084562,0.049585175,250.0,11.700012,0.0,0.0,0.0,2057.1096,6.576189e-05,0.0,52.24632,249.99342,18.062456,30.000002,0.09721922,44.712563,252.8436,210.89886,0.0,52.24632,0.1137543,4.4104404,49.47448,8.330017
933,19495980.0,0.0,22.965057,20.680664,23.356537,24.711517,22.46408,22.155884,11.702576,11.774536,11.817139,12.799988,0.0,0.032084577,0.032084577,0.049585193,250.0,11.700012,0.0,0.0,0.0,2057.5205,6.579092e-05,0.0,52.246433,249.99348,18.11607,30.000002,0.09711659,44.637505,252.84431,210.89891,0.0,52.246433,0.11375434,4.4107037,49.474598,8.330017
934,19496040.0,0.0,22.962646,20.683899,23.355927,24.70752,22.465515,22.158447,11.702515,11.741699,11.764893,12.799988,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,2057.915,6.581921e-05,0.0,52.246548,249.99356,18.168558,30.000002,0.097015634,44.56402,252.84502,210.89896,0.0,52.246548,0.113754354,4.410964,49.47471,8.330017
935,19496100.0,0.0,22.960114,20.687073,23.355286,24.703552,22.466858,22.160858,11.702454,11.72348,11.73587,12.799988,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,2058.286,6.584691e-05,0.0,52.24666,249.99358,18.222315,30.000002,0.09691179,44.48876,252.84572,210.89897,0.0,52.24666,0.11375437,4.4111915,49.474823,8.330017
936,19496160.0,0.0,22.957214,20.690125,23.354065,24.698456,22.468079,22.163177,11.702393,11.713867,11.720612,12.799988,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,2058.6135,6.5873974e-05,0.0,52.24677,249.99365,18.273235,30.000002,0.096812986,44.41747,252.84642,210.89903,0.0,52.24677,0.11375439,4.4114103,49.47493,8.330017
937,19496220.0,0.0,22.954376,20.693054,23.352844,24.69339,22.469238,22.165466,11.702332,11.709015,11.712891,12.799988,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,2058.9148,6.5900014e-05,0.0,52.246876,249.99376,18.322178,30.000002,0.096717656,44.34895,252.84709,210.89911,0.0,52.246876,0.11375443,4.4116945,49.475037,8.330017
938,19496280.0,0.0,22.951447,20.695862,23.351593,24.688354,22.470398,22.167694,11.7022705,11.706451,11.708893,12.799988,0.0,0.0320846,0.0320846,0.04958524,250.0,11.700012,0.0,0.0,0.0,2059.1982,6.5925364e-05,0.0,52.246983,249.9938,18.37249,30.000002,0.096619226,44.278515,252.84778,210.89914,0.0,52.246983,0.113754444,4.4119163,49.475143,8.330017
939,19496340.0,0.0,22.94873,20.698517,23.350677,24.68335,22.47284,22.169922,11.702209,12.939636,11.706116,12.799988,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,2059.4917,6.595037e-05,0.0,52.24708,249.99384,18.422812,30.000002,0.09652037,44.208065,252.84845,210.89914,0.0,52.24708,0.113754444,4.412111,49.475246,8.330017
940,19496400.0,0.0,22.947021,20.70102,23.35086,24.678345,22.477081,22.174194,11.702209,12.380981,12.767181,12.800018,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,2059.891,6.597569e-05,0.0,52.247192,249.99387,18.472246,30.000002,0.09642287,44.13886,252.84912,210.89917,0.0,52.247192,0.11375445,4.4121356,49.47535,8.330017
941,19496460.0,0.0,22.944702,20.70337,23.350403,24.672333,22.479797,22.178894,11.70224,12.072723,12.281616,12.800018,0.0,0.032084607,0.032084607,0.04958525,250.0,11.700012,0.0,0.0,0.0,2060.2585,6.600143e-05,0.0,52.2473,249.99388,18.521788,30.000002,0.09632477,44.0695,252.8498,210.89919,0.0,52.2473,0.113754466,4.4120455,49.475456,8.330017
942,19496520.0,0.0,22.941925,20.705505,23.349365,24.666351,22.48172,22.182434,11.702209,11.904816,12.019043,12.800018,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2060.5503,6.602642e-05,0.0,52.2474,249.99391,18.570318,30.000002,0.096228294,44.001556,252.85046,210.89922,0.0,52.2474,0.11375448,4.4121857,49.47556,8.330017
943,19496580.0,0.0,22.938843,20.707489,23.348053,24.6604,22.483215,22.185364,11.702148,11.812195,11.874207,12.799988,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2060.792,6.6050474e-05,0.0,52.2475,249.99393,18.618778,30.000002,0.09613157,43.933712,252.85112,210.89922,0.0,52.2475,0.11375448,4.412453,49.475662,8.330017
944,19496640.0,0.0,22.935669,20.709259,23.346558,24.65448,22.484497,22.187958,11.702057,11.760986,11.794128,12.799988,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,2061.001,6.607371e-05,0.0,52.2476,249.99397,18.665937,30.000002,0.09603711,43.86769,252.85179,210.89926,0.0,52.2476,0.1137545,4.4127355,49.47576,8.330017
945,19496700.0,0.0,22.932404,20.710815,23.34497,24.64859,22.485626,22.190308,11.701996,11.733734,11.751556,12.799988,0.0,0.03208462,0.03208462,0.049585275,250.0,11.700012,0.0,0.0,0.0,2061.1868,6.6096174e-05,0.0,52.247704,249.99402,18.712742,30.000002,0.095943,43.80216,252.85245,210.89929,0.0,52.247704,0.11375452,4.41301,49.47586,8.330017
946,19496760.0,0.0,22.928802,20.712128,23.342926,24.641754,22.486572,22.192535,11.701935,11.719238,11.728943,12.799988,0.0,0.03208463,0.03208463,0.049585287,250.0,11.700012,0.0,0.0,0.0,2061.3218,6.6117704e-05,0.0,52.24779,249.99413,18.757002,30.000002,0.095853694,43.740196,252.85307,210.89935,0.0,52.24779,0.11375454,4.41332,49.475952,8.330017
947,19496820.0,0.0,22.925018,20.713196,23.34082,24.634918,22.487488,22.194702,11.701843,11.711121,11.716278,12.799988,0.0,0.03208463,0.03208463,0.049585287,250.0,11.700012,0.0,0.0,0.0,2061.4158,6.613823e-05,0.0,52.247887,249.99413,18.803362,30.000002,0.09575981,43.675293,252.85373,210.89937,0.0,52.247887,0.11375454,4.413662,49.476048,8.330017
948,19496880.0,0.0,22.921173,20.71405,23.338715,24.628143,22.488373,22.196838,11.701782,11.706451,11.709015,12.799988,0.0,0.032084625,0.032084625,0.049585283,250.0,11.700012,0.0,0.0,0.0,2061.4905,6.615805e-05,0.0,52.24799,249.99411,18.850683,30.000002,0.095663615,43.609043,252.85439,210.89934,0.0,52.24799,0.11375454,4.413948,49.476147,8.330017
949,19496940.0,0.0,22.917694,20.7146,23.336609,24.621399,22.489258,22.198944,11.701691,11.704437,11.705902,12.799988,0.0,0.032084648,0.032084648,0.049585324,250.0,11.700012,0.0,0.0,0.0,2061.5728,6.617691e-05,0.0,52.248074,249.99434,18.888535,30.000002,0.095586486,43.55605,252.85498,210.8995,0.0,52.248074,0.113754615,4.414232,49.47623,8.330017
950,19497000.0,0.0,22.914429,20.714905,23.335114,24.614685,22.492462,22.20102,11.70163,12.734528,11.704163,12.799988,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,2061.6619,6.6195e-05,0.0,52.248158,249.99437,18.932287,30.000002,0.09549697,43.494797,252.85559,210.89952,0.0,52.248158,0.1137546,4.414491,49.47632,8.330017
951,19497060.0,0.0,22.911621,20.714905,23.334167,24.607086,22.495789,22.206085,11.70163,12.264984,12.582397,12.800018,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,2061.8123,6.62135e-05,0.0,52.248245,249.9944,18.974955,30.000002,0.0954094,43.435062,252.85622,210.89954,0.0,52.248245,0.113754615,4.4145365,49.476406,8.330017
952,19497120.0,0.0,22.908295,20.71463,23.332703,24.599518,22.497955,22.210266,11.701599,12.00882,12.181976,12.800018,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,2061.9102,6.623172e-05,0.0,52.248337,249.99442,19.018011,30.000002,0.09532074,43.374786,252.85683,210.89955,0.0,52.248337,0.113754615,4.4146085,49.476494,8.330017
953,19497180.0,0.0,22.904602,20.71402,23.33075,24.59198,22.49945,22.21344,11.701538,11.869476,11.964081,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,2061.9414,6.624896e-05,0.0,52.248425,249.99446,19.059832,30.000002,0.09523436,43.316235,252.85744,210.89958,0.0,52.248425,0.11375463,4.414859,49.47658,8.330017
954,19497240.0,0.0,22.900604,20.713074,23.328583,24.584503,22.50061,22.216095,11.701447,11.793976,11.846069,12.799988,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,2061.9177,6.626509e-05,0.0,52.248512,249.99448,19.102274,30.000002,0.09514641,43.256817,252.85805,210.89958,0.0,52.248512,0.11375464,4.415208,49.47667,8.330017
955,19497300.0,0.0,22.896576,20.711823,23.326294,24.577057,22.501556,22.218475,11.701355,11.75177,11.78009,12.799988,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,2061.8645,6.62801e-05,0.0,52.248592,249.99455,19.141886,30.000002,0.095064074,43.20136,252.85863,210.89963,0.0,52.248592,0.11375465,4.4155836,49.47675,8.330017
956,19497360.0,0.0,22.89209,20.710205,23.323517,24.568787,22.502289,22.220642,11.701263,11.728699,11.74408,12.799988,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,2061.742,6.629389e-05,0.0,52.248676,249.99458,19.182512,30.000002,0.09497937,43.14448,252.85922,210.89964,0.0,52.248676,0.11375465,4.4159946,49.476833,8.330017
957,19497420.0,0.0,22.887482,20.708221,23.32071,24.560547,22.50296,22.222717,11.701141,11.715912,11.724121,12.799988,0.0,0.032084666,0.032084666,0.04958535,250.0,11.700012,0.0,0.0,0.0,2061.579,6.630647e-05,0.0,52.248756,249.99463,19.22223,30.000002,0.09489633,43.088875,252.85982,210.89969,0.0,52.248756,0.113754675,4.416414,49.476917,8.330017
958,19497480.0,0.0,22.882996,20.705872,23.317902,24.552368,22.50357,22.224731,11.70105,11.709625,11.714386,12.799988,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,2061.3955,6.631767e-05,0.0,52.248837,249.99475,19.258522,30.000002,0.09482026,43.03807,252.86038,210.89978,0.0,52.248837,0.11375471,4.416832,49.476994,8.330017
959,19497540.0,0.0,22.878326,20.703125,23.315063,24.54425,22.50418,22.226715,11.700958,11.706116,11.708923,12.799988,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,2061.1777,6.6327746e-05,0.0,52.248913,249.9948,19.29683,30.000002,0.094739705,42.984436,252.86095,210.8998,0.0,52.248913,0.11375471,4.417214,49.477066,8.330017
960,19497600.0,0.0,22.873474,20.700012,23.312256,24.536133,22.504791,22.228668,11.700867,11.703766,11.705322,12.799988,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,2060.928,6.63371e-05,0.0,52.248997,249.99474,19.338459,30.000002,0.094651885,42.926155,252.86154,210.89975,0.0,52.248997,0.11375469,4.4175596,49.47715,8.330017
961,19497660.0,0.0,22.869415,20.696564,23.31009,24.527252,22.508606,22.231232,11.700806,12.5563965,12.852997,12.799988,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2060.7246,6.6345674e-05,0.0,52.24907,249.99489,19.372652,30.000002,0.09457962,42.878284,252.86209,210.89986,2.6209795,52.24907,0.11375474,4.4178805,49.477226,8.330017
962,19497720.0,0.0,22.865631,20.692932,23.308472,24.518402,22.511261,22.236328,11.700775,12.1684265,12.432098,12.799988,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2060.5632,6.635408e-05,0.0,52.249138,249.99492,19.409994,30.000002,0.09450045,42.826008,252.86266,210.89987,0.0,52.249138,0.11375474,4.418029,49.4773,8.330017
963,19497780.0,0.0,22.861267,20.689117,23.306152,24.509583,22.512909,22.23999,11.700714,11.955383,12.0989685,12.799988,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,2060.3403,6.636216e-05,0.0,52.249218,249.99495,19.446909,30.000002,0.094421975,42.774326,252.8632,210.89989,0.0,52.249218,0.11375475,4.418149,49.477375,8.330017
964,19497840.0,0.0,22.856567,20.68512,23.303497,24.500824,22.514038,22.242828,11.700653,11.838959,11.916931,12.799988,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2060.061,6.636934e-05,0.0,52.24929,249.99496,19.483978,30.000002,0.094342954,42.722427,252.86375,210.89989,0.0,52.24929,0.11375474,4.4183984,49.477448,8.330017
965,19497900.0,0.0,22.851685,20.680908,23.300629,24.492126,22.514893,22.24527,11.700592,11.774597,11.816284,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2059.7466,6.637569e-05,0.0,52.249367,249.99501,19.519629,30.000002,0.09426679,42.67252,252.8643,210.89993,0.0,52.249367,0.113754764,4.4186788,49.47752,8.330017
966,19497960.0,0.0,22.846558,20.676544,23.297272,24.482697,22.51538,22.247345,11.700317,11.742462,11.766083,12.799988,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,2059.5188,6.637738e-05,0.0,52.24943,249.99513,19.552237,30.000002,0.09419696,42.62687,252.86484,210.90001,0.0,52.24943,0.1137548,4.4197526,49.47759,8.330017
967,19498020.0,0.0,22.841156,20.671997,23.293854,24.473297,22.515839,22.249329,11.700134,11.723145,11.735992,12.799988,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,2059.1592,6.6377725e-05,0.0,52.249504,249.9951,19.589066,30.000002,0.09411785,42.57531,252.86537,210.9,0.0,52.249504,0.11375478,4.4205513,49.47766,8.330017
968,19498080.0,0.0,22.835785,20.667297,23.290436,24.463959,22.516205,22.251251,11.700012,11.712433,11.719269,12.799988,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,2058.784,6.637733e-05,0.0,52.249573,249.99515,19.623259,30.000002,0.09404425,42.527435,252.8659,210.90002,0.0,52.249573,0.1137548,4.4209847,49.477734,8.330017
969,19498140.0,0.0,22.830414,20.662415,23.287018,24.454681,22.516571,22.253113,11.699951,11.706665,11.710358,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,2058.3904,6.6376095e-05,0.0,52.249645,249.9952,19.65734,30.000002,0.093970716,42.479725,252.86642,210.90005,0.0,52.249645,0.11375482,4.4213185,49.477802,8.330017
970,19498200.0,0.0,22.825195,20.65738,23.2836,24.445465,22.516907,22.254944,11.69989,11.703796,11.705933,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,2057.9873,6.63741e-05,0.0,52.249706,249.99533,19.687813,30.000002,0.09390484,42.437057,252.86693,210.90015,0.0,52.249706,0.11375485,4.421577,49.47786,8.330017
971,19498260.0,0.0,22.819733,20.652191,23.28006,24.435577,22.518005,22.256744,11.699829,12.925842,11.703278,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,2057.5515,6.637154e-05,0.0,52.24977,249.99536,19.720877,30.000002,0.09383316,42.390774,252.86745,210.90015,0.0,52.24977,0.11375484,4.4218106,49.477924,8.330017
972,19498320.0,0.0,22.815247,20.64685,23.27774,24.42575,22.521484,22.260315,11.699799,12.412598,12.819977,12.800018,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,2057.203,6.6368986e-05,0.0,52.249836,249.9954,19.753242,30.000002,0.09376285,42.345463,252.86795,210.90018,0.0,52.249836,0.11375485,4.421906,49.477993,8.330017
973,19498380.0,0.0,22.810669,20.641357,23.27536,24.415985,22.523499,22.26474,11.699829,12.089081,12.307678,12.800018,0.0,0.03208471,0.03208471,0.049585428,250.0,11.700012,0.0,0.0,0.0,2056.8718,6.636715e-05,0.0,52.249897,249.99542,19.78561,30.000002,0.093692385,42.300148,252.86845,210.90019,0.0,52.249897,0.11375485,4.4217696,49.478054,8.330017
974,19498440.0,0.0,22.805603,20.635712,23.27237,24.40625,22.524689,22.267944,11.699829,11.912018,12.031158,12.800018,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2056.4834,6.636505e-05,0.0,52.24996,249.99545,19.817848,30.000002,0.09362203,42.255013,252.86894,210.9002,0.0,52.24996,0.11375485,4.421778,49.47812,8.330017
975,19498500.0,0.0,22.800293,20.629944,23.269104,24.396576,22.525452,22.270508,11.699768,11.814087,11.878235,12.800018,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,2056.053,6.636224e-05,0.0,52.250027,249.99548,19.84901,30.000002,0.09355389,42.211388,252.86945,210.90024,0.0,52.250027,0.11375486,4.4219465,49.478184,8.330017
976,19498560.0,0.0,22.794647,20.624023,23.26538,24.386353,22.525818,22.272644,11.699707,11.76181,11.796661,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,2055.57,6.6358654e-05,0.0,52.250088,249.99553,19.879864,30.000002,0.09348627,42.16819,252.86993,210.90025,0.0,52.250088,0.11375486,4.4221888,49.47824,8.330017
977,19498620.0,0.0,22.788849,20.617981,23.261566,24.37619,22.526031,22.274567,11.699646,11.73291,11.751556,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2055.057,6.635424e-05,0.0,52.250145,249.99557,19.91023,30.000002,0.09341961,42.12568,252.87042,210.90028,0.0,52.250145,0.11375489,4.42246,49.478306,8.330017
978,19498680.0,0.0,22.78305,20.611816,23.25769,24.366058,22.526184,22.276367,11.699585,11.717529,11.727539,12.799988,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,2054.5283,6.634925e-05,0.0,52.250206,249.99562,19.940414,30.000002,0.0933532,42.08342,252.8709,210.90031,0.0,52.250206,0.1137549,4.4226923,49.478363,8.330017
979,19498740.0,0.0,22.777283,20.60556,23.253845,24.355988,22.526306,22.278137,11.699554,11.709351,11.714783,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2053.9915,6.63438e-05,0.0,52.25026,249.9957,19.968853,30.000002,0.0932905,42.043606,252.87137,210.90036,0.0,52.25026,0.11375491,4.422878,49.478416,8.330017
980,19498800.0,0.0,22.771362,20.599152,23.25,24.345978,22.526398,22.279846,11.699524,11.70462,11.7074585,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,2053.4387,6.633798e-05,0.0,52.250324,249.99568,19.999937,30.000002,0.09322181,42.000088,252.87184,210.90034,0.0,52.250324,0.11375489,4.4230266,49.478477,8.330017
981,19498860.0,0.0,22.765564,20.592651,23.24591,24.33554,22.526398,22.281525,11.699493,11.702454,11.704071,12.800018,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2052.8733,6.633173e-05,0.0,52.250374,249.99583,20.02508,30.000002,0.09316621,41.96489,252.87228,210.90045,0.0,52.250374,0.11375495,4.4231596,49.47853,8.330017
982,19498920.0,0.0,22.75998,20.58603,23.24237,24.325104,22.528442,22.283203,11.699463,12.789398,11.702026,12.800018,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,2052.3213,6.632514e-05,0.0,52.250427,249.99586,20.053656,30.000002,0.09310284,41.92488,252.87274,210.90047,0.0,52.250427,0.113754936,4.4233,49.478584,8.330017
983,19498980.0,0.0,22.755249,20.579315,23.239838,24.314758,22.531128,22.287628,11.699493,12.2916565,12.62204,12.800018,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2051.8652,6.6319204e-05,0.0,52.25049,249.99591,20.081442,30.000002,0.09304112,41.885983,252.87318,210.9005,0.0,52.25049,0.11375495,4.4232006,49.478638,8.330017
984,19499040.0,0.0,22.750122,20.57251,23.236877,24.304474,22.532562,22.291473,11.699524,12.022278,12.2022705,12.800018,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,2051.3948,6.631397e-05,0.0,52.25054,249.99593,20.109583,30.000002,0.09297849,41.84658,252.87364,210.9005,0.0,52.25054,0.11375495,4.422996,49.478695,8.330017
985,19499100.0,0.0,22.744629,20.565582,23.23346,24.29422,22.533356,22.294281,11.699524,11.875092,11.973022,12.800018,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2050.875,6.630839e-05,0.0,52.250595,249.99596,20.13698,30.000002,0.09291741,41.80823,252.87408,210.90051,0.0,52.250595,0.11375495,4.423005,49.478745,8.330017
986,19499160.0,0.0,22.738617,20.558594,23.2294,24.283234,22.53363,22.296478,11.699463,11.79483,11.847992,12.800018,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2050.2913,6.630209e-05,0.0,52.25065,249.99599,20.164188,30.000002,0.092856646,41.770138,252.87451,210.90053,0.0,52.25065,0.11375495,4.4231753,49.478798,8.330017
987,19499220.0,0.0,22.732483,20.551514,23.22519,24.272339,22.533691,22.29837,11.699402,11.750458,11.77887,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2049.6738,6.6294975e-05,0.0,52.250694,249.99602,20.190706,30.000002,0.09279733,41.733013,252.87495,210.90056,0.0,52.250694,0.11375497,4.4234233,49.47885,8.330017
988,19499280.0,0.0,22.726318,20.544342,23.220947,24.261475,22.53366,22.30008,11.699371,11.727112,11.742554,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2049.0417,6.628726e-05,0.0,52.250748,249.99608,20.216537,30.000002,0.09273943,41.696846,252.87538,210.90059,0.0,52.250748,0.11375497,4.423653,49.4789,8.330017
989,19499340.0,0.0,22.720123,20.53711,23.216675,24.250671,22.533539,22.301697,11.69931,11.714203,11.722443,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2048.3972,6.627913e-05,0.0,52.250797,249.99612,20.242407,30.000002,0.09268138,41.66063,252.87581,210.90062,0.0,52.250797,0.11375499,4.423827,49.478954,8.330017
990,19499400.0,0.0,22.713928,20.529816,23.212372,24.23993,22.533417,22.303253,11.69928,11.707306,11.711731,12.800018,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,2047.747,6.627071e-05,0.0,52.25085,249.99615,20.268042,30.000002,0.09262373,41.62474,252.87622,210.90063,0.0,52.25085,0.11375499,4.423953,49.479,8.330017
991,19499460.0,0.0,22.707672,20.52243,23.207916,24.22882,22.533173,22.304718,11.699249,11.703918,11.706482,12.800018,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2047.0803,6.6261906e-05,0.0,52.250893,249.99628,20.2909,30.000002,0.09257228,41.592743,252.87663,210.90071,0.0,52.250893,0.113755025,4.4240713,49.479046,8.330017
992,19499520.0,0.0,22.701355,20.515015,23.20343,24.217804,22.532928,22.306183,11.699219,11.702148,11.703735,12.800018,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2046.4003,6.625271e-05,0.0,52.25094,249.9963,20.315351,30.000002,0.09251713,41.558506,252.87703,210.90074,0.0,52.25094,0.113755025,4.42418,49.479095,8.330017
993,19499580.0,0.0,22.69571,20.507507,23.19983,24.206818,22.535736,22.307922,11.699219,12.601257,12.495026,12.800018,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2045.7788,6.624361e-05,0.0,52.250988,249.99634,20.339874,30.000002,0.09246173,41.524174,252.87744,210.90076,20.14604,52.250988,0.113755025,4.4242306,49.479137,8.330017
994,19499640.0,0.0,22.690704,20.49997,23.196991,24.195862,22.53772,22.312683,11.69928,12.192261,12.473572,12.800018,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2045.2445,6.623554e-05,0.0,52.251034,249.99635,20.364143,30.000002,0.092406824,41.4902,252.87784,210.90076,0.0,52.251034,0.113755025,4.424011,49.479187,8.330017
995,19499700.0,0.0,22.68512,20.49237,23.193481,24.184998,22.538696,22.315948,11.69931,11.968323,12.121948,12.800018,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2044.6694,6.6227934e-05,0.0,52.251076,249.99638,20.388277,30.000002,0.09235214,41.45641,252.87823,210.90077,0.0,52.251076,0.113755025,4.4238234,49.479233,8.330017
