,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
996,19499760.0,0.0,22.679108,20.484741,23.189423,24.17389,22.53897,22.318298,11.69931,11.845367,11.928772,12.800018,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,2044.0397,6.6219865e-05,0.0,52.251125,249.9964,20.412064,30.000002,0.09229816,41.42311,252.87863,210.90079,0.0,52.251125,0.113755025,4.4238653,49.47928,8.330017
997,19499820.0,0.0,22.672943,20.477081,23.18515,24.162872,22.53894,22.32016,11.69928,11.778595,11.823883,12.800018,0.0,0.03208476,0.03208476,0.049585517,250.0,11.700012,0.0,0.0,0.0,2043.3788,6.621117e-05,0.0,52.251167,249.99644,20.435028,30.000002,0.092245966,41.39096,252.87901,210.90082,0.0,52.251167,0.11375504,4.424027,49.479324,8.330017
998,19499880.0,0.0,22.666687,20.46936,23.180756,24.151886,22.538727,22.321808,11.699219,11.741669,11.7659,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2042.7003,6.620203e-05,0.0,52.251213,249.99649,20.457916,30.000002,0.09219389,41.358917,252.8794,210.90085,0.0,52.251213,0.11375505,4.4241886,49.47937,8.330017
999,19499940.0,0.0,22.6604,20.461609,23.17633,24.140991,22.538422,22.323273,11.699188,11.722046,11.735077,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2042.0131,6.619257e-05,0.0,52.251255,249.99652,20.480583,30.000002,0.09214223,41.327183,252.87978,210.90086,0.0,52.251255,0.11375505,4.4243197,49.47941,8.330017
1000,19500000.0,0.0,22.654175,20.453857,23.171906,24.130127,22.538086,22.324677,11.699158,11.711578,11.718658,12.800018,0.0,0.032084767,0.032084767,0.049585525,250.0,11.700012,0.0,0.0,0.0,2041.3226,6.6182845e-05,0.0,52.251297,249.99658,20.502243,30.000002,0.09209279,41.296856,252.88014,210.9009,0.0,52.251297,0.11375506,4.424423,49.47945,8.330017
1001,19500060.0,0.0,22.647858,20.446075,23.167328,24.11908,22.537628,22.325958,11.699158,11.706329,11.710419,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2040.6196,6.617286e-05,0.0,52.25134,249.99667,20.522564,30.000002,0.09204638,41.26841,252.88051,210.90096,0.0,52.25134,0.113755085,4.42451,49.479492,8.330017
1002,19500120.0,0.0,22.64151,20.438263,23.16278,24.108124,22.53717,22.32721,11.699127,11.703613,11.706146,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2039.9105,6.616266e-05,0.0,52.251373,249.9967,20.54388,30.000002,0.0919976,41.238567,252.88087,210.90097,0.0,52.251373,0.113755085,4.4245787,49.47953,8.330017
1003,19500180.0,0.0,22.635223,20.43045,23.158325,24.097198,22.53717,22.32846,11.699127,12.715881,11.703125,12.800018,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,2039.2046,6.615239e-05,9.525059,52.251415,249.99673,20.56527,30.000002,0.09194859,41.208622,252.88123,210.90099,0.0,52.251415,0.113755085,4.4246345,49.479572,8.330017
1004,19500240.0,0.0,22.630005,20.422607,23.15512,24.086334,22.54013,22.331177,11.699127,12.464508,12.880096,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2038.5988,6.6142566e-05,0.0,52.251457,249.99677,20.586147,30.000002,0.09190071,41.179394,252.88158,210.901,0.0,52.251457,0.113755085,4.424559,49.47961,8.330017
1005,19500300.0,0.0,22.624817,20.414795,23.152008,24.0755,22.541565,22.335175,11.699219,12.117279,12.342285,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2038.0359,6.6133915e-05,0.0,52.251495,249.99678,20.607042,30.000002,0.09185271,41.15014,252.88194,210.90102,0.0,52.251495,0.113755085,4.4242597,49.47965,8.330017
1006,19500360.0,0.0,22.619019,20.406952,23.148071,24.064423,22.541992,22.33783,11.699249,11.927185,12.049927,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2037.4153,6.612541e-05,0.0,52.251537,249.99681,20.627567,30.000002,0.0918055,41.121407,252.88228,210.90103,0.0,52.251537,0.1137551,4.4241166,49.479687,8.330017
1007,19500420.0,0.0,22.612915,20.39914,23.14383,24.053406,22.541962,22.339813,11.699219,11.823883,11.890961,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2036.7533,6.611638e-05,0.0,52.25157,249.99683,20.648457,30.000002,0.091757394,41.09216,252.88263,210.90103,0.0,52.25157,0.1137551,4.424195,49.479725,8.330017
1008,19500480.0,0.0,22.60675,20.391327,23.139435,24.04248,22.541656,22.34137,11.699188,11.767822,11.804749,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2036.0731,6.610694e-05,0.0,52.251614,249.99687,20.668034,30.000002,0.09171227,41.064754,252.88298,210.90108,0.0,52.251614,0.113755114,4.4243197,49.479763,8.330017
1009,19500540.0,0.0,22.600525,20.383545,23.134949,24.031555,22.54123,22.342743,11.699158,11.73645,11.7565,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2035.3834,6.6097185e-05,0.0,52.251648,249.99692,20.68755,30.000002,0.09166722,41.03743,252.88332,210.9011,0.0,52.251648,0.113755114,4.4244337,49.4798,8.330017
1010,19500600.0,0.0,22.5943,20.375763,23.130432,24.020721,22.54071,22.343994,11.699158,11.719086,11.729828,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2034.6876,6.6087225e-05,0.0,52.251686,249.99695,20.706875,30.000002,0.09162257,41.010376,252.88365,210.90112,0.0,52.251686,0.11375512,4.4245214,49.47984,8.330017
1011,19500660.0,0.0,22.587982,20.368011,23.125763,24.009705,22.54007,22.345093,11.699127,11.709961,11.71579,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2033.9825,6.607711e-05,0.0,52.25172,249.997,20.725712,30.000002,0.09157898,40.984,252.88397,210.90114,0.0,52.25172,0.11375512,4.4245853,49.479874,8.330017
1012,19500720.0,0.0,22.581726,20.36026,23.121094,23.99878,22.539398,22.34613,11.699127,11.705383,11.70874,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2033.2762,6.606679e-05,0.0,52.251755,249.99707,20.743166,30.000002,0.09153857,40.959568,252.8843,210.9012,0.0,52.251755,0.11375515,4.424648,49.479904,8.330017
1013,19500780.0,0.0,22.57547,20.35257,23.116455,23.987915,22.538696,22.347168,11.699097,11.703033,11.705109,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2032.5713,6.605644e-05,0.0,52.251785,249.9971,20.761486,30.000002,0.0914961,40.93392,252.8846,210.90121,0.0,52.251785,0.11375515,4.424677,49.479942,8.330017
1014,19500840.0,0.0,22.569519,20.34491,23.112244,23.977081,22.539673,22.348206,11.699097,12.864441,11.702545,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2031.8921,6.6046116e-05,0.0,52.251823,249.99713,20.779867,30.000002,0.091453426,40.908188,252.88492,210.90123,0.0,52.251823,0.11375515,4.4246874,49.479973,8.330017
1015,19500900.0,0.0,22.564514,20.33731,23.10913,23.966278,22.54187,22.351715,11.699158,12.333527,12.678467,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2031.3209,6.603666e-05,0.0,52.251858,249.99716,20.797913,30.000002,0.0914115,40.88292,252.88524,210.90125,0.0,52.251858,0.11375515,4.4244957,49.480007,8.330017
1016,19500960.0,0.0,22.559204,20.329742,23.105652,23.955566,22.542664,22.35498,11.699249,12.045227,12.232605,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2030.7548,6.602832e-05,0.0,52.25189,249.99718,20.815948,30.000002,0.09136954,40.85767,252.88554,210.90125,0.0,52.25189,0.11375515,4.424166,49.48004,8.330017
1017,19501020.0,0.0,22.553497,20.322205,23.101654,23.944916,22.542725,22.357147,11.699249,11.888092,11.9904175,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2030.148,6.601996e-05,0.0,52.251923,249.99721,20.833405,30.000002,0.091328904,40.833237,252.88585,210.90128,0.0,52.251923,0.11375516,4.424057,49.480076,8.330017
1018,19501080.0,0.0,22.547607,20.314758,23.097412,23.934296,22.54242,22.358765,11.699249,11.801788,11.85733,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2029.514,6.6011286e-05,0.0,52.251953,249.99722,20.851187,30.000002,0.09128745,40.808342,252.88615,210.90128,0.0,52.251953,0.11375515,4.424094,49.480103,8.330017
1019,19501140.0,0.0,22.541656,20.307343,23.093018,23.923737,22.54187,22.360046,11.699249,11.754089,11.783783,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2028.8685,6.600238e-05,0.0,52.251987,249.99725,20.868233,30.000002,0.09124768,40.784473,252.88646,210.9013,0.0,52.251987,0.11375516,4.424161,49.480137,8.330017
1020,19501200.0,0.0,22.535675,20.300018,23.088562,23.913239,22.54123,22.361176,11.699219,11.728729,11.74469,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2028.2184,6.599333e-05,0.0,52.252018,249.99728,20.88521,30.000002,0.091208026,40.760704,252.88675,210.90132,0.0,52.252018,0.113755174,4.4242187,49.48017,8.330017
1021,19501260.0,0.0,22.529022,20.292664,23.083252,23.901672,22.539764,22.36142,11.699188,11.7152405,11.723907,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2027.5073,6.598394e-05,0.0,52.25205,249.99733,20.901417,30.000002,0.09117014,40.738018,252.88704,210.90134,0.0,52.25205,0.113755174,4.424314,49.4802,8.330017
1022,19501320.0,0.0,22.522278,20.285278,23.07788,23.890167,22.538269,22.361633,11.699158,11.707581,11.712128,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2026.773,6.597393e-05,0.0,52.25208,249.99736,20.91824,30.000002,0.09113077,40.714462,252.88733,210.90135,0.0,52.25208,0.113755174,4.424486,49.48023,8.330017
1023,19501380.0,0.0,22.515503,20.277832,23.07251,23.878723,22.536743,22.361847,11.699127,11.703247,11.705475,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2026.0424,6.596378e-05,0.0,52.25211,249.99736,20.93528,30.000002,0.09109086,40.69061,252.88762,210.90135,0.0,52.25211,0.113755174,4.4245987,49.480263,8.330017
1024,19501440.0,0.0,22.508972,20.270294,23.06717,23.86734,22.535248,22.362,11.699127,11.701508,11.702789,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2025.3287,6.595363e-05,0.0,52.252136,249.99748,20.948618,30.000002,0.09105961,40.671936,252.8879,210.90144,0.0,52.252136,0.11375521,4.4246235,49.480286,8.330017
1025,19501500.0,0.0,22.502869,20.262726,23.062592,23.856049,22.536469,22.362183,11.699127,12.660706,11.806091,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2024.6667,6.5943794e-05,0.0,52.252163,249.9975,20.96445,30.000002,0.09102245,40.64977,252.88817,210.90144,51.521652,52.252163,0.1137552,4.4245706,49.480316,8.330017
1026,19501560.0,0.0,22.497467,20.255066,23.058868,23.844666,22.537292,22.365753,11.699219,12.224518,12.523346,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2024.1078,6.5935295e-05,0.0,52.25219,249.99753,20.979862,30.000002,0.09098625,40.628197,252.88843,210.90146,0.0,52.25219,0.1137552,4.4242353,49.480343,8.330017
1027,19501620.0,0.0,22.491516,20.247375,23.054474,23.833344,22.537048,22.36789,11.69931,11.985687,12.148804,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2023.5277,6.592777e-05,0.0,52.25222,249.99754,20.995356,30.000002,0.09094983,40.606503,252.8887,210.90146,0.0,52.25222,0.1137552,4.4238896,49.480373,8.330017
1028,19501680.0,0.0,22.48526,20.239594,23.049713,23.822083,22.536194,22.36911,11.699341,11.855804,11.944916,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2022.9163,6.592027e-05,0.0,52.252243,249.99757,21.010416,30.000002,0.0909144,40.585415,252.88898,210.90147,0.0,52.252243,0.11375521,4.423767,49.4804,8.330017
1029,19501740.0,0.0,22.47882,20.23175,23.044708,23.810913,22.535034,22.369873,11.699341,11.785492,11.834534,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2022.2867,6.591269e-05,0.0,52.252274,249.99757,21.02573,30.000002,0.090878345,40.56398,252.88924,210.90149,0.0,52.252274,0.11375521,4.4237504,49.480427,8.330017
1030,19501800.0,0.0,22.47232,20.223816,23.039642,23.799774,22.533691,22.370361,11.699341,11.746094,11.772736,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2021.6545,6.590509e-05,0.0,52.252304,249.99762,21.040192,30.000002,0.09084426,40.54373,252.8895,210.9015,0.0,52.252304,0.11375521,4.4237466,49.480453,8.330017
1031,19501860.0,0.0,22.464874,20.21582,23.033386,23.787384,22.531128,22.369629,11.69931,11.724731,11.739197,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2020.9404,6.5897184e-05,0.0,52.252327,249.99765,21.054512,30.000002,0.09081048,40.523685,252.88976,210.90152,0.0,52.252327,0.11375521,4.42381,49.48048,8.330017
1032,19501920.0,0.0,22.457336,20.207764,23.027039,23.775085,22.528534,22.368805,11.69928,11.712891,11.720642,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2020.1957,6.588849e-05,0.0,52.252354,249.99768,21.068815,30.000002,0.09077672,40.50366,252.89001,210.90154,0.0,52.252354,0.113755226,4.4240108,49.480507,8.330017
1033,19501980.0,0.0,22.44989,20.199615,23.020752,23.762848,22.52591,22.36795,11.699249,11.707123,11.711578,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2019.4547,6.587946e-05,0.0,52.252377,249.99774,21.081738,30.000002,0.0907462,40.485565,252.89024,210.90158,0.0,52.252377,0.11375523,4.4241533,49.48053,8.330017
1034,19502040.0,0.0,22.442413,20.191376,23.014465,23.750671,22.523285,22.367096,11.699219,11.704163,11.70694,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2018.7186,6.587048e-05,0.0,52.252407,249.99777,21.095423,30.000002,0.09071384,40.466408,252.89049,210.9016,0.0,52.252407,0.11375523,4.4241943,49.480553,8.330017
1035,19502100.0,0.0,22.434998,20.183075,23.00821,23.738586,22.520752,22.36621,11.699219,12.004608,11.7039795,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2017.9912,6.5861626e-05,42.917538,52.25243,249.99785,21.107779,30.000002,0.09068463,40.44911,252.89073,210.90166,0.0,52.25243,0.11375526,4.424193,49.48058,8.330017
1036,19502160.0,0.0,22.428375,20.174713,23.003082,23.72641,22.521576,22.366394,11.699249,12.517151,12.956421,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2017.3469,6.5853186e-05,0.0,52.252453,249.9978,21.122482,30.000002,0.0906498,40.428524,252.89098,210.90163,0.0,52.252453,0.11375523,4.4240923,49.480602,8.330017
1037,19502220.0,0.0,22.422028,20.16623,22.99826,23.714294,22.520874,22.36856,11.699341,12.146301,12.398468,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2016.7698,6.5846136e-05,0.0,52.252476,249.99783,21.13583,30.000002,0.09061817,40.409836,252.89122,210.90163,0.0,52.252476,0.11375523,4.42374,49.48063,8.330017
1038,19502280.0,0.0,22.415161,20.157684,22.992798,23.70224,22.519226,22.369324,11.699402,11.943298,12.080963,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2016.1552,6.583963e-05,0.0,52.252502,249.99785,21.149277,30.000002,0.09058628,40.39101,252.89145,210.90164,0.0,52.252502,0.11375523,4.423486,49.48065,8.330017
1039,19502340.0,0.0,22.40799,20.149048,22.987,23.690277,22.51709,22.369354,11.699432,11.831818,11.906555,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2015.5111,6.583297e-05,0.0,52.252525,249.99786,21.162342,30.000002,0.09055527,40.37272,252.89168,210.90164,0.0,52.252525,0.11375523,4.4234347,49.480675,8.330017
1040,19502400.0,0.0,22.400696,20.14032,22.981018,23.678345,22.51471,22.368988,11.699402,11.770233,11.810181,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2014.8514,6.582617e-05,0.0,52.25255,249.9979,21.175095,30.000002,0.090524994,40.35487,252.89192,210.90167,0.0,52.25255,0.11375525,4.4234524,49.4807,8.330017
1041,19502460.0,0.0,22.39328,20.1315,22.974884,23.666351,22.511963,22.368378,11.699402,11.737854,11.759552,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2014.1792,6.581926e-05,0.0,52.25257,249.99792,21.187513,30.000002,0.09049548,40.337482,252.89214,210.90169,0.0,52.25257,0.11375525,4.423489,49.48072,8.330017
1042,19502520.0,0.0,22.385773,20.12259,22.968689,23.654419,22.509186,22.367645,11.699402,11.720276,11.732056,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2013.5024,6.581224e-05,0.0,52.25259,249.99796,21.199837,30.000002,0.09046617,40.320225,252.89236,210.9017,0.0,52.25259,0.11375526,4.423526,49.480743,8.330017
1043,19502580.0,0.0,22.378265,20.113586,22.962494,23.642578,22.506348,22.366852,11.699402,11.710571,11.716858,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2012.8273,6.580525e-05,0.0,52.252613,249.99797,21.212105,30.000002,0.09043698,40.30305,252.8926,210.90172,0.0,52.252613,0.11375526,4.4235325,49.480766,8.330017
1044,19502640.0,0.0,22.370789,20.104492,22.95633,23.630768,22.50351,22.366028,11.699402,11.705414,11.708801,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2012.1566,6.5798355e-05,0.0,52.25264,249.998,21.224258,30.000002,0.09040804,40.286037,252.8928,210.90173,0.0,52.25264,0.11375526,4.4235134,49.480785,8.330017
1045,19502700.0,0.0,22.363312,20.095306,22.950165,23.61905,22.500671,22.365173,11.699402,11.702667,11.704498,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2011.4921,6.5791566e-05,0.0,52.252655,249.99803,21.235857,30.000002,0.0903804,40.2698,252.89302,210.90175,0.0,52.252655,0.11375526,4.423482,49.48081,8.330017
1046,19502760.0,0.0,22.356018,20.085999,22.944244,23.607208,22.498932,22.36444,11.699432,12.946716,11.7022705,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2010.8435,6.5784894e-05,0.0,52.252674,249.99808,21.246864,30.000002,0.09035417,40.25439,252.89323,210.90178,0.0,52.252674,0.11375527,4.4234447,49.480827,8.330017
1047,19502820.0,0.0,22.34964,20.07663,22.939514,23.595459,22.499115,22.365723,11.699463,12.393494,12.765839,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2010.2976,6.5779e-05,0.0,52.252697,249.99811,21.258379,30.000002,0.09032669,40.23827,252.89343,210.9018,0.0,52.252697,0.11375527,4.4232583,49.48085,8.330017
1048,19502880.0,0.0,22.34311,20.067139,22.9346,23.58377,22.497925,22.367462,11.699554,12.078308,12.279633,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2009.7761,6.5774366e-05,0.0,52.252716,249.99812,21.269938,30.000002,0.0902991,40.222088,252.89365,210.9018,0.0,52.252716,0.11375527,4.4228973,49.48087,8.330017
1049,19502940.0,0.0,22.33612,20.057526,22.929169,23.572144,22.495941,22.368042,11.699585,11.906677,12.016754,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2009.2139,6.576993e-05,0.0,52.25274,249.99814,21.281235,30.000002,0.090272106,40.206272,252.89384,210.90181,0.0,52.25274,0.11375527,4.422726,49.48089,8.330017
1050,19503000.0,0.0,22.328888,20.047821,22.923431,23.560577,22.49353,22.368011,11.699585,11.813385,11.873901,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2008.6221,6.576524e-05,0.0,52.252758,249.99815,21.292519,30.000002,0.090245135,40.19047,252.89404,210.90182,0.0,52.252758,0.113755286,4.4227304,49.480907,8.330017
1051,19503060.0,0.0,22.32138,20.038025,22.917358,23.548615,22.490753,22.367615,11.699585,11.761383,11.79422,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2007.9995,6.576025e-05,0.0,52.252777,249.99817,21.303406,30.000002,0.090219095,40.175232,252.89424,210.90182,0.0,52.252777,0.113755286,4.422798,49.48093,8.330017
1052,19503120.0,0.0,22.313782,20.028107,22.911194,23.536713,22.487854,22.367035,11.699554,11.732605,11.750183,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2007.3611,6.575492e-05,0.0,52.2528,249.9982,21.314201,30.000002,0.090193264,40.16012,252.89444,210.90184,0.0,52.2528,0.113755286,4.4229016,49.48095,8.330017
1053,19503180.0,0.0,22.306152,20.018097,22.90503,23.524902,22.484894,22.366333,11.699524,11.717316,11.726776,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2006.7181,6.5749395e-05,0.0,52.252815,249.99821,21.324917,30.000002,0.090167604,40.14512,252.89464,210.90186,0.0,52.252815,0.113755286,4.4229827,49.48097,8.330017
1054,19503240.0,0.0,22.298553,20.007965,22.898834,23.513123,22.481934,22.3656,11.699524,11.709198,11.714325,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2006.0748,6.5743785e-05,0.0,52.252834,249.99825,21.335142,30.000002,0.09014311,40.1308,252.89484,210.90187,0.0,52.252834,0.1137553,4.423031,49.480988,8.330017
1055,19503300.0,0.0,22.290863,19.997711,22.89267,23.501434,22.478912,22.364807,11.699524,11.70459,11.707275,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2005.4299,6.573815e-05,0.0,52.252853,249.99826,21.345762,30.000002,0.09011764,40.115932,252.89502,210.90189,0.0,52.252853,0.1137553,4.4230547,49.481003,8.330017
1056,19503360.0,0.0,22.28305,19.987335,22.886261,23.489166,22.47586,22.363983,11.699524,11.7022705,11.703735,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2004.7683,6.573244e-05,0.0,52.252872,249.99829,21.355572,30.000002,0.09009412,40.1022,252.8952,210.9019,0.0,52.252872,0.1137553,4.4230766,49.48102,8.330017
1057,19503420.0,0.0,22.275635,19.976868,22.880402,23.47699,22.475006,22.363129,11.699493,12.754364,11.701843,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2004.1354,6.5726555e-05,0.0,52.252888,249.99834,21.36504,30.000002,0.0900714,40.088943,252.89539,210.90193,0.0,52.252888,0.11375531,4.4231277,49.48104,8.330017
1058,19503480.0,0.0,22.269012,19.966278,22.87558,23.464844,22.474579,22.365295,11.699554,12.274536,12.580627,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2003.6006,6.5721586e-05,0.0,52.252907,249.99835,21.374897,30.000002,0.09004774,40.075146,252.89557,210.90195,0.0,52.252907,0.11375531,4.422936,49.481056,8.330017
1059,19503540.0,0.0,22.261932,19.955566,22.87024,23.45279,22.472961,22.366516,11.6996155,12.013275,12.180389,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2003.051,6.571748e-05,0.0,52.252926,249.99837,21.384789,30.000002,0.090023965,40.061295,252.89575,210.90195,0.0,52.252926,0.11375531,4.422664,49.48107,8.330017
1060,19503600.0,0.0,22.254517,19.944733,22.864471,23.440796,22.470703,22.366821,11.6996155,11.869904,11.960632,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2002.4584,6.5713175e-05,0.0,52.25294,249.99838,21.394726,30.000002,0.09000007,40.047382,252.89592,210.90195,0.0,52.25294,0.11375531,4.422614,49.48109,8.330017
1061,19503660.0,0.0,22.246704,19.933746,22.858246,23.428406,22.467957,22.366516,11.6996155,11.792053,11.841309,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2001.8217,6.5708424e-05,0.0,52.252953,249.9984,21.404139,30.000002,0.08997744,40.034206,252.8961,210.90196,0.0,52.252953,0.11375531,4.4227047,49.48111,8.330017
1062,19503720.0,0.0,22.23877,19.922668,22.851898,23.416107,22.465027,22.365936,11.699554,11.749054,11.775391,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2001.1608,6.570315e-05,0.0,52.25297,249.99841,21.413538,30.000002,0.08995483,40.021046,252.89627,210.90198,0.0,52.25297,0.11375531,4.422856,49.481125,8.330017
1063,19503780.0,0.0,22.230804,19.911469,22.84549,23.40387,22.461975,22.365204,11.699524,11.72641,11.740723,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,2000.4888,6.569752e-05,0.0,52.25299,249.99844,21.422659,30.000002,0.08993287,40.008278,252.89644,210.90198,0.0,52.25299,0.11375531,4.4229965,49.48114,8.330017
1064,19503840.0,0.0,22.222778,19.900116,22.83908,23.391663,22.458923,22.36438,11.699493,11.713898,11.721558,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1999.8093,6.569164e-05,0.0,52.253006,249.99846,21.431791,30.000002,0.08991088,39.99549,252.8966,210.902,0.0,52.253006,0.11375532,4.4230995,49.481155,8.330017
1065,19503900.0,0.0,22.214752,19.888672,22.832703,23.379547,22.45581,22.363525,11.699493,11.707245,11.711365,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1999.1261,6.5685614e-05,0.0,52.25302,249.99847,21.440845,30.000002,0.08988906,39.982815,252.89677,210.90201,0.0,52.25302,0.11375532,4.423171,49.481174,8.330017
1066,19503960.0,0.0,22.206604,19.877075,22.82611,23.367065,22.452637,22.36264,11.699463,11.703705,11.705933,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1998.4259,6.567937e-05,0.0,52.253036,249.9985,21.449486,30.000002,0.08986823,39.97072,252.89694,210.90202,0.0,52.253036,0.11375532,4.4232397,49.48119,8.330017
1067,19504020.0,0.0,22.198364,19.865326,22.81955,23.354614,22.449463,22.361755,11.699463,11.70163,11.702789,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1997.7151,6.56729e-05,0.0,52.253056,249.9985,21.458897,30.000002,0.08984552,39.957542,252.89711,210.90201,0.0,52.253056,0.11375532,4.4233193,49.481205,8.330017
1068,19504080.0,0.0,22.190979,19.853485,22.813965,23.342255,22.449524,22.36148,11.699463,12.573181,12.85434,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1997.0729,6.566647e-05,0.0,52.253067,249.99857,21.466282,30.000002,0.08982772,39.947205,252.89726,210.90207,2.5551481,52.253067,0.11375534,4.42334,49.48122,8.330017
1069,19504140.0,0.0,22.184021,19.841461,22.809021,23.329926,22.448517,22.36377,11.699524,12.177002,12.431793,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1996.5033,6.566111e-05,0.0,52.25308,249.99858,21.474823,30.000002,0.08980709,39.935246,252.89742,210.90207,0.0,52.25308,0.11375534,4.4231,49.481236,8.330017
1070,19504200.0,0.0,22.176483,19.829315,22.803406,23.317688,22.446564,22.364594,11.699554,11.959503,12.098236,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1995.8905,6.5656146e-05,0.0,52.253098,249.9986,21.483261,30.000002,0.089786716,39.92343,252.89757,210.90207,0.0,52.253098,0.11375534,4.422918,49.481247,8.330017
1071,19504260.0,0.0,22.168457,19.817047,22.79721,23.305054,22.44397,22.364624,11.699524,11.840668,11.916016,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1995.2198,6.5650696e-05,0.0,52.25311,249.9986,21.49175,30.000002,0.0897662,39.91155,252.89772,210.90207,0.0,52.25311,0.11375534,4.4229665,49.481262,8.330017
1072,19504320.0,0.0,22.160278,19.804626,22.790802,23.292511,22.44107,22.364227,11.699493,11.776154,11.817047,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1994.5153,6.564459e-05,0.0,52.253128,249.99861,21.499807,30.000002,0.08974673,39.90027,252.89787,210.90208,0.0,52.253128,0.11375534,4.423141,49.481277,8.330017
1073,19504380.0,0.0,22.152008,19.792084,22.784332,23.28003,22.438019,22.363586,11.699463,11.7404785,11.76236,12.799988,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1993.7914,6.5637985e-05,0.0,52.25314,249.99863,21.507858,30.000002,0.08972726,39.889,252.89803,210.9021,0.0,52.25314,0.11375534,4.423318,49.48129,8.330017
1074,19504440.0,0.0,22.143677,19.779358,22.777802,23.267609,22.434875,22.362823,11.699402,11.721497,11.733246,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1993.0546,6.5631e-05,0.0,52.25316,249.99864,21.515837,30.000002,0.08970796,39.87783,252.89818,210.9021,0.0,52.25316,0.11375534,4.4234695,49.481304,8.330017
1075,19504500.0,0.0,22.135345,19.76651,22.771301,23.255249,22.431702,22.362,11.699371,11.711395,11.717773,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1992.3087,6.562367e-05,0.0,52.25317,249.99867,21.523445,30.000002,0.08968954,39.867176,252.89832,210.90211,0.0,52.25317,0.113755345,4.4235964,49.481316,8.330017
1076,19504560.0,0.0,22.126831,19.75351,22.764618,23.242523,22.428467,22.361206,11.699341,11.705902,11.709351,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1991.5417,6.561602e-05,0.0,52.25318,249.99869,21.531088,30.000002,0.08967103,39.856476,252.89845,210.90213,0.0,52.25318,0.113755345,4.4237146,49.48133,8.330017
1077,19504620.0,0.0,22.118256,19.740356,22.757965,23.229858,22.425201,22.360382,11.69931,11.702698,11.704498,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1990.7621,6.560804e-05,0.0,52.253193,249.99869,21.53927,30.000002,0.08965121,39.84502,252.8986,210.90211,0.0,52.253193,0.11375534,4.4238334,49.481346,8.330017
1078,19504680.0,0.0,22.109894,19.72705,22.751465,23.217285,22.422668,22.359528,11.69931,12.88678,11.70224,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1989.9852,6.5599714e-05,0.88479733,52.253204,249.99875,21.54568,30.000002,0.08963569,39.83605,252.89874,210.90216,0.0,52.253204,0.11375536,4.423944,49.481358,8.330017
1079,19504740.0,0.0,22.102478,19.713623,22.746246,23.204773,22.42276,22.360474,11.69931,12.425812,12.820038,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1989.3002,6.559172e-05,0.0,52.253216,249.99876,21.553024,30.000002,0.08961789,39.825768,252.89886,210.90218,0.0,52.253216,0.11375536,4.4239173,49.481373,8.330017
1080,19504800.0,0.0,22.09497,19.700012,22.740967,23.192322,22.421326,22.362274,11.699371,12.096191,12.307678,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1988.6383,6.558472e-05,0.0,52.253235,249.99876,21.560366,30.000002,0.089600086,39.815487,252.899,210.90218,0.0,52.253235,0.11375536,4.4236755,49.481384,8.330017
1081,19504860.0,0.0,22.082306,19.684906,22.729584,23.172943,22.41272,22.356598,11.700562,11.916809,12.03244,12.799988,0.0,0.032088187,0.032088187,0.049731597,250.0,11.700012,0.0,0.0,0.0,1986.6448,6.560089e-05,0.0,52.259804,249.91013,21.561388,30.000002,0.08970363,39.814056,252.93172,210.94516,0.0,52.259804,0.11390877,4.4350424,49.538097,8.330017
1082,19504920.0,0.0,22.067719,19.667053,22.71643,23.15384,22.403625,22.35028,11.690277,11.816406,11.8797,12.799561,0.0,0.032086633,0.032086633,0.04963892,250.0,11.700012,0.0,0.0,0.0,1977.9484,6.543191e-05,0.0,52.254295,250.00655,21.572737,30.000002,0.08960935,39.79817,252.91937,210.9387,0.0,52.254295,0.11381222,4.463312,49.500362,8.330017
1083,19504980.0,0.0,22.052826,19.646545,22.703583,23.134857,22.394348,22.343597,11.684998,11.757874,11.792572,12.799591,0.0,0.032087363,0.032087363,0.049616076,250.0,11.700012,0.0,0.0,0.0,1969.6082,6.52258e-05,0.0,52.25387,250.02629,21.57993,30.000002,0.08957712,39.7881,252.91641,210.93645,0.0,52.25387,0.113790825,4.4842563,49.491257,8.330017
1084,19505040.0,0.0,22.037384,19.623444,22.690735,23.115967,22.384949,22.336761,11.681763,11.723816,11.742676,12.799713,0.0,0.032086242,0.032086242,0.049605217,250.0,11.700012,0.0,0.0,0.0,1961.0731,6.499717e-05,0.0,52.25293,250.0301,21.587317,30.000002,0.08955011,39.777756,252.91301,210.93086,0.0,52.25293,0.1137777,4.4964533,49.487164,8.330017
1085,19505100.0,0.0,22.021393,19.59784,22.677887,23.097229,22.375488,22.329803,11.680023,11.703918,11.71405,12.799835,0.0,0.032085694,0.032085694,0.04959741,250.0,11.700012,0.0,0.0,0.0,1952.5256,6.475821e-05,0.0,52.25259,250.02914,21.59444,30.000002,0.089526646,39.767784,252.91003,210.92526,0.0,52.25259,0.11376879,4.5027614,49.48439,8.330017
1086,19505160.0,0.0,22.005066,19.569855,22.665253,23.078491,22.366272,22.323212,11.679169,11.69278,11.698273,12.799896,0.0,0.032085236,0.032085236,0.049592514,250.0,11.700012,0.0,0.0,0.0,1944.0214,6.451423e-05,0.0,52.25244,250.02538,21.601305,30.000002,0.08950595,39.75817,252.90752,210.92001,0.0,52.25244,0.113762975,4.5056486,49.482788,8.330017
1087,19505220.0,0.0,21.988281,19.53955,22.65268,23.059906,22.357056,22.31662,11.678833,11.686462,11.689453,12.799957,0.0,0.032084923,0.032084923,0.049589556,250.0,11.700012,0.0,0.0,0.0,1935.6039,6.426968e-05,0.0,52.25244,250.02061,21.607967,30.000002,0.08948727,39.748844,252.90552,210.91556,0.0,52.25244,0.1137594,4.5066237,49.481934,8.330017
1088,19505280.0,0.0,21.971039,19.507019,22.640167,23.041382,22.3479,22.310028,11.678833,11.68277,11.684296,12.799988,0.0,0.03208473,0.03208473,0.04958767,250.0,11.700012,0.0,0.0,0.0,1927.2953,6.4027234e-05,0.0,52.252514,250.01604,21.615036,30.000002,0.08946851,39.73895,252.90399,210.91194,0.0,52.252514,0.113757126,4.5065145,49.48146,8.330017
1089,19505340.0,0.0,21.953857,19.472382,22.628174,23.02298,22.340698,22.303436,11.679016,12.810333,11.681702,12.800018,0.0,0.032084636,0.032084636,0.0495866,250.0,11.700012,0.0,0.0,0.0,1919.1377,6.3787804e-05,0.0,52.252632,250.01196,21.620634,30.000002,0.089454025,39.731113,252.90288,210.90915,0.0,52.252632,0.11375587,4.5056567,49.48126,8.330017
1090,19505400.0,0.0,21.937073,19.4357,22.61731,23.00467,22.334381,22.299683,11.679352,12.293793,12.62265,12.800018,0.0,0.032084607,0.032084607,0.049586035,250.0,11.700012,0.0,0.0,0.0,1911.4177,6.3552856e-05,0.0,52.25277,250.00853,21.626928,30.000002,0.089438275,39.722298,252.90211,210.90706,0.0,52.25277,0.11375523,4.5042086,49.481213,8.330017
1091,19505460.0,0.0,21.919006,19.397064,22.605377,22.985352,22.326233,22.295013,11.6788025,12.014435,12.193695,12.799988,0.0,0.03208461,0.03208461,0.049585734,250.0,11.700012,0.0,0.0,0.0,1904.1652,6.330774e-05,0.0,52.2529,250.00584,21.633295,30.000002,0.089422576,39.71339,252.90161,210.90553,0.0,52.2529,0.11375495,4.505959,49.48123,8.330017
1092,19505520.0,0.0,21.900146,19.356567,22.592926,22.966156,22.317413,22.289307,11.67807,11.861816,11.959656,12.799957,0.0,0.032084633,0.032084633,0.04958559,250.0,11.700012,0.0,0.0,0.0,1896.8248,6.305153e-05,0.0,52.253014,250.0038,21.639406,30.000002,0.08940763,39.704834,252.90129,210.90443,0.0,52.253014,0.11375486,4.5092425,49.481277,8.330017
1093,19505580.0,0.0,21.880737,19.314331,22.580292,22.947083,22.308258,22.283081,11.677765,11.7777405,11.830872,12.799988,0.0,0.03208467,0.03208467,0.04958553,250.0,11.700012,0.0,0.0,0.0,1889.487,6.2794636e-05,0.0,52.253117,250.00229,21.645636,30.000002,0.08939246,39.696114,252.90111,210.90367,0.0,52.253117,0.11375486,4.5105124,49.481335,8.330017
1094,19505640.0,0.0,21.8609,19.270386,22.567535,22.9281,22.29895,22.27658,11.677704,11.731201,11.759613,12.799988,0.0,0.032084703,0.032084703,0.04958552,250.0,11.700012,0.0,0.0,0.0,1882.177,6.2538755e-05,0.0,52.253193,250.0012,21.651596,30.000002,0.08937798,39.687767,252.90102,210.90317,0.0,52.253193,0.11375493,4.510734,49.481388,8.330017
1095,19505700.0,0.0,21.840698,19.224884,22.55478,22.90921,22.28952,22.269897,11.677826,11.706482,11.721771,12.800018,0.0,0.032084733,0.032084733,0.049585536,250.0,11.700012,0.0,0.0,0.0,1874.9128,6.228512e-05,0.0,52.253258,250.00044,21.657532,30.000002,0.08936356,39.679455,252.901,210.90282,0.0,52.253258,0.113755,4.5102587,49.481438,8.330017
1096,19505760.0,0.0,21.82022,19.177856,22.542053,22.89035,22.280243,22.263214,11.67804,11.693451,11.701721,12.800018,0.0,0.032084763,0.032084763,0.04958556,250.0,11.700012,0.0,0.0,0.0,1867.7106,6.2034625e-05,0.0,52.25331,249.99994,21.663193,30.000002,0.089349814,39.67153,252.90103,210.9026,0.0,52.25331,0.113755085,4.509353,49.48148,8.330017
1097,19505820.0,0.0,21.799469,19.129425,22.529358,22.871582,22.270966,22.2565,11.678314,11.686157,11.690521,12.800018,0.0,0.032084785,0.032084785,0.04958558,250.0,11.700012,0.0,0.0,0.0,1860.5745,6.178791e-05,0.0,52.253353,249.99957,21.669075,30.000002,0.089335516,39.663296,252.9011,210.90247,0.0,52.253353,0.11375515,4.508188,49.481514,8.330017
1098,19505880.0,0.0,21.778412,19.079712,22.516724,22.852936,22.261719,22.249786,11.67865,11.68222,11.684326,12.800018,0.0,0.0320848,0.0320848,0.049585603,250.0,11.700012,0.0,0.0,0.0,1853.5093,6.154524e-05,0.0,52.253384,249.99933,21.675037,30.000002,0.08932101,39.654945,252.90117,210.90237,0.0,52.253384,0.11375521,4.506863,49.48154,8.330017
1099,19505940.0,0.0,21.757263,19.028748,22.50415,22.834381,22.252502,22.243073,11.679016,11.680817,11.682007,12.800018,0.0,0.03208482,0.03208482,0.04958563,250.0,11.700012,0.0,0.0,0.0,1846.538,6.130734e-05,0.0,52.253407,249.99925,21.679668,30.000002,0.08930975,39.648464,252.90126,210.90237,0.0,52.253407,0.11375527,4.5054283,49.481564,8.330017
1100,19506000.0,0.0,21.73648,18.976654,22.492462,22.815948,22.246338,22.236664,11.679382,12.608856,12.462433,12.800049,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1839.6979,6.107379e-05,0.0,52.25343,249.99916,21.685173,30.000002,0.08929633,39.64076,252.90135,210.90234,21.795353,52.25343,0.1137553,4.50391,49.481583,8.330017
1101,19506060.0,0.0,21.716187,18.923523,22.48172,22.797363,22.239655,22.233826,11.67981,12.1875,12.469879,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1833.0114,6.0844868e-05,0.0,52.253445,249.99911,21.690624,30.000002,0.089283034,39.633125,252.90144,210.90233,0.0,52.253445,0.11375532,4.502191,49.481598,8.330017
1102,19506120.0,0.0,21.69516,18.869446,22.470276,22.77887,22.231934,22.229492,11.680237,11.956757,12.110901,12.800049,0.0,0.03208484,0.03208484,0.049585663,250.0,11.700012,0.0,0.0,0.0,1826.3588,6.062056e-05,0.0,52.25346,249.9991,21.695997,30.000002,0.089269936,39.625603,252.90155,210.90233,0.0,52.25346,0.113755345,4.5005317,49.48161,8.330017
1103,19506180.0,0.0,21.673676,18.814484,22.458496,22.760468,22.223663,22.224335,11.6805725,11.831512,11.9157715,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1819.7344,6.0400005e-05,0.0,52.25347,249.99908,21.701458,30.000002,0.0892566,39.617958,252.90166,210.90233,0.0,52.25347,0.11375536,4.4990993,49.481625,8.330017
1104,19506240.0,0.0,21.651855,18.758759,22.446533,22.742157,22.215118,22.218689,11.680908,11.763733,11.810089,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1813.155,6.018299e-05,0.0,52.253487,249.99908,21.70656,30.000002,0.08924414,39.610817,252.90175,210.90234,0.0,52.253487,0.113755375,4.4977937,49.481632,8.330017
1105,19506300.0,0.0,21.629852,18.702362,22.434479,22.723969,22.20642,22.21283,11.681213,11.725952,11.751129,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1806.6309,5.9969407e-05,0.0,52.25349,249.9991,21.711653,30.000002,0.0892317,39.603687,252.90186,210.90236,0.0,52.25349,0.11375538,4.4965515,49.481644,8.330017
1106,19506360.0,0.0,21.607788,18.645355,22.422516,22.705536,22.197784,22.20752,11.681519,11.705566,11.719238,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1800.1716,5.975926e-05,0.0,52.2535,249.99911,21.716646,30.000002,0.089219496,39.5967,252.90195,210.90236,0.0,52.2535,0.11375538,4.495335,49.481655,8.330017
1107,19506420.0,0.0,21.585571,18.58786,22.410553,22.687195,22.189148,22.202118,11.681824,11.694458,11.701752,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1793.7782,5.955255e-05,0.0,52.253513,249.99913,21.721632,30.000002,0.08920731,39.589714,252.90204,210.90237,0.0,52.253513,0.11375538,4.494123,49.481663,8.330017
1108,19506480.0,0.0,21.563324,18.529938,22.39862,22.668945,22.180481,22.196716,11.682098,11.688751,11.6927185,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1787.4523,5.9349186e-05,0.0,52.25352,249.99915,21.72647,30.000002,0.08919547,39.58294,252.90213,210.90239,0.0,52.25352,0.1137554,4.492934,49.48167,8.330017
1109,19506540.0,0.0,21.540985,18.47171,22.38675,22.650787,22.171844,22.191315,11.682404,11.685577,11.687622,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1781.1914,5.9149115e-05,0.0,52.253525,249.99915,21.731684,30.000002,0.08918271,39.57564,252.90224,210.90237,0.0,52.253525,0.11375538,4.491766,49.481678,8.330017
1110,19506600.0,0.0,21.518768,18.413239,22.375,22.632751,22.163605,22.185913,11.682678,12.624054,11.684998,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1775.0061,5.8952297e-05,14.083984,52.25354,249.99919,21.735746,30.000002,0.08917279,39.569958,252.90233,210.90242,0.0,52.25354,0.11375541,4.4906135,49.481686,8.330017
1111,19506660.0,0.0,21.49768,18.354645,22.364746,22.61444,22.158691,22.183014,11.682983,12.466248,12.882355,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1769.0022,5.8759168e-05,0.0,52.253544,249.99919,21.740452,30.000002,0.08916126,39.563366,252.9024,210.90242,0.0,52.253544,0.1137554,4.4893894,49.481697,8.330017
1112,19506720.0,0.0,21.476624,18.29599,22.354584,22.596222,22.152222,22.181488,11.68335,12.110962,12.336243,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1763.1144,5.8570367e-05,0.0,52.25355,249.9992,21.745127,30.000002,0.08914982,39.556824,252.9025,210.90242,0.0,52.25355,0.1137554,4.487952,49.4817,8.330017
1113,19506780.0,0.0,21.455109,18.237366,22.343842,22.578125,22.144867,22.17865,11.683655,11.917389,12.040649,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1757.2517,5.8385e-05,0.0,52.253563,249.9992,21.749805,30.000002,0.08913836,39.550274,252.90259,210.90242,0.0,52.253563,0.1137554,4.486664,49.481712,8.330017
1114,19506840.0,0.0,21.43341,18.178894,22.332825,22.56009,22.137085,22.17517,11.683929,11.810608,11.877533,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1751.4249,5.820241e-05,0.0,52.253567,249.99922,21.754343,30.000002,0.08912724,39.543922,252.90266,210.90242,0.0,52.253567,0.1137554,4.4855814,49.481716,8.330017
1115,19506900.0,0.0,21.411621,18.120605,22.321655,22.542175,22.129059,22.171295,11.684174,11.7517395,11.787537,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1745.6493,5.8022546e-05,0.0,52.253574,249.99922,21.758776,30.000002,0.08911639,39.537716,252.90276,210.90244,0.0,52.253574,0.11375541,4.4845815,49.481728,8.330017
1116,19506960.0,0.0,21.389923,18.062653,22.310486,22.523956,22.120972,22.167938,11.684418,11.720917,11.740356,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1739.9391,5.784544e-05,0.0,52.25358,249.99924,21.763096,30.000002,0.08910579,39.531666,252.90283,210.90244,0.0,52.25358,0.11375541,4.483606,49.48173,8.330017
1117,19507020.0,0.0,21.368317,18.005096,22.299316,22.505798,22.112854,22.16449,11.684662,11.704315,11.714844,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1734.2987,5.7671154e-05,0.0,52.253593,249.99925,21.767385,30.000002,0.08909528,39.52566,252.90292,210.90245,0.0,52.253593,0.11375541,4.4826207,49.48174,8.330017
1118,19507080.0,0.0,21.346771,17.94806,22.288177,22.487762,22.104736,22.16098,11.684937,11.695221,11.700867,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1728.7324,5.749976e-05,0.0,52.253597,249.99925,21.771652,30.000002,0.08908482,39.519684,252.903,210.90245,0.0,52.253597,0.11375541,4.481616,49.481747,8.330017
1119,19507140.0,0.0,21.325409,17.891571,22.27707,22.469818,22.096619,22.15744,11.685181,11.690186,11.693024,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1723.2434,5.733129e-05,0.0,52.253605,249.99925,21.776106,30.000002,0.0890739,39.51345,252.90308,210.90245,0.0,52.253605,0.11375541,4.480598,49.481754,8.330017
1120,19507200.0,0.0,21.30429,17.835754,22.266022,22.451996,22.088501,22.1539,11.685425,11.688141,11.689789,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1717.8518,5.716624e-05,0.0,52.25361,249.9993,21.779629,30.000002,0.08906526,39.50852,252.90315,210.90247,0.0,52.25361,0.11375541,4.479574,49.481762,8.330017
1121,19507260.0,0.0,21.28363,17.780731,22.255432,22.433746,22.082184,22.151154,11.685699,12.872742,11.687866,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1712.5535,5.700368e-05,0.0,52.253616,249.9993,21.783737,30.000002,0.08905519,39.50277,252.90323,210.90248,0.0,52.253616,0.11375541,4.4785347,49.481766,8.330017
1122,19507320.0,0.0,21.2641,17.726532,22.246033,22.415619,22.07721,22.15091,11.686005,12.332214,12.676453,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1707.4485,5.6844972e-05,0.0,52.253628,249.99931,21.787756,30.000002,0.08904532,39.49714,252.9033,210.90248,0.0,52.253628,0.11375541,4.477292,49.481777,8.330017
1123,19507380.0,0.0,21.244537,17.673279,22.236328,22.397552,22.070923,22.150513,11.68634,12.038574,12.225616,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1702.4376,5.669037e-05,0.0,52.253635,249.99931,21.791775,30.000002,0.08903546,39.491516,252.90338,210.90248,0.0,52.253635,0.11375541,4.4759126,49.48178,8.330017
1124,19507440.0,0.0,21.224792,17.621094,22.226135,22.379608,22.063934,22.149017,11.6866455,11.878693,11.980804,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1697.4729,5.6538876e-05,0.0,52.25364,249.99933,21.795658,30.000002,0.08902593,39.486076,252.90346,210.90248,0.0,52.25364,0.11375541,4.4747214,49.48179,8.330017
1125,19507500.0,0.0,21.205109,17.570007,22.215698,22.361755,22.05655,22.146973,11.68689,11.792358,11.848541,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1692.5691,5.6390203e-05,0.0,52.253647,249.99933,21.799654,30.000002,0.08901612,39.480484,252.90353,210.90248,0.0,52.253647,0.11375541,4.473668,49.481792,8.330017
1126,19507560.0,0.0,21.185669,17.520111,22.2052,22.343384,22.049072,22.1456,11.687164,11.744232,11.774719,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1687.7493,5.6244433e-05,0.0,52.25365,249.99933,21.803398,30.000002,0.08900692,39.475243,252.90361,210.9025,0.0,52.25365,0.11375541,4.4726357,49.481804,8.330017
1127,19507620.0,0.0,21.166473,17.471558,22.194672,22.325134,22.041534,22.144104,11.687408,11.717743,11.734039,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1683.019,5.610171e-05,0.0,52.25366,249.99934,21.807138,30.000002,0.08899774,39.470005,252.90367,210.9025,0.0,52.25366,0.11375541,4.47158,49.481808,8.330017
1128,19507680.0,0.0,21.147583,17.424377,22.184174,22.306976,22.033936,22.142487,11.687683,11.703796,11.712555,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1678.3862,5.596216e-05,0.0,52.253662,249.99936,21.810862,30.000002,0.08898859,39.464794,252.90375,210.90251,0.0,52.253662,0.11375542,4.470487,49.481815,8.330017
1129,19507740.0,0.0,21.129028,17.378693,22.173676,22.28891,22.026306,22.140808,11.687958,11.696503,11.701263,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1673.8575,5.582586e-05,0.0,52.25367,249.99936,21.814411,30.000002,0.08897987,39.459824,252.90382,210.90251,0.0,52.25367,0.11375542,4.4693613,49.48182,8.330017
1130,19507800.0,0.0,21.11081,17.334564,22.163208,22.270935,22.018707,22.13913,11.688263,11.692413,11.694855,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1669.4342,5.5692974e-05,0.0,52.253677,249.99936,21.818285,30.000002,0.088970356,39.4544,252.90388,210.90251,0.0,52.253677,0.11375541,4.4681954,49.481827,8.330017
1131,19507860.0,0.0,21.091644,17.292145,22.15094,22.25232,22.011261,22.13147,11.688507,11.690735,11.692139,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1664.9991,5.55633e-05,0.0,52.25368,249.99939,21.82126,30.000002,0.08896304,39.450233,252.90395,210.90253,0.0,52.25368,0.11375542,4.4671593,49.481834,8.330017
1132,19507920.0,0.0,21.073303,17.251434,22.139343,22.233795,22.00653,22.12384,11.688751,12.667816,11.812866,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1660.6619,5.5435492e-05,0.0,52.25369,249.9994,21.824787,30.000002,0.088954374,39.445297,252.90402,210.90253,51.336205,52.25369,0.11375542,4.4662647,49.48184,8.330017
1133,19507980.0,0.0,21.056122,17.212616,22.128693,22.215393,22.001556,22.119629,11.689056,12.223633,12.525024,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1656.531,5.5311673e-05,0.0,52.253693,249.9994,21.828207,30.000002,0.08894596,39.44051,252.90408,210.90254,0.0,52.253693,0.11375542,4.465038,49.481846,8.330017
1134,19508040.0,0.0,21.03888,17.17569,22.117432,22.197052,21.995483,22.113983,11.689392,11.981384,12.146332,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1652.4902,5.519196e-05,0.0,52.2537,249.9994,21.83169,30.000002,0.088937394,39.435635,252.90414,210.90254,0.0,52.2537,0.11375542,4.463667,49.48185,8.330017
