,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1135,19508100.0,0.0,21.021759,17.140808,22.105804,22.178833,21.98883,22.107483,11.689697,11.847992,11.9375305,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1648.5316,5.5075627e-05,0.0,52.253704,249.9994,21.835085,30.000002,0.08892905,39.430885,252.90422,210.90254,0.0,52.253704,0.11375542,4.462416,49.481857,8.330017
1136,19508160.0,0.0,21.004333,17.108063,22.09311,22.159851,21.981812,22.098663,11.689972,11.775696,11.82431,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1644.6136,5.4962464e-05,0.0,52.25371,249.99942,21.83835,30.000002,0.08892101,39.426308,252.90428,210.90254,0.0,52.25371,0.11375542,4.4612556,49.48186,8.330017
1137,19508220.0,0.0,20.987274,17.077515,22.080322,22.14096,21.97464,22.08963,11.690247,11.735901,11.761871,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1640.7858,5.4852255e-05,0.0,52.253716,249.99944,21.841612,30.000002,0.08891299,39.42174,252.90434,210.90254,0.0,52.253716,0.11375542,4.4601774,49.481865,8.330017
1138,19508280.0,0.0,20.970703,17.049255,22.067505,22.122192,21.967377,22.080444,11.690552,11.715088,11.729218,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1637.081,5.474547e-05,0.0,52.253723,249.99944,21.844776,30.000002,0.08890521,39.417313,252.9044,210.90256,0.0,52.253723,0.11375542,4.4590263,49.481873,8.330017
1139,19508340.0,0.0,20.954681,17.023376,22.054688,22.103516,21.960083,22.071228,11.690857,11.703735,11.711304,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1633.5111,5.4642554e-05,0.0,52.25373,249.99945,21.847942,30.000002,0.088897415,39.41288,252.90446,210.90256,0.0,52.25373,0.11375542,4.4577436,49.481876,8.330017
1140,19508400.0,0.0,20.939209,17.0,22.041931,22.08493,21.95282,22.062012,11.691223,11.697876,11.701935,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1630.0819,5.4543703e-05,0.0,52.253735,249.99945,21.851084,30.000002,0.08888968,39.408485,252.90453,210.90256,0.0,52.253735,0.11375542,4.4563627,49.481884,8.330017
1141,19508460.0,0.0,20.920898,16.977936,22.025085,22.061646,21.94159,22.048553,11.688782,11.6944275,11.696655,12.799896,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1624.2555,5.440599e-05,0.0,52.253742,249.99947,21.854029,30.000002,0.08888243,39.404358,252.90459,210.90257,0.0,52.253742,0.11375542,4.464051,49.481888,8.330017
1142,19508520.0,0.0,20.902405,16.956024,22.008026,22.038452,21.93042,22.035126,11.680817,11.906464,11.691071,12.799561,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1615.5493,5.4138687e-05,47.345757,52.253742,249.99948,21.857014,30.000002,0.088875085,39.40018,252.90463,210.90257,0.0,52.253742,0.113755435,4.496192,49.48189,8.330017
1143,19508580.0,0.0,20.88498,16.934204,21.992249,22.015411,21.922821,22.022766,11.674683,12.496246,12.959564,12.79953,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1606.1423,5.3809297e-05,0.0,52.253746,249.99948,21.859892,30.000002,0.08886799,39.396152,252.9047,210.90257,0.0,52.253746,0.113755435,4.52281,49.4819,8.330017
1144,19508640.0,0.0,20.867859,16.912506,21.976837,21.992493,21.913666,22.012482,11.6716,12.122955,12.390961,12.799683,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1596.7572,5.346411e-05,0.0,52.253754,249.9995,21.862846,30.000002,0.08886072,39.392014,252.90475,210.90259,0.0,52.253754,0.113755435,4.5354953,49.481903,8.330017
1145,19508700.0,0.0,20.85025,16.89093,21.960785,21.969696,21.903625,22.000824,11.669983,11.917511,12.063812,12.799805,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1587.3401,5.310999e-05,0.0,52.253757,249.9995,21.865824,30.000002,0.08885339,39.387848,252.9048,210.90259,0.0,52.253757,0.113755435,4.5418744,49.481907,8.330017
1146,19508760.0,0.0,20.83258,16.869507,21.94461,21.947388,21.893127,21.988403,11.669312,11.804199,11.883606,12.799896,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1577.993,5.2753872e-05,0.0,52.253765,249.9995,21.868715,30.000002,0.08884626,39.3838,252.90486,210.90259,0.0,52.253765,0.113755435,4.5445366,49.481915,8.330017
1147,19508820.0,0.0,20.81485,16.848206,21.928284,21.925201,21.882355,21.975586,11.66922,11.742493,11.785614,12.799957,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1568.7804,5.2400574e-05,0.0,52.253765,249.9995,21.871511,30.000002,0.088839374,39.379883,252.90492,210.90259,0.0,52.253765,0.113755435,4.544761,49.48192,8.330017
1148,19508880.0,0.0,20.79712,16.827026,21.911926,21.903137,21.87146,21.962585,11.669556,11.708496,11.731567,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1559.7448,5.2053336e-05,0.0,52.25377,249.99951,21.874302,30.000002,0.0888325,39.37598,252.90497,210.90259,0.0,52.25377,0.113755435,4.5434637,49.481922,8.330017
1149,19508940.0,0.0,20.77945,16.80603,21.8956,21.881195,21.860535,21.949493,11.670105,11.690613,11.703003,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1550.9108,5.1713912e-05,0.0,52.253777,249.99951,21.877064,30.000002,0.08882569,39.37211,252.90503,210.9026,0.0,52.253777,0.113755435,4.541173,49.48193,8.330017
1150,19509000.0,0.0,20.76184,16.785156,21.879303,21.859344,21.84961,21.93637,11.670807,11.681427,11.688141,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1542.2942,5.138349e-05,0.0,52.253784,249.99953,21.8797,30.000002,0.08881919,39.36842,252.90508,210.9026,0.0,52.253784,0.113755435,4.5382795,49.48193,8.330017
1151,19509060.0,0.0,16.765503,16.764404,21.862915,21.837708,21.838348,21.923004,11.737091,11.68103,11.684723,12.803223,0.0,0.032077536,0.032077536,0.049572684,250.0,11.700012,0.0,0.0,0.0,1313.7129,5.189149e-05,0.0,52.261883,250.01079,50.000008,96.00001,3.7463244e-07,-7.4317177e-06,252.89928,210.89243,0.0,52.261883,0.11372772,4.36659,49.490208,8.330017
1152,19509120.0,0.0,16.745056,16.743835,21.846619,21.816132,21.82721,21.909698,11.765808,11.721741,11.723785,12.802948,0.0,0.03207961,0.03207961,0.04957635,250.0,11.700012,0.0,0.0,0.0,1324.205,5.303596e-05,0.0,52.263756,249.99995,50.0,96.0,3.74684e-07,3.5110588e-11,252.8997,210.89142,0.0,52.263756,0.11373556,4.126543,49.49202,8.330017
1153,19509180.0,0.0,16.72464,16.72342,21.83075,21.794678,21.817566,21.896545,11.733307,12.989441,11.734039,12.799255,0.0,0.032081455,0.032081455,0.04957968,250.0,11.700012,0.0,0.0,0.0,1324.6292,5.3214655e-05,0.0,52.265293,249.99316,50.0,96.0,3.7473015e-07,-3.2560643e-18,252.90067,210.89201,0.0,52.265293,0.11374258,4.279906,49.493538,8.330017
1154,19509240.0,0.0,16.704376,16.703156,21.81607,21.773315,21.809662,21.885498,11.715393,12.423065,12.84787,12.798798,0.0,0.03208271,0.03208271,0.049581923,250.0,11.700012,0.0,0.0,0.0,1322.9452,5.3271833e-05,0.0,52.266247,249.99072,50.0,96.0,3.7476147e-07,-7.963213e-24,252.90175,210.89351,0.0,52.266247,0.113747336,4.358039,49.494465,8.330017
1155,19509300.0,0.0,16.684265,16.683075,21.80127,21.752075,21.800415,21.875,11.704559,12.101532,12.333038,12.799011,0.0,0.032083567,0.032083567,0.049583443,250.0,11.700012,0.0,0.0,0.0,1319.9875,5.3255146e-05,0.0,52.266838,249.99046,50.0,96.0,3.7478276e-07,-9.233391e-27,252.90276,210.89523,0.0,52.266838,0.11375058,4.403123,49.495033,8.330017
1156,19509360.0,0.0,16.664307,16.663116,21.786194,21.731415,21.790405,21.863464,11.697937,11.918396,12.044098,12.799316,0.0,0.03208414,0.03208414,0.04958445,250.0,11.700012,0.0,0.0,0.0,1316.2343,5.3191587e-05,0.0,52.26718,249.99133,50.0,96.0,3.747969e-07,6.0836504e-29,252.90363,210.89691,0.0,52.26718,0.11375273,4.430045,49.49536,8.330017
1157,19509420.0,0.0,16.644531,16.643372,21.770874,21.710876,21.779968,21.851288,11.693909,11.814941,11.882141,12.799561,0.0,0.03208451,0.03208451,0.049585093,250.0,11.700012,0.0,0.0,0.0,1311.9924,5.309867e-05,0.0,52.26738,249.99268,50.0,96.0,3.7480604e-07,-6.197621e-30,252.90434,210.89838,0.0,52.26738,0.113754116,4.44622,49.49554,8.330017
1158,19509480.0,0.0,16.624939,16.62378,21.755402,21.69043,21.769287,21.838715,11.691498,11.758392,11.794556,12.799744,0.0,0.03208474,0.03208474,0.049585488,250.0,11.700012,0.0,0.0,0.0,1307.452,5.298727e-05,0.0,52.267467,249.99413,50.0,96.0,3.7481163e-07,-8.282588e-31,252.90492,210.8996,0.0,52.267467,0.11375497,4.455729,49.495625,8.330017
1159,19509540.0,0.0,16.6055,16.60434,21.73993,21.670105,21.758514,21.825989,11.690094,11.7274475,11.74707,12.799835,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1302.7461,5.286502e-05,0.0,52.2675,249.99545,50.0,96.0,3.7481493e-07,6.581369e-33,252.90535,210.90056,0.0,52.2675,0.11375547,4.4613037,49.49565,8.330017
1160,19509600.0,0.0,16.586243,16.585114,21.724457,21.649872,21.74768,21.813202,11.6892395,11.709869,11.720367,12.799896,0.0,0.032084953,0.032084953,0.04958585,250.0,11.700012,0.0,0.0,0.0,1297.9607,5.2736847e-05,0.0,52.2675,249.9966,50.0,96.0,3.748168e-07,-6.2416757e-34,252.90567,210.9013,0.0,52.2675,0.113755755,4.4646215,49.49565,8.330017
1161,19509660.0,0.0,16.56717,16.56604,21.709229,21.630188,21.736908,21.800507,11.688751,11.700317,11.706024,12.799957,0.0,0.03208499,0.03208499,0.049585912,250.0,11.700012,0.0,0.0,0.0,1293.138,5.2605144e-05,0.0,52.26749,249.99751,50.0,96.0,3.7481774e-07,3.9196046e-36,252.90588,210.90186,0.0,52.26749,0.1137559,4.4664803,49.495636,8.330017
1162,19509720.0,0.0,16.548279,16.54718,21.694092,21.610626,21.726135,21.787811,11.688507,11.694977,11.698059,12.799988,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,1288.3108,5.2471776e-05,0.0,52.267475,249.99823,50.0,96.0,3.7481814e-07,-1.8709436e-38,252.90605,210.90225,0.0,52.267475,0.11375596,4.4674907,49.495613,8.330017
1163,19509780.0,0.0,16.529602,16.528473,21.678986,21.591156,21.715393,21.775146,11.688385,11.691803,11.69339,12.799988,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,1283.4994,5.2337866e-05,0.0,52.26745,249.99878,50.0,96.0,3.7481828e-07,1.7501657e-38,252.90616,210.90253,0.0,52.26745,0.11375598,4.468014,49.495594,8.330017
1164,19509840.0,0.0,16.511078,16.50998,21.66449,21.571808,21.706757,21.762512,11.688324,12.786652,11.6909485,12.799988,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,1278.712,5.2203843e-05,0.0,52.267433,249.99918,50.0,96.0,3.748182e-07,-2.8e-43,252.90623,210.90273,0.0,52.267433,0.11375597,4.4681835,49.49557,8.330017
1165,19509900.0,0.0,16.492767,16.491669,21.651001,21.552551,21.698792,21.752533,11.688324,12.286804,12.65686,12.800018,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,1273.9568,5.207015e-05,0.0,52.26742,249.99945,50.0,96.0,3.7481806e-07,0.0,252.9063,210.90286,0.0,52.26742,0.11375594,4.4681287,49.495556,8.330017
1166,19509960.0,0.0,16.47464,16.473572,21.63742,21.533813,21.689667,21.742432,11.688385,12.014801,12.216187,12.800018,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1269.2407,5.1937146e-05,0.0,52.267403,249.99965,50.0,96.0,3.7481792e-07,0.0,252.90633,210.90294,0.0,52.267403,0.11375592,4.467952,49.495544,8.330017
1167,19510020.0,0.0,16.456757,16.455688,21.623444,21.515167,21.679901,21.731323,11.688446,11.866577,11.976501,12.800018,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,1264.5673,5.180499e-05,0.0,52.267395,249.99977,50.0,96.0,3.7481774e-07,0.0,252.90634,210.903,0.0,52.267395,0.113755904,4.4676943,49.495533,8.330017
1168,19510080.0,0.0,16.439026,16.437988,21.609222,21.496643,21.6698,21.719696,11.688507,11.785187,11.844849,12.800018,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,1259.9391,5.1673807e-05,0.0,52.26739,249.99986,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90303,0.0,52.26739,0.11375588,4.467381,49.495525,8.330017
1169,19510140.0,0.0,16.42154,16.420502,21.59494,21.47821,21.659515,21.707794,11.688599,11.740234,11.772156,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1255.3586,5.1543688e-05,0.0,52.267384,249.99992,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375587,4.467029,49.49552,8.330017
1170,19510200.0,0.0,16.404236,16.403229,21.580627,21.45987,21.64914,21.69574,11.68869,11.71637,11.733551,12.800018,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1250.8275,5.1414707e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,4.466646,49.495518,8.330017
1171,19510260.0,0.0,16.387177,16.38617,21.566559,21.442017,21.638824,21.683807,11.688812,11.703766,11.713074,12.800018,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,1246.3477,5.128692e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,4.466238,49.495514,8.330017
1172,19510320.0,0.0,16.37033,16.369324,21.55252,21.424255,21.62851,21.671875,11.688904,11.696655,11.701538,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1241.9208,5.1160398e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.465809,49.495514,8.330017
1173,19510380.0,0.0,16.353699,16.352692,21.538574,21.406586,21.618195,21.659973,11.689026,11.6927185,11.695068,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1237.5482,5.1035182e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4653616,49.495514,8.330017
1174,19510440.0,0.0,16.33728,16.336304,21.524658,21.389008,21.60791,21.648071,11.689148,11.69104,11.692352,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1233.2311,5.091131e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4648957,49.495514,8.330017
1175,19510500.0,0.0,16.321106,16.32013,21.511627,21.371521,21.600769,21.636292,11.68927,12.594757,12.032227,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1228.9713,5.0788844e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,41.7409,52.267372,0.11375583,4.4644117,49.495514,8.330017
1176,19510560.0,0.0,16.305145,16.3042,21.499634,21.354492,21.592896,21.628052,11.689392,12.184326,12.497101,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1224.7703,5.0667833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.46391,49.495514,8.330017
1177,19510620.0,0.0,16.289429,16.288513,21.48703,21.337555,21.583984,21.618378,11.689514,11.95932,12.130035,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.6294,5.0548326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4633923,49.495514,8.330017
1178,19510680.0,0.0,16.273956,16.27304,21.47409,21.32071,21.574585,21.60785,11.689636,11.837067,11.930389,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1216.55,5.0430368e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4628577,49.495514,8.330017
1179,19510740.0,0.0,16.258728,16.257812,21.460968,21.303955,21.56488,21.596893,11.689789,11.770813,11.822174,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.5337,5.0314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.462307,49.495514,8.330017
1180,19510800.0,0.0,16.243744,16.242859,21.447754,21.287292,21.555054,21.585693,11.689911,11.733795,11.761688,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.5818,5.019928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4617395,49.495514,8.330017
1181,19510860.0,0.0,16.229004,16.228119,21.434753,21.271027,21.545227,21.574554,11.690063,11.713776,11.728912,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.6956,5.008625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.461156,49.495514,8.330017
1182,19510920.0,0.0,16.214508,16.213654,21.421753,21.254852,21.53537,21.563354,11.690216,11.702789,11.710876,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.8765,4.997496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4605556,49.495514,8.330017
1183,19510980.0,0.0,16.200287,16.199432,21.408813,21.238739,21.525543,21.552155,11.690369,11.6970825,11.701477,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.126,4.9865448e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459939,49.495514,8.330017
1184,19511040.0,0.0,16.18631,16.185455,21.395905,21.222748,21.515747,21.540955,11.690521,11.693848,11.696106,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1193.4456,4.975778e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459306,49.495514,8.330017
1185,19511100.0,0.0,16.172577,16.171783,21.383118,21.206818,21.50644,21.529785,11.690704,12.749023,11.693298,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.8365,4.9651986e-05,7.93479,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4586563,49.495514,8.330017
1186,19511160.0,0.0,16.15915,16.158325,21.371826,21.191284,21.500244,21.520142,11.690857,12.454681,12.914734,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.3002,4.954812e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457991,49.495514,8.330017
1187,19511220.0,0.0,16.145966,16.145172,21.360687,21.175842,21.492523,21.512115,11.69104,12.108276,12.360535,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.8378,4.944621e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457308,49.495514,8.330017
1188,19511280.0,0.0,16.133057,16.132294,21.348969,21.160461,21.483978,21.502838,11.691193,11.919403,12.057434,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.4509,4.9346334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4566064,49.495514,8.330017
1189,19511340.0,0.0,16.120422,16.11966,21.336975,21.145172,21.474976,21.492859,11.691376,11.8151245,11.890076,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.1412,4.9248527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4558883,49.495514,8.330017
1190,19511400.0,0.0,16.108063,16.10733,21.32483,21.129974,21.465729,21.482544,11.691559,11.757599,11.797668,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.9099,4.9152844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455154,49.495514,8.330017
1191,19511460.0,0.0,16.095978,16.095276,21.312805,21.115112,21.456451,21.472137,11.691742,11.7274475,11.749207,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.7582,4.9059327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.454403,49.495514,8.330017
1192,19511520.0,0.0,16.084198,16.083496,21.300781,21.100342,21.447083,21.4617,11.691956,11.711273,11.723114,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.6877,4.896802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453635,49.495514,8.330017
1193,19511580.0,0.0,16.072693,16.072021,21.288788,21.085663,21.437744,21.451202,11.692139,11.702332,11.708679,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.6998,4.887898e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.452851,49.495514,8.330017
1194,19511640.0,0.0,16.061493,16.060822,21.276825,21.071045,21.428406,21.440735,11.692352,11.697296,11.7005005,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1160.7959,4.879226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.45205,49.495514,8.330017
1195,19511700.0,0.0,16.050568,16.049927,21.26883,21.066345,21.419098,21.430237,11.692535,11.695099,11.696869,15.436005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.977,4.8707883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.411068,49.495514,8.330017
1196,19511760.0,0.0,16.039978,16.039337,21.264923,21.069366,21.41159,21.419983,11.692749,12.853729,11.694946,16.528595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.245,4.8625916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.033514,49.495514,8.330017
1197,19511820.0,0.0,16.029663,16.029053,21.264282,21.077423,21.405334,21.41211,11.692963,12.324249,12.712128,17.351166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.601,4.85464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.778381,49.495514,8.330017
1198,19511880.0,0.0,16.019653,16.019043,21.264893,21.088806,21.397766,21.404297,11.693176,12.037415,12.24762,17.827515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.0465,4.8469392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.800323,49.495514,8.330017
1199,19511940.0,0.0,16.009949,16.009369,21.265625,21.101562,21.389526,21.395447,11.69339,11.881195,11.995941,17.941132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1147.583,4.8394937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.466177,49.495514,8.330017
1200,19512000.0,0.0,16.00055,16.0,21.26593,21.113861,21.38089,21.385986,11.693634,11.796753,11.859894,17.72522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.2114,4.8323076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.26235,49.495514,8.330017
1201,19512060.0,0.0,15.991364,15.990784,21.264832,21.122955,21.372131,21.376404,11.693848,11.749786,11.784119,17.29303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.9138,4.8253743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.371765,49.495514,8.330017
1202,19512120.0,0.0,15.982117,15.981567,21.26242,21.129242,21.363312,21.366669,11.694031,11.723816,11.7421875,16.73169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1140.6476,4.818614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.400924,49.495514,8.330017
1203,19512180.0,0.0,15.9729,15.972321,21.258606,21.132385,21.354431,21.356873,11.694122,11.709991,11.719818,16.121185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1138.3981,4.8119455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.96828,49.495514,8.330017
1204,19512240.0,0.0,15.963654,15.963104,21.253387,21.132324,21.34555,21.347046,11.694183,11.702759,11.708099,15.5448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.1578,4.8053233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.297326,49.495514,8.330017
1205,19512300.0,0.0,15.954407,15.953857,21.246948,21.129517,21.3367,21.33722,11.694244,11.698853,11.701752,15.076447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1133.9231,4.7987258e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.519748,49.495514,8.330017
1206,19512360.0,0.0,15.94519,15.944611,21.239258,21.123657,21.327972,21.327576,11.694244,11.696747,11.698334,14.797272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.6924,4.7921418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.164046,49.495514,8.330017
1207,19512420.0,0.0,15.935944,15.935364,21.231903,21.116913,21.322052,21.317963,11.694275,12.652374,11.696503,14.7161255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.4647,4.7855654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.332131,49.495514,8.330017
1208,19512480.0,0.0,15.926697,15.926147,21.225433,21.110352,21.315735,21.311615,11.694275,12.217804,12.536591,14.812927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1127.2397,4.7789938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.990833,49.495514,8.330017
1209,19512540.0,0.0,15.91748,15.916901,21.21878,21.104767,21.30838,21.304016,11.694275,11.98056,12.154999,15.05072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.0175,4.7724254e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.852865,49.495514,8.330017
1210,19512600.0,0.0,15.908234,15.907684,21.212402,21.100769,21.300476,21.295593,11.694275,11.849701,11.944397,15.377655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.7981,4.7658596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.64054,49.495514,8.330017
1211,19512660.0,0.0,15.899017,15.898468,21.206512,21.098267,21.292297,21.286774,11.694275,11.778809,11.830353,15.753601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.582,4.7592974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.347294,49.495514,8.330017
1212,19512720.0,0.0,15.889832,15.889282,21.201355,21.097778,21.283997,21.27774,11.694275,11.739532,11.76709,16.118805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.3695,4.7527396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.509743,49.495514,8.330017
1213,19512780.0,0.0,15.880646,15.880066,21.19693,21.09909,21.275604,21.268585,11.694275,11.718842,11.733826,16.430206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1116.161,4.746187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.144093,49.495514,8.330017
1214,19512840.0,0.0,15.87146,15.870911,21.193085,21.101776,21.267181,21.259369,11.694305,11.707428,11.715424,16.651459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1113.957,4.739641e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.229483,49.495514,8.330017
1215,19512900.0,0.0,15.862305,15.861755,21.189667,21.105316,21.25879,21.250153,11.694305,11.701416,11.70578,16.767853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1111.758,4.733103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.825521,49.495514,8.330017
1216,19512960.0,0.0,15.853149,15.8526,21.186188,21.108551,21.250488,21.241089,11.694305,11.698181,11.700531,16.797302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.5645,4.726575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.37817,49.495514,8.330017
1217,19513020.0,0.0,15.844055,15.843475,21.182648,21.111633,21.24237,21.232025,11.694305,12.095886,11.697571,16.749268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1107.3768,4.720057e-05,38.827347,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.585934,49.495514,8.330017
1218,19513080.0,0.0,15.83493,15.834381,21.180145,21.114288,21.237732,21.223938,11.694336,12.5104065,12.958221,16.631317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.1956,4.713552e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.690306,49.495514,8.330017
1219,19513140.0,0.0,15.825867,15.825317,21.177612,21.11615,21.231537,21.218048,11.694336,12.140228,12.408905,16.471863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.0212,4.7070604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.83261,49.495514,8.330017
1220,19513200.0,0.0,15.8168335,15.816284,21.174042,21.117126,21.224457,21.210754,11.694336,11.937012,12.083252,16.29712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.8542,4.7005837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.122217,49.495514,8.330017
1221,19513260.0,0.0,15.807831,15.8072815,21.169434,21.116394,21.21698,21.20282,11.694366,11.826355,11.905914,16.157288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.6952,4.6941244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.040287,49.495514,8.330017
1222,19513320.0,0.0,15.798828,15.798279,21.164337,21.115112,21.209229,21.194489,11.694366,11.766022,11.809235,16.06369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.5444,4.6876834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.031893,49.495514,8.330017
1223,19513380.0,0.0,15.789886,15.789337,21.159027,21.113464,21.201355,21.185974,11.694397,11.732697,11.755798,16.018707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.4026,4.6812624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.243116,49.495514,8.330017
1224,19513440.0,0.0,15.780975,15.780426,21.153595,21.111755,21.19342,21.177338,11.6944275,11.714996,11.727417,16.02124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.27,4.674862e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.611706,49.495514,8.330017
1225,19513500.0,0.0,15.772095,15.771545,21.148224,21.110138,21.185455,21.16867,11.6944275,11.705597,11.712372,16.06543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1090.1473,4.6684847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.07286,49.495514,8.330017
1226,19513560.0,0.0,15.763245,15.762726,21.142822,21.108398,21.177612,21.160126,11.694458,11.7005005,11.704193,16.157196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1088.0349,4.662132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.830147,49.495514,8.330017
1227,19513620.0,0.0,15.754456,15.753906,21.137695,21.107208,21.1698,21.151611,11.694489,11.697693,11.699646,16.275085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.9335,4.6558052e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.411064,49.495514,8.330017
1228,19513680.0,0.0,15.745697,15.745178,21.133118,21.10672,21.163269,21.143097,11.694489,12.9479065,11.697296,16.40094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.8433,4.6495057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.88639,49.495514,8.330017
1229,19513740.0,0.0,15.7369995,15.73645,21.130005,21.106842,21.1586,21.136566,11.694519,12.389221,12.784058,16.51529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.7649,4.643236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.189081,49.495514,8.330017
1230,19513800.0,0.0,15.7283325,15.727814,21.126953,21.107513,21.152588,21.130676,11.69455,12.07373,12.286987,16.605194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.6987,4.6369958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.31046,49.495514,8.330017
1231,19513860.0,0.0,15.719727,15.719177,21.123383,21.108093,21.145874,21.123749,11.69458,11.901337,12.017639,16.67868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.6454,4.630788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.519444,49.495514,8.330017
1232,19513920.0,0.0,15.711151,15.710632,21.119629,21.108948,21.138763,21.11618,11.694611,11.8055725,11.867981,16.726776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.6055,4.624614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.473577,49.495514,8.330017
1233,19513980.0,0.0,15.702637,15.702118,21.115784,21.109985,21.131409,21.108307,11.694641,11.754456,11.788116,16.744934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1073.5792,4.6184756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.310379,49.495514,8.330017
1234,19514040.0,0.0,15.694183,15.693665,21.111877,21.111053,21.123962,21.10025,11.694672,11.727356,11.745758,16.734497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.5673,4.6123732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.060541,49.495514,8.330017
1235,19514100.0,0.0,15.685791,15.685272,21.10788,21.111969,21.116486,21.092133,11.694702,11.712555,11.722626,16.700653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.5701,4.60631e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.770521,49.495514,8.330017
1236,19514160.0,0.0,15.67746,15.676941,21.103607,21.112091,21.1091,21.084106,11.694733,11.704468,11.709991,16.670166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.5883,4.6002868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.781301,49.495514,8.330017
1237,19514220.0,0.0,15.669189,15.668671,21.099792,21.11206,21.101685,21.078796,11.694763,11.700073,16.008392,16.644592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.6221,4.594305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.067449,52.267372,0.11375582,19.712763,49.495514,8.330017
1238,19514280.0,0.0,15.66098,15.660461,21.099152,21.111908,21.09433,21.084137,11.694794,11.697662,15.698608,16.62439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.6722,4.5883666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.880782,52.267372,0.11375582,19.684292,49.495514,8.330017
1239,19514340.0,0.0,15.652832,15.652344,21.099365,21.111664,21.090515,21.089386,11.694855,13.277618,15.883423,16.611511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.7391,4.5824727e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.996969,52.267372,0.11375582,19.695038,49.495514,8.330017
1240,19514400.0,0.0,15.644745,15.644257,21.100006,21.11139,21.087128,21.095398,11.694885,12.561584,16.11264,16.60669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.8234,4.5766257e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.312298,52.267372,0.11375582,19.73837,49.495514,8.330017
1241,19514460.0,0.0,15.636749,15.636261,21.10138,21.110626,21.087585,21.101624,11.694916,15.800354,16.248169,16.626831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.9252,4.5708264e-05,3.0261402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.10218,52.267372,0.11375582,20.07514,49.495514,8.330017
1242,19514520.0,0.0,15.628784,15.628326,21.104553,21.110016,21.093353,21.108032,11.694977,15.380402,16.23819,16.664093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.0453,4.5650766e-05,9.317762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.393916,52.267372,0.11375582,20.312101,49.495514,8.330017
1243,19514580.0,0.0,15.620941,15.620453,21.107635,21.10962,21.098724,21.114105,11.695007,15.386169,16.078949,16.709198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.1842,4.5593784e-05,9.785761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.3517685,52.267372,0.11375582,20.52403,49.495514,8.330017
1244,19514640.0,0.0,15.613129,15.612671,21.110626,21.109467,21.104218,21.119415,11.695068,15.413025,15.790466,16.755249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.3423,4.553733e-05,9.612497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.099491,52.267372,0.11375582,20.6868,49.495514,8.330017
1245,19514700.0,0.0,15.605438,15.60495,21.113373,21.109589,21.10962,21.123566,11.695099,15.354858,15.405945,16.79596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.5201,4.5481418e-05,8.995875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.763404,52.267372,0.11375582,20.785473,49.495514,8.330017
1246,19514760.0,0.0,15.597809,15.597321,21.115234,21.109406,21.114075,21.125702,11.69516,15.208252,14.988129,16.842194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1048.7181,4.5426073e-05,8.259468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.667777,52.267372,0.11375582,21.058964,49.495514,8.330017
1247,19514820.0,0.0,15.5902405,15.589783,21.116577,21.109467,21.117859,21.126434,11.69519,14.978088,14.569916,16.885529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.937,4.5371304e-05,7.3317037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6566877,52.267372,0.11375582,21.16812,49.495514,8.330017
1248,19514880.0,0.0,15.582764,15.582336,21.11737,21.109741,21.120728,21.125885,11.695251,14.686005,14.1828,16.919037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.177,4.531713e-05,6.3620424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8641233,52.267372,0.11375582,21.20842,49.495514,8.330017
1249,19514940.0,0.0,15.575378,15.574951,21.117584,21.110168,21.122498,21.124176,11.6953125,14.359528,13.854523,16.939789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.4387,4.5263565e-05,5.439913,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3384833,52.267372,0.11375582,21.181643,49.495514,8.330017
1250,19515000.0,0.0,15.568085,15.567657,21.11728,21.110657,21.123138,21.121521,11.695374,14.031586,13.608551,16.946747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.7227,4.521063e-05,4.6468782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1010723,52.267372,0.11375582,21.101507,49.495514,8.330017
1251,19515060.0,0.0,15.560883,15.560455,21.116028,21.110657,21.122131,21.117859,11.695404,13.746399,13.470398,16.956665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.0293,4.5158333e-05,4.2035785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2716126,52.267372,0.11375582,21.229353,49.495514,8.330017
1252,19515120.0,0.0,15.553772,15.553345,21.11444,21.110718,21.1203,21.113983,11.695465,13.523041,13.440338,16.966034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.3591,4.51067e-05,3.930374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6608353,52.267372,0.11375582,21.244604,49.495514,8.330017
1253,19515180.0,0.0,15.546753,15.546326,21.112762,21.11084,21.117859,21.11023,11.695526,13.3741455,13.507202,16.971985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.7128,4.505575e-05,3.8873525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.246882,52.267372,0.11375582,21.239237,49.495514,8.330017
1254,19515240.0,0.0,15.539825,15.539398,21.111084,21.110962,21.115112,21.106903,11.695587,13.3029175,13.657898,16.974365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.0907,4.5005487e-05,4.0554104,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.973522,52.267372,0.11375582,21.219479,49.495514,8.330017
1255,19515300.0,0.0,15.5329895,15.532593,21.109528,21.111084,21.112183,21.104095,11.695648,13.309387,13.878601,16.973206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1033.493,4.4955934e-05,4.4113355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.788694,52.267372,0.11375582,21.188402,49.495514,8.330017
1256,19515360.0,0.0,15.526276,15.525848,21.10794,21.110779,21.109222,21.10202,11.695709,13.394897,14.146851,16.983887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1031.9208,4.4907105e-05,4.969118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.642595,52.267372,0.11375582,21.3895,49.495514,8.330017
1257,19515420.0,0.0,15.519653,15.519226,21.106781,21.110535,21.10669,21.10083,11.69577,13.542725,14.434784,17.002075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.3741,4.4859025e-05,5.5903716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.418969,52.267372,0.11375582,21.486197,49.495514,8.330017
1258,19515480.0,0.0,15.513123,15.512726,21.10608,21.110413,21.104797,21.100616,11.695831,13.734955,14.718353,17.022491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.8538,4.4811703e-05,6.2364507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.074662,52.267372,0.11375582,21.572676,49.495514,8.330017
1259,19515540.0,0.0,15.506714,15.506317,21.105896,21.110382,21.103577,21.101227,11.695923,13.9496155,14.973297,17.042145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.36,4.476516e-05,6.847582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.5648365,52.267372,0.11375582,21.634132,49.495514,8.330017
1260,19515600.0,0.0,15.500397,15.5,21.10617,21.110474,21.10315,21.10263,11.695984,14.167419,15.182678,17.058716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.8932,4.4719403e-05,7.377847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.866635,52.267372,0.11375582,21.666721,49.495514,8.330017
1261,19515660.0,0.0,15.494141,15.493774,21.105865,21.109497,21.102509,21.103607,11.696045,14.403534,15.369812,17.10907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1024.4495,4.4674434e-05,8.083652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.2913,52.267372,0.11375582,22.263433,49.495514,8.330017
1262,19515720.0,0.0,15.487946,15.487549,21.106018,21.108856,21.102661,21.105103,11.696106,14.626556,15.512238,17.17691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.01685,4.4630026e-05,8.554659,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.432965,52.267372,0.11375582,22.597294,49.495514,8.330017
1263,19515780.0,0.0,15.4817505,15.481384,21.106628,21.108612,21.103516,21.106903,11.696136,14.815613,15.6006775,17.245728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.59143,4.4585922e-05,8.869758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.414765,52.267372,0.11375582,22.853594,49.495514,8.330017
1264,19515840.0,0.0,15.475616,15.47525,21.107635,21.108704,21.10495,21.108948,11.696167,14.962921,15.6336975,17.31012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.1722,4.4542063e-05,9.024015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.248656,52.267372,0.11375582,23.020113,49.495514,8.330017
1265,19515900.0,0.0,15.469482,15.469116,21.108917,21.1091,21.106781,21.110992,11.6961975,15.056091,15.612091,17.360199,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.75757,4.4498345e-05,9.012559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.9611435,52.267372,0.11375582,23.082952,49.495514,8.330017
1266,19515960.0,0.0,15.463409,15.463043,21.109985,21.109406,21.108582,21.112518,11.6961975,15.096558,15.55127,17.401184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.34753,4.4454766e-05,8.923825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.691163,52.267372,0.11375582,23.214798,49.495514,8.330017
1267,19516020.0,0.0,15.457336,15.45697,21.111053,21.109863,21.110413,21.1138,11.6961975,15.092926,15.463776,17.430084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.9415,4.4411285e-05,8.701435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.346818,52.267372,0.11375582,23.202091,49.495514,8.330017
1268,19516080.0,0.0,15.451324,15.450958,21.11206,21.110413,21.112152,21.114746,11.696228,15.044891,15.355347,17.442535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.54004,4.436792e-05,8.394965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.995085,52.267372,0.11375582,23.121717,49.495514,8.330017
1269,19516140.0,0.0,15.445343,15.444977,21.112885,21.110962,21.113586,21.115326,11.696228,14.962311,15.2378235,17.439789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1013.1431,4.4324668e-05,8.042748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.6673765,52.267372,0.11375582,22.99617,49.495514,8.330017
1270,19516200.0,0.0,15.439392,15.439026,21.113525,21.11148,21.114746,21.115509,11.696228,14.851624,15.117889,17.4234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.75104,4.4281536e-05,7.6668134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.379633,52.267372,0.11375582,22.839865,49.495514,8.330017
1271,19516260.0,0.0,15.433441,15.433105,21.112305,21.110168,21.113892,21.11377,11.696259,14.782928,15.064148,17.455963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.36414,4.4238535e-05,7.808198,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.660912,52.267372,0.11375582,23.586128,49.495514,8.330017
1272,19516320.0,0.0,15.427582,15.427216,21.111084,21.109192,21.112915,21.111938,11.696259,14.746796,15.063446,17.519531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.9826,4.419567e-05,7.845433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.87161,52.267372,0.11375582,23.986738,49.495514,8.330017
1273,19516380.0,0.0,15.421722,15.421356,21.110016,21.108551,21.111847,21.11023,11.696259,14.739746,15.107971,17.59607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.60675,4.415295e-05,7.9537125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.172299,52.267372,0.11375582,24.340946,49.495514,8.330017
1274,19516440.0,0.0,15.415894,15.415558,21.109192,21.108337,21.11084,21.108734,11.696289,14.758881,15.18808,17.67157,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.23694,4.411038e-05,8.114357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.52436,52.267372,0.11375582,24.606174,49.495514,8.330017
1275,19516500.0,0.0,15.410126,15.4097595,21.108643,21.10852,21.109924,21.107544,11.696289,14.801636,15.2977295,17.740112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.87335,4.4067972e-05,8.3152895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.906874,52.267372,0.11375582,24.77009,49.495514,8.330017
1276,19516560.0,0.0,15.404388,15.404022,21.108093,21.108612,21.108856,21.106506,11.69632,14.87793,15.436188,17.804535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.5169,4.402576e-05,8.657151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.372981,52.267372,0.11375582,25.038546,49.495514,8.330017
