,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1277,19516620.0,0.0,15.398682,15.398346,21.10791,21.109009,21.108093,21.105988,11.69632,14.971252,15.58252,17.85437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.16724,4.398374e-05,8.9479475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.758182,52.267372,0.11375582,25.093735,49.495514,8.330017
1278,19516680.0,0.0,15.393036,15.39267,21.107971,21.109589,21.107635,21.105835,11.69635,15.06955,15.725067,17.888916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.82416,4.3941865e-05,9.218798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.091753,52.267372,0.11375582,25.075186,49.495514,8.330017
1279,19516740.0,0.0,15.387421,15.387054,21.108307,21.11029,21.107513,21.10611,11.69635,15.1675415,15.854858,17.90335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.4889,4.3900203e-05,9.449041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.344971,52.267372,0.11375582,24.971853,49.495514,8.330017
1280,19516800.0,0.0,15.381836,15.3815,21.108826,21.110962,21.107697,21.106781,11.696381,15.25531,15.960846,17.899109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.1616,4.385877e-05,9.62026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.5028305,52.267372,0.11375582,24.814821,49.495514,8.330017
1281,19516860.0,0.0,15.376282,15.375946,21.10913,21.111145,21.107788,21.107422,11.696411,15.341614,16.051056,17.89386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.8425,4.3817556e-05,9.837643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.66678,52.267372,0.11375582,24.862976,49.495514,8.330017
1282,19516920.0,0.0,15.370789,15.370453,21.109558,21.111298,21.108185,21.108307,11.696411,15.414703,16.115173,17.886993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.532,4.3776578e-05,9.952886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.705615,52.267372,0.11375582,24.816021,49.495514,8.330017
1283,19516980.0,0.0,15.365356,15.365021,21.110046,21.11139,21.108795,21.109344,11.696442,15.468506,16.14972,17.878235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.2304,4.3735847e-05,10.001369,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.662542,52.267372,0.11375582,24.768887,49.495514,8.330017
1284,19517040.0,0.0,15.359955,15.359619,21.110565,21.11145,21.109528,21.110413,11.696472,15.501068,16.155273,17.868774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.9379,4.369537e-05,9.987323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.549416,52.267372,0.11375582,24.730217,49.495514,8.330017
1285,19517100.0,0.0,15.354584,15.354248,21.111115,21.11145,21.110352,21.11145,11.696472,15.511719,16.132965,17.859406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.65485,4.365516e-05,9.914649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.375391,52.267372,0.11375582,24.702496,49.495514,8.330017
1286,19517160.0,0.0,15.349274,15.348938,21.111206,21.110992,21.110779,21.112,11.696503,15.513306,16.099518,17.867737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.3823,4.3615255e-05,9.917146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.286045,52.267372,0.11375582,24.926828,49.495514,8.330017
1287,19517220.0,0.0,15.343994,15.343658,21.111267,21.110626,21.111176,21.112396,11.696533,15.504089,16.057617,17.887543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.12,4.357566e-05,9.849859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.146931,52.267372,0.11375582,25.05435,49.495514,8.330017
1288,19517280.0,0.0,15.338776,15.33844,21.111328,21.110352,21.111511,21.11267,11.696564,15.488556,16.012054,17.91098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.8666,4.3536264e-05,9.773287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.012352,52.267372,0.11375582,25.179008,49.495514,8.330017
1289,19517340.0,0.0,15.333588,15.333252,21.11139,21.11023,21.111816,21.112823,11.696594,15.466553,15.965546,17.935883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.62427,4.349719e-05,9.690872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.893485,52.267372,0.11375582,25.280157,49.495514,8.330017
1290,19517400.0,0.0,15.328461,15.328125,21.11145,21.110199,21.11203,21.112793,11.696625,15.440308,15.921417,17.95935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.39325,4.3458454e-05,9.609207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.796976,52.267372,0.11375582,25.350506,49.495514,8.330017
1291,19517460.0,0.0,15.323364,15.323059,21.111145,21.109924,21.111755,21.112305,11.696625,15.424805,15.89444,17.993195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.1736,4.342004e-05,9.64922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.83772,52.267372,0.11375582,25.595951,49.495514,8.330017
1292,19517520.0,0.0,15.318329,15.318024,21.11084,21.109833,21.11148,21.111755,11.696655,15.418152,15.883606,18.028503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.9657,4.3381973e-05,9.66997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.8798485,52.267372,0.11375582,25.72034,49.495514,8.330017
1293,19517580.0,0.0,15.3133545,15.313049,21.110657,21.109894,21.111206,21.111206,11.696686,15.41922,15.88736,18.059204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.76984,4.3344255e-05,9.705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.951398,52.267372,0.11375582,25.79599,49.495514,8.330017
1294,19517640.0,0.0,15.308411,15.308105,21.110504,21.110107,21.110931,21.110687,11.696716,15.42746,15.904724,18.083405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.58624,4.330689e-05,9.75504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.050649,52.267372,0.11375582,25.819525,49.495514,8.330017
1295,19517700.0,0.0,15.303528,15.303223,21.110474,21.110443,21.110687,21.11026,11.696747,15.441498,15.932953,18.097717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.41534,4.3269898e-05,9.813154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.164991,52.267372,0.11375582,25.7937,49.495514,8.330017
1296,19517760.0,0.0,15.298706,15.298401,21.110168,21.110443,21.11023,21.10965,11.696808,15.471619,15.980164,18.114227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.2583,4.3233325e-05,9.972196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.374125,52.267372,0.11375582,25.93424,49.495514,8.330017
1297,19517820.0,0.0,15.293945,15.29364,21.109955,21.110504,21.109863,21.109222,11.696838,15.509216,16.03601,18.129944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.11304,4.3197084e-05,10.096102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.548848,52.267372,0.11375582,25.961882,49.495514,8.330017
1298,19517880.0,0.0,15.289215,15.28891,21.109894,21.110657,21.10965,21.108978,11.696869,15.55072,16.095795,18.14096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.98175,4.3161246e-05,10.212619,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.710205,52.267372,0.11375582,25.965256,49.495514,8.330017
1299,19517940.0,0.0,15.284546,15.284241,21.109924,21.11081,21.109558,21.108917,11.696899,15.591644,16.153595,18.146729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.8644,4.3125827e-05,10.31122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.844885,52.267372,0.11375582,25.945898,49.495514,8.330017
1300,19518000.0,0.0,15.279938,15.279633,21.110046,21.110992,21.10962,21.10904,11.69693,15.630341,16.207275,18.147217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.7613,4.3090826e-05,10.388641,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.948775,52.267372,0.11375582,25.906622,49.495514,8.330017
1301,19518060.0,0.0,15.27536,15.275085,21.109955,21.11081,21.109528,21.10907,11.69696,15.672852,16.261261,18.155945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.67267,4.305626e-05,10.526713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.098906,52.267372,0.11375582,26.055998,49.495514,8.330017
1302,19518120.0,0.0,15.270874,15.270569,21.109955,21.110687,21.109589,21.109253,11.6970215,15.712494,16.308563,18.168884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.59894,4.302214e-05,10.609831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.184307,52.267372,0.11375582,26.12214,49.495514,8.330017
1303,19518180.0,0.0,15.266418,15.266144,21.110077,21.110626,21.109772,21.109558,11.697052,15.746429,16.34616,18.18283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.54034,4.2988468e-05,10.662856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.229487,52.267372,0.11375582,26.17661,49.495514,8.330017
1304,19518240.0,0.0,15.262024,15.261749,21.11026,21.110626,21.110016,21.109955,11.6970825,15.771545,16.371277,18.195374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.4972,4.295526e-05,10.686468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.237136,52.267372,0.11375582,26.210924,49.495514,8.330017
1305,19518300.0,0.0,15.25769,15.257416,21.110504,21.110687,21.110382,21.110443,11.697144,15.787079,16.383362,18.205627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.4698,4.2922522e-05,10.680348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.208187,52.267372,0.11375582,26.225746,49.495514,8.330017
1306,19518360.0,0.0,15.253418,15.253174,21.110535,21.110474,21.110474,21.110657,11.697174,15.8013,16.391235,18.22403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.4597,4.2890322e-05,10.732128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.234047,52.267372,0.11375582,26.403877,49.495514,8.330017
1307,19518420.0,0.0,15.249207,15.248962,21.110596,21.110413,21.110626,21.1109,11.697205,15.810669,16.392487,18.24466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.4662,4.2858657e-05,10.734014,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.209427,52.267372,0.11375582,26.47807,49.495514,8.330017
1308,19518480.0,0.0,15.245056,15.244812,21.110718,21.110382,21.11081,21.111115,11.697266,15.816528,16.389587,18.264038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.4867,4.2827334e-05,10.726695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.1766,52.267372,0.11375582,26.536448,49.495514,8.330017
1309,19518540.0,0.0,15.240967,15.240723,21.11084,21.110474,21.110992,21.111328,11.697296,15.817383,16.381409,18.280151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.52496,4.2796553e-05,10.70719,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.134276,52.267372,0.11375582,26.56546,49.495514,8.330017
1310,19518600.0,0.0,15.236938,15.236694,21.111023,21.110626,21.111176,21.11148,11.697357,15.813812,16.369385,18.291107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.5808,4.2766318e-05,10.679007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.0877075,52.267372,0.11375582,26.56602,49.495514,8.330017
1311,19518660.0,0.0,15.232971,15.232727,21.1109,21.110504,21.111053,21.111359,11.697388,15.815521,16.36377,18.3078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.6544,4.2736632e-05,10.7252865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.122481,52.267372,0.11375582,26.713463,49.495514,8.330017
1312,19518720.0,0.0,15.229095,15.228821,21.11081,21.110474,21.110992,21.111206,11.697449,15.819977,16.36267,18.325653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.74603,4.270749e-05,10.745908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.137524,52.267372,0.11375582,26.774921,49.495514,8.330017
1313,19518780.0,0.0,15.22525,15.225006,21.110779,21.110504,21.1109,21.111084,11.697479,15.825928,16.365173,18.34076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.856,4.2678912e-05,10.766764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.159096,52.267372,0.11375582,26.80787,49.495514,8.330017
1314,19518840.0,0.0,15.221466,15.221222,21.110779,21.110626,21.11087,21.110962,11.69754,15.832306,16.370178,18.351654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.98474,4.2650907e-05,10.785982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.183968,52.267372,0.11375582,26.81834,49.495514,8.330017
1315,19518900.0,0.0,15.217773,15.217529,21.11081,21.110779,21.11084,21.11084,11.697601,15.83963,16.378265,18.358582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.1321,4.262347e-05,10.804533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2139635,52.267372,0.11375582,26.803308,49.495514,8.330017
1316,19518960.0,0.0,15.214111,15.213898,21.110626,21.110657,21.110626,21.110565,11.697632,15.855286,16.397003,18.370972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.3002,4.259669e-05,10.8930435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.3191185,52.267372,0.11375582,26.939053,49.495514,8.330017
1317,19519020.0,0.0,15.210541,15.210327,21.110535,21.110626,21.110504,21.110352,11.697693,15.874603,16.421356,18.384247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.4892,4.257062e-05,10.950103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.395066,52.267372,0.11375582,26.979515,49.495514,8.330017
1318,19519080.0,0.0,15.207031,15.206818,21.110474,21.110657,21.110413,21.11023,11.697723,15.894531,16.44693,18.396606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.6932,4.2544867e-05,11.004601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.468958,52.267372,0.11375582,27.01308,49.495514,8.330017
1319,19519140.0,0.0,15.203583,15.203369,21.110474,21.110718,21.110382,21.110168,11.697784,15.91394,16.472748,18.40625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.9183,4.251978e-05,11.050035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.533419,52.267372,0.11375582,27.027178,49.495514,8.330017
1320,19519200.0,0.0,15.200226,15.200012,21.110504,21.11081,21.110413,21.110168,11.697845,15.931488,16.496948,18.412537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.1644,4.2495365e-05,11.084028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.584911,52.267372,0.11375582,27.023327,49.495514,8.330017
1321,19519260.0,0.0,21.105927,15.196838,21.105927,21.103516,21.107208,21.106659,14.168854,14.641815,14.961761,16.286407,0.0,0.03212321,0.03212321,0.049654327,250.0,18.300018,0.0,0.0,0.0,396.80432,9.54197e-21,0.0,52.237064,250.28467,-0.0004692509,96.0,0.113900855,70.000656,252.84502,211.13042,0.0,52.237064,0.11390082,0.0,49.464542,8.330017
1322,19519320.0,0.0,21.098816,15.193939,21.098816,21.091858,21.10321,21.1044,17.045471,15.174591,17.056519,16.959167,0.0,0.032105673,0.032105673,0.049622614,250.0,18.300018,0.0,0.0,0.0,234.22176,9.54197e-21,0.0,52.226494,250.25671,9.775243e-13,96.0,0.11383391,70.0,252.81776,211.07787,10.73736,52.226494,0.113833874,20.664322,49.45416,8.330017
1323,19519380.0,0.0,21.067902,15.191345,21.099457,21.090942,21.103027,21.109985,18.988678,16.546204,19.048096,19.067108,0.0,0.032079455,0.032079455,0.049574874,250.0,18.300018,0.0,0.0,0.0,121.49759,9.54197e-21,0.0,52.223743,250.28879,8.95225,96.0,0.11283177,57.466854,252.79233,211.03691,6.283463,52.223743,0.11373411,11.5594845,49.451584,8.330017
1324,19519440.0,0.0,18.155243,15.189026,21.106445,21.09787,21.107819,21.120209,19.904327,17.92569,19.996582,20.056458,0.0,0.03203146,0.03203146,0.04948844,250.0,18.300018,0.0,0.0,0.0,-67.565315,9.54197e-21,0.0,52.248425,250.20523,30.704916,96.0,0.052746054,27.013117,252.7677,210.88934,1.0440053,52.248425,0.11355053,2.3538022,49.476986,8.330017
1325,19519500.0,0.0,15.889008,15.186951,21.115692,21.106384,21.116364,21.131378,19.370361,18.737946,19.893188,19.948456,0.0,0.03203855,0.03203855,0.049502317,250.0,18.300018,0.0,0.0,0.0,-187.17076,9.54197e-21,0.0,52.276028,249.91022,41.057575,96.0,0.012806362,12.519397,252.79622,210.7564,0.0,52.276028,0.11357921,0.0,49.50488,8.330017
1326,19519560.0,0.0,17.19925,15.18515,21.123932,21.112762,21.125732,21.1409,18.151001,18.712921,19.344818,19.4393,0.0,0.03206888,0.03206888,0.049557596,250.0,18.300018,0.0,0.0,0.0,-70.429985,9.54197e-21,0.0,52.284668,250.00987,34.08641,96.0,0.040838055,22.279028,252.7948,210.87358,0.0,52.284668,0.113695644,0.0,49.513294,8.330017
1327,19519620.0,0.0,19.0755,15.183594,21.12976,21.115692,21.134033,21.148132,17.673767,18.29898,18.644623,18.772827,0.0,0.032090835,0.032090835,0.049597245,250.0,18.300018,0.0,0.0,0.0,66.62627,9.54197e-21,0.0,52.282288,250.03983,24.213066,96.0,0.07587075,36.101707,252.78308,210.93646,0.0,52.282288,0.11377889,0.0,49.510635,8.330017
1328,19519680.0,0.0,19.386444,15.1822815,21.133453,21.115814,21.141205,21.153656,18.079681,18.098206,18.28717,18.396088,0.0,0.032087505,0.032087505,0.0495906,250.0,18.300018,0.0,0.0,0.0,76.801895,9.54197e-21,0.0,52.275932,250.0527,23.000828,96.0,0.07985158,37.798843,252.77786,210.9354,0.0,52.275932,0.11376564,0.0,49.504097,8.330017
1329,19519740.0,0.0,18.46347,15.181213,21.136597,21.115112,21.148315,21.158752,18.572784,18.225525,18.328949,18.386292,0.0,0.032073572,0.032073572,0.04956529,250.0,18.300018,0.0,0.0,0.0,3.3666515,9.54197e-21,0.0,52.280624,250.03165,28.309866,96.0,0.061466385,30.366188,252.77483,210.89417,0.0,52.280624,0.11371231,0.0,49.50891,8.330017
1330,19519800.0,0.0,17.704773,15.180328,21.140167,21.114807,21.156067,21.164246,18.594147,18.40741,18.46402,18.484467,0.0,0.03207363,0.03207363,0.049565606,250.0,18.300018,0.0,0.0,0.0,-46.81117,9.54197e-21,0.0,52.288605,249.97006,32.085182,96.0,0.047880024,25.080746,252.78114,210.86325,0.0,52.288605,0.1137128,0.0,49.516964,8.330017
1331,19519860.0,0.0,17.872955,15.179657,21.143524,21.11435,21.163483,21.169312,18.30133,18.421936,18.45285,18.467712,0.0,0.03208038,0.03208038,0.049577873,250.0,18.300018,0.0,0.0,0.0,-28.225725,9.54197e-21,0.0,52.291847,249.97415,30.946684,96.0,0.051973104,26.674643,252.7844,210.88016,0.0,52.291847,0.113738686,0.0,49.52015,8.330017
1332,19519920.0,0.0,18.434113,15.179199,21.146515,21.113464,21.170624,21.174103,18.121399,18.312561,18.329468,18.351562,0.0,0.032087073,0.032087073,0.049589887,250.0,18.300018,0.0,0.0,0.0,13.278063,9.54197e-21,0.0,52.290745,249.99542,28.00366,96.0,0.06259812,30.794876,252.78317,210.90547,0.0,52.290745,0.11376406,0.0,49.51894,8.330017
1333,19519980.0,0.0,18.634766,15.178925,21.149048,21.112,21.177399,21.178497,18.203735,18.239197,18.248444,18.269073,0.0,0.032087203,0.032087203,0.049589943,250.0,18.300018,0.0,0.0,0.0,24.456108,9.54197e-21,0.0,52.28847,250.00633,27.106922,96.0,0.06580301,32.05031,252.7818,210.91118,0.0,52.28847,0.11376436,0.0,49.5166,8.330017
1334,19520040.0,0.0,18.399261,15.178833,21.151459,21.110382,21.184113,21.18283,18.359253,18.26419,18.269226,18.278442,0.0,0.032083392,0.032083392,0.04958298,250.0,18.300018,0.0,0.0,0.0,5.008083,9.54197e-21,0.0,52.288807,250.00214,28.446087,96.0,0.06099792,30.175478,252.78172,210.90067,0.0,52.288807,0.11374975,0.0,49.516953,8.330017
1335,19520100.0,0.0,18.144226,15.178925,21.154053,21.108978,21.190979,21.187286,18.3927,18.321655,18.324432,18.324158,0.0,0.032082196,0.032082196,0.049580853,250.0,18.300018,0.0,0.0,0.0,-12.615249,9.54197e-21,0.0,52.290768,249.98929,29.740181,96.0,0.056327354,28.363747,252.78357,210.89157,0.0,52.290768,0.11374523,0.0,49.518944,8.330017
1336,19520160.0,0.0,18.1539,15.179138,21.156342,21.107513,21.197296,21.191345,18.31485,18.33609,18.337585,18.336548,0.0,0.032083943,0.032083943,0.049584046,250.0,18.300018,0.0,0.0,0.0,-10.032503,9.54197e-21,0.0,52.291794,249.98843,29.61556,96.0,0.056781318,28.538218,252.785,210.89497,0.0,52.291794,0.11375193,0.0,49.519962,8.330017
1337,19520220.0,0.0,18.316162,15.179535,21.1586,21.105988,21.203552,21.195374,18.251099,18.308289,18.309113,18.311707,0.0,0.03208595,0.03208595,0.049587656,250.0,18.300018,0.0,0.0,0.0,2.253985,9.54197e-21,0.0,52.291393,249.99573,28.759375,96.0,0.059875607,29.736874,252.78502,210.90305,0.0,52.291393,0.11375957,0.0,49.51953,8.330017
1338,19520280.0,0.0,18.400757,15.180054,21.160706,21.10434,21.209686,21.19928,18.265045,18.283173,18.2836,18.287598,0.0,0.032086134,0.032086134,0.04958794,250.0,18.300018,0.0,0.0,0.0,7.484993,9.54197e-21,0.0,52.290558,250.00105,28.366867,96.0,0.061289348,30.286385,252.78456,210.90611,0.0,52.290558,0.11376022,0.0,49.518677,8.330017
1339,19520340.0,0.0,18.346222,15.180725,21.16275,21.10263,21.21576,21.203125,18.311737,18.286682,18.286926,18.288696,0.0,0.032085028,0.032085028,0.049585912,250.0,18.300018,0.0,0.0,0.0,2.7224061,9.54197e-21,0.0,52.290432,250.00063,28.692392,96.0,0.06011456,29.83065,252.78452,210.90346,0.0,52.290432,0.11375597,0.0,49.51855,8.330017
1340,19520400.0,0.0,18.263702,15.181488,21.164856,21.100983,21.221863,21.207031,18.329346,18.303955,18.304108,18.303314,0.0,0.032084394,0.032084394,0.04958478,250.0,18.300018,0.0,0.0,0.0,-3.1567984,9.54197e-21,0.0,52.29091,249.9973,29.123386,96.0,0.058558878,29.227257,252.785,210.9004,0.0,52.29091,0.11375357,0.0,49.519043,8.330017
1341,19520460.0,0.0,18.250854,15.182373,21.166687,21.099243,21.227448,21.21051,18.310425,18.311462,18.311554,18.310425,0.0,0.032084737,0.032084737,0.04958541,250.0,18.300018,0.0,0.0,0.0,-3.530643,9.54197e-21,0.0,52.291267,249.99637,29.17307,96.0,0.05838039,29.157701,252.78548,210.9007,0.0,52.291267,0.11375489,0.0,49.519394,8.330017
1342,19520520.0,0.0,18.295258,15.18335,21.168488,21.097504,21.232971,21.21402,18.288239,18.305023,18.305054,18.305176,0.0,0.03208535,0.03208535,0.04958652,250.0,18.300018,0.0,0.0,0.0,-0.051284976,9.54197e-21,0.0,52.291195,249.99829,28.939365,96.0,0.059225015,29.484886,252.78557,210.903,0.0,52.291195,0.11375722,0.0,49.51932,8.330017
1343,19520580.0,0.0,18.32959,15.184448,21.170227,21.095764,21.238495,21.217438,18.287323,18.296387,18.296387,18.297333,0.0,0.032085508,0.032085508,0.049586795,250.0,18.300018,0.0,0.0,0.0,2.2349231,9.54197e-21,0.0,52.290936,250.00023,28.778019,96.0,0.059807103,29.710773,252.78542,210.90433,0.0,52.290936,0.11375782,0.0,49.51905,8.330017
1344,19520640.0,0.0,18.321198,15.185608,21.171967,21.093964,21.243958,21.220856,18.30133,18.29538,18.29541,18.29599,0.0,0.0320852,0.0320852,0.049586225,250.0,18.300018,0.0,0.0,0.0,1.3323622,9.54197e-21,0.0,52.29083,250.00043,28.84203,96.0,0.059575614,29.621157,252.78535,210.90375,0.0,52.29083,0.11375663,0.0,49.518948,8.330017
1345,19520700.0,0.0,18.293549,15.186829,21.173706,21.092224,21.24942,21.224274,18.309845,18.300629,18.300629,18.300385,0.0,0.032084923,0.032084923,0.049585726,250.0,18.300018,0.0,0.0,0.0,-0.70279163,9.54197e-21,0.0,52.29096,249.99937,28.994492,96.0,0.059025116,29.407713,252.78549,210.9026,0.0,52.29096,0.11375557,0.0,49.519077,8.330017
1346,19520760.0,0.0,18.28363,15.188141,21.17517,21.090363,21.254395,21.227356,18.305756,18.304077,18.304077,18.30362,0.0,0.032084964,0.032084964,0.049585808,250.0,18.300018,0.0,0.0,0.0,-1.2538941,9.54197e-21,0.0,52.291096,249.9988,29.046062,96.0,0.05883918,29.335514,252.78566,210.9024,0.0,52.291096,0.11375573,0.0,49.51922,8.330017
1347,19520820.0,0.0,18.293884,15.189484,21.176605,21.088501,21.259338,21.230408,18.298431,18.30307,18.30307,18.302917,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.39450812,9.54197e-21,0.0,52.29112,249.99916,28.995396,96.0,0.05902239,29.406446,252.78572,210.90298,0.0,52.29112,0.113756426,0.0,49.51924,8.330017
1348,19520880.0,0.0,18.30606,15.190887,21.17807,21.08664,21.264282,21.233429,18.296478,18.300354,18.300354,18.300537,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.45640543,9.54197e-21,0.0,52.291054,249.99977,28.941309,96.0,0.059217658,29.482164,252.7857,210.90347,0.0,52.291054,0.11375675,0.0,49.519173,8.330017
1349,19520940.0,0.0,18.306702,15.192291,21.179474,21.084808,21.269165,21.23645,18.299225,18.299591,18.299591,18.299774,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.4295803,9.54197e-21,0.0,52.291023,249.99991,28.948832,96.0,0.059190396,29.471636,252.7857,210.90343,0.0,52.291023,0.11375655,0.0,49.519146,8.330017
1350,19521000.0,0.0,18.302399,15.193756,21.180908,21.082977,21.274078,21.23944,18.301697,18.30014,18.30014,18.30017,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.083004944,9.54197e-21,0.0,52.291042,249.99979,28.980288,96.0,0.059076775,29.427597,252.78574,210.90323,0.0,52.291042,0.11375629,0.0,49.51916,8.330017
1351,19521060.0,0.0,18.298737,15.195221,21.182098,21.080994,21.278534,21.242126,18.302063,18.300964,18.300964,18.300903,0.0,0.03208509,0.03208509,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.16434143,9.54197e-21,0.0,52.291077,249.99962,29.00555,96.0,0.05898558,29.392227,252.7858,210.90309,0.0,52.291077,0.1137562,0.0,49.5192,8.330017
1352,19521120.0,0.0,18.29889,15.196686,21.183228,21.079071,21.282959,21.244781,18.301147,18.301117,18.301117,18.301086,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.13107383,9.54197e-21,0.0,52.2911,249.9996,29.010826,96.0,0.0589666,29.384846,252.78584,210.90312,0.0,52.2911,0.11375628,0.0,49.51922,8.330017
1353,19521180.0,0.0,18.30011,15.198151,21.184387,21.077118,21.287384,21.247437,18.300415,18.300964,18.300964,18.300934,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.032931093,9.54197e-21,0.0,52.291107,249.99965,29.01109,96.0,0.058965687,29.384476,252.78587,210.9032,0.0,52.291107,0.11375635,0.0,49.519234,8.330017
1354,19521240.0,0.0,18.30133,15.199585,21.185547,21.075195,21.291779,21.250092,18.300262,18.30066,18.30066,18.30069,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.051648527,9.54197e-21,0.0,52.291115,249.99973,29.011873,96.0,0.058962878,29.383379,252.7859,210.90324,0.0,52.291115,0.11375638,0.0,49.519234,8.330017
1355,19521300.0,0.0,18.301239,15.201019,21.186676,21.073303,21.296173,21.252716,18.300507,18.300598,18.300598,18.300629,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.04101712,9.54197e-21,0.0,52.291126,249.99973,29.01932,96.0,0.05893598,29.372952,252.78592,210.90324,0.0,52.291126,0.113756366,0.0,49.519245,8.330017
1356,19521360.0,0.0,18.300812,15.202393,21.187622,21.07129,21.30017,21.255066,18.30075,18.300629,18.300629,18.300629,0.0,0.032085124,0.032085124,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.008189773,9.54197e-21,0.0,52.29113,249.99973,29.02795,96.0,0.058904834,29.36087,252.78595,210.90323,0.0,52.29113,0.11375634,0.0,49.519257,8.330017
1357,19521420.0,0.0,18.300354,15.203735,21.188507,21.069275,21.304169,21.257385,18.300781,18.30069,18.30069,18.30069,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.020787505,9.54197e-21,0.0,52.29115,249.99971,29.036137,96.0,0.058875285,29.349405,252.786,210.90321,0.0,52.29115,0.11375634,0.0,49.519268,8.330017
1358,19521480.0,0.0,18.300385,15.205048,21.189423,21.067291,21.308136,21.259705,18.30066,18.30069,18.30069,18.30069,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.016299186,9.54197e-21,0.0,52.29116,249.99973,29.041784,96.0,0.058854908,29.341501,252.78603,210.90323,0.0,52.29116,0.11375634,0.0,49.51928,8.330017
1359,19521540.0,0.0,18.300446,15.206268,21.190338,21.065308,21.312073,21.262024,18.300629,18.30066,18.30066,18.30066,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.010375815,9.54197e-21,0.0,52.29117,249.99973,29.047016,96.0,0.058836047,29.33418,252.78604,210.90323,0.0,52.29117,0.11375635,0.0,49.519287,8.330017
1360,19521600.0,0.0,18.300507,15.207428,21.191223,21.063324,21.31601,21.264343,18.300568,18.300629,18.300629,18.300629,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0026261306,9.54197e-21,0.0,52.29118,249.99974,29.052185,96.0,0.058817387,29.326939,252.78607,210.90324,0.0,52.29118,0.11375635,0.0,49.5193,8.330017
1361,19521660.0,0.0,18.300476,15.208496,21.191925,21.061249,21.31961,21.266388,18.300537,18.300598,18.300598,18.300598,0.0,0.03208513,0.03208513,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0026153887,9.54197e-21,0.0,52.291183,249.99976,29.057196,96.0,0.058799308,29.319927,252.7861,210.90324,0.0,52.291183,0.113756366,0.0,49.519306,8.330017
1362,19521720.0,0.0,18.300415,15.209442,21.192627,21.059204,21.323181,21.268433,18.300507,18.300537,18.300537,18.300568,0.0,0.03208513,0.03208513,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.004538571,9.54197e-21,0.0,52.291195,249.99977,29.061962,96.0,0.058782116,29.313255,252.78613,210.90326,0.0,52.291195,0.113756366,0.0,49.519314,8.330017
1363,19521780.0,0.0,18.300354,15.210327,21.193329,21.05716,21.326752,21.270447,18.300446,18.300507,18.300507,18.300537,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.005390674,9.54197e-21,0.0,52.291203,249.99977,29.066355,96.0,0.058766264,29.307102,252.78615,210.90327,0.0,52.291203,0.11375638,0.0,49.519325,8.330017
1364,19521840.0,0.0,18.300354,15.21109,21.194,21.055115,21.330322,21.272491,18.300415,18.300476,18.300476,18.300476,0.0,0.032085136,0.032085136,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.004360648,9.54197e-21,0.0,52.29121,249.99979,29.07033,96.0,0.058751922,29.301538,252.78618,210.90327,0.0,52.29121,0.11375638,0.0,49.51933,8.330017
1365,19521900.0,0.0,18.300323,15.211731,21.194702,21.0531,21.333862,21.274506,18.300385,18.300446,18.300446,18.300446,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0035207074,9.54197e-21,0.0,52.291214,249.9998,29.073997,96.0,0.05873869,29.296404,252.7862,210.90329,0.0,52.291214,0.11375639,0.0,49.51934,8.330017
1366,19521960.0,0.0,18.300232,15.212219,21.19519,21.050995,21.337097,21.276306,18.300354,18.300415,18.300415,18.300415,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00602535,9.54197e-21,0.0,52.29122,249.99982,29.077274,96.0,0.058726862,29.291815,252.78621,210.9033,0.0,52.29122,0.11375639,0.0,49.519344,8.330017
1367,19522020.0,0.0,18.30014,15.212585,21.19571,21.04889,21.340332,21.278076,18.300293,18.300385,18.300385,18.300385,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.007786638,9.54197e-21,0.0,52.291225,249.99983,29.08,96.0,0.058717027,29.288,252.78622,210.9033,0.0,52.291225,0.1137564,0.0,49.51935,8.330017
1368,19522080.0,0.0,18.30011,15.212799,21.196198,21.046814,21.343536,21.279846,18.300262,18.300323,18.300323,18.300323,0.0,0.03208514,0.03208514,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.007930363,9.54197e-21,0.0,52.291233,249.99985,29.082203,96.0,0.05870909,29.284918,252.78624,210.90332,0.0,52.291233,0.1137564,0.0,49.519356,8.330017
1369,19522140.0,0.0,18.30011,15.21286,21.196686,21.044739,21.34674,21.281616,18.300201,18.300262,18.300262,18.300293,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.005342723,9.54197e-21,0.0,52.291237,249.99986,29.083797,96.0,0.058703333,29.282682,252.78625,210.90334,0.0,52.291237,0.11375642,0.0,49.519356,8.330017
1370,19522200.0,0.0,18.30008,15.212738,21.197205,21.042664,21.349945,21.283386,18.30014,18.300232,18.300232,18.300232,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0035767334,9.54197e-21,0.0,52.291237,249.9999,29.08501,96.0,0.058698956,29.280985,252.78627,210.90335,0.0,52.291237,0.11375642,0.0,49.51936,8.330017
1371,19522260.0,0.0,18.299957,15.212433,21.19754,21.040527,21.352875,21.284912,18.30011,18.30017,18.30017,18.300201,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0069269664,9.54197e-21,0.0,52.291237,249.99991,29.085854,96.0,0.058695924,29.279808,252.78629,210.90337,0.0,52.291237,0.113756426,0.0,49.51936,8.330017
1372,19522320.0,0.0,18.299866,15.211945,21.197845,21.038391,21.355774,21.286469,18.300049,18.30014,18.30014,18.30014,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.009650426,9.54197e-21,0.0,52.291237,249.99992,29.086048,96.0,0.05869523,29.279535,252.78629,210.90338,0.0,52.291237,0.113756426,0.0,49.51936,8.330017
1373,19522380.0,0.0,18.299835,15.211243,21.198181,21.036285,21.358673,21.287994,18.299988,18.30008,18.30008,18.30008,0.0,0.03208515,0.03208515,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.008650467,9.54197e-21,0.0,52.291237,249.99995,29.08546,96.0,0.058697347,29.280355,252.7863,210.9034,0.0,52.291237,0.11375644,0.0,49.51936,8.330017
1374,19522440.0,0.0,18.299774,15.210358,21.198517,21.03418,21.361542,21.28955,18.299927,18.300018,18.300018,18.300049,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.007297859,9.54197e-21,0.0,52.291237,249.99997,29.084305,96.0,0.058701526,29.281975,252.7863,210.90341,0.0,52.291237,0.113756455,0.0,49.51936,8.330017
1375,19522500.0,0.0,18.299774,15.2092285,21.198822,21.032074,21.36441,21.291077,18.299866,18.299957,18.299957,18.299957,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0046545616,9.54197e-21,0.0,52.291237,250.0,29.082516,96.0,0.058707982,29.284477,252.7863,210.90343,0.0,52.291237,0.11375646,0.0,49.519356,8.330017
1376,19522560.0,0.0,18.299652,15.207886,21.199005,21.029907,21.367035,21.292389,18.299805,18.299896,18.299896,18.299927,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.008110284,9.54197e-21,0.0,52.291233,250.00002,29.080313,96.0,0.058715936,29.28756,252.78629,210.90344,0.0,52.291233,0.11375646,0.0,49.519356,8.330017
1377,19522620.0,0.0,18.29953,15.206299,21.199188,21.027771,21.36966,21.293732,18.299744,18.299835,18.299835,18.299866,0.0,0.032085158,0.032085158,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.010740308,9.54197e-21,0.0,52.291225,250.00005,29.07735,96.0,0.058726635,29.291708,252.78629,210.90346,0.0,52.291225,0.11375648,0.0,49.51935,8.330017
1378,19522680.0,0.0,18.299469,15.204468,21.199371,21.025635,21.372253,21.295044,18.299652,18.299774,18.299774,18.299805,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.010162434,9.54197e-21,0.0,52.29122,250.00006,29.073515,96.0,0.058740478,29.297077,252.78627,210.90347,0.0,52.29122,0.11375649,0.0,49.51934,8.330017
1379,19522740.0,0.0,18.299438,15.202362,21.199524,21.023499,21.374847,21.296356,18.299591,18.299713,18.299713,18.299713,0.0,0.032085165,0.032085165,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.007883632,9.54197e-21,0.0,52.291214,250.00009,29.068909,96.0,0.05875711,29.303528,252.78627,210.9035,0.0,52.291214,0.1137565,0.0,49.519337,8.330017
1380,19522800.0,0.0,18.299377,15.200012,21.199707,21.021362,21.377441,21.297668,18.2995,18.299622,18.299622,18.299652,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00681121,9.54197e-21,0.0,52.29121,250.00012,29.063633,96.0,0.058776155,29.310911,252.78625,210.90352,0.0,52.29121,0.1137565,0.0,49.51933,8.330017
1381,19522860.0,0.0,18.299225,15.197266,21.199738,21.019135,21.379791,21.298798,18.299438,18.29956,18.29956,18.299591,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00993073,9.54197e-21,0.0,52.291195,250.00015,29.057703,96.0,0.058797564,29.319214,252.78624,210.90353,0.0,52.291195,0.113756515,0.0,49.519318,8.330017
1382,19522920.0,0.0,18.299011,15.194031,21.199738,21.016937,21.382141,21.299927,18.299347,18.299469,18.299469,18.2995,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.01642895,9.54197e-21,0.0,52.291183,250.00018,29.050694,96.0,0.058822863,29.32903,252.78621,210.90356,0.0,52.291183,0.11375653,0.0,49.519306,8.330017
1383,19522980.0,0.0,18.298859,15.190338,21.199768,21.01471,21.384491,21.301056,18.299225,18.299377,18.299377,18.299408,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.019613996,9.54197e-21,0.0,52.291172,250.00021,29.042295,96.0,0.058853183,29.340788,252.78618,210.9036,0.0,52.291172,0.11375654,0.0,49.51929,8.330017
1384,19523040.0,0.0,18.298737,15.186188,21.199768,21.012543,21.38681,21.302155,18.299072,18.299286,18.299286,18.299316,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.018577885,9.54197e-21,0.0,52.291153,250.00026,29.032433,96.0,0.058888778,29.354593,252.78615,210.90363,0.0,52.291153,0.11375657,0.0,49.519276,8.330017
1385,19523100.0,0.0,18.298706,15.181641,21.199799,21.010345,21.38913,21.303253,18.29895,18.299164,18.299164,18.299194,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.013368987,9.54197e-21,0.0,52.291138,250.0003,29.0212,96.0,0.05892932,29.37032,252.78612,210.90366,0.0,52.291138,0.113756575,0.0,49.51926,8.330017
1386,19523160.0,0.0,18.298615,15.176666,21.199677,21.008057,21.391235,21.3042,18.298828,18.299042,18.299042,18.299072,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.011201895,9.54197e-21,0.0,52.29112,250.00035,29.008862,96.0,0.058973845,29.38759,252.78607,210.90369,0.0,52.29112,0.113756604,0.0,49.519238,8.330017
1387,19523220.0,0.0,18.298492,15.171295,21.199524,21.005798,21.393341,21.305145,18.298737,18.29892,18.29892,18.29895,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.01219367,9.54197e-21,0.0,52.291096,250.0004,28.99564,96.0,0.05902157,29.406103,252.78603,210.90372,0.0,52.291096,0.11375661,0.0,49.51922,8.330017
1388,19523280.0,0.0,18.2984,15.165558,21.199402,21.00351,21.395447,21.30606,18.298615,18.298798,18.298798,18.298828,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.012320515,9.54197e-21,0.0,52.291073,250.00044,28.981411,96.0,0.059072904,29.426023,252.78598,210.90375,0.0,52.291073,0.11375663,0.0,49.51919,8.330017
1389,19523340.0,0.0,18.29831,15.159454,21.19928,21.001282,21.397552,21.306976,18.298523,18.298706,18.298706,18.298737,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.01180867,9.54197e-21,0.0,52.291046,250.00049,28.966267,96.0,0.05912756,29.447227,252.78593,210.90378,0.0,52.291046,0.11375664,0.0,49.519165,8.330017
1390,19523400.0,0.0,18.298248,15.153015,21.199127,20.999023,21.399628,21.307892,18.298431,18.298584,18.298584,18.298615,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.009913588,9.54197e-21,0.0,52.29102,250.00052,28.950129,96.0,0.059185795,29.46982,252.78587,210.90381,0.0,52.29102,0.11375665,0.0,49.51914,8.330017
1391,19523460.0,0.0,18.298157,15.146271,21.198883,20.996704,21.40152,21.308655,18.29834,18.298492,18.298492,18.298523,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.010664498,9.54197e-21,0.0,52.29099,250.00056,28.933167,96.0,0.059246987,29.493567,252.7858,210.90384,0.0,52.29099,0.113756664,0.0,49.51911,8.330017
1392,19523520.0,0.0,18.298065,15.139221,21.198608,20.994385,21.403412,21.309418,18.298248,18.2984,18.2984,18.298431,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.010876073,9.54197e-21,0.0,52.29096,250.00061,28.91533,96.0,0.05931133,29.518536,252.78574,210.90385,0.0,52.29096,0.11375668,0.0,49.51908,8.330017
1393,19523580.0,0.0,18.298004,15.131866,21.198334,20.992065,21.405273,21.31018,18.298187,18.29831,18.29831,18.29834,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.009064819,9.54197e-21,0.0,52.290928,250.00064,28.896633,96.0,0.059378784,29.544714,252.78566,210.90388,0.0,52.290928,0.11375669,0.0,49.519047,8.330017
1394,19523640.0,0.0,18.297974,15.124268,21.19809,20.989746,21.407166,21.310944,18.298096,18.298248,18.298248,18.298248,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.0068414547,9.54197e-21,0.0,52.290894,250.00067,28.87727,96.0,0.059448626,29.571823,252.78558,210.90392,0.0,52.290894,0.1137567,0.0,49.519012,8.330017
1395,19523700.0,0.0,18.297943,15.116425,21.197815,20.987457,21.409027,21.311676,18.298035,18.298157,18.298157,18.298187,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0054672915,9.54197e-21,0.0,52.290855,250.0007,28.857399,96.0,0.0595203,29.59964,252.7855,210.90393,0.0,52.290855,0.113756716,0.0,49.51898,8.330017
1396,19523760.0,0.0,18.297852,15.108337,21.197449,20.985077,21.410706,21.312286,18.297974,18.298096,18.298096,18.298126,0.0,0.032085225,0.032085225,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.007458259,9.54197e-21,0.0,52.29082,250.00073,28.836948,96.0,0.059594054,29.628271,252.78543,210.90395,0.0,52.29082,0.113756716,0.0,49.518944,8.330017
1397,19523820.0,0.0,18.29776,15.100037,21.197052,20.982727,21.412415,21.312897,18.297913,18.298035,18.298035,18.298035,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.008360019,9.54197e-21,0.0,52.290787,250.00076,28.815865,96.0,0.059670087,29.657787,252.78534,210.90398,0.0,52.290787,0.11375672,0.0,49.518906,8.330017
1398,19523880.0,0.0,18.29773,15.091553,21.196655,20.980347,21.414093,21.313477,18.297882,18.297974,18.297974,18.297974,0.0,0.03208523,0.03208523,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.007886328,9.54197e-21,0.0,52.29075,250.0008,28.794252,96.0,0.059748027,29.688046,252.78525,210.90399,0.0,52.29075,0.11375674,0.0,49.518864,8.330017
1399,19523940.0,0.0,18.29773,15.082886,21.19629,20.977997,21.415771,21.314087,18.297821,18.297913,18.297913,18.297913,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0048634605,9.54197e-21,0.0,52.290707,250.00081,28.772003,96.0,0.05982825,29.719194,252.78516,210.904,0.0,52.290707,0.11375674,0.0,49.518826,8.330017
1400,19524000.0,0.0,18.29773,15.074066,21.195892,20.975677,21.41742,21.314667,18.29776,18.297852,18.297852,18.297882,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0021922693,9.54197e-21,0.0,52.290665,250.00084,28.749456,96.0,0.059909537,29.750761,252.78506,210.90402,0.0,52.290665,0.11375675,0.0,49.518787,8.330017
1401,19524060.0,0.0,18.297668,15.0651245,21.195404,20.973236,21.418945,21.315125,18.29773,18.297821,18.297821,18.297821,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.003700328,9.54197e-21,0.0,52.290623,250.00085,28.726688,96.0,0.059991613,29.782635,252.78497,210.90404,0.0,52.290623,0.11375675,0.0,49.518745,8.330017
1402,19524120.0,0.0,18.297607,15.056061,21.194916,20.970825,21.42044,21.315582,18.297699,18.29776,18.29776,18.29779,0.0,0.032085232,0.032085232,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.005352252,9.54197e-21,0.0,52.29058,250.00087,28.70359,96.0,0.060074873,29.814974,252.78488,210.90404,0.0,52.29058,0.11375675,0.0,49.518703,8.330017
1403,19524180.0,0.0,18.297607,15.046875,21.194427,20.968445,21.421936,21.31604,18.297668,18.29773,18.29773,18.29773,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.004223201,9.54197e-21,0.0,52.290543,250.00089,28.680092,96.0,0.06015957,29.847872,252.78477,210.90405,0.0,52.290543,0.11375676,0.0,49.51866,8.330017
1404,19524240.0,0.0,18.297607,15.037598,21.193909,20.966064,21.423431,21.316498,18.297638,18.297699,18.297699,18.297699,0.0,0.032085236,0.032085236,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.002693478,9.54197e-21,0.0,52.2905,250.0009,28.65642,96.0,0.06024488,29.881012,252.78468,210.90407,0.0,52.2905,0.11375676,0.0,49.51862,8.330017
1405,19524300.0,0.0,18.297638,15.02829,21.19342,20.963684,21.424896,21.316956,18.297638,18.297668,18.297668,18.297668,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.00022902773,9.54197e-21,0.0,52.29046,250.00092,28.632483,96.0,0.060331132,29.914522,252.78458,210.90407,0.0,52.29046,0.11375676,0.0,49.518574,8.330017
1406,19524360.0,0.0,18.297607,15.01889,21.19284,20.961212,21.426239,21.317291,18.297607,18.297638,18.297638,18.297668,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0008960122,9.54197e-21,0.0,52.29041,250.00093,28.608591,96.0,0.060417224,29.947975,252.78447,210.90408,0.0,52.29041,0.11375676,0.0,49.51853,8.330017
1407,19524420.0,0.0,18.297577,15.009491,21.19226,20.95877,21.427582,21.317627,18.297607,18.297638,18.297638,18.297638,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0020797288,9.54197e-21,0.0,52.290367,250.00093,28.584602,96.0,0.060503647,29.98156,252.78438,210.90408,0.0,52.290367,0.113756776,0.0,49.518486,8.330017
1408,19524480.0,0.0,18.297577,15.000061,21.19165,20.95636,21.428925,21.317932,18.297607,18.297607,18.297607,18.297638,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0012224038,9.54197e-21,0.0,52.29032,250.00095,28.560465,96.0,0.06059058,30.015347,252.78427,210.90408,0.0,52.29032,0.113756776,0.0,49.51844,8.330017
1409,19524540.0,0.0,18.297607,14.990662,21.19107,20.953918,21.430237,21.318268,18.297607,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0009115534,9.54197e-21,0.0,52.29028,250.00095,28.536314,96.0,0.06067758,30.04916,252.78416,210.90408,0.0,52.29028,0.113756776,0.0,49.5184,8.330017
1410,19524600.0,0.0,18.297638,14.981415,21.19049,20.951569,21.43155,21.318604,18.297607,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0024026057,9.54197e-21,0.0,52.290237,250.00095,28.512726,96.0,0.06076253,30.082188,252.78406,210.90408,0.0,52.290237,0.113756776,0.0,49.518353,8.330017
1411,19524660.0,0.0,18.297638,14.971893,21.18982,20.949036,21.43277,21.318817,18.297607,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0014992183,9.54197e-21,0.0,52.290188,250.00095,28.48843,96.0,0.060850006,30.116198,252.78395,210.90408,0.0,52.290188,0.113756776,0.0,49.518307,8.330017
1412,19524720.0,0.0,18.297638,14.962616,21.189117,20.946564,21.43396,21.31903,18.297638,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.00079328014,9.54197e-21,0.0,52.290142,250.00095,28.46466,96.0,0.060935594,30.149475,252.78384,210.90408,0.0,52.290142,0.11375676,0.0,49.518265,8.330017
1413,19524780.0,0.0,18.297668,14.9534,21.188446,20.944122,21.43512,21.319244,18.297638,18.297607,18.297607,18.297607,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0010343635,9.54197e-21,0.0,52.2901,250.00095,28.441063,96.0,0.061020534,30.18251,252.78375,210.90408,0.0,52.2901,0.11375676,0.0,49.51822,8.330017
1414,19524840.0,0.0,18.297699,14.944275,21.187775,20.94168,21.43631,21.319458,18.297638,18.297638,18.297638,18.297638,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0029807247,9.54197e-21,0.0,52.29006,250.00093,28.41757,96.0,0.0611051,30.2154,252.78365,210.90408,0.0,52.29006,0.11375676,0.0,49.518173,8.330017
1415,19524900.0,0.0,18.29776,14.935272,21.187103,20.93924,21.43747,21.319672,18.297668,18.297638,18.297638,18.297638,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.00501881,9.54197e-21,0.0,52.29001,250.00093,28.39441,96.0,0.06118846,30.247828,252.78354,210.90407,0.0,52.29001,0.11375676,0.0,49.518127,8.330017
1416,19524960.0,0.0,18.29779,14.926392,21.18634,20.936737,21.438538,21.319794,18.297699,18.297668,18.297668,18.297668,0.0,0.032085232,0.032085232,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0039840085,9.54197e-21,0.0,52.28997,250.00093,28.371637,96.0,0.061270397,30.279709,252.78345,210.90407,0.0,52.28997,0.11375675,0.0,49.51809,8.330017
1417,19525020.0,0.0,18.29779,14.917694,21.185577,20.934235,21.439575,21.319885,18.29776,18.297699,18.297699,18.297699,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0029353397,9.54197e-21,0.0,52.28993,250.00092,28.349186,96.0,0.06135118,30.31114,252.78334,210.90405,0.0,52.28993,0.11375675,0.0,49.518044,8.330017
1418,19525080.0,0.0,18.297852,14.909119,21.184814,20.931732,21.440613,21.320007,18.29779,18.29773,18.29773,18.29773,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0039714696,9.54197e-21,0.0,52.28988,250.0009,28.32702,96.0,0.061430912,30.342167,252.78325,210.90405,0.0,52.28988,0.11375675,0.0,49.518,8.330017
