,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1419,19525140.0,0.0,18.297913,14.900757,21.184082,20.92929,21.44165,21.320099,18.297821,18.29776,18.29776,18.29776,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0052251155,9.54197e-21,0.0,52.289837,250.00089,28.305328,96.0,0.061508954,30.372541,252.78314,210.90404,0.0,52.289837,0.11375674,0.0,49.51796,8.330017
1420,19525200.0,0.0,18.298004,14.892609,21.18332,20.926819,21.442688,21.32022,18.297852,18.29779,18.29779,18.29779,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0074313465,9.54197e-21,0.0,52.289795,250.00089,28.284035,96.0,0.06158553,30.402351,252.78305,210.90404,0.0,52.289795,0.11375672,0.0,49.517918,8.330017
1421,19525260.0,0.0,18.298035,14.884644,21.182495,20.924286,21.443604,21.32022,18.297913,18.297852,18.297852,18.297821,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.006300798,9.54197e-21,0.0,52.28976,250.00085,28.263374,96.0,0.061659828,30.431276,252.78296,210.90402,0.0,52.28976,0.11375672,0.0,49.51788,8.330017
1422,19525320.0,0.0,18.298065,14.876953,21.18164,20.921783,21.444519,21.320251,18.297974,18.297882,18.297882,18.297882,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0053512505,9.54197e-21,0.0,52.28972,250.00084,28.243223,96.0,0.061732277,30.459488,252.78287,210.904,0.0,52.28972,0.113756716,0.0,49.517838,8.330017
1423,19525380.0,0.0,18.298126,14.869507,21.180817,20.919281,21.445435,21.320251,18.298004,18.297943,18.297943,18.297913,0.0,0.03208522,0.03208522,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.006294424,9.54197e-21,0.0,52.289684,250.00082,28.223547,96.0,0.06180302,30.487034,252.78278,210.90399,0.0,52.289684,0.113756716,0.0,49.5178,8.330017
1424,19525440.0,0.0,18.298218,14.862335,21.179993,20.916779,21.44635,21.320282,18.298065,18.297974,18.297974,18.297974,0.0,0.032085218,0.032085218,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.008214404,9.54197e-21,0.0,52.289642,250.00081,28.204472,96.0,0.061871596,30.513742,252.78268,210.90398,0.0,52.289642,0.1137567,0.0,49.51776,8.330017
1425,19525500.0,0.0,18.29831,14.855469,21.179169,20.914307,21.447266,21.320282,18.298126,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.009513164,9.54197e-21,0.0,52.289604,250.0008,28.186148,96.0,0.06193744,30.539394,252.78261,210.90396,0.0,52.289604,0.11375669,0.0,49.517727,8.330017
1426,19525560.0,0.0,18.29837,14.848907,21.178284,20.911743,21.44806,21.32022,18.298218,18.298096,18.298096,18.298096,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.008551105,9.54197e-21,0.0,52.28957,250.00076,28.168524,96.0,0.062000785,30.564066,252.78252,210.90395,0.0,52.28957,0.11375668,0.0,49.517693,8.330017
1427,19525620.0,0.0,18.298431,14.842682,21.177368,20.90921,21.448883,21.32013,18.298279,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.007876099,9.54197e-21,0.0,52.28954,250.00073,28.151608,96.0,0.062061567,30.587751,252.78244,210.90393,0.0,52.28954,0.113756664,0.0,49.51766,8.330017
1428,19525680.0,0.0,18.298523,14.836792,21.176483,20.906708,21.449677,21.320068,18.29837,18.298248,18.298248,18.298218,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0080851475,9.54197e-21,0.0,52.289505,250.00072,28.135448,96.0,0.062119626,30.610374,252.78236,210.9039,0.0,52.289505,0.11375665,0.0,49.517624,8.330017
1429,19525740.0,0.0,18.298615,14.831299,21.175598,20.904175,21.45047,21.319977,18.298431,18.29831,18.29831,18.298279,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.009888195,9.54197e-21,0.0,52.289474,250.00069,28.119978,96.0,0.062175196,30.63203,252.78229,210.90388,0.0,52.289474,0.11375664,0.0,49.517593,8.330017
1430,19525800.0,0.0,18.298737,14.826172,21.174713,20.901703,21.451263,21.319916,18.298523,18.29837,18.29837,18.29837,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.011751427,9.54197e-21,0.0,52.289444,250.00066,28.105412,96.0,0.062227525,30.652424,252.78221,210.90387,0.0,52.289444,0.11375663,0.0,49.517563,8.330017
1431,19525860.0,0.0,18.298798,14.821442,21.173737,20.89914,21.451965,21.319763,18.298615,18.298462,18.298462,18.298431,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.010856495,9.54197e-21,0.0,52.289413,250.00063,28.091797,96.0,0.06227642,30.671484,252.78215,210.90384,0.0,52.289413,0.11375661,0.0,49.517536,8.330017
1432,19525920.0,0.0,18.29889,14.817139,21.17279,20.896576,21.452637,21.31961,18.298706,18.298553,18.298553,18.298523,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.009908896,9.54197e-21,0.0,52.28939,250.0006,28.07908,96.0,0.06232209,30.689291,252.78209,210.90381,0.0,52.28939,0.113756604,0.0,49.51751,8.330017
1433,19525980.0,0.0,18.29898,14.813263,21.171814,20.894043,21.453339,21.319458,18.298798,18.298645,18.298645,18.298615,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.010829617,9.54197e-21,0.0,52.289368,250.00056,28.067225,96.0,0.062364645,30.705885,252.78203,210.9038,0.0,52.289368,0.11375659,0.0,49.517487,8.330017
1434,19526040.0,0.0,18.299103,14.809845,21.170868,20.89151,21.45401,21.319305,18.29889,18.298737,18.298737,18.298706,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.011958802,9.54197e-21,0.0,52.289345,250.00053,28.056404,96.0,0.062403508,30.721035,252.78197,210.90376,0.0,52.289345,0.113756575,0.0,49.51746,8.330017
1435,19526100.0,0.0,18.299255,14.806915,21.169922,20.889008,21.454712,21.319153,18.29898,18.298828,18.298828,18.298798,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.013969248,9.54197e-21,0.0,52.289318,250.0005,28.046545,96.0,0.062438898,30.734837,252.78192,210.90373,0.0,52.289318,0.11375655,0.0,49.51744,8.330017
1436,19526160.0,0.0,18.299316,14.804474,21.168915,20.886414,21.455292,21.318909,18.299103,18.29892,18.29892,18.29889,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.013062161,9.54197e-21,0.0,52.289303,250.00046,28.037867,96.0,0.062470045,30.746984,252.78186,210.90372,0.0,52.289303,0.11375654,0.0,49.51742,8.330017
1437,19526220.0,0.0,18.299438,14.802551,21.167908,20.88385,21.455902,21.318695,18.299194,18.299011,18.299011,18.299011,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.012279656,9.54197e-21,0.0,52.289284,250.00043,28.030268,96.0,0.06249732,30.757624,252.78181,210.90369,0.0,52.289284,0.113756515,0.0,49.517406,8.330017
1438,19526280.0,0.0,18.29956,14.801147,21.1669,20.881317,21.456482,21.31845,18.299316,18.299133,18.299133,18.299103,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.01316147,9.54197e-21,0.0,52.289272,250.00038,28.023716,96.0,0.062520824,30.766794,252.78178,210.90366,0.0,52.289272,0.1137565,0.0,49.517395,8.330017
1439,19526340.0,0.0,18.299713,14.800293,21.165894,20.878784,21.457062,21.318237,18.299408,18.299225,18.299225,18.299225,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.014910258,9.54197e-21,0.0,52.28926,250.00035,28.018335,96.0,0.062540144,30.77433,252.78174,210.90363,0.0,52.28926,0.11375649,0.0,49.51738,8.330017
1440,19526400.0,0.0,18.299835,14.800018,21.164886,20.876282,21.457642,21.317993,18.29953,18.299347,18.299347,18.299316,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.015506215,9.54197e-21,0.0,52.289246,250.0003,28.014206,96.0,0.06255495,30.78011,252.78171,210.9036,0.0,52.289246,0.11375646,0.0,49.517372,8.330017
1441,19526460.0,0.0,20.354614,14.800049,21.1745,20.885498,21.467316,21.325989,18.316223,18.220001,18.220001,18.22647,0.0,0.0009848507,0.0009848507,0.0013680854,250.0,18.300018,0.0,0.0,0.0,5.7094812,9.54197e-21,0.0,23.495382,80.49263,0.28828174,96.0,0.0033364173,69.596405,27.529097,79.99045,0.0,23.495382,0.0034126518,0.0,20.883625,8.330017
1442,19526520.0,0.0,20.85202,14.800171,21.194733,20.896027,21.478058,21.33493,18.31903,18.222351,18.222351,18.223358,0.0,0.003759313,0.003759313,0.0045024194,250.0,18.300018,0.0,0.0,0.0,11.818925,9.54197e-21,0.0,34.027184,113.98027,0.4867018,96.0,0.01201441,69.31862,138.51013,97.58272,0.0,34.027184,0.01207589,0.0,29.830515,8.330017
1443,19526580.0,0.0,21.200165,14.800354,21.2247,20.904877,21.486938,21.342255,18.358337,18.250397,18.250397,18.242615,0.0,0.011558541,0.011558541,0.01353862,250.0,18.300018,0.0,0.0,0.0,43.22379,9.54197e-21,0.0,44.520676,133.7501,1.0976295,96.0,0.036650628,68.46332,240.04347,116.58748,0.0,44.520676,0.03667904,0.0,39.93346,8.330017
1444,19526640.0,9.0,21.214264,14.800598,21.219666,20.910583,21.49292,21.346924,18.64685,18.32019,18.32019,18.295471,0.0,0.019854153,0.019854153,0.025943454,250.0,18.300018,0.0,0.0,0.0,75.89758,9.54197e-21,0.0,50.21002,144.02614,5.2884083,96.0,0.06561013,62.596226,238.64062,134.08382,0.0,50.21002,0.06567264,0.0,46.46061,8.330017
1445,19526700.0,9.0,20.451416,14.800934,21.2117,20.913452,21.496918,21.349854,19.305023,18.562012,18.562012,18.494843,0.0,0.025345346,0.025345346,0.03609916,250.0,18.300018,0.0,0.0,0.0,55.835358,9.54197e-21,0.0,52.914894,155.54213,17.830204,96.0,0.07403609,45.037712,238.4952,149.28609,0.0,52.914894,0.08681639,0.0,49.78143,8.330017
1446,19526760.0,9.0,17.01828,14.801331,21.207977,20.914917,21.500153,21.352142,19.738739,18.990356,18.990356,18.8833,0.0,0.028687494,0.028687494,0.04274841,250.0,18.300018,0.0,0.0,0.0,-109.75266,9.54197e-21,0.0,54.17084,169.84032,35.256405,96.0,0.031498287,20.641035,239.54265,162.78886,0.0,54.17084,0.10015299,0.0,51.271355,8.330017
1447,19526820.0,0.0,15.603241,14.801819,21.207489,20.916626,21.503601,21.354706,18.983795,19.179626,19.179626,19.096191,0.0,0.03069565,0.03069565,0.046774965,250.0,18.300018,0.0,0.0,0.0,-181.94765,9.54197e-21,0.0,54.60716,185.16368,40.52118,96.0,0.014769358,13.270346,241.51643,174.62323,0.0,54.60716,0.10819652,0.0,51.77214,8.330017
1448,19526880.0,0.0,17.795166,14.802368,21.207794,20.917267,21.506195,21.356476,17.809387,18.789001,18.789001,18.787994,0.0,0.031864543,0.031864543,0.04904336,250.0,18.300018,0.0,0.0,0.0,-22.84483,9.54197e-21,0.0,54.56981,199.92732,29.829067,96.0,0.05552789,28.239307,243.92111,184.63228,0.0,54.56981,0.11279975,0.0,51.75001,8.330017
1449,19526940.0,0.0,19.598267,14.8029785,21.206482,20.9151,21.506653,21.356262,17.6622,18.265991,18.265991,18.319366,0.0,0.032478284,0.032478284,0.050201833,250.0,18.300018,0.0,0.0,0.0,102.55602,9.54197e-21,0.0,54.28989,212.59558,21.025116,96.0,0.08689748,40.56484,246.32153,192.47202,0.0,54.28989,0.11518129,0.0,51.481743,8.330017
1450,19527000.0,0.0,19.259033,14.80365,21.20398,20.911194,21.50595,21.35492,18.303894,18.148315,18.148315,18.187927,0.0,0.032706898,0.032706898,0.050640706,250.0,18.300018,0.0,0.0,0.0,63.824154,9.54197e-21,0.0,53.93326,222.98035,23.493212,96.0,0.07963881,37.109505,248.3762,198.34291,0.0,53.93326,0.116072685,0.0,51.13556,8.330017
1451,19527060.0,0.0,17.963501,14.804382,21.20166,20.907318,21.505249,21.353638,18.700287,18.34793,18.34793,18.349823,0.0,0.032743532,0.032743532,0.050725423,250.0,18.300018,0.0,0.0,0.0,-32.030373,9.54197e-21,0.0,53.592484,230.9608,30.089182,96.0,0.05627892,27.875147,249.9083,202.55406,0.0,53.592484,0.11622607,0.0,50.801857,8.330017
1452,19527120.0,0.0,17.551758,14.805206,21.200104,20.904327,21.505219,21.352997,18.48996,18.47705,18.47705,18.467285,0.0,0.032699525,0.032699525,0.05065915,250.0,18.300018,0.0,0.0,0.0,-55.240314,9.54197e-21,0.0,53.289066,236.91502,31.760525,96.0,0.050126098,25.535261,250.99359,205.53279,0.0,53.289066,0.116068326,0.0,50.502823,8.330017
1453,19527180.0,0.0,18.173798,14.806091,21.19873,20.901428,21.505219,21.352386,18.147736,18.39151,18.39151,18.396393,0.0,0.03261753,0.03261753,0.05052037,250.0,18.300018,0.0,0.0,0.0,-5.3709264,9.54197e-21,0.0,53.031643,241.27771,28.515545,96.0,0.061791062,30.078238,251.72176,207.59958,0.0,53.031643,0.115762666,0.0,50.24818,8.330017
1454,19527240.0,0.0,18.698303,14.807007,21.1969,20.89798,21.504791,21.351349,18.11789,18.259796,18.259796,18.275879,0.0,0.032519504,0.032519504,0.05034984,250.0,18.300018,0.0,0.0,0.0,30.938904,9.54197e-21,0.0,52.823673,244.3483,26.046118,96.0,0.07046527,33.53543,252.19218,208.96152,0.0,52.823673,0.11539388,0.0,50.042175,8.330017
1455,19527300.0,0.0,18.558838,14.808014,21.194763,20.894226,21.50415,21.350128,18.311584,18.243073,18.243073,18.253082,0.0,0.03241894,0.03241894,0.050172865,250.0,18.300018,0.0,0.0,0.0,17.114676,9.54197e-21,0.0,52.665924,246.44893,26.916908,96.0,0.06715868,32.316326,252.48505,209.81734,0.0,52.665924,0.11501412,0.0,49.88603,8.330017
1456,19527360.0,0.0,18.176178,14.809082,21.19284,20.890717,21.503662,21.34906,18.41687,18.30832,18.30832,18.307251,0.0,0.032333158,0.032333158,0.050021358,250.0,18.300018,0.0,0.0,0.0,-10.843196,9.54197e-21,0.0,52.55164,247.8359,28.804073,96.0,0.060190264,29.674297,252.66101,210.3386,0.0,52.55164,0.11468987,0.0,49.773182,8.330017
1457,19527420.0,0.0,18.079529,14.810181,21.191162,20.887573,21.503387,21.348206,18.347961,18.345581,18.345581,18.341766,0.0,0.032267656,0.032267656,0.049905702,250.0,18.300018,0.0,0.0,0.0,-15.771067,9.54197e-21,0.0,52.46896,248.73888,29.169416,96.0,0.05874216,29.162819,252.76051,210.65625,0.0,52.46896,0.11444244,0.0,49.69179,8.330017
1458,19527480.0,0.0,18.276062,14.811371,21.189545,20.88446,21.503113,21.347351,18.249756,18.319763,18.319763,18.32071,0.0,0.032218393,0.032218393,0.049818844,250.0,18.300018,0.0,0.0,0.0,-0.5041355,9.54197e-21,0.0,52.40872,249.32045,28.156593,96.0,0.06230615,30.58077,252.81047,210.8452,0.0,52.40872,0.11425653,0.0,49.632652,8.330017
1459,19527540.0,0.0,18.424408,14.812592,21.187775,20.881195,21.502747,21.346405,18.246948,18.283691,18.283691,18.287842,0.0,0.03217972,0.03217972,0.0497507,250.0,18.300018,0.0,0.0,0.0,9.442472,9.54197e-21,0.0,52.365757,249.67876,27.46824,96.0,0.06470053,31.544464,252.83101,210.9435,0.0,52.365757,0.11411068,0.0,49.590622,8.330017
1460,19527600.0,0.0,18.374542,14.813904,21.185944,20.8779,21.50232,21.345428,18.306152,18.281433,18.281433,18.283752,0.0,0.03214921,0.03214921,0.049697008,250.0,18.300018,0.0,0.0,0.0,4.817733,9.54197e-21,0.0,52.336906,249.88472,27.763954,96.0,0.0635792,31.130463,252.83556,210.9821,0.0,52.336906,0.11399572,0.0,49.562576,8.330017
1461,19527660.0,0.0,18.258728,14.815247,21.184204,20.874756,21.501923,21.344482,18.33612,18.302002,18.302002,18.301178,0.0,0.032127194,0.032127194,0.04965843,250.0,18.300018,0.0,0.0,0.0,-3.522607,9.54197e-21,0.0,52.3185,249.99323,28.330046,96.0,0.06150131,30.337936,252.83247,210.98969,0.0,52.3185,0.11391296,0.0,49.544827,8.330017
1462,19527720.0,0.0,18.231201,14.81665,21.182556,20.871735,21.501617,21.343628,18.314728,18.313324,18.313324,18.311829,0.0,0.03211279,0.03211279,0.04963337,250.0,18.300018,0.0,0.0,0.0,-4.878984,9.54197e-21,0.0,52.306694,250.04614,28.431671,96.0,0.06110759,30.19566,252.82584,210.98558,0.0,52.306694,0.11385901,0.0,49.533524,8.330017
1463,19527780.0,0.0,18.287903,14.818085,21.180939,20.868744,21.501312,21.342743,18.28537,18.306335,18.306335,18.306305,0.0,0.032103423,0.032103423,0.049617194,250.0,18.300018,0.0,0.0,0.0,-0.47670034,9.54197e-21,0.0,52.29882,250.06924,28.136826,96.0,0.062150273,30.608446,252.8178,210.97726,0.0,52.29882,0.11382407,0.0,49.526024,8.330017
1464,19527840.0,0.0,18.336548,14.819611,21.17926,20.865692,21.500946,21.341858,18.282196,18.295288,18.295288,18.296387,0.0,0.03209682,0.03209682,0.049605824,250.0,18.300018,0.0,0.0,0.0,2.8167439,9.54197e-21,0.0,52.293705,250.07416,27.907976,96.0,0.06295894,30.928835,252.80981,210.96565,0.0,52.293705,0.11379947,0.0,49.52118,8.330017
1465,19527900.0,0.0,18.328827,14.821167,21.177582,20.86267,21.50061,21.340973,18.29898,18.293243,18.293243,18.294006,0.0,0.03209191,0.03209191,0.049597356,250.0,18.300018,0.0,0.0,0.0,1.9351548,9.54197e-21,0.0,52.290756,250.06813,27.961475,96.0,0.06275717,30.853933,252.8029,210.9521,0.0,52.290756,0.113781154,0.0,49.51844,8.330017
1466,19527960.0,0.0,18.291931,14.822784,21.175964,20.859741,21.500244,21.340088,18.311005,18.299316,18.299316,18.299103,0.0,0.03208861,0.03208861,0.04959171,250.0,18.300018,0.0,0.0,0.0,-0.77329427,9.54197e-21,0.0,52.2894,250.0566,28.14447,96.0,0.062093563,30.59774,252.79741,210.93924,0.0,52.2894,0.113768905,0.0,49.51723,8.330017
1467,19528020.0,0.0,18.280304,14.824432,21.174347,20.856842,21.499908,21.339203,18.305939,18.303284,18.303284,18.302795,0.0,0.032086935,0.032086935,0.049588908,250.0,18.300018,0.0,0.0,0.0,-1.4323606,9.54197e-21,0.0,52.288864,250.0448,28.191874,96.0,0.06192006,30.53138,252.79329,210.92973,0.0,52.288864,0.11376275,0.0,49.516804,8.330017
1468,19528080.0,0.0,18.292572,14.826141,21.17276,20.853973,21.499573,21.338348,18.297241,18.302338,18.302338,18.302185,0.0,0.032086052,0.032086052,0.049587477,250.0,18.300018,0.0,0.0,0.0,-0.42854637,9.54197e-21,0.0,52.28858,250.03479,28.12497,96.0,0.062158853,30.62504,252.79,210.92284,0.0,52.28858,0.11375957,0.0,49.516582,8.330017
1469,19528140.0,0.0,18.307709,14.827881,21.171173,20.851105,21.499207,21.337494,18.294586,18.299316,18.299316,18.29953,0.0,0.032085538,0.032085538,0.04958665,250.0,18.300018,0.0,0.0,0.0,0.6325511,9.54197e-21,0.0,52.288437,250.02667,28.051619,96.0,0.062421326,30.727736,252.78748,210.91766,0.0,52.288437,0.11375771,0.0,49.516487,8.330017
1470,19528200.0,0.0,18.308075,14.829681,21.169586,20.848236,21.49887,21.336609,18.29837,18.29837,18.29837,18.298584,0.0,0.032085154,0.032085154,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.5727149,9.54197e-21,0.0,52.28847,250.02002,28.053867,96.0,0.062412467,30.724585,252.78572,210.9135,0.0,52.28847,0.113756314,0.0,49.51655,8.330017
1471,19528260.0,0.0,18.301086,14.831543,21.16803,20.84549,21.498505,21.335754,18.30188,18.299255,18.299255,18.299286,0.0,0.032084886,0.032084886,0.049585592,250.0,18.300018,0.0,0.0,0.0,0.031148214,9.54197e-21,0.0,52.28861,250.0143,28.090054,96.0,0.06228199,30.673923,252.78444,210.91005,0.0,52.28861,0.11375536,0.0,49.51671,8.330017
1472,19528320.0,0.0,18.296387,14.833435,21.166473,20.842712,21.498138,21.3349,18.30194,18.300415,18.300415,18.300293,0.0,0.032084815,0.032084815,0.049585495,250.0,18.300018,0.0,0.0,0.0,-0.2813372,9.54197e-21,0.0,52.288795,250.01001,28.111877,96.0,0.06220348,30.643372,252.7836,210.90773,0.0,52.288795,0.11375512,0.0,49.516903,8.330017
1473,19528380.0,0.0,18.297394,14.835358,21.164948,20.839996,21.497803,21.334045,18.300446,18.300537,18.300537,18.300446,0.0,0.032084856,0.032084856,0.04958559,250.0,18.300018,0.0,0.0,0.0,-0.18236338,9.54197e-21,0.0,52.288937,250.00706,28.10573,96.0,0.06222568,30.651981,252.78305,210.90634,0.0,52.288937,0.1137553,0.0,49.51705,8.330017
1474,19528440.0,0.0,18.299927,14.837341,21.163422,20.83725,21.497437,21.33319,18.299316,18.300201,18.300201,18.300201,0.0,0.032084912,0.032084912,0.049585704,250.0,18.300018,0.0,0.0,0.0,0.008704679,9.54197e-21,0.0,52.289043,250.0048,28.093061,96.0,0.06227131,30.669716,252.78262,210.90533,0.0,52.289043,0.113755524,0.0,49.517166,8.330017
1475,19528500.0,0.0,18.301117,14.839355,21.161896,20.834564,21.49707,21.332336,18.299408,18.299896,18.299896,18.299927,0.0,0.03208495,0.03208495,0.049585782,250.0,18.300018,0.0,0.0,0.0,0.08613659,9.54197e-21,0.0,52.289127,250.00336,28.087961,96.0,0.062289692,30.676853,252.78236,210.9047,0.0,52.289127,0.11375568,0.0,49.517246,8.330017
1476,19528560.0,0.0,18.301178,14.8414,21.1604,20.83191,21.496704,21.331482,18.299927,18.299774,18.299774,18.299805,0.0,0.03208498,0.03208498,0.049585838,250.0,18.300018,0.0,0.0,0.0,0.0777926,9.54197e-21,0.0,52.289192,250.0022,28.088787,96.0,0.062286787,30.675701,252.78218,210.90416,0.0,52.289192,0.11375579,0.0,49.51732,8.330017
1477,19528620.0,0.0,18.300049,14.843506,21.158905,20.829285,21.496338,21.330627,18.300385,18.299957,18.299957,18.299957,0.0,0.032085,0.032085,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.00922114,9.54197e-21,0.0,52.28926,250.00136,28.095282,96.0,0.062263496,30.666605,252.78207,210.90378,0.0,52.28926,0.11375588,0.0,49.517384,8.330017
1478,19528680.0,0.0,18.299683,14.845642,21.15744,20.82669,21.495972,21.329803,18.300293,18.30011,18.30011,18.30008,0.0,0.032085028,0.032085028,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.030761646,9.54197e-21,0.0,52.289303,250.00089,28.097582,96.0,0.062255297,30.663385,252.78201,210.90361,0.0,52.289303,0.11375598,0.0,49.51743,8.330017
1479,19528740.0,0.0,18.299805,14.847809,21.155975,20.824097,21.495575,21.328949,18.30017,18.30011,18.30011,18.30011,0.0,0.032085057,0.032085057,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.021275185,9.54197e-21,0.0,52.289337,250.00055,28.097824,96.0,0.06225448,30.663046,252.78198,210.9035,0.0,52.289337,0.11375608,0.0,49.51746,8.330017
1480,19528800.0,0.0,18.300018,14.850006,21.15451,20.821503,21.495209,21.328125,18.300049,18.30011,18.30011,18.30011,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.003071284,9.54197e-21,0.0,52.28936,250.0003,28.097517,96.0,0.062255632,30.663475,252.78197,210.90343,0.0,52.28936,0.11375618,0.0,49.517487,8.330017
1481,19528860.0,0.0,18.300293,14.852234,21.153046,20.81897,21.494843,21.32727,18.300018,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.013924068,9.54197e-21,0.0,52.28938,250.00015,28.097387,96.0,0.062256135,30.663658,252.78195,210.90338,0.0,52.28938,0.11375624,0.0,49.5175,8.330017
1482,19528920.0,0.0,18.300323,14.854523,21.151611,20.816467,21.494446,21.326447,18.30008,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0140647,9.54197e-21,0.0,52.2894,250.00005,28.09851,96.0,0.06225211,30.662083,252.78195,210.90335,0.0,52.2894,0.11375628,0.0,49.517517,8.330017
1483,19528980.0,0.0,18.30017,14.856812,21.150177,20.813965,21.49405,21.325592,18.30017,18.30008,18.30008,18.30008,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0016504528,9.54197e-21,0.0,52.289402,249.99998,28.100609,96.0,0.06224458,30.659145,252.78195,210.90334,0.0,52.289402,0.11375631,0.0,49.51753,8.330017
1484,19529040.0,0.0,18.300049,14.859161,21.148743,20.811493,21.493683,21.324768,18.300201,18.30014,18.30014,18.30011,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.006426856,9.54197e-21,0.0,52.289413,249.99995,28.10253,96.0,0.0622377,30.656456,252.78197,210.90332,0.0,52.289413,0.113756314,0.0,49.517536,8.330017
1485,19529100.0,0.0,18.30008,14.861542,21.147339,20.809052,21.493286,21.323944,18.30017,18.30014,18.30014,18.30014,0.0,0.03208512,0.03208512,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0045257253,9.54197e-21,0.0,52.28942,249.99994,28.103933,96.0,0.062232666,30.654493,252.78197,210.90332,0.0,52.28942,0.11375633,0.0,49.517544,8.330017
1486,19529160.0,0.0,18.30011,14.863922,21.145935,20.80664,21.49289,21.32312,18.30014,18.30014,18.30014,18.30014,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.002331282,9.54197e-21,0.0,52.289425,249.99992,28.105307,96.0,0.06222774,30.65257,252.78198,210.90334,0.0,52.289425,0.11375634,0.0,49.517544,8.330017
1487,19529220.0,0.0,18.300201,14.866364,21.144562,20.80423,21.492493,21.322296,18.30014,18.30014,18.30014,18.30014,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0022590603,9.54197e-21,0.0,52.289425,249.99992,28.106638,96.0,0.06222296,30.650705,252.78198,210.90334,0.0,52.289425,0.11375635,0.0,49.51755,8.330017
1488,19529280.0,0.0,18.300232,14.868805,21.143158,20.80185,21.492096,21.321472,18.30014,18.30014,18.30014,18.30014,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0046991426,9.54197e-21,0.0,52.289433,249.99992,28.1082,96.0,0.062217347,30.648518,252.782,210.90334,0.0,52.289433,0.113756366,0.0,49.517555,8.330017
1489,19529340.0,0.0,18.300262,14.871277,21.141785,20.799469,21.4917,21.320648,18.30017,18.30017,18.30017,18.30017,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0045779403,9.54197e-21,0.0,52.289436,249.99992,28.110023,96.0,0.062210802,30.645966,252.782,210.90334,0.0,52.289436,0.113756366,0.0,49.517555,8.330017
1490,19529400.0,0.0,18.300232,14.873779,21.140411,20.797089,21.491302,21.319824,18.300201,18.30017,18.30017,18.30017,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0015048303,9.54197e-21,0.0,52.289436,249.99992,28.112131,96.0,0.06220323,30.643017,252.78201,210.90334,0.0,52.289436,0.113756366,0.0,49.517563,8.330017
1491,19529460.0,0.0,18.300201,14.876312,21.139038,20.7948,21.490875,21.319,18.300232,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.001427282,9.54197e-21,0.0,52.289444,249.99992,28.114328,96.0,0.06219534,30.63994,252.78203,210.90334,0.0,52.289444,0.11375635,0.0,49.517567,8.330017
1492,19529520.0,0.0,18.300201,14.878876,21.137695,20.79248,21.490448,21.318176,18.300201,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0007839856,9.54197e-21,0.0,52.28945,249.99992,28.11636,96.0,0.06218803,30.637094,252.78203,210.90334,0.0,52.28945,0.113756366,0.0,49.51757,8.330017
1493,19529580.0,0.0,18.300232,14.881439,21.136353,20.790192,21.490051,21.317383,18.300201,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0009844193,9.54197e-21,0.0,52.28945,249.99992,28.118387,96.0,0.062180758,30.63426,252.78204,210.90334,0.0,52.28945,0.113756366,0.0,49.517574,8.330017
1494,19529640.0,0.0,18.300262,14.884033,21.13501,20.787903,21.489624,21.316559,18.300201,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0020354756,9.54197e-21,0.0,52.289455,249.99992,28.12053,96.0,0.06217306,30.63126,252.78204,210.90334,0.0,52.289455,0.113756366,0.0,49.51758,8.330017
1495,19529700.0,0.0,18.300262,14.886658,21.133667,20.785645,21.489227,21.315765,18.300232,18.300201,18.300201,18.300201,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0023525062,9.54197e-21,0.0,52.289463,249.99992,28.12279,96.0,0.06216494,30.628098,252.78206,210.90334,0.0,52.289463,0.11375635,0.0,49.517586,8.330017
1496,19529760.0,0.0,18.300262,14.889282,21.132355,20.783417,21.48877,21.314941,18.300232,18.300232,18.300232,18.300232,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0009858002,9.54197e-21,0.0,52.289467,249.99992,28.125242,96.0,0.06215613,30.624664,252.78206,210.90334,0.0,52.289467,0.11375635,0.0,49.517586,8.330017
1497,19529820.0,0.0,18.300262,14.891937,21.131042,20.78122,21.488342,21.314117,18.300262,18.300232,18.300232,18.300232,0.0,0.032085128,0.032085128,0.0495861,250.0,18.300018,0.0,0.0,0.0,4.3540927e-06,9.54197e-21,0.0,52.289467,249.99991,28.127735,96.0,0.06214717,30.62117,252.78207,210.90332,0.0,52.289467,0.11375635,0.0,49.517593,8.330017
1498,19529880.0,0.0,18.300262,14.894623,21.12973,20.778992,21.487915,21.313324,18.300262,18.300232,18.300232,18.300232,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-7.152577e-05,9.54197e-21,0.0,52.289474,249.99991,28.130234,96.0,0.062138196,30.617676,252.78209,210.90332,0.0,52.289474,0.11375635,0.0,49.517597,8.330017
1499,19529940.0,0.0,18.300262,14.897308,21.128418,20.776825,21.487488,21.3125,18.300262,18.300262,18.300262,18.300262,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0005173702,9.54197e-21,0.0,52.28948,249.99991,28.13274,96.0,0.06212919,30.614164,252.78209,210.90332,0.0,52.28948,0.11375635,0.0,49.5176,8.330017
1500,19530000.0,0.0,18.300293,14.899994,21.127136,20.774628,21.48706,21.311707,18.300262,18.300262,18.300262,18.300262,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.001166521,9.54197e-21,0.0,52.289486,249.99991,28.135357,96.0,0.062119782,30.610498,252.7821,210.90332,0.0,52.289486,0.11375635,0.0,49.51761,8.330017
1501,19530060.0,0.0,18.300323,14.902832,21.125854,20.772491,21.486603,21.310913,18.300262,18.300262,18.300262,18.300262,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.002096565,9.54197e-21,0.0,52.289494,249.99991,28.138027,96.0,0.06211019,30.606762,252.78212,210.90332,0.0,52.289494,0.11375635,0.0,49.517612,8.330017
1502,19530120.0,0.0,18.300415,14.905823,21.124573,20.770386,21.486176,21.31012,18.300293,18.300262,18.300262,18.300262,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.005254249,9.54197e-21,0.0,52.289497,249.99991,28.141016,96.0,0.06209945,30.602577,252.78212,210.90332,0.0,52.289497,0.11375635,0.0,49.517616,8.330017
1503,19530180.0,0.0,18.300476,14.909027,21.123291,20.76828,21.485718,21.309326,18.300323,18.300293,18.300293,18.300293,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0072005996,9.54197e-21,0.0,52.289505,249.9999,28.14453,96.0,0.06208682,30.59766,252.78214,210.9033,0.0,52.289505,0.11375634,0.0,49.517624,8.330017
1504,19530240.0,0.0,18.300537,14.912415,21.12204,20.766174,21.48526,21.308533,18.300385,18.300323,18.300323,18.300323,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.007938888,9.54197e-21,0.0,52.28951,249.9999,28.148561,96.0,0.06207232,30.592012,252.78215,210.9033,0.0,52.28951,0.11375634,0.0,49.51763,8.330017
1505,19530300.0,0.0,18.300537,14.915955,21.120789,20.7641,21.484833,21.30774,18.300446,18.300354,18.300354,18.300354,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.006077459,9.54197e-21,0.0,52.289516,249.99988,28.153198,96.0,0.06205566,30.585522,252.78217,210.90329,0.0,52.289516,0.11375633,0.0,49.51764,8.330017
1506,19530360.0,0.0,18.300568,14.919678,21.119537,20.762054,21.484375,21.306946,18.300507,18.300415,18.300415,18.300415,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0036617455,9.54197e-21,0.0,52.289528,249.99986,28.158306,96.0,0.062037297,30.57837,252.78218,210.90327,0.0,52.289528,0.113756314,0.0,49.51765,8.330017
1507,19530420.0,0.0,18.300598,14.923523,21.118317,20.76004,21.483917,21.306152,18.300537,18.300446,18.300446,18.300446,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0032651932,9.54197e-21,0.0,52.289536,249.99985,28.163675,96.0,0.062018007,30.570856,252.7822,210.90327,0.0,52.289536,0.113756314,0.0,49.51766,8.330017
1508,19530480.0,0.0,18.300629,14.927551,21.117065,20.758026,21.48346,21.305359,18.300568,18.300507,18.300507,18.300476,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.003980699,9.54197e-21,0.0,52.289547,249.99983,28.169329,96.0,0.061997678,30.56294,252.78223,210.90326,0.0,52.289547,0.11375631,0.0,49.51767,8.330017
1509,19530540.0,0.0,18.30069,14.931671,21.115845,20.756012,21.483002,21.304596,18.300598,18.300537,18.300537,18.300537,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0044638985,9.54197e-21,0.0,52.28956,249.99982,28.175337,96.0,0.061976086,30.554527,252.78224,210.90324,0.0,52.28956,0.11375631,0.0,49.517677,8.330017
1510,19530600.0,0.0,18.30072,14.935944,21.114624,20.754028,21.482544,21.303802,18.300629,18.300568,18.300568,18.300568,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0048087984,9.54197e-21,0.0,52.28957,249.9998,28.1817,96.0,0.061953217,30.545622,252.78226,210.90324,0.0,52.28957,0.11375631,0.0,49.517693,8.330017
1511,19530660.0,0.0,18.30072,14.940308,21.113434,20.752075,21.482056,21.30304,18.30066,18.300598,18.300598,18.300598,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.003895194,9.54197e-21,0.0,52.28958,249.99979,28.188457,96.0,0.061928924,30.53616,252.78229,210.90323,0.0,52.28958,0.11375629,0.0,49.517708,8.330017
1512,19530720.0,0.0,18.30075,14.944794,21.112244,20.750153,21.481567,21.302246,18.30069,18.300629,18.300629,18.300629,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0030205888,9.54197e-21,0.0,52.2896,249.99977,28.195503,96.0,0.061903592,30.526295,252.78232,210.90321,0.0,52.2896,0.11375629,0.0,49.51772,8.330017
1513,19530780.0,0.0,18.300781,14.949371,21.111053,20.7482,21.48111,21.301483,18.30072,18.30066,18.30066,18.30066,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0025094429,9.54197e-21,0.0,52.28961,249.99976,28.202797,96.0,0.061877385,30.516085,252.78233,210.90321,0.0,52.28961,0.11375628,0.0,49.517735,8.330017
1514,19530840.0,0.0,18.300781,14.954041,21.109863,20.746307,21.480621,21.30072,18.30075,18.30069,18.30069,18.30069,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0025258095,9.54197e-21,0.0,52.289623,249.99974,28.210289,96.0,0.061850436,30.505594,252.78236,210.9032,0.0,52.289623,0.11375628,0.0,49.517746,8.330017
1515,19530900.0,0.0,18.300812,14.958801,21.108673,20.744385,21.480164,21.299927,18.300781,18.30072,18.30072,18.30072,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0025545654,9.54197e-21,0.0,52.289642,249.99974,28.217995,96.0,0.06182274,30.494806,252.7824,210.9032,0.0,52.289642,0.11375628,0.0,49.51776,8.330017
1516,19530960.0,0.0,18.300842,14.963593,21.107513,20.742523,21.479675,21.299164,18.300781,18.30075,18.30075,18.30075,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0027539756,9.54197e-21,0.0,52.289654,249.99973,28.22592,96.0,0.061794255,30.483713,252.78242,210.90318,0.0,52.289654,0.11375628,0.0,49.517776,8.330017
1517,19531020.0,0.0,18.300842,14.968475,21.106354,20.740662,21.479187,21.2984,18.300812,18.300781,18.300781,18.300781,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0023650113,9.54197e-21,0.0,52.28967,249.99971,28.234056,96.0,0.061764996,30.472322,252.78246,210.90318,0.0,52.28967,0.11375628,0.0,49.51779,8.330017
1518,19531080.0,0.0,18.300873,14.973389,21.105194,20.7388,21.478699,21.297638,18.300842,18.300781,18.300781,18.300781,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0019356137,9.54197e-21,0.0,52.28969,249.99971,28.242344,96.0,0.06173519,30.460718,252.78249,210.90317,0.0,52.28969,0.11375627,0.0,49.51781,8.330017
1519,19531140.0,0.0,18.300873,14.978363,21.104034,20.736969,21.47821,21.296875,18.300842,18.300812,18.300812,18.300812,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00125119,9.54197e-21,0.0,52.2897,249.9997,28.25081,96.0,0.061704755,30.448866,252.78253,210.90317,0.0,52.2897,0.11375627,0.0,49.517826,8.330017
1520,19531200.0,0.0,18.300873,14.983337,21.102875,20.735138,21.477722,21.296143,18.300842,18.300842,18.300842,18.300812,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00085990294,9.54197e-21,0.0,52.28972,249.9997,28.259357,96.0,0.061674014,30.436897,252.78256,210.90317,0.0,52.28972,0.11375627,0.0,49.51784,8.330017
1521,19531260.0,0.0,18.300873,14.988342,21.101746,20.733337,21.477234,21.29538,18.300873,18.300842,18.300842,18.300842,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0008878568,9.54197e-21,0.0,52.289738,249.99968,28.267979,96.0,0.061643012,30.42483,252.7826,210.90315,0.0,52.289738,0.11375627,0.0,49.517857,8.330017
1522,19531320.0,0.0,18.300903,14.993378,21.100616,20.731567,21.476746,21.294617,18.300873,18.300842,18.300842,18.300842,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0009253441,9.54197e-21,0.0,52.289753,249.99968,28.27667,96.0,0.061611753,30.412663,252.78264,210.90315,0.0,52.289753,0.11375627,0.0,49.517876,8.330017
1523,19531380.0,0.0,18.300903,14.998383,21.099487,20.729767,21.476227,21.293854,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00069182424,9.54197e-21,0.0,52.289772,249.99968,28.285429,96.0,0.06158026,30.400402,252.78267,210.90315,0.0,52.289772,0.11375627,0.0,49.517895,8.330017
1524,19531440.0,0.0,18.300903,15.003418,21.098358,20.727997,21.475739,21.293121,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00039160185,9.54197e-21,0.0,52.289783,249.99966,28.294209,96.0,0.061548676,30.388107,252.7827,210.90315,0.0,52.289783,0.11375627,0.0,49.51791,8.330017
1525,19531500.0,0.0,18.300873,15.008392,21.097229,20.726257,21.47525,21.292358,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00014423452,9.54197e-21,0.0,52.289803,249.99966,28.303034,96.0,0.061516944,30.375755,252.78275,210.90315,0.0,52.289803,0.11375627,0.0,49.517925,8.330017
1526,19531560.0,0.0,18.300873,15.013367,21.09613,20.724518,21.474731,21.291626,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005983013,9.54197e-21,0.0,52.289818,249.99966,28.311825,96.0,0.061485317,30.363443,252.78278,210.90315,0.0,52.289818,0.11375627,0.0,49.517944,8.330017
1527,19531620.0,0.0,18.300873,15.018311,21.095032,20.722809,21.474213,21.290863,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007543539,9.54197e-21,0.0,52.289837,249.99966,28.320557,96.0,0.061453898,30.35122,252.78282,210.90315,0.0,52.289837,0.11375627,0.0,49.51796,8.330017
1528,19531680.0,0.0,18.300873,15.023193,21.093933,20.7211,21.473694,21.29013,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00083933625,9.54197e-21,0.0,52.289856,249.99966,28.329226,96.0,0.061422724,30.339087,252.78285,210.90315,0.0,52.289856,0.11375627,0.0,49.51798,8.330017
1529,19531740.0,0.0,18.300842,15.028046,21.092834,20.71939,21.473206,21.289398,18.300873,18.300873,18.300873,18.300873,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010499326,9.54197e-21,0.0,52.289875,249.99966,28.337809,96.0,0.06139184,30.327066,252.78288,210.90315,0.0,52.289875,0.11375627,0.0,49.517994,8.330017
1530,19531800.0,0.0,18.300842,15.032806,21.091736,20.717712,21.472687,21.288666,18.300873,18.300873,18.300873,18.300873,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0013009256,9.54197e-21,0.0,52.289886,249.99966,28.34628,96.0,0.06136137,30.315208,252.78293,210.90315,0.0,52.289886,0.11375627,0.0,49.51801,8.330017
1531,19531860.0,0.0,18.300812,15.037506,21.090668,20.716034,21.472168,21.287903,18.300842,18.300873,18.300873,18.300873,0.0,0.032085106,0.032085106,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0016866387,9.54197e-21,0.0,52.2899,249.99966,28.35465,96.0,0.061331257,30.30349,252.78296,210.90315,0.0,52.2899,0.11375628,0.0,49.518024,8.330017
1532,19531920.0,0.0,18.300781,15.042145,21.0896,20.714386,21.47165,21.28717,18.300842,18.300842,18.300842,18.300842,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0021349064,9.54197e-21,0.0,52.28992,249.99966,28.362858,96.0,0.06130172,30.291998,252.783,210.90315,0.0,52.28992,0.11375628,0.0,49.518044,8.330017
1533,19531980.0,0.0,18.300781,15.046661,21.088531,20.712738,21.4711,21.286438,18.300812,18.300842,18.300842,18.300842,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0024517502,9.54197e-21,0.0,52.289932,249.99966,28.370869,96.0,0.0612729,30.280785,252.78304,210.90317,0.0,52.289932,0.11375628,0.0,49.51806,8.330017
1534,19532040.0,0.0,18.30075,15.051086,21.087463,20.71112,21.470581,21.285706,18.300812,18.300812,18.300812,18.300842,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0026625996,9.54197e-21,0.0,52.28995,249.99968,28.378689,96.0,0.06124476,30.269835,252.78307,210.90317,0.0,52.28995,0.11375628,0.0,49.518074,8.330017
1535,19532100.0,0.0,18.30072,15.05542,21.086395,20.709473,21.470062,21.284973,18.300781,18.300812,18.300812,18.300812,0.0,0.03208511,0.03208511,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.002912264,9.54197e-21,0.0,52.289963,249.99968,28.386276,96.0,0.06121747,30.259212,252.78311,210.90317,0.0,52.289963,0.11375629,0.0,49.51809,8.330017
1536,19532160.0,0.0,18.30069,15.059601,21.085327,20.707886,21.469543,21.28424,18.30075,18.300781,18.300781,18.300781,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0031585258,9.54197e-21,0.0,52.28998,249.99968,28.393614,96.0,0.06119106,30.248943,252.78314,210.90317,0.0,52.28998,0.11375629,0.0,49.5181,8.330017
1537,19532220.0,0.0,18.30066,15.06366,21.08429,20.706299,21.468994,21.283539,18.30072,18.30075,18.30075,18.300781,0.0,0.032085113,0.032085113,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0034311996,9.54197e-21,0.0,52.289993,249.9997,28.400677,96.0,0.061165642,30.239052,252.78317,210.90318,0.0,52.289993,0.11375629,0.0,49.518116,8.330017
1538,19532280.0,0.0,18.300629,15.067596,21.083221,20.704712,21.468475,21.282806,18.30069,18.30075,18.30075,18.30075,0.0,0.032085113,0.032085113,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0037017637,9.54197e-21,0.0,52.290005,249.9997,28.40744,96.0,0.061141305,30.229584,252.7832,210.90318,0.0,52.290005,0.11375631,0.0,49.518127,8.330017
1539,19532340.0,0.0,18.300598,15.071381,21.082184,20.703125,21.467926,21.282074,18.30066,18.30072,18.30072,18.30072,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00395659,9.54197e-21,0.0,52.290024,249.99971,28.413872,96.0,0.061118163,30.220581,252.78323,210.9032,0.0,52.290024,0.11375631,0.0,49.518143,8.330017
1540,19532400.0,0.0,18.300537,15.075012,21.081146,20.701538,21.467407,21.281342,18.300629,18.30069,18.30069,18.30069,0.0,0.032085117,0.032085117,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0042764274,9.54197e-21,0.0,52.290035,249.99973,28.419981,96.0,0.061096173,30.212027,252.78326,210.9032,0.0,52.290035,0.113756314,0.0,49.518154,8.330017
1541,19532460.0,0.0,18.300507,15.078461,21.080109,20.700012,21.466858,21.28064,18.300598,18.30066,18.30066,18.30066,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0047546425,9.54197e-21,0.0,52.29004,249.99973,28.42572,96.0,0.061075516,30.203989,252.7833,210.90321,0.0,52.29004,0.113756314,0.0,49.518166,8.330017
1542,19532520.0,0.0,18.300476,15.081757,21.079102,20.698456,21.466309,21.279907,18.300568,18.300629,18.300629,18.300629,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.005025223,9.54197e-21,0.0,52.29005,249.99974,28.43105,96.0,0.061056335,30.19653,252.78333,210.90323,0.0,52.29005,0.11375633,0.0,49.518177,8.330017
1543,19532580.0,0.0,18.300415,15.084839,21.078064,20.69693,21.46576,21.279205,18.300507,18.300568,18.300568,18.300598,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0052028997,9.54197e-21,0.0,52.290066,249.99976,28.435955,96.0,0.061038684,30.189663,252.78336,210.90323,0.0,52.290066,0.11375633,0.0,49.518185,8.330017
1544,19532640.0,0.0,18.300385,15.087738,21.077057,20.695404,21.46524,21.278473,18.300476,18.300537,18.300537,18.300537,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0054028207,9.54197e-21,0.0,52.29007,249.99977,28.440413,96.0,0.061022636,30.18342,252.78337,210.90324,0.0,52.29007,0.11375634,0.0,49.518196,8.330017
1545,19532700.0,0.0,18.300323,15.090424,21.07602,20.693878,21.464691,21.277771,18.300415,18.300507,18.300507,18.300507,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.005628533,9.54197e-21,0.0,52.29008,249.99979,28.444397,96.0,0.061008304,30.177843,252.7834,210.90326,0.0,52.29008,0.11375634,0.0,49.518204,8.330017
1546,19532760.0,0.0,18.300262,15.092926,21.075012,20.692383,21.464142,21.277039,18.300385,18.300446,18.300446,18.300476,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.005997888,9.54197e-21,0.0,52.29009,249.9998,28.44792,96.0,0.060995627,30.17291,252.78342,210.90327,0.0,52.29009,0.11375635,0.0,49.51821,8.330017
1547,19532820.0,0.0,18.300201,15.095184,21.074005,20.690887,21.463562,21.276337,18.300323,18.300415,18.300415,18.300415,0.0,0.032085128,0.032085128,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0064672646,9.54197e-21,0.0,52.290092,249.99982,28.450922,96.0,0.060984828,30.168713,252.78343,210.90329,0.0,52.290092,0.11375635,0.0,49.518215,8.330017
1548,19532880.0,0.0,18.30014,15.0971985,21.072998,20.689423,21.463013,21.275635,18.300262,18.300354,18.300354,18.300385,0.0,0.03208513,0.03208513,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.006798907,9.54197e-21,0.0,52.2901,249.99983,28.45336,96.0,0.06097605,30.165297,252.78345,210.90329,0.0,52.2901,0.113756366,0.0,49.518223,8.330017
1549,19532940.0,0.0,18.30008,15.098999,21.072021,20.687927,21.462463,21.274902,18.300232,18.300293,18.300293,18.300323,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.007020334,9.54197e-21,0.0,52.290108,249.99986,28.455248,96.0,0.060969252,30.162651,252.78346,210.9033,0.0,52.290108,0.11375638,0.0,49.518223,8.330017
1550,19533000.0,0.0,18.300018,15.100525,21.071014,20.686462,21.461914,21.2742,18.30017,18.300262,18.300262,18.300262,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.007265342,9.54197e-21,0.0,52.290108,249.99988,28.45654,96.0,0.060964614,30.160845,252.78348,210.90332,0.0,52.290108,0.11375639,0.0,49.518227,8.330017
1551,19533060.0,0.0,18.299957,15.101807,21.070007,20.685028,21.461334,21.273499,18.30011,18.300201,18.300201,18.300201,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.007544068,9.54197e-21,0.0,52.290108,249.9999,28.457216,96.0,0.060962178,30.159897,252.7835,210.90334,0.0,52.290108,0.11375639,0.0,49.51823,8.330017
1552,19533120.0,0.0,18.299896,15.102814,21.06903,20.683594,21.460785,21.272797,18.300049,18.30014,18.30014,18.30014,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.007824083,9.54197e-21,0.0,52.29011,249.99992,28.457254,96.0,0.060962047,30.159843,252.7835,210.90335,0.0,52.29011,0.1137564,0.0,49.51823,8.330017
1553,19533180.0,0.0,18.299835,15.103546,21.068054,20.68216,21.460205,21.272095,18.299957,18.30008,18.30008,18.30008,0.0,0.032085143,0.032085143,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.008065509,9.54197e-21,0.0,52.29011,249.99994,28.456625,96.0,0.060964316,30.160723,252.78351,210.90338,0.0,52.29011,0.11375642,0.0,49.51823,8.330017
1554,19533240.0,0.0,18.299744,15.103973,21.067078,20.680725,21.459656,21.271393,18.299896,18.300018,18.300018,18.300018,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.008294454,9.54197e-21,0.0,52.290108,249.99997,28.455301,96.0,0.060969085,30.162577,252.78351,210.9034,0.0,52.290108,0.113756426,0.0,49.518227,8.330017
1555,19533300.0,0.0,18.299683,15.104095,21.066101,20.67929,21.459106,21.27069,18.299835,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.008582066,9.54197e-21,0.0,52.290108,249.99998,28.453299,96.0,0.06097631,30.165382,252.78351,210.90341,0.0,52.290108,0.113756426,0.0,49.518223,8.330017
1556,19533360.0,0.0,18.299591,15.103943,21.065125,20.677887,21.458527,21.269989,18.299774,18.299866,18.299866,18.299896,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.009074571,9.54197e-21,0.0,52.2901,250.00002,28.450563,96.0,0.060986165,30.169212,252.78351,210.90343,0.0,52.2901,0.11375644,0.0,49.518223,8.330017
1557,19533420.0,0.0,18.2995,15.103455,21.064148,20.676483,21.457947,21.269287,18.299683,18.299805,18.299805,18.299835,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.009356881,9.54197e-21,0.0,52.290092,250.00005,28.447056,96.0,0.060998794,30.174122,252.7835,210.90346,0.0,52.290092,0.113756455,0.0,49.518215,8.330017
1558,19533480.0,0.0,18.299438,15.102631,21.063202,20.67511,21.457367,21.268585,18.299622,18.299744,18.299744,18.299744,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.009515292,9.54197e-21,0.0,52.29009,250.00008,28.442764,96.0,0.061014246,30.18013,252.7835,210.90347,0.0,52.29009,0.11375646,0.0,49.518208,8.330017
1559,19533540.0,0.0,18.299347,15.101501,21.062225,20.673737,21.456818,21.267883,18.29953,18.299652,18.299652,18.299683,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.009674329,9.54197e-21,0.0,52.290077,250.0001,28.437668,96.0,0.061032593,30.187263,252.78348,210.90349,0.0,52.290077,0.11375648,0.0,49.5182,8.330017
1560,19533600.0,0.0,18.299286,15.100006,21.06128,20.672363,21.456238,21.267212,18.299469,18.299591,18.299591,18.299591,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.009413679,9.54197e-21,0.0,52.29007,250.00012,28.43183,96.0,0.061053615,30.195436,252.78346,210.90352,0.0,52.29007,0.11375649,0.0,49.51819,8.330017
1561,19533660.0,0.0,18.299225,15.098328,21.060303,20.67099,21.455658,21.26651,18.299377,18.2995,18.2995,18.29953,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.009100199,9.54197e-21,0.0,52.29006,250.00015,28.425148,96.0,0.06107768,30.204794,252.78343,210.90353,0.0,52.29006,0.1137565,0.0,49.518177,8.330017
