,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1562,19533720.0,0.0,18.299286,15.09668,21.059357,20.669617,21.455078,21.265808,18.299316,18.299438,18.299438,18.299438,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0027483273,9.54197e-21,0.0,52.290047,250.00018,28.417992,96.0,0.06110345,30.214813,252.78342,210.90355,0.0,52.290047,0.113756515,0.0,49.518166,8.330017
1563,19533780.0,0.0,18.299347,15.095001,21.05841,20.668243,21.454498,21.265106,18.299286,18.299377,18.299377,18.299408,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0019421654,9.54197e-21,0.0,52.290028,250.00021,28.410915,96.0,0.06112892,30.22472,252.78339,210.90356,0.0,52.290028,0.113756515,0.0,49.51815,8.330017
1564,19533840.0,0.0,18.299408,15.093353,21.057465,20.6669,21.453918,21.264404,18.299286,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0058800643,9.54197e-21,0.0,52.290016,250.00023,28.403828,96.0,0.06115443,30.23464,252.78337,210.90358,0.0,52.290016,0.113756515,0.0,49.51814,8.330017
1565,19533900.0,0.0,18.299377,15.091675,21.056519,20.665558,21.453339,21.263733,18.299316,18.299316,18.299316,18.299347,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.003815311,9.54197e-21,0.0,52.290005,250.00024,28.397188,96.0,0.06117832,30.243937,252.78334,210.90358,0.0,52.290005,0.113756515,0.0,49.518124,8.330017
1566,19533960.0,0.0,18.299316,15.089996,21.055573,20.664215,21.452759,21.263031,18.299347,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0013928249,9.54197e-21,0.0,52.289986,250.00024,28.390789,96.0,0.06120135,30.252895,252.78331,210.90358,0.0,52.289986,0.113756515,0.0,49.518112,8.330017
1567,19534020.0,0.0,18.299286,15.088348,21.054626,20.662872,21.452148,21.26233,18.299347,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0032490268,9.54197e-21,0.0,52.289974,250.00026,28.384172,96.0,0.06122516,30.262161,252.78328,210.9036,0.0,52.289974,0.113756515,0.0,49.518097,8.330017
1568,19534080.0,0.0,18.299316,15.08667,21.05368,20.66156,21.451569,21.261658,18.299316,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0017007447,9.54197e-21,0.0,52.289963,250.00026,28.377321,96.0,0.061249815,30.271751,252.78325,210.9036,0.0,52.289963,0.113756515,0.0,49.518085,8.330017
1569,19534140.0,0.0,18.299316,15.084991,21.052765,20.660248,21.450989,21.260956,18.299316,18.299347,18.299347,18.299347,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00011294405,9.54197e-21,0.0,52.28995,250.00026,28.370472,96.0,0.06127445,30.281338,252.78323,210.9036,0.0,52.28995,0.113756515,0.0,49.518074,8.330017
1570,19534200.0,0.0,18.299377,15.0833435,21.051819,20.658936,21.450409,21.260254,18.299316,18.299316,18.299316,18.299316,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0023239683,9.54197e-21,0.0,52.28994,250.00026,28.363567,96.0,0.061299298,30.291002,252.7832,210.9036,0.0,52.28994,0.113756515,0.0,49.51806,8.330017
1571,19534260.0,0.0,18.299347,15.081665,21.050903,20.657623,21.449799,21.259583,18.299347,18.299316,18.299316,18.299316,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0015248491,9.54197e-21,0.0,52.28993,250.00026,28.356892,96.0,0.061323322,30.300352,252.78317,210.9036,0.0,52.28993,0.1137565,0.0,49.518047,8.330017
1572,19534320.0,0.0,18.299347,15.080017,21.049957,20.656311,21.449219,21.25888,18.299347,18.299316,18.299316,18.299316,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00011961905,9.54197e-21,0.0,52.28991,250.00026,28.350288,96.0,0.061347082,30.309597,252.78314,210.9036,0.0,52.28991,0.1137565,0.0,49.518032,8.330017
1573,19534380.0,0.0,18.299316,15.078339,21.049042,20.65503,21.448608,21.258179,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0012159701,9.54197e-21,0.0,52.289898,250.00026,28.34366,96.0,0.061370924,30.318874,252.78311,210.9036,0.0,52.289898,0.1137565,0.0,49.51802,8.330017
1574,19534440.0,0.0,18.299316,15.07666,21.048096,20.653748,21.448029,21.257507,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0008023927,9.54197e-21,0.0,52.289886,250.00026,28.336939,96.0,0.06139511,30.328285,252.78308,210.9036,0.0,52.289886,0.1137565,0.0,49.518005,8.330017
1575,19534500.0,0.0,18.299347,15.075012,21.04718,20.652466,21.447449,21.256836,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00022243845,9.54197e-21,0.0,52.289875,250.00026,28.330215,96.0,0.06141929,30.337698,252.78305,210.9036,0.0,52.289875,0.1137565,0.0,49.517994,8.330017
1576,19534560.0,0.0,18.299347,15.073334,21.046265,20.651184,21.446838,21.256134,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00076891907,9.54197e-21,0.0,52.28986,250.00026,28.32346,96.0,0.061443597,30.347157,252.78302,210.9036,0.0,52.28986,0.1137565,0.0,49.51798,8.330017
1577,19534620.0,0.0,18.299347,15.071686,21.04535,20.649902,21.446228,21.255432,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00081243005,9.54197e-21,0.0,52.28985,250.00026,28.316774,96.0,0.06146765,30.356518,252.78299,210.9036,0.0,52.28985,0.1137565,0.0,49.517967,8.330017
1578,19534680.0,0.0,18.299347,15.070007,21.044434,20.64862,21.445648,21.25476,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00061183376,9.54197e-21,0.0,52.289833,250.00026,28.31012,96.0,0.061491586,30.365833,252.78297,210.9036,0.0,52.289833,0.1137565,0.0,49.517956,8.330017
1579,19534740.0,0.0,18.299347,15.068329,21.043518,20.64737,21.445038,21.25409,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.000119011005,9.54197e-21,0.0,52.289818,250.00026,28.303516,96.0,0.061515342,30.375078,252.78294,210.9036,0.0,52.289818,0.1137565,0.0,49.51794,8.330017
1580,19534800.0,0.0,18.299347,15.066681,21.042633,20.646118,21.444458,21.253387,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00034470603,9.54197e-21,0.0,52.289806,250.00026,28.296888,96.0,0.06153917,30.384356,252.78291,210.9036,0.0,52.289806,0.1137565,0.0,49.51793,8.330017
1581,19534860.0,0.0,18.299347,15.065002,21.041718,20.644867,21.443848,21.252716,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00022483413,9.54197e-21,0.0,52.289795,250.00026,28.290236,96.0,0.0615631,30.39367,252.78288,210.9036,0.0,52.289795,0.1137565,0.0,49.517918,8.330017
1582,19534920.0,0.0,18.299347,15.0633545,21.040802,20.643616,21.443237,21.252014,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00013938714,9.54197e-21,0.0,52.289783,250.00026,28.28357,96.0,0.061587073,30.403,252.78285,210.9036,0.0,52.289783,0.1137565,0.0,49.517906,8.330017
1583,19534980.0,0.0,18.299347,15.061676,21.039917,20.642395,21.442627,21.251343,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00035907017,9.54197e-21,0.0,52.289772,250.00026,28.276926,96.0,0.06161097,30.412304,252.78282,210.90358,0.0,52.289772,0.1137565,0.0,49.51789,8.330017
1584,19535040.0,0.0,18.299347,15.059998,21.039001,20.641144,21.442017,21.250671,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00042411723,9.54197e-21,0.0,52.28976,250.00026,28.270304,96.0,0.06163478,30.421574,252.78279,210.90358,0.0,52.28976,0.1137565,0.0,49.51788,8.330017
1585,19535100.0,0.0,18.299347,15.05835,21.038116,20.639923,21.441437,21.25,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00024843772,9.54197e-21,0.0,52.28975,250.00026,28.263712,96.0,0.061658487,30.430803,252.78276,210.90358,0.0,52.28975,0.1137565,0.0,49.517868,8.330017
1586,19535160.0,0.0,18.299347,15.056671,21.0372,20.638702,21.440826,21.249298,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00012739023,9.54197e-21,0.0,52.28973,250.00026,28.257135,96.0,0.061682146,30.440014,252.78275,210.90358,0.0,52.28973,0.1137565,0.0,49.517857,8.330017
1587,19535220.0,0.0,18.299347,15.054993,21.036316,20.637482,21.440216,21.248627,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00021109598,9.54197e-21,0.0,52.28972,250.00026,28.25054,96.0,0.061705854,30.449244,252.78271,210.90358,0.0,52.28972,0.1137565,0.0,49.51784,8.330017
1588,19535280.0,0.0,18.299347,15.053345,21.03543,20.636292,21.439606,21.247955,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,3.649481e-05,9.54197e-21,0.0,52.289707,250.00026,28.243933,96.0,0.061729606,30.458492,252.78268,210.90358,0.0,52.289707,0.1137565,0.0,49.51783,8.330017
1589,19535340.0,0.0,18.299347,15.051666,21.034546,20.63507,21.438995,21.247284,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00027789202,9.54197e-21,0.0,52.289696,250.00026,28.237339,96.0,0.061753318,30.467724,252.78265,210.90358,0.0,52.289696,0.1137565,0.0,49.517815,8.330017
1590,19535400.0,0.0,18.299347,15.050018,21.03366,20.63388,21.438385,21.246613,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00038542386,9.54197e-21,0.0,52.289684,250.00026,28.230768,96.0,0.061776944,30.476925,252.78262,210.90358,0.0,52.289684,0.1137565,0.0,49.517803,8.330017
1591,19535460.0,0.0,18.299347,15.04834,21.032776,20.63269,21.437775,21.24591,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00014037247,9.54197e-21,0.0,52.28967,250.00026,28.224218,96.0,0.061800495,30.486097,252.7826,210.90358,0.0,52.28967,0.1137565,0.0,49.517788,8.330017
1592,19535520.0,0.0,18.299347,15.046661,21.03189,20.6315,21.437164,21.24524,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-7.732442e-05,9.54197e-21,0.0,52.289658,250.00026,28.21767,96.0,0.06182403,30.495262,252.78258,210.90358,0.0,52.289658,0.1137565,0.0,49.517776,8.330017
1593,19535580.0,0.0,18.299347,15.045013,21.031006,20.63031,21.436554,21.244568,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00014108077,9.54197e-21,0.0,52.289642,250.00026,28.211126,96.0,0.061847556,30.504423,252.78255,210.90358,0.0,52.289642,0.1137565,0.0,49.517765,8.330017
1594,19535640.0,0.0,18.299347,15.043335,21.03012,20.62912,21.435944,21.243896,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,3.0744042e-05,9.54197e-21,0.0,52.289627,250.00026,28.204575,96.0,0.0618711,30.513594,252.78252,210.90358,0.0,52.289627,0.1137565,0.0,49.51775,8.330017
1595,19535700.0,0.0,18.299347,15.041687,21.029266,20.62796,21.435333,21.243225,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0002358692,9.54197e-21,0.0,52.289616,250.00026,28.198036,96.0,0.061894614,30.52275,252.78249,210.90358,0.0,52.289616,0.1137565,0.0,49.51774,8.330017
1596,19535760.0,0.0,18.299347,15.040009,21.028381,20.62677,21.434723,21.242554,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00015257634,9.54197e-21,0.0,52.289604,250.00026,28.191513,96.0,0.061918058,30.531883,252.78246,210.90358,0.0,52.289604,0.1137565,0.0,49.517727,8.330017
1597,19535820.0,0.0,18.299347,15.03833,21.027527,20.62561,21.434082,21.241882,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-3.121512e-06,9.54197e-21,0.0,52.289593,250.00026,28.184998,96.0,0.06194147,30.541002,252.78242,210.90358,0.0,52.289593,0.1137565,0.0,49.517715,8.330017
1598,19535880.0,0.0,18.299347,15.036682,21.026642,20.62445,21.433472,21.24121,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,1.0112107e-05,9.54197e-21,0.0,52.28958,250.00026,28.178486,96.0,0.061964873,30.55012,252.78241,210.90358,0.0,52.28958,0.1137565,0.0,49.5177,8.330017
1599,19535940.0,0.0,18.299347,15.035004,21.025787,20.623291,21.432861,21.24054,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,6.366477e-05,9.54197e-21,0.0,52.28957,250.00026,28.171984,96.0,0.06198825,30.559223,252.78238,210.90358,0.0,52.28957,0.1137565,0.0,49.51769,8.330017
1600,19536000.0,0.0,18.299347,15.033325,21.024933,20.622162,21.432251,21.239868,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0002130279,9.54197e-21,0.0,52.28956,250.00026,28.165483,96.0,0.0620116,30.568323,252.78235,210.90358,0.0,52.28956,0.1137565,0.0,49.517677,8.330017
1601,19536060.0,0.0,18.299347,15.031677,21.024048,20.621002,21.43164,21.239197,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,7.311677e-05,9.54197e-21,0.0,52.28954,250.00024,28.159004,96.0,0.062034894,30.577394,252.78232,210.90358,0.0,52.28954,0.1137565,0.0,49.517666,8.330017
1602,19536120.0,0.0,18.299347,15.029999,21.023193,20.619873,21.431,21.238525,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-3.0666448e-05,9.54197e-21,0.0,52.289528,250.00024,28.152525,96.0,0.062058173,30.586464,252.78229,210.90358,0.0,52.289528,0.11375649,0.0,49.51765,8.330017
1603,19536180.0,0.0,18.299347,15.028351,21.022339,20.618713,21.43039,21.237885,18.299347,18.299347,18.299347,18.299347,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,2.7216287e-05,9.54197e-21,0.0,52.289516,250.00024,28.146046,96.0,0.062081456,30.595535,252.78226,210.90358,0.0,52.289516,0.11375649,0.0,49.51764,8.330017
1604,19536240.0,0.0,18.299347,15.026672,21.021484,20.617584,21.42978,21.237213,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00015822575,9.54197e-21,0.0,52.289505,250.00024,28.139574,96.0,0.062104706,30.604595,252.78224,210.90358,0.0,52.289505,0.11375649,0.0,49.517624,8.330017
1605,19536300.0,0.0,18.299377,15.024994,21.02063,20.616455,21.429169,21.236542,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00023659984,9.54197e-21,0.0,52.289494,250.00024,28.133118,96.0,0.062127903,30.613634,252.78221,210.90358,0.0,52.289494,0.11375649,0.0,49.517612,8.330017
1606,19536360.0,0.0,18.299377,15.023346,21.019775,20.615356,21.428528,21.23587,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.000102307466,9.54197e-21,0.0,52.28948,250.00024,28.126675,96.0,0.06215105,30.622656,252.78218,210.90358,0.0,52.28948,0.11375649,0.0,49.517597,8.330017
1607,19536420.0,0.0,18.299347,15.0216675,21.01892,20.614227,21.427917,21.235199,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-1.4166827e-05,9.54197e-21,0.0,52.289467,250.00024,28.120237,96.0,0.062174182,30.631668,252.78215,210.90358,0.0,52.289467,0.11375649,0.0,49.517586,8.330017
1608,19536480.0,0.0,18.299347,15.02002,21.018066,20.613098,21.427277,21.234558,18.299377,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-3.666667e-05,9.54197e-21,0.0,52.289455,250.00024,28.113804,96.0,0.062197294,30.640675,252.78214,210.90358,0.0,52.289455,0.11375649,0.0,49.517574,8.330017
1609,19536540.0,0.0,18.299377,15.018341,21.017242,20.612,21.426666,21.233887,18.299377,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,9.175603e-05,9.54197e-21,0.0,52.289436,250.00024,28.107372,96.0,0.062220402,30.64968,252.7821,210.90358,0.0,52.289436,0.11375649,0.0,49.517563,8.330017
1610,19536600.0,0.0,18.299377,15.016663,21.016388,20.6109,21.426056,21.233246,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00021981876,9.54197e-21,0.0,52.289425,250.00024,28.100952,96.0,0.06224346,30.658669,252.78207,210.90358,0.0,52.289425,0.11375649,0.0,49.517548,8.330017
1611,19536660.0,0.0,18.299377,15.015015,21.015533,20.609802,21.425415,21.232574,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00010270376,9.54197e-21,0.0,52.289413,250.00024,28.094547,96.0,0.062266473,30.667635,252.78204,210.90358,0.0,52.289413,0.11375649,0.0,49.517536,8.330017
1612,19536720.0,0.0,18.299377,15.013336,21.01471,20.608704,21.424774,21.231903,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-1.7129618e-05,9.54197e-21,0.0,52.289402,250.00024,28.08815,96.0,0.06228945,30.676592,252.78201,210.90358,0.0,52.289402,0.11375649,0.0,49.517525,8.330017
1613,19536780.0,0.0,18.299377,15.011658,21.013855,20.607635,21.424164,21.231262,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,2.8455253e-05,9.54197e-21,0.0,52.28939,250.00024,28.08175,96.0,0.062312435,30.68555,252.782,210.90358,0.0,52.28939,0.11375649,0.0,49.517513,8.330017
1614,19536840.0,0.0,18.299377,15.01001,21.013031,20.606537,21.423553,21.23059,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,9.5273026e-05,9.54197e-21,0.0,52.28938,250.00024,28.075361,96.0,0.062335376,30.694494,252.78197,210.90358,0.0,52.28938,0.11375649,0.0,49.5175,8.330017
1615,19536900.0,0.0,18.299377,15.008331,21.012207,20.605469,21.422913,21.22995,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00023111816,9.54197e-21,0.0,52.289368,250.00024,28.068981,96.0,0.0623583,30.703428,252.78194,210.90358,0.0,52.289368,0.11375649,0.0,49.517487,8.330017
1616,19536960.0,0.0,18.299377,15.006683,21.011383,20.60437,21.422272,21.229279,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,7.899116e-05,9.54197e-21,0.0,52.289356,250.00024,28.062618,96.0,0.06238115,30.712336,252.7819,210.90358,0.0,52.289356,0.11375649,0.0,49.517475,8.330017
1617,19537020.0,0.0,18.299377,15.005005,21.01056,20.603302,21.421661,21.228638,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-3.0813266e-05,9.54197e-21,0.0,52.289337,250.00024,28.056257,96.0,0.06240399,30.721241,252.78189,210.90358,0.0,52.289337,0.11375649,0.0,49.51746,8.330017
1618,19537080.0,0.0,18.299377,15.003326,21.009705,20.602234,21.42102,21.227966,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,2.2887103e-05,9.54197e-21,0.0,52.289326,250.00024,28.049894,96.0,0.062426828,30.730146,252.78186,210.90358,0.0,52.289326,0.11375649,0.0,49.51745,8.330017
1619,19537140.0,0.0,18.299377,15.001678,21.008911,20.601196,21.42041,21.227325,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00015285602,9.54197e-21,0.0,52.289314,250.00024,28.043541,96.0,0.062449645,30.739042,252.78183,210.90356,0.0,52.289314,0.11375649,0.0,49.517433,8.330017
1620,19537200.0,0.0,18.299377,15.0,21.008087,20.600128,21.41977,21.226685,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00019789081,9.54197e-21,0.0,52.289303,250.00024,28.037197,96.0,0.062472425,30.747923,252.7818,210.90356,0.0,52.289303,0.11375649,0.0,49.51742,8.330017
1621,19537260.0,0.0,18.299347,14.998322,21.007233,20.598999,21.419159,21.226013,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00063092855,9.54197e-21,0.0,52.289288,250.00024,28.030855,96.0,0.062495206,30.756804,252.78178,210.90356,0.0,52.289288,0.11375649,0.0,49.51741,8.330017
1622,19537320.0,0.0,18.299347,14.996613,21.006378,20.5979,21.418518,21.225342,18.299377,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0014159197,9.54197e-21,0.0,52.289276,250.00024,28.024426,96.0,0.062518276,30.765802,252.78175,210.90356,0.0,52.289276,0.11375649,0.0,49.5174,8.330017
1623,19537380.0,0.0,18.299316,14.994873,21.005524,20.596771,21.417877,21.22467,18.299347,18.299377,18.299377,18.299377,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0016286292,9.54197e-21,0.0,52.289265,250.00024,28.017912,96.0,0.06254166,30.774923,252.78172,210.90358,0.0,52.289265,0.11375649,0.0,49.517384,8.330017
1624,19537440.0,0.0,18.299347,14.993134,21.00467,20.595673,21.417267,21.223999,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0009505988,9.54197e-21,0.0,52.289253,250.00024,28.01128,96.0,0.06256547,30.784208,252.7817,210.90358,0.0,52.289253,0.11375649,0.0,49.517372,8.330017
1625,19537500.0,0.0,18.299347,14.991364,21.003845,20.594574,21.416626,21.223358,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0001583281,9.54197e-21,0.0,52.289234,250.00024,28.004602,96.0,0.06258945,30.79356,252.78166,210.90358,0.0,52.289234,0.11375649,0.0,49.51736,8.330017
1626,19537560.0,0.0,18.299316,14.989563,21.00296,20.593414,21.416016,21.222656,18.299347,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00063309545,9.54197e-21,0.0,52.289223,250.00024,27.997892,96.0,0.062613524,30.802948,252.78165,210.90358,0.0,52.289223,0.11375649,0.0,49.517345,8.330017
1627,19537620.0,0.0,18.299316,14.987732,21.002075,20.592255,21.415375,21.221985,18.299316,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0012148761,9.54197e-21,0.0,52.28921,250.00024,27.991125,96.0,0.06263782,30.812424,252.78162,210.90358,0.0,52.28921,0.11375649,0.0,49.517334,8.330017
1628,19537680.0,0.0,18.299316,14.985901,21.00122,20.591095,21.414734,21.221313,18.299316,18.299347,18.299347,18.299347,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.000980204,9.54197e-21,0.0,52.2892,250.00026,27.984264,96.0,0.06266245,30.82203,252.78159,210.90358,0.0,52.2892,0.11375649,0.0,49.51732,8.330017
1629,19537740.0,0.0,18.299316,14.984039,21.000336,20.589966,21.414093,21.220642,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0006254117,9.54197e-21,0.0,52.28918,250.00026,27.977365,96.0,0.06268721,30.831688,252.78156,210.90358,0.0,52.28918,0.11375649,0.0,49.517307,8.330017
1630,19537800.0,0.0,18.299316,14.982178,20.999481,20.588837,21.413483,21.21997,18.299316,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00010333223,9.54197e-21,0.0,52.28917,250.00026,27.970406,96.0,0.062712185,30.84143,252.78152,210.90358,0.0,52.28917,0.11375649,0.0,49.517292,8.330017
1631,19537860.0,0.0,18.299286,14.980286,20.998596,20.587616,21.412842,21.219269,18.299316,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00058398535,9.54197e-21,0.0,52.289158,250.00026,27.963453,96.0,0.06273714,30.851168,252.7815,210.90358,0.0,52.289158,0.1137565,0.0,49.517277,8.330017
1632,19537920.0,0.0,18.299286,14.978394,20.99768,20.586426,21.4122,21.218597,18.299316,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0010844574,9.54197e-21,0.0,52.28914,250.00026,27.956438,96.0,0.06276231,30.860987,252.78148,210.90358,0.0,52.28914,0.1137565,0.0,49.517265,8.330017
1633,19537980.0,0.0,18.299286,14.976501,20.996796,20.585236,21.41156,21.217896,18.299286,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0007749826,9.54197e-21,0.0,52.289127,250.00026,27.949343,96.0,0.06278778,30.87092,252.78145,210.90358,0.0,52.289127,0.1137565,0.0,49.51725,8.330017
1634,19538040.0,0.0,18.299286,14.974579,20.99591,20.584045,21.41095,21.217224,18.299286,18.299316,18.299316,18.299316,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-9.0028385e-05,9.54197e-21,0.0,52.289116,250.00026,27.942207,96.0,0.06281337,30.88091,252.78142,210.90358,0.0,52.289116,0.1137565,0.0,49.517235,8.330017
1635,19538100.0,0.0,18.299286,14.972656,20.995026,20.582855,21.410309,21.216522,18.299286,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00033568474,9.54197e-21,0.0,52.289097,250.00026,27.935081,96.0,0.06283894,30.890884,252.78139,210.9036,0.0,52.289097,0.1137565,0.0,49.51722,8.330017
1636,19538160.0,0.0,18.299286,14.970734,20.99411,20.581604,21.409668,21.21582,18.299286,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00028503148,9.54197e-21,0.0,52.289085,250.00027,27.927948,96.0,0.062864535,30.900875,252.78136,210.9036,0.0,52.289085,0.1137565,0.0,49.517204,8.330017
1637,19538220.0,0.0,18.299286,14.968811,20.993195,20.580383,21.409027,21.215118,18.299286,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.000803587,9.54197e-21,0.0,52.28907,250.00027,27.920776,96.0,0.06289026,30.910912,252.78133,210.9036,0.0,52.28907,0.1137565,0.0,49.517193,8.330017
1638,19538280.0,0.0,18.299286,14.966858,20.99228,20.579132,21.408386,21.214417,18.299286,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0008690775,9.54197e-21,0.0,52.289055,250.00027,27.913574,96.0,0.06291611,30.921,252.7813,210.9036,0.0,52.289055,0.1137565,0.0,49.517178,8.330017
1639,19538340.0,0.0,18.299286,14.964905,20.991364,20.577911,21.407776,21.213715,18.299286,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00019134063,9.54197e-21,0.0,52.28904,250.00027,27.906311,96.0,0.062942155,30.931166,252.78127,210.9036,0.0,52.28904,0.1137565,0.0,49.517162,8.330017
1640,19538400.0,0.0,18.299286,14.962982,20.990448,20.57669,21.407135,21.213043,18.299286,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00048568912,9.54197e-21,0.0,52.28903,250.00027,27.899057,96.0,0.062968165,30.941319,252.78123,210.9036,0.0,52.28903,0.1137565,0.0,49.517147,8.330017
1641,19538460.0,0.0,18.299286,14.961029,20.989502,20.575409,21.406494,21.21231,18.299286,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-6.4648775e-05,9.54197e-21,0.0,52.289017,250.00027,27.891832,96.0,0.062994085,30.951435,252.7812,210.9036,0.0,52.289017,0.1137565,0.0,49.517136,8.330017
1642,19538520.0,0.0,18.299255,14.959076,20.988586,20.574158,21.405853,21.211609,18.299286,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0006267448,9.54197e-21,0.0,52.288998,250.00027,27.88459,96.0,0.06302005,30.961573,252.78117,210.9036,0.0,52.288998,0.1137565,0.0,49.51712,8.330017
1643,19538580.0,0.0,18.299286,14.957153,20.98764,20.572876,21.405212,21.210907,18.299286,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00036150392,9.54197e-21,0.0,52.288986,250.00027,27.877308,96.0,0.06304617,30.971771,252.78114,210.9036,0.0,52.288986,0.1137565,0.0,49.517105,8.330017
1644,19538640.0,0.0,18.299286,14.9552,20.986725,20.571625,21.404572,21.210205,18.299286,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,7.915522e-06,9.54197e-21,0.0,52.288967,250.00027,27.870035,96.0,0.06307225,30.981949,252.78111,210.9036,0.0,52.288967,0.1137565,0.0,49.51709,8.330017
1645,19538700.0,0.0,18.299286,14.953278,20.985779,20.570374,21.40393,21.209473,18.299286,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0007313837,9.54197e-21,0.0,52.288956,250.00027,27.862757,96.0,0.06309835,30.992142,252.78108,210.9036,0.0,52.288956,0.1137565,0.0,49.517075,8.330017
1646,19538760.0,0.0,18.299286,14.951355,20.984833,20.569061,21.40329,21.20877,18.299286,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,4.3836822e-05,9.54197e-21,0.0,52.288937,250.00027,27.855536,96.0,0.06312424,31.002247,252.78105,210.9036,0.0,52.288937,0.1137565,0.0,49.51706,8.330017
1647,19538820.0,0.0,18.299286,14.949432,20.983887,20.567749,21.402649,21.208038,18.299286,18.299286,18.299286,18.299286,0.0,0.032085165,0.032085165,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0004645079,9.54197e-21,0.0,52.288925,250.00027,27.848307,96.0,0.06315016,31.012367,252.78102,210.9036,0.0,52.288925,0.1137565,0.0,49.517044,8.330017
1648,19538880.0,0.0,18.299286,14.94754,20.98294,20.566437,21.402008,21.207336,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00017599772,9.54197e-21,0.0,52.288906,250.00027,27.841047,96.0,0.063176185,31.022533,252.78099,210.9036,0.0,52.288906,0.1137565,0.0,49.517033,8.330017
1649,19538940.0,0.0,18.299286,14.945648,20.981995,20.565155,21.401367,21.206604,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00049493014,9.54197e-21,0.0,52.288895,250.00027,27.8338,96.0,0.06320218,31.032684,252.78096,210.9036,0.0,52.288895,0.1137565,0.0,49.517017,8.330017
1650,19539000.0,0.0,18.299286,14.943756,20.981049,20.563873,21.400726,21.205902,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00056936534,9.54197e-21,0.0,52.28888,250.00027,27.82667,96.0,0.06322773,31.042662,252.78093,210.9036,0.0,52.28888,0.11375649,0.0,49.517002,8.330017
1651,19539060.0,0.0,18.299286,14.941895,20.980072,20.56253,21.400085,21.20517,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,1.0941207e-05,9.54197e-21,0.0,52.288864,250.00027,27.8195,96.0,0.063253425,31.0527,252.7809,210.9036,0.0,52.288864,0.11375649,0.0,49.516987,8.330017
1652,19539120.0,0.0,18.299286,14.940033,20.979095,20.561188,21.399414,21.204437,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-6.705171e-05,9.54197e-21,0.0,52.28885,250.00027,27.812334,96.0,0.06327911,31.06273,252.78088,210.9036,0.0,52.28885,0.11375649,0.0,49.51697,8.330017
1653,19539180.0,0.0,18.299286,14.938202,20.97815,20.559875,21.398773,21.203705,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,9.64436e-05,9.54197e-21,0.0,52.288837,250.00027,27.8052,96.0,0.063304685,31.072721,252.78085,210.9036,0.0,52.288837,0.11375649,0.0,49.516956,8.330017
1654,19539240.0,0.0,18.299316,14.936371,20.977173,20.558533,21.398132,21.202972,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0007469269,9.54197e-21,0.0,52.288826,250.00027,27.798075,96.0,0.06333022,31.082695,252.78082,210.90358,0.0,52.288826,0.11375649,0.0,49.516945,8.330017
1655,19539300.0,0.0,18.299316,14.93457,20.976227,20.55722,21.397491,21.20227,18.299286,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0011203581,9.54197e-21,0.0,52.288807,250.00027,27.791029,96.0,0.06335547,31.09256,252.78079,210.90358,0.0,52.288807,0.11375649,0.0,49.51693,8.330017
1656,19539360.0,0.0,18.299316,14.9328,20.97522,20.555847,21.39685,21.201508,18.299316,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00030792755,9.54197e-21,0.0,52.288795,250.00027,27.784058,96.0,0.06338044,31.102318,252.78076,210.90358,0.0,52.288795,0.11375649,0.0,49.516914,8.330017
1657,19539420.0,0.0,18.299316,14.931061,20.974243,20.554474,21.39618,21.200775,18.299316,18.299316,18.299316,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00018801977,9.54197e-21,0.0,52.288776,250.00026,27.7771,96.0,0.06340538,31.11206,252.78073,210.90358,0.0,52.288776,0.11375649,0.0,49.516903,8.330017
1658,19539480.0,0.0,18.299316,14.929321,20.973267,20.553131,21.395538,21.200043,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00023528343,9.54197e-21,0.0,52.288765,250.00026,27.770142,96.0,0.06343032,31.121805,252.7807,210.90358,0.0,52.288765,0.11375649,0.0,49.516888,8.330017
1659,19539540.0,0.0,18.299316,14.927612,20.97226,20.551788,21.394897,21.19931,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0006981617,9.54197e-21,0.0,52.288754,250.00026,27.763248,96.0,0.063455015,31.131454,252.78067,210.90358,0.0,52.288754,0.11375649,0.0,49.516872,8.330017
1660,19539600.0,0.0,18.299347,14.925934,20.971283,20.550415,21.394257,21.198578,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0014483692,9.54197e-21,0.0,52.288734,250.00026,27.7564,96.0,0.06347955,31.141043,252.78064,210.90358,0.0,52.288734,0.11375649,0.0,49.516857,8.330017
1661,19539660.0,0.0,18.299347,14.924286,20.970306,20.549042,21.393585,21.197845,18.299316,18.299316,18.299316,18.299316,0.0,0.03208516,0.03208516,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0006767397,9.54197e-21,0.0,52.288723,250.00026,27.74967,96.0,0.06350366,31.150463,252.78061,210.90358,0.0,52.288723,0.11375649,0.0,49.516846,8.330017
1662,19539720.0,0.0,18.299347,14.922668,20.9693,20.547638,21.392944,21.197083,18.299347,18.299316,18.299316,18.299316,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,9.2070746e-05,9.54197e-21,0.0,52.28871,250.00026,27.74298,96.0,0.06352762,31.15983,252.78058,210.90358,0.0,52.28871,0.11375649,0.0,49.51683,8.330017
1663,19539780.0,0.0,18.299347,14.921051,20.968292,20.546265,21.392273,21.19635,18.299347,18.299316,18.299316,18.299316,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00034501674,9.54197e-21,0.0,52.288692,250.00026,27.736305,96.0,0.06355152,31.169172,252.78056,210.90358,0.0,52.288692,0.11375648,0.0,49.516815,8.330017
1664,19539840.0,0.0,18.299377,14.919495,20.967285,20.54486,21.391632,21.195618,18.299347,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0010379315,9.54197e-21,0.0,52.28868,250.00026,27.729685,96.0,0.06357523,31.178442,252.78053,210.90358,0.0,52.28868,0.11375648,0.0,49.516804,8.330017
1665,19539900.0,0.0,18.299377,14.917969,20.966309,20.543518,21.390991,21.194885,18.299347,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0010523914,9.54197e-21,0.0,52.28867,250.00026,27.723276,96.0,0.06359819,31.187416,252.7805,210.90356,0.0,52.28867,0.11375648,0.0,49.51679,8.330017
1666,19539960.0,0.0,18.299377,14.916473,20.965302,20.542084,21.39032,21.194122,18.299347,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0005024297,9.54197e-21,0.0,52.28865,250.00024,27.716806,96.0,0.06362136,31.196472,252.78047,210.90356,0.0,52.28865,0.11375648,0.0,49.516777,8.330017
1667,19540020.0,0.0,18.299377,14.915039,20.964294,20.54068,21.389679,21.19336,18.299347,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0007479906,9.54197e-21,0.0,52.28864,250.00024,27.710394,96.0,0.06364433,31.205452,252.78044,210.90356,0.0,52.28864,0.11375648,0.0,49.51676,8.330017
1668,19540080.0,0.0,18.299377,14.913605,20.963257,20.539276,21.389008,21.192596,18.299377,18.299347,18.299347,18.299347,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0010374333,9.54197e-21,0.0,52.288628,250.00024,27.704071,96.0,0.063666955,31.214296,252.78043,210.90356,0.0,52.288628,0.11375648,0.0,49.51675,8.330017
1669,19540140.0,0.0,18.299408,14.912231,20.96225,20.537872,21.388367,21.191864,18.299377,18.299377,18.299377,18.299377,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0015325787,9.54197e-21,0.0,52.288616,250.00024,27.697834,96.0,0.0636893,31.223032,252.7804,210.90356,0.0,52.288616,0.11375648,0.0,49.51674,8.330017
1670,19540200.0,0.0,18.299408,14.910889,20.961273,20.536469,21.387695,21.191132,18.299377,18.299377,18.299377,18.299377,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.001626189,9.54197e-21,0.0,52.288605,250.00024,27.69173,96.0,0.06371115,31.231577,252.78036,210.90356,0.0,52.288605,0.11375648,0.0,49.516724,8.330017
1671,19540260.0,0.0,18.299408,14.909576,20.960236,20.535004,21.387054,21.190369,18.299408,18.299377,18.299377,18.299377,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0006744406,9.54197e-21,0.0,52.288593,250.00023,27.685743,96.0,0.06373259,31.23996,252.78035,210.90356,0.0,52.288593,0.11375646,0.0,49.516712,8.330017
1672,19540320.0,0.0,18.299408,14.908325,20.959198,20.53357,21.386383,21.189606,18.299408,18.299408,18.299408,18.299377,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00031177403,9.54197e-21,0.0,52.288574,250.00023,27.679798,96.0,0.06375387,31.248283,252.78032,210.90355,0.0,52.288574,0.11375646,0.0,49.516697,8.330017
1673,19540380.0,0.0,18.299438,14.907135,20.95819,20.532135,21.385712,21.188843,18.299408,18.299408,18.299408,18.299408,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0008713913,9.54197e-21,0.0,52.288563,250.00023,27.673895,96.0,0.063775,31.256548,252.78029,210.90355,0.0,52.288563,0.11375646,0.0,49.516685,8.330017
1674,19540440.0,0.0,18.299438,14.905945,20.957153,20.530731,21.38507,21.18808,18.299408,18.299408,18.299408,18.299408,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0013952765,9.54197e-21,0.0,52.28855,250.00023,27.668112,96.0,0.0637957,31.264643,252.78027,210.90355,0.0,52.28855,0.11375646,0.0,49.516674,8.330017
1675,19540500.0,0.0,18.299469,14.904846,20.956146,20.529297,21.3844,21.187317,18.299438,18.299408,18.299408,18.299408,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0021046754,9.54197e-21,0.0,52.28854,250.00023,27.66243,96.0,0.06381604,31.272598,252.78024,210.90355,0.0,52.28854,0.11375646,0.0,49.516663,8.330017
1676,19540560.0,0.0,18.299469,14.903778,20.955109,20.527832,21.383728,21.186554,18.299438,18.299438,18.299438,18.299438,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012370191,9.54197e-21,0.0,52.288525,250.00021,27.65692,96.0,0.06383577,31.280315,252.78021,210.90355,0.0,52.288525,0.11375646,0.0,49.51665,8.330017
1677,19540620.0,0.0,18.299469,14.9027405,20.954071,20.526367,21.383087,21.185791,18.299469,18.299438,18.299438,18.299438,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0006078676,9.54197e-21,0.0,52.288513,250.00021,27.651491,96.0,0.063855186,31.287912,252.7802,210.90353,0.0,52.288513,0.11375646,0.0,49.51664,8.330017
1678,19540680.0,0.0,18.2995,14.901794,20.953033,20.524902,21.382416,21.185028,18.299469,18.299438,18.299438,18.299438,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0008735077,9.54197e-21,0.0,52.28851,250.00021,27.646124,96.0,0.0638744,31.295425,252.78017,210.90353,0.0,52.28851,0.113756455,0.0,49.51663,8.330017
1679,19540740.0,0.0,18.2995,14.900879,20.951996,20.523468,21.381744,21.184265,18.299469,18.299469,18.299469,18.299469,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0016011327,9.54197e-21,0.0,52.288498,250.00021,27.640856,96.0,0.06389326,31.302801,252.78015,210.90353,0.0,52.288498,0.113756455,0.0,49.516617,8.330017
1680,19540800.0,0.0,18.29953,14.899994,20.950958,20.522034,21.381104,21.183502,18.2995,18.299469,18.299469,18.299469,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0020650884,9.54197e-21,0.0,52.288483,250.0002,27.635742,96.0,0.06391155,31.30996,252.78012,210.90353,0.0,52.288483,0.113756455,0.0,49.516605,8.330017
1681,19540860.0,0.0,18.29953,14.8992,20.94992,20.520569,21.380432,21.18274,18.2995,18.299469,18.299469,18.299469,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0017731555,9.54197e-21,0.0,52.28847,250.0002,27.630768,96.0,0.06392936,31.316925,252.7801,210.90353,0.0,52.28847,0.113756455,0.0,49.516594,8.330017
1682,19540920.0,0.0,18.29953,14.8984375,20.948883,20.519104,21.37976,21.181976,18.29953,18.2995,18.2995,18.2995,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0012744516,9.54197e-21,0.0,52.28846,250.0002,27.62593,96.0,0.06394667,31.323698,252.78009,210.90352,0.0,52.28846,0.113756455,0.0,49.516586,8.330017
1683,19540980.0,0.0,18.29956,14.897736,20.947845,20.51764,21.37909,21.181213,18.29953,18.2995,18.2995,18.2995,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0010615283,9.54197e-21,0.0,52.288456,250.0002,27.6212,96.0,0.06396359,31.330317,252.78006,210.90352,0.0,52.288456,0.113756455,0.0,49.516575,8.330017
1684,19541040.0,0.0,18.29956,14.897095,20.946808,20.516205,21.378418,21.18045,18.29953,18.29953,18.29953,18.29953,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0012389362,9.54197e-21,0.0,52.288445,250.00018,27.61658,96.0,0.06398013,31.33679,252.78004,210.90352,0.0,52.288445,0.11375644,0.0,49.516563,8.330017
1685,19541100.0,0.0,18.299591,14.896515,20.94577,20.51477,21.377747,21.179688,18.29956,18.29953,18.29953,18.29953,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0015979277,9.54197e-21,0.0,52.28843,250.00018,27.61207,96.0,0.06399626,31.343105,252.78003,210.90352,0.0,52.28843,0.11375644,0.0,49.516556,8.330017
1686,19541160.0,0.0,18.299591,14.895966,20.944733,20.513275,21.377075,21.178925,18.29956,18.29953,18.29953,18.29953,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0013174054,9.54197e-21,0.0,52.288425,250.00018,27.607685,96.0,0.06401195,31.349241,252.78,210.9035,0.0,52.288425,0.11375644,0.0,49.51655,8.330017
1687,19541220.0,0.0,18.299591,14.895447,20.943665,20.51181,21.376404,21.178131,18.29956,18.29956,18.29956,18.29956,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0010045364,9.54197e-21,0.0,52.288414,250.00017,27.603405,96.0,0.06402726,31.355232,252.77998,210.9035,0.0,52.288414,0.11375644,0.0,49.516537,8.330017
1688,19541280.0,0.0,18.299591,14.894989,20.942627,20.510376,21.375732,21.177368,18.299591,18.29956,18.29956,18.29956,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0011162799,9.54197e-21,0.0,52.288406,250.00017,27.599213,96.0,0.064042255,31.361103,252.77997,210.9035,0.0,52.288406,0.11375644,0.0,49.51653,8.330017
1689,19541340.0,0.0,18.299622,14.894592,20.94159,20.508911,21.375061,21.176605,18.299591,18.299591,18.299591,18.29956,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0012697467,9.54197e-21,0.0,52.288395,250.00017,27.595129,96.0,0.06405685,31.366816,252.77995,210.9035,0.0,52.288395,0.11375644,0.0,49.51652,8.330017
1690,19541400.0,0.0,18.299622,14.894226,20.940582,20.507477,21.37442,21.175842,18.299591,18.299591,18.299591,18.299591,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0015722867,9.54197e-21,0.0,52.28839,250.00017,27.59115,96.0,0.06407108,31.372387,252.77994,210.9035,0.0,52.28839,0.113756426,0.0,49.51651,8.330017
1691,19541460.0,0.0,18.299622,14.89389,20.939514,20.506012,21.373718,21.17508,18.299622,18.299591,18.299591,18.299591,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010049078,9.54197e-21,0.0,52.288383,250.00015,27.587297,96.0,0.064084865,31.377783,252.7799,210.90349,0.0,52.288383,0.113756426,0.0,49.516502,8.330017
1692,19541520.0,0.0,18.299622,14.893616,20.938477,20.504547,21.373047,21.174316,18.299622,18.299622,18.299622,18.299591,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00065233215,9.54197e-21,0.0,52.288372,250.00015,27.583519,96.0,0.064098395,31.383076,252.77989,210.90349,0.0,52.288372,0.113756426,0.0,49.516495,8.330017
1693,19541580.0,0.0,18.299652,14.893372,20.937439,20.503082,21.372375,21.173553,18.299622,18.299622,18.299622,18.299622,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00084807037,9.54197e-21,0.0,52.288364,250.00015,27.579796,96.0,0.0641117,31.388287,252.77988,210.90349,0.0,52.288364,0.113756426,0.0,49.516487,8.330017
1694,19541640.0,0.0,18.299652,14.893158,20.936401,20.501648,21.371704,21.17279,18.299652,18.299622,18.299622,18.299622,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0012448721,9.54197e-21,0.0,52.28836,250.00015,27.57616,96.0,0.06412471,31.393375,252.77986,210.90349,0.0,52.28836,0.113756426,0.0,49.51648,8.330017
1695,19541700.0,0.0,18.299683,14.892975,20.935364,20.500214,21.371033,21.172028,18.299652,18.299622,18.299622,18.299622,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.001459614,9.54197e-21,0.0,52.28835,250.00014,27.572632,96.0,0.064137325,31.398317,252.77985,210.90349,0.0,52.28835,0.113756426,0.0,49.51647,8.330017
1696,19541760.0,0.0,18.299683,14.892822,20.934326,20.498718,21.370361,21.171265,18.299652,18.299652,18.299652,18.299652,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0009708381,9.54197e-21,0.0,52.28834,250.00014,27.569204,96.0,0.06414959,31.403116,252.77983,210.90347,0.0,52.28834,0.113756426,0.0,49.516468,8.330017
1697,19541820.0,0.0,18.299683,14.892731,20.933289,20.497284,21.36969,21.170471,18.299652,18.299652,18.299652,18.299652,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0005307783,9.54197e-21,0.0,52.288334,250.00014,27.565844,96.0,0.0641616,31.407822,252.77982,210.90347,0.0,52.288334,0.11375642,0.0,49.516457,8.330017
1698,19541880.0,0.0,18.299683,14.89267,20.93222,20.49582,21.369019,21.169708,18.299683,18.299652,18.299652,18.299652,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0004118468,9.54197e-21,0.0,52.28833,250.00014,27.562544,96.0,0.0641734,31.412441,252.7798,210.90347,0.0,52.28833,0.11375642,0.0,49.516453,8.330017
1699,19541940.0,0.0,18.299683,14.892609,20.931183,20.494385,21.368347,21.168945,18.299683,18.299683,18.299683,18.299652,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0007926648,9.54197e-21,0.0,52.288322,250.00014,27.559292,96.0,0.06418503,31.416992,252.77979,210.90347,0.0,52.288322,0.11375642,0.0,49.516445,8.330017
1700,19542000.0,0.0,18.299713,14.892609,20.930176,20.49292,21.367676,21.168182,18.299683,18.299683,18.299683,18.299683,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0011714759,9.54197e-21,0.0,52.28832,250.00012,27.556118,96.0,0.06419638,31.421434,252.77979,210.90347,0.0,52.28832,0.11375642,0.0,49.516438,8.330017
1701,19542060.0,0.0,18.299713,14.892609,20.929108,20.491455,21.366974,21.16742,18.299683,18.299683,18.299683,18.299683,0.0,0.032085143,0.032085143,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0007785275,9.54197e-21,0.0,52.288307,250.00012,27.553034,96.0,0.06420741,31.425753,252.77977,210.90347,0.0,52.288307,0.11375642,0.0,49.51643,8.330017
1702,19542120.0,0.0,18.299713,14.892639,20.92807,20.48999,21.366302,21.166656,18.299713,18.299683,18.299683,18.299683,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00036338327,9.54197e-21,0.0,52.2883,250.00012,27.550007,96.0,0.06421824,31.42999,252.77975,210.90347,0.0,52.2883,0.11375642,0.0,49.516426,8.330017
1703,19542180.0,0.0,18.299713,14.892731,20.927032,20.488556,21.365631,21.165863,18.299713,18.299683,18.299683,18.299683,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0004658559,9.54197e-21,0.0,52.288292,250.00012,27.54701,96.0,0.064228944,31.434185,252.77974,210.90346,0.0,52.288292,0.11375642,0.0,49.51642,8.330017
