,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1704,19542240.0,0.0,18.299713,14.892792,20.925995,20.487091,21.36493,21.1651,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0006394537,9.54197e-21,0.0,52.28829,250.00012,27.544075,96.0,0.06423944,31.438293,252.77972,210.90346,0.0,52.28829,0.11375642,0.0,49.51641,8.330017
1705,19542300.0,0.0,18.299744,14.892914,20.924957,20.485657,21.364258,21.164337,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0010236008,9.54197e-21,0.0,52.28828,250.0001,27.541191,96.0,0.06424975,31.442333,252.77971,210.90346,0.0,52.28828,0.11375642,0.0,49.516407,8.330017
1706,19542360.0,0.0,18.299744,14.893036,20.92392,20.484192,21.363586,21.163574,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00049974263,9.54197e-21,0.0,52.288277,250.0001,27.53839,96.0,0.064259775,31.446257,252.7797,210.90346,0.0,52.288277,0.11375642,0.0,49.5164,8.330017
1707,19542420.0,0.0,18.299744,14.893188,20.922852,20.482727,21.362885,21.162811,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00012687978,9.54197e-21,0.0,52.28827,250.0001,27.535614,96.0,0.064269684,31.450138,252.7797,210.90346,0.0,52.28827,0.11375642,0.0,49.516396,8.330017
1708,19542480.0,0.0,18.299744,14.893372,20.921814,20.481293,21.362213,21.162048,18.299744,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00026354069,9.54197e-21,0.0,52.288265,250.0001,27.532858,96.0,0.06427954,31.454,252.77968,210.90346,0.0,52.288265,0.1137564,0.0,49.516388,8.330017
1709,19542540.0,0.0,18.299744,14.893555,20.920776,20.479828,21.361542,21.161285,18.299744,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00063370075,9.54197e-21,0.0,52.288258,250.0001,27.530134,96.0,0.06428928,31.457811,252.77966,210.90346,0.0,52.288258,0.1137564,0.0,49.516384,8.330017
1710,19542600.0,0.0,18.299744,14.893768,20.919739,20.478394,21.36087,21.160522,18.299744,18.299744,18.299744,18.299744,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00084532273,9.54197e-21,0.0,52.288254,250.0001,27.52747,96.0,0.0642988,31.461542,252.77965,210.90346,0.0,52.288254,0.1137564,0.0,49.516376,8.330017
1711,19542660.0,0.0,18.299744,14.893982,20.918701,20.476929,21.360168,21.159729,18.299744,18.299744,18.299744,18.299744,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00040792496,9.54197e-21,0.0,52.288246,250.0001,27.524857,96.0,0.06430815,31.465202,252.77965,210.90346,0.0,52.288246,0.1137564,0.0,49.516373,8.330017
1712,19542720.0,0.0,18.299744,14.894196,20.917664,20.475464,21.359467,21.158966,18.299744,18.299744,18.299744,18.299744,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-5.3233384e-07,9.54197e-21,0.0,52.28824,250.0001,27.522263,96.0,0.06431742,31.46883,252.77963,210.90346,0.0,52.28824,0.1137564,0.0,49.516365,8.330017
1713,19542780.0,0.0,18.299744,14.89444,20.916626,20.47403,21.358795,21.158203,18.299744,18.299744,18.299744,18.299744,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,7.9452875e-05,9.54197e-21,0.0,52.28824,250.0001,27.519709,96.0,0.064326555,31.472408,252.77962,210.90346,0.0,52.28824,0.1137564,0.0,49.516357,8.330017
1714,19542840.0,0.0,18.299744,14.894684,20.915588,20.472595,21.358124,21.15744,18.299744,18.299744,18.299744,18.299744,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00017595675,9.54197e-21,0.0,52.288235,250.00009,27.517138,96.0,0.06433575,31.47601,252.77962,210.90344,0.0,52.288235,0.1137564,0.0,49.516357,8.330017
1715,19542900.0,0.0,18.299774,14.894928,20.91455,20.47116,21.357422,21.156677,18.299744,18.299744,18.299744,18.299744,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00052559504,9.54197e-21,0.0,52.288227,250.00009,27.514595,96.0,0.06434484,31.47957,252.7796,210.90344,0.0,52.288227,0.1137564,0.0,49.51635,8.330017
1716,19542960.0,0.0,18.299744,14.895203,20.913483,20.469696,21.35675,21.155914,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00020558339,9.54197e-21,0.0,52.288223,250.00009,27.512085,96.0,0.0643538,31.483082,252.77959,210.90344,0.0,52.288223,0.1137564,0.0,49.516342,8.330017
1717,19543020.0,0.0,18.299744,14.895477,20.912445,20.468231,21.356049,21.15512,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0001579739,9.54197e-21,0.0,52.288216,250.00009,27.509588,96.0,0.06436273,31.48658,252.77959,210.90344,0.0,52.288216,0.1137564,0.0,49.51634,8.330017
1718,19543080.0,0.0,18.299744,14.895752,20.911407,20.466797,21.355377,21.154358,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-6.079575e-05,9.54197e-21,0.0,52.28821,250.00009,27.507078,96.0,0.0643717,31.490091,252.77957,210.90344,0.0,52.28821,0.1137564,0.0,49.51633,8.330017
1719,19543140.0,0.0,18.299744,14.896027,20.91037,20.465332,21.354675,21.153595,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,9.472981e-05,9.54197e-21,0.0,52.288204,250.00009,27.504583,96.0,0.064380616,31.493584,252.77956,210.90344,0.0,52.288204,0.1137564,0.0,49.51633,8.330017
1720,19543200.0,0.0,18.299774,14.896301,20.909332,20.463898,21.354004,21.152832,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0004294078,9.54197e-21,0.0,52.2882,250.00009,27.502092,96.0,0.06438951,31.49707,252.77954,210.90344,0.0,52.2882,0.1137564,0.0,49.516323,8.330017
1721,19543260.0,0.0,18.299744,14.896576,20.908295,20.462433,21.353302,21.15207,18.299774,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-9.0802605e-05,9.54197e-21,0.0,52.288193,250.00009,27.499634,96.0,0.064398296,31.500513,252.77954,210.90344,0.0,52.288193,0.1137564,0.0,49.516315,8.330017
1722,19543320.0,0.0,18.299744,14.896851,20.907227,20.460999,21.35263,21.151306,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00044097984,9.54197e-21,0.0,52.288193,250.00009,27.497158,96.0,0.064407155,31.503979,252.77953,210.90344,0.0,52.288193,0.1137564,0.0,49.51631,8.330017
1723,19543380.0,0.0,18.299744,14.897125,20.906189,20.459534,21.351929,21.150513,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00028817466,9.54197e-21,0.0,52.288185,250.00009,27.494648,96.0,0.064416125,31.507492,252.77951,210.90344,0.0,52.288185,0.1137564,0.0,49.516308,8.330017
1724,19543440.0,0.0,18.299744,14.8974,20.905151,20.4581,21.351227,21.14975,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,7.5668475e-05,9.54197e-21,0.0,52.28818,250.00009,27.492126,96.0,0.06442513,31.51102,252.77951,210.90344,0.0,52.28818,0.1137564,0.0,49.516304,8.330017
1725,19543500.0,0.0,18.299774,14.897675,20.904114,20.456665,21.350555,21.148987,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00027891708,9.54197e-21,0.0,52.288174,250.00009,27.489618,96.0,0.064434096,31.514534,252.7795,210.90344,0.0,52.288174,0.1137564,0.0,49.516296,8.330017
1726,19543560.0,0.0,18.299744,14.897919,20.903076,20.4552,21.349854,21.148224,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00016301466,9.54197e-21,0.0,52.28817,250.00009,27.48711,96.0,0.06444306,31.518045,252.7795,210.90344,0.0,52.28817,0.1137564,0.0,49.51629,8.330017
1727,19543620.0,0.0,18.299744,14.898163,20.902039,20.453766,21.349182,21.14746,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0005695672,9.54197e-21,0.0,52.288162,250.00009,27.484581,96.0,0.064452104,31.52159,252.77948,210.90344,0.0,52.288162,0.1137564,0.0,49.516285,8.330017
1728,19543680.0,0.0,18.299744,14.898407,20.901001,20.452301,21.34848,21.146698,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0006816417,9.54197e-21,0.0,52.28816,250.00009,27.482016,96.0,0.064461276,31.525179,252.77946,210.90344,0.0,52.28816,0.1137564,0.0,49.51628,8.330017
1729,19543740.0,0.0,18.299744,14.898621,20.899963,20.450867,21.347778,21.145935,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00033730012,9.54197e-21,0.0,52.28815,250.00009,27.479404,96.0,0.0644706,31.528833,252.77946,210.90344,0.0,52.28815,0.1137564,0.0,49.516277,8.330017
1730,19543800.0,0.0,18.299744,14.898834,20.898926,20.449432,21.347107,21.145172,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,7.365474e-06,9.54197e-21,0.0,52.288143,250.00009,27.476778,96.0,0.06447998,31.532509,252.77945,210.90344,0.0,52.288143,0.1137564,0.0,49.51627,8.330017
1731,19543860.0,0.0,18.299744,14.899048,20.897858,20.447998,21.346405,21.144379,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0003682468,9.54197e-21,0.0,52.28814,250.00009,27.474148,96.0,0.06448939,31.536194,252.77943,210.90344,0.0,52.28814,0.1137564,0.0,49.516262,8.330017
1732,19543920.0,0.0,18.299713,14.899231,20.89682,20.446533,21.345703,21.143616,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00075399654,9.54197e-21,0.0,52.28813,250.00009,27.471474,96.0,0.064498946,31.539938,252.77942,210.90344,0.0,52.28813,0.1137564,0.0,49.51626,8.330017
1733,19543980.0,0.0,18.299713,14.899414,20.895782,20.445099,21.345001,21.142853,18.299744,18.299744,18.299744,18.299744,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0006538329,9.54197e-21,0.0,52.28813,250.00009,27.46874,96.0,0.064508714,31.543764,252.77942,210.90344,0.0,52.28813,0.1137564,0.0,49.51625,8.330017
1734,19544040.0,0.0,18.299713,14.899567,20.894745,20.443665,21.34433,21.14209,18.299744,18.299744,18.299744,18.299744,0.0,0.03208514,0.03208514,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0004896963,9.54197e-21,0.0,52.288128,250.00009,27.465973,96.0,0.06451859,31.547638,252.7794,210.90344,0.0,52.288128,0.1137564,0.0,49.516247,8.330017
1735,19544100.0,0.0,18.299713,14.899689,20.893707,20.44223,21.343628,21.141327,18.299713,18.299744,18.299744,18.299744,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00013243523,9.54197e-21,0.0,52.28812,250.00009,27.463161,96.0,0.064528644,31.551575,252.77939,210.90344,0.0,52.28812,0.1137564,0.0,49.51624,8.330017
1736,19544160.0,0.0,18.299713,14.899811,20.89267,20.440765,21.342926,21.140564,18.299713,18.299744,18.299744,18.299744,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00063817843,9.54197e-21,0.0,52.288116,250.0001,27.460333,96.0,0.06453874,31.55553,252.77939,210.90346,0.0,52.288116,0.1137564,0.0,49.516235,8.330017
1737,19544220.0,0.0,18.299713,14.899902,20.891632,20.439331,21.342224,21.13977,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0009952425,9.54197e-21,0.0,52.28811,250.0001,27.457443,96.0,0.064549066,31.559578,252.77937,210.90346,0.0,52.28811,0.1137564,0.0,49.516228,8.330017
1738,19544280.0,0.0,18.299683,14.899963,20.890564,20.437897,21.341553,21.139008,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0008649688,9.54197e-21,0.0,52.2881,250.0001,27.454475,96.0,0.064559676,31.563736,252.77936,210.90346,0.0,52.2881,0.1137564,0.0,49.51622,8.330017
1739,19544340.0,0.0,18.299683,14.899994,20.889557,20.436462,21.34085,21.138245,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0005126731,9.54197e-21,0.0,52.28809,250.0001,27.451443,96.0,0.0645705,31.567978,252.77934,210.90346,0.0,52.28809,0.1137564,0.0,49.516216,8.330017
1740,19544400.0,0.0,18.299683,14.899994,20.88852,20.435028,21.340149,21.137482,18.299713,18.299713,18.299713,18.299713,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00031036916,9.54197e-21,0.0,52.288086,250.0001,27.448378,96.0,0.06458146,31.57227,252.77934,210.90346,0.0,52.288086,0.1137564,0.0,49.51621,8.330017
1741,19544460.0,0.0,14.900024,14.899994,20.885468,20.430817,21.337433,21.134796,13.367645,16.86557,16.86557,17.038727,0.0,0.032092173,0.032092173,0.04959887,250.0,11.700012,0.0,0.0,0.0,850.2992,3.6118334e-05,0.0,52.286182,249.67732,50.0,96.0,3.7499788e-07,-5.603833e-07,252.85158,210.75539,0.0,52.286182,0.113783464,0.0,49.514236,8.330017
1742,19544520.0,0.0,14.899963,14.899963,20.874878,20.417328,21.328125,21.125885,12.472076,15.031342,15.031342,15.321259,0.0,0.032092307,0.032092307,0.049599044,250.0,11.700012,0.0,0.0,0.0,918.1594,3.9177314e-05,0.0,52.281998,249.77625,50.0,96.0,3.7500064e-07,-4.611292e-11,252.87126,210.80574,0.0,52.281998,0.11378382,0.0,49.51002,8.330017
1743,19544580.0,0.0,14.899902,14.899902,20.857971,20.396118,21.313599,21.11206,12.095306,13.765015,13.765015,14.064575,0.0,0.032091834,0.032091834,0.049598124,250.0,11.700012,0.0,0.0,0.0,966.3963,4.1232106e-05,0.0,52.278595,249.84743,50.0,96.0,3.749883e-07,-2.8920768e-12,252.88472,210.84071,0.0,52.278595,0.11378191,0.0,49.506603,8.330017
1744,19544640.0,0.0,14.899811,14.899811,20.836792,20.36966,21.295715,21.095062,11.925079,12.960449,12.960449,13.2187805,0.0,0.03209087,0.03209087,0.049596347,250.0,11.700012,0.0,0.0,0.0,997.14124,4.274931e-05,0.0,52.27574,249.89836,50.0,96.0,3.7496383e-07,-7.171958e-15,252.89357,210.86436,0.0,52.27574,0.113778174,0.0,49.50375,8.330017
1745,19544700.0,0.0,14.899719,14.899689,20.812897,20.339752,21.275726,21.07608,11.832764,12.465485,12.465485,12.668091,0.0,0.03208977,0.03208977,0.049594354,250.0,11.700012,0.0,0.0,0.0,1015.495,4.3700453e-05,0.0,52.273457,249.93396,50.0,96.0,3.7493623e-07,-1.4386633e-17,252.89923,210.87999,0.0,52.273457,0.11377395,0.0,49.50148,8.330017
1746,19544760.0,0.0,14.899597,14.899567,20.787933,20.308563,21.255035,21.056396,11.778839,12.162537,12.162537,12.312744,0.0,0.032088723,0.032088723,0.049592476,250.0,11.700012,0.0,0.0,0.0,1026.3933,4.42792e-05,0.0,52.271698,249.95834,50.0,96.0,3.749101e-07,5.702702e-20,252.90276,210.89006,0.0,52.271698,0.11376996,0.0,49.499737,8.330017
1747,19544820.0,0.0,14.899445,14.899414,20.762024,20.276062,21.233582,21.036041,11.747009,11.979034,11.979034,12.086212,0.0,0.032087814,0.032087814,0.049590852,250.0,11.700012,0.0,0.0,0.0,1032.836,4.4626373e-05,0.0,52.270382,249.97466,50.0,96.0,3.7488743e-07,-2.1566957e-22,252.90485,210.89635,0.0,52.270382,0.113766514,0.0,49.498436,8.330017
1748,19544880.0,0.0,14.899261,14.899231,20.735565,20.242798,21.211761,21.01529,11.727814,11.866821,11.866821,11.941162,0.0,0.03208707,0.03208707,0.049589526,250.0,11.700012,0.0,0.0,0.0,1036.7054,4.4836695e-05,0.0,52.269417,249.98535,50.0,96.0,3.7486888e-07,2.8563293e-23,252.90604,210.90015,0.0,52.269417,0.11376368,0.0,49.497486,8.330017
1749,19544940.0,0.0,14.899078,14.899048,20.70874,20.209106,21.189697,20.994293,11.716553,11.799988,11.799988,11.850494,0.0,0.03208648,0.03208648,0.04958849,250.0,11.700012,0.0,0.0,0.0,1038.9696,4.496061e-05,0.0,52.26873,249.9921,50.0,96.0,3.748543e-07,-7.807802e-26,252.90665,210.9023,0.0,52.26873,0.113761455,0.0,49.496815,8.330017
1750,19545000.0,0.0,14.898865,14.898834,20.681793,20.175201,21.167511,20.973236,11.709869,11.760162,11.760162,11.793976,0.0,0.032086033,0.032086033,0.049587704,250.0,11.700012,0.0,0.0,0.0,1040.2953,4.5033597e-05,0.0,52.26825,249.99619,50.0,96.0,3.7484327e-07,3.0867098e-28,252.9069,210.9034,0.0,52.26825,0.11375978,0.0,49.49635,8.330017
1751,19545060.0,0.0,14.898651,14.898621,20.656036,20.143036,21.146362,20.953125,11.705872,11.736145,11.736145,11.758514,0.0,0.032085706,0.032085706,0.049587127,250.0,11.700012,0.0,0.0,0.0,1041.0764,4.5076962e-05,0.0,52.267925,249.99858,50.0,96.0,3.748351e-07,-1.165347e-30,252.90697,210.9039,0.0,52.267925,0.11375854,0.0,49.496033,8.330017
1752,19545120.0,0.0,14.8984375,14.898407,20.630402,20.1109,21.125214,20.933014,11.70343,11.721283,11.721283,11.735779,0.0,0.032085463,0.032085463,0.049586706,250.0,11.700012,0.0,0.0,0.0,1041.546,4.5103352e-05,0.0,52.267708,249.99994,50.0,96.0,3.7482917e-07,7.488897e-31,252.90694,210.90407,0.0,52.267708,0.11375763,0.0,49.49582,8.330017
1753,19545180.0,0.0,14.898193,14.898163,20.604797,20.078827,21.104095,20.912933,11.702026,11.712769,11.712769,11.722168,0.0,0.032085296,0.032085296,0.049586415,250.0,11.700012,0.0,0.0,0.0,1041.7991,4.511796e-05,0.0,52.267563,250.00056,50.0,96.0,3.7482505e-07,-2.787797e-33,252.90686,210.90404,0.0,52.267563,0.113757014,0.0,49.495686,8.330017
1754,19545240.0,0.0,14.897949,14.897919,20.579285,20.046875,21.083038,20.892883,11.701141,11.707397,11.707397,11.713348,0.0,0.032085177,0.032085177,0.04958621,250.0,11.700012,0.0,0.0,0.0,1041.9445,4.512672e-05,0.0,52.267475,250.00084,50.0,96.0,3.7482215e-07,3.2881196e-33,252.90677,210.90392,0.0,52.267475,0.11375657,0.0,49.495598,8.330017
1755,19545300.0,0.0,14.897705,14.897675,20.55484,20.015167,21.063995,20.874786,11.700623,12.816803,12.816803,11.9027405,0.0,0.0320851,0.0320851,0.049586076,250.0,11.700012,0.0,0.0,0.0,1042.0127,4.5131314e-05,0.0,52.267414,250.00087,50.0,96.0,3.7482022e-07,3.998325e-39,252.90668,210.90376,0.0,52.267414,0.11375628,48.576946,49.49555,8.330017
1756,19545360.0,0.0,14.89743,14.8974,20.534882,19.991333,21.046967,20.85852,11.700348,12.311401,12.311401,12.834106,0.0,0.032085046,0.032085046,0.04958599,250.0,11.700012,0.0,0.0,0.0,1042.0337,4.5133358e-05,0.0,52.267384,250.00078,50.0,96.0,3.74819e-07,0.0,252.9066,210.90361,0.0,52.267384,0.11375609,4.3506045,49.49552,8.330017
1757,19545420.0,0.0,14.897156,14.897125,20.514557,19.967651,21.028717,20.841156,11.700165,12.033813,12.033813,12.811829,0.0,0.032085016,0.032085016,0.049585935,250.0,11.700012,0.0,0.0,0.0,1042.0304,4.513412e-05,0.0,52.267372,250.00066,50.0,96.0,3.748182e-07,0.0,252.90654,210.90349,0.0,52.267372,0.11375597,4.3733463,49.495506,8.330017
1758,19545480.0,0.0,14.896881,14.896851,20.493866,19.944,21.009827,20.82315,11.700073,11.882874,11.882874,12.804138,0.0,0.032084998,0.032084998,0.0495859,250.0,11.700012,0.0,0.0,0.0,1042.012,4.5134082e-05,0.0,52.26736,250.00052,50.0,96.0,3.7481774e-07,0.0,252.90648,210.90337,0.0,52.26736,0.1137559,4.4018106,49.4955,8.330017
1759,19545540.0,0.0,14.896606,14.896576,20.473053,19.920502,20.990631,20.80487,11.699982,11.799896,11.799896,12.801361,0.0,0.032084987,0.032084987,0.049585883,250.0,11.700012,0.0,0.0,0.0,1041.9843,4.5133555e-05,0.0,52.26736,250.0004,50.0,96.0,3.7481746e-07,0.0,252.90645,210.90329,0.0,52.26736,0.11375586,4.4157405,49.4955,8.330017
1760,19545600.0,0.0,14.896332,14.896301,20.45221,19.897095,20.971313,20.786438,11.699951,11.753784,11.753784,12.800415,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1041.951,4.5132736e-05,0.0,52.26736,250.0003,50.0,96.0,3.748173e-07,0.0,252.90642,210.90321,0.0,52.26736,0.11375583,4.4197893,49.4955,8.330017
1761,19545660.0,0.0,14.896057,14.896027,20.432465,19.875244,20.952942,20.76892,11.699921,11.7291565,11.7291565,12.80014,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1041.9144,4.5131732e-05,0.0,52.26736,250.00021,50.0,96.0,3.748172e-07,0.0,252.9064,210.90317,0.0,52.26736,0.11375582,4.421018,49.4955,8.330017
1762,19545720.0,0.0,14.895782,14.895752,20.412872,19.853546,20.93454,20.751404,11.699921,11.71579,11.71579,12.800049,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,1041.8761,4.513062e-05,0.0,52.26736,250.00015,50.0,96.0,3.7481718e-07,0.0,252.90639,210.90314,0.0,52.26736,0.11375581,4.4214315,49.495502,8.330017
1763,19545780.0,0.0,14.895508,14.895477,20.393372,19.83194,20.916199,20.733887,11.699921,11.708221,11.708221,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,1041.8373,4.5129458e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.421593,49.495502,8.330017
1764,19545840.0,0.0,14.895233,14.895203,20.373901,19.810455,20.897888,20.71643,11.69989,11.7039795,11.7039795,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,1041.7988,4.5128283e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4216537,49.495506,8.330017
1765,19545900.0,0.0,14.894989,14.894928,20.354523,19.789093,20.879639,20.699036,11.69989,11.702118,11.702118,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,1041.7614,4.512711e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90309,0.0,52.26737,0.11375581,4.421651,49.495506,8.330017
1766,19545960.0,0.0,14.894714,14.894684,20.337738,19.769073,20.865326,20.685364,11.699921,12.642609,12.642609,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1041.7257,4.5125973e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4216413,49.49551,8.330017
1767,19546020.0,0.0,14.89447,14.89444,20.320892,19.749146,20.850464,20.671173,11.699921,12.214355,12.214355,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1041.6924,4.51249e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.421625,49.49551,8.330017
1768,19546080.0,0.0,14.894226,14.894196,20.303528,19.72934,20.834595,20.656036,11.699921,11.979767,11.979767,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1041.662,4.5123892e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4216027,49.49551,8.330017
1769,19546140.0,0.0,14.894012,14.893982,20.28592,19.709625,20.818207,20.64038,11.699921,11.849335,11.849335,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6351,4.512298e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4215736,49.49551,8.330017
1770,19546200.0,0.0,14.893799,14.893768,20.268188,19.690002,20.801544,20.624481,11.699921,11.7778015,11.7778015,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6122,4.512217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42154,49.49551,8.330017
1771,19546260.0,0.0,14.893585,14.893555,20.251282,19.6716,20.785522,20.609222,11.699951,11.742218,11.742218,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5936,4.5121487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4214997,49.49551,8.330017
1772,19546320.0,0.0,14.893402,14.893372,20.234467,19.65329,20.76947,20.593933,11.699951,11.722565,11.722565,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5802,4.512094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4214544,49.49551,8.330017
1773,19546380.0,0.0,14.893219,14.893188,20.217682,19.63507,20.753418,20.578674,11.699951,11.712097,11.712097,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5721,4.5120545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421403,49.495514,8.330017
1774,19546440.0,0.0,14.893066,14.893036,20.200958,19.616974,20.737396,20.563385,11.699982,11.7065735,11.7065735,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5702,4.5120327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421346,49.495514,8.330017
1775,19546500.0,0.0,14.892944,14.892914,20.184296,19.598938,20.721405,20.548157,11.699982,11.703369,11.703369,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5747,4.512029e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421284,49.495514,8.330017
1776,19546560.0,0.0,14.892822,14.892792,20.168549,19.582,20.70642,20.533905,11.700012,12.251617,12.251617,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.5863,4.5120454e-05,31.59329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,31.59329,52.267372,0.11375582,4.421217,49.495514,8.330017
1777,19546620.0,0.0,14.892731,14.892731,20.154755,19.565125,20.694794,20.522827,11.700043,12.491455,12.491455,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6055,4.5120833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421144,49.495514,8.330017
1778,19546680.0,0.0,14.89267,14.892639,20.140259,19.54834,20.681702,20.510345,11.700043,12.132172,12.132172,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6326,4.5121444e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421066,49.495514,8.330017
1779,19546740.0,0.0,14.892639,14.892609,20.125336,19.531677,20.667725,20.49707,11.700073,11.934753,11.934753,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.6682,4.5122302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420982,49.495514,8.330017
1780,19546800.0,0.0,14.892609,14.892609,20.110168,19.515076,20.65332,20.483368,11.700104,11.827484,11.827484,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.713,4.512342e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4208927,49.495514,8.330017
1781,19546860.0,0.0,14.892639,14.892609,20.095612,19.49942,20.639343,20.470062,11.700104,11.769257,11.769257,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.7673,4.512482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420798,49.495514,8.330017
1782,19546920.0,0.0,14.89267,14.89267,20.081085,19.483887,20.625244,20.456696,11.700134,11.737091,11.737091,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.8317,4.512651e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420698,49.495514,8.330017
1783,19546980.0,0.0,14.892731,14.892731,20.06659,19.468414,20.611115,20.443298,11.700165,11.720215,11.720215,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.9067,4.512851e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420593,49.495514,8.330017
1784,19547040.0,0.0,14.892853,14.892822,20.052094,19.453003,20.597015,20.429901,11.700195,11.710663,11.710663,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.9928,4.5130837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420482,49.495514,8.330017
1785,19547100.0,0.0,14.892975,14.892975,20.03769,19.437714,20.582916,20.416504,11.700226,11.705292,11.705292,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.0905,4.51335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4203663,49.495514,8.330017
1786,19547160.0,0.0,14.893158,14.893158,20.023956,19.423248,20.569458,20.403778,11.700256,11.703003,11.703003,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.2002,4.5136516e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202447,49.495514,8.330017
1787,19547220.0,0.0,14.893372,14.893372,20.010956,19.408875,20.557465,20.392426,11.700287,12.920959,12.920959,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.3225,4.5139903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420118,49.495514,8.330017
1788,19547280.0,0.0,14.893616,14.893616,19.999115,19.394562,20.54715,20.38263,11.700317,12.367004,12.367004,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.458,4.514368e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199853,49.495514,8.330017
1789,19547340.0,0.0,14.89389,14.89389,19.986511,19.38034,20.53543,20.371552,11.700348,12.072113,12.072113,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.6077,4.5147874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198475,49.495514,8.330017
1790,19547400.0,0.0,14.894226,14.894226,19.973541,19.36618,20.52304,20.359833,11.700378,11.906067,11.906067,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.7709,4.5152472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419707,49.495514,8.330017
1791,19547460.0,0.0,14.894592,14.894592,19.960968,19.352783,20.510803,20.348267,11.700439,11.812073,11.812073,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.9485,4.5157478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4195604,49.495514,8.330017
1792,19547520.0,0.0,14.894989,14.894989,19.948334,19.339447,20.498383,20.336548,11.70047,11.761047,11.761047,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.1414,4.5162942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4194055,49.495514,8.330017
1793,19547580.0,0.0,14.895447,14.895447,19.9357,19.326202,20.48587,20.324738,11.7005005,11.73288,11.73288,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.35,4.516887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419245,49.495514,8.330017
1794,19547640.0,0.0,14.895935,14.895966,19.923096,19.313019,20.473328,20.312897,11.700531,11.717926,11.717926,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.5748,4.5175275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4190793,49.495514,8.330017
1795,19547700.0,0.0,14.896484,14.896515,19.910492,19.299896,20.460785,20.301056,11.700592,11.709991,11.709991,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.8163,4.5182176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4189086,49.495514,8.330017
1796,19547760.0,0.0,14.897095,14.897095,19.898438,19.287445,20.448761,20.289764,11.700623,11.705688,11.705688,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.075,4.5189583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418733,49.495514,8.330017
1797,19547820.0,0.0,14.897736,14.897736,19.886505,19.275085,20.436768,20.278503,11.700684,11.703247,11.703247,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.3514,4.5197517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4185524,49.495514,8.330017
1798,19547880.0,0.0,14.8984375,14.8984375,19.875793,19.262787,20.427246,20.269562,11.700714,12.734314,12.734314,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.646,4.520599e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4183664,49.495514,8.330017
1799,19547940.0,0.0,14.89917,14.8992,19.865417,19.25055,20.417908,20.260803,11.700775,12.264832,12.264832,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.9594,4.5215013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418175,49.495514,8.330017
1800,19548000.0,0.0,14.899963,14.899994,19.85437,19.238373,20.40738,20.250885,11.700806,12.017822,12.017822,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.2927,4.522465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417979,49.495514,8.330017
1801,19548060.0,0.0,14.900818,14.900879,19.854462,19.254883,20.396729,20.240936,11.700867,11.874207,11.874207,22.022064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.6444,4.5234814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
1802,19548120.0,0.0,14.901733,14.901794,19.872314,19.31128,20.385742,20.230652,11.700928,11.795654,11.795654,27.660583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.0161,4.5245575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,78.23021,49.495514,8.330017
1803,19548180.0,0.0,14.90271,14.9027405,19.896881,19.381866,20.374603,20.220245,11.700958,11.752655,11.752655,28.507568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.4075,4.5256937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,66.089294,49.495514,8.330017
1804,19548240.0,0.0,14.903717,14.903778,19.921082,19.45108,20.363403,20.209747,11.701019,11.7291565,11.7291565,27.594177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.818,4.5268887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,49.737488,49.495514,8.330017
1805,19548300.0,0.0,14.904785,14.904846,19.941254,19.510681,20.352173,20.19925,11.70108,11.716431,11.716431,25.26474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.2472,4.528142e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.10131,49.495514,8.330017
1806,19548360.0,0.0,14.905914,14.905945,19.953644,19.551514,20.34134,20.189178,11.701111,11.709473,11.709473,22.08139,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.6947,4.5294513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.231952,49.495514,8.330017
1807,19548420.0,0.0,14.907074,14.907135,19.958008,19.573914,20.330536,20.179108,11.701172,11.705688,11.705688,18.54358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1048.16,4.5308156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1808,19548480.0,0.0,14.908264,14.908325,19.954712,19.578949,20.319733,20.169067,11.701233,11.703644,11.703644,15.753113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1048.6427,4.5322333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1809,19548540.0,0.0,14.909515,14.909576,19.94812,19.572754,20.312317,20.1622,11.701263,12.572449,12.572449,14.099579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.1422,4.533703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1810,19548600.0,0.0,14.910828,14.910889,19.93808,19.559967,20.303772,20.154266,11.701324,12.177704,12.177704,13.120636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.658,4.5352233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1811,19548660.0,0.0,14.91217,14.912231,19.925323,19.54184,20.294617,20.145813,11.701355,11.961578,11.961578,12.5407715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.1896,4.5367924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1812,19548720.0,0.0,14.913544,14.913605,19.911255,19.521515,20.284943,20.13684,11.7013855,11.842621,11.842621,12.195801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.7365,4.5384088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1813,19548780.0,0.0,14.9149475,14.915039,19.896454,19.499878,20.274994,20.127655,11.701447,11.778076,11.778076,11.992615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.2981,4.5400706e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1814,19548840.0,0.0,14.916412,14.916473,19.881287,19.47757,20.264923,20.118317,11.701477,11.742432,11.742432,11.871368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.8741,4.541777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1815,19548900.0,0.0,14.917908,14.917969,19.865906,19.454895,20.254822,20.108917,11.701508,11.72345,11.72345,11.800812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.4639,4.5435263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1816,19548960.0,0.0,14.919434,14.919495,19.850983,19.432922,20.245026,20.099884,11.701538,11.713562,11.713562,11.7604065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1053.067,4.545317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1817,19549020.0,0.0,14.92099,14.921051,19.83606,19.410889,20.23523,20.09085,11.701599,11.70813,11.70813,11.73645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1053.683,4.547147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1818,19549080.0,0.0,14.922577,14.922668,19.822723,19.393555,20.225464,20.081818,11.70163,11.70517,11.70517,15.289276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.3112,4.549015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,45.7442,49.495514,8.330017
1819,19549140.0,0.0,14.924194,14.924286,19.818054,19.394745,20.21643,20.073456,11.70166,12.887421,12.887421,16.28894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.951,4.5509187e-05,0.83373094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.83373094,52.267372,0.11375582,24.394808,49.495514,8.330017
1820,19549200.0,0.0,14.925842,14.925934,19.81662,19.399506,20.210022,20.067627,11.701691,12.425476,12.425476,17.095367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.6023,4.552858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.088299,49.495514,8.330017
1821,19549260.0,0.0,14.927521,14.927612,19.81662,19.409088,20.202454,20.060669,11.701721,12.096619,12.096619,17.798248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.2643,4.5548306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.933243,49.495514,8.330017
1822,19549320.0,0.0,14.92923,14.929321,19.817474,19.42154,20.194061,20.052979,11.701752,11.917084,11.917084,18.215302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.9366,4.5568348e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.996233,49.495514,8.330017
1823,19549380.0,0.0,14.930969,14.931061,19.818634,19.43512,20.185272,20.044891,11.701782,11.819458,11.819458,18.295868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.6187,4.55887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.656307,49.495514,8.330017
1824,19549440.0,0.0,14.932709,14.9328,19.819458,19.44812,20.17627,20.03659,11.701782,11.766541,11.766541,18.058563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.3099,4.5609326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.426945,49.495514,8.330017
1825,19549500.0,0.0,14.934509,14.93457,19.819305,19.458954,20.167145,20.028198,11.701813,11.736969,11.736969,17.571106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.01,4.5630233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.858906,49.495514,8.330017
1826,19549560.0,0.0,14.936279,14.936371,19.817657,19.466003,20.158264,20.02002,11.701843,11.720947,11.720947,16.943054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.7183,4.565139e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.751597,49.495514,8.330017
1827,19549620.0,0.0,14.93811,14.938202,19.814484,19.469482,20.149384,20.011871,11.701874,11.712067,11.712067,16.272675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.4342,4.567279e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.05947,49.495514,8.330017
1828,19549680.0,0.0,14.939941,14.940033,19.809723,19.469452,20.140503,20.003693,11.701874,11.707428,11.707428,15.634125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.1575,4.5694418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.159586,49.495514,8.330017
1829,19549740.0,0.0,14.941803,14.941895,19.80368,19.4664,20.131653,19.995544,11.701904,11.704895,11.704895,15.110352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.8875,4.5716253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.196473,49.495514,8.330017
1830,19549800.0,0.0,14.943665,14.943756,19.797546,19.46103,20.124756,19.989288,11.701935,12.824646,12.824646,14.747406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.6237,4.573828e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.16128,49.495514,8.330017
1831,19549860.0,0.0,14.945557,14.945648,19.791565,19.454132,20.119019,19.98413,11.701935,12.3125,12.3125,14.572845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.3655,4.5760487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.016212,49.495514,8.330017
1832,19549920.0,0.0,14.947449,14.94754,19.784668,19.44693,20.11203,19.977814,11.701965,12.035919,12.035919,14.586273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.1125,4.5782857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.470516,49.495514,8.330017
1833,19549980.0,0.0,14.949341,14.949432,19.777649,19.440308,20.10434,19.970856,11.701965,11.885101,11.885101,14.761993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.8644,4.5805376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.290507,49.495514,8.330017
1834,19550040.0,0.0,14.951263,14.951355,19.771027,19.435059,20.096344,19.963562,11.701965,11.801392,11.801392,15.055817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.6204,4.5828026e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.195503,49.495514,8.330017
1835,19550100.0,0.0,14.953186,14.953278,19.765045,19.43164,20.088135,19.956085,11.701996,11.755157,11.755157,15.414917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.3799,4.5850797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.939123,49.495514,8.330017
1836,19550160.0,0.0,14.955109,14.9552,19.760223,19.430603,20.080078,19.948822,11.701996,11.730896,11.730896,15.779388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.1427,4.5873665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.142618,49.495514,8.330017
1837,19550220.0,0.0,14.957031,14.957153,19.756165,19.431366,20.07196,19.941528,11.701996,11.717682,11.717682,16.10199,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.9082,4.589662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.955713,49.495514,8.330017
1838,19550280.0,0.0,14.958984,14.959076,19.752777,19.433655,20.063843,19.934204,11.702026,11.71048,11.71048,16.350098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.6758,4.591965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.250463,49.495514,8.330017
1839,19550340.0,0.0,14.9609375,14.961029,19.749847,19.43692,20.055756,19.92691,11.702026,11.706543,11.706543,16.50351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.4451,4.594273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.06694,49.495514,8.330017
1840,19550400.0,0.0,14.96286,14.962982,19.747162,19.440735,20.047668,19.919617,11.702026,11.704468,11.704468,16.555786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.2155,4.596585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.476635,49.495514,8.330017
1841,19550460.0,0.0,14.964813,14.964905,19.746185,19.444641,20.042816,19.915436,11.702026,12.644836,12.644836,16.508545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.9866,4.5988996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.553286,49.495514,8.330017
1842,19550520.0,0.0,14.966766,14.966858,19.744843,19.447998,20.037384,19.910706,11.702026,12.216644,12.216644,16.38089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.7577,4.6012156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.513535,49.495514,8.330017
1843,19550580.0,0.0,14.968689,14.968811,19.742554,19.45047,20.030914,19.904999,11.702026,11.981964,11.981964,16.199585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.5284,4.6035308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.484818,49.495514,8.330017
1844,19550640.0,0.0,14.970642,14.970734,19.739471,19.451904,20.023865,19.898773,11.702026,11.851837,11.851837,15.994995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1073.2983,4.6058438e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.594927,49.495514,8.330017
1845,19550700.0,0.0,14.972565,14.972656,19.735748,19.45224,20.01651,19.892242,11.702026,11.782196,11.782196,15.7934265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.0668,4.608153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.927477,49.495514,8.330017
1846,19550760.0,0.0,14.974487,14.974579,19.731598,19.451569,20.009216,19.885803,11.702026,11.745544,11.745544,15.618317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.8334,4.610457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.534384,49.495514,8.330017
1847,19550820.0,0.0,14.97641,14.976501,19.72705,19.450134,20.001831,19.879272,11.702026,11.725281,11.725281,15.489349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.5974,4.6127545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.432759,49.495514,8.330017
