,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1848,19550880.0,0.0,14.978302,14.978394,19.72226,19.44815,19.994415,19.872742,11.701996,11.714569,11.714569,15.415375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.3586,4.6150442e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.597808,49.495514,8.330017
1849,19550940.0,0.0,14.980194,14.980286,19.717377,19.445984,19.987,19.86621,11.701996,11.708832,11.708832,15.398987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.1163,4.6173238e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.976983,49.495514,8.330017
1850,19551000.0,0.0,14.982086,14.982178,19.712555,19.443909,19.979584,19.85968,11.701996,11.705505,11.705505,15.432587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.8701,4.619592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.480182,49.495514,8.330017
1851,19551060.0,0.0,14.983948,14.984039,19.7081,19.442352,19.972595,19.853577,11.701965,12.224579,12.224579,15.502747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.6194,4.621848e-05,32.836254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,32.836254,52.267372,0.11375582,15.947988,49.495514,8.330017
1852,19551120.0,0.0,14.985809,14.985901,19.70575,19.441223,19.968994,19.850708,11.701965,12.488129,12.488129,15.595703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.3638,4.6240893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.447077,49.495514,8.330017
1853,19551180.0,0.0,14.98764,14.987732,19.70282,19.440643,19.963837,19.846344,11.701965,12.131348,12.131348,15.697723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.1027,4.626315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.86576,49.495514,8.330017
1854,19551240.0,0.0,14.989471,14.989563,19.699646,19.440613,19.957794,19.841156,11.701935,11.935211,11.935211,15.794861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.8354,4.6285233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.164913,49.495514,8.330017
1855,19551300.0,0.0,14.991272,14.991364,19.696411,19.44104,19.951294,19.83551,11.701935,11.828583,11.828583,15.876068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.5618,4.630713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.323986,49.495514,8.330017
1856,19551360.0,0.0,14.993042,14.993134,19.69339,19.442047,19.944702,19.829865,11.701904,11.770813,11.770813,15.925873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.2811,4.6328823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.219097,49.495514,8.330017
1857,19551420.0,0.0,14.994812,14.994873,19.690369,19.443237,19.938019,19.824097,11.701904,11.73877,11.73877,15.94281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.9929,4.63503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.042294,49.495514,8.330017
1858,19551480.0,0.0,14.996521,14.996613,19.687347,19.444427,19.931244,19.818237,11.701874,11.722015,11.722015,15.929871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.6967,4.637154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.771877,49.495514,8.330017
1859,19551540.0,0.0,14.99823,14.998322,19.684235,19.445435,19.924438,19.812408,11.701843,11.712616,11.712616,15.893097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.3918,4.639253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.4621,49.495514,8.330017
1860,19551600.0,0.0,14.999908,15.0,19.681,19.446198,19.917664,19.80655,11.701813,11.707428,11.707428,15.840118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.078,4.641326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.154018,49.495514,8.330017
1861,19551660.0,2.0,15.001648,15.001678,19.753693,19.47351,19.949768,19.837555,12.3685,26.060303,25.521057,23.0766,0.0,0.07098177,0.07406139,0.06953165,250.0,11.700012,0.0,0.0,0.0,1449.0261,5.649162e-05,100.0,80.00657,121.564865,50.0,96.0,1.3301051e-06,0.0,269.9267,184.34747,100.0,81.12135,0.21445036,100.0,65.71994,8.330017
1862,19551720.0,2.0,15.003326,15.003326,19.834259,19.541016,20.035065,19.916962,12.642242,27.310059,27.09262,26.210419,0.0,0.08674271,0.087300256,0.08207885,250.0,11.700012,0.0,0.0,0.0,1740.2013,6.966639e-05,100.0,89.79796,102.38905,50.0,96.0,1.897904e-06,0.0,295.56113,187.21504,100.0,89.98802,0.2561132,100.0,73.06473,8.330017
1863,19551780.0,2.0,15.005005,15.005005,19.91977,19.62741,20.123901,20.001343,12.601959,26.15689,26.068298,26.500275,0.0,0.0962366,0.09653066,0.09221255,250.0,11.700012,0.0,0.0,0.0,1982.6014,7.981118e-05,100.0,93.86416,104.34218,50.0,96.0,2.3502637e-06,0.0,324.96237,199.65076,100.0,93.960045,0.28499475,100.0,76.642395,8.330017
1864,19551840.0,0.0,15.006683,15.006683,20.000183,19.71576,20.204529,20.078613,12.540131,24.997864,24.962921,25.708221,0.0,0.103312254,0.10346764,0.1009596,250.0,11.700012,0.0,0.0,0.0,2201.2034,8.9094065e-05,100.0,94.82724,115.831696,50.0,96.0,2.7412507e-06,0.0,360.99545,217.4268,100.0,94.875145,0.30777037,100.0,77.90672,8.330017
1865,19551900.0,0.0,15.008362,15.008331,20.073242,19.798004,20.27655,20.148163,12.46759,24.190613,24.175964,24.736145,0.0,0.108213186,0.108290374,0.107716314,250.0,11.700012,0.0,0.0,0.0,2393.4722,9.7485456e-05,100.0,93.50806,135.01408,50.0,96.0,3.0434442e-06,0.0,400.7918,239.4507,100.0,93.53034,0.32426575,100.0,77.314575,8.330017
1866,19551960.0,0.0,15.01001,15.01001,20.136078,19.868408,20.337952,20.207947,12.382172,23.687286,23.680939,23.958405,0.0,0.11094305,0.11098121,0.11198246,250.0,11.700012,0.0,0.0,0.0,2554.831,0.00010482394,100.0,90.910286,160.30481,50.0,96.0,3.228699e-06,0.0,436.58313,264.09937,100.0,90.92064,0.33395937,100.0,75.54619,8.330017
1867,19552020.0,0.0,15.011688,15.011658,20.19394,19.931671,20.394653,20.263397,12.28418,23.414825,23.411926,23.454803,0.0,0.11172508,0.11174352,0.11368123,250.0,11.700012,0.0,0.0,0.0,2682.0288,0.000110965215,100.0,87.98398,188.50502,50.0,96.0,3.2923886e-06,0.0,461.8131,288.40405,100.0,87.988754,0.33720604,100.0,73.32021,8.330017
1868,19552080.0,0.0,15.013367,15.013336,20.248688,19.989868,20.448425,20.316101,12.180054,23.303406,23.302032,23.196869,0.0,0.11117735,0.111186154,0.11338963,250.0,11.700012,0.0,0.0,0.0,2776.1033,0.00011587054,100.0,85.42468,214.62656,50.0,96.0,3.2654755e-06,0.0,474.9251,308.61276,100.0,85.42689,0.3358001,100.0,71.23045,8.330017
1869,19552140.0,0.0,15.015015,15.015015,20.301697,20.045105,20.50061,20.36731,12.080566,23.284515,23.283875,23.10971,0.0,0.110048026,0.11005212,0.11206346,250.0,11.700012,0.0,0.0,0.0,2842.9282,0.00011965684,100.0,83.52579,234.70708,50.0,96.0,3.1962652e-06,0.0,478.86557,322.57413,100.0,83.5268,0.33220682,100.0,69.58837,8.330017
1870,19552200.0,0.0,15.016693,15.016663,20.35376,20.098755,20.551819,20.417603,11.994476,23.309235,23.308899,23.12558,0.0,0.10886728,0.10886927,0.11046351,250.0,11.700012,0.0,0.0,0.0,2889.2021,0.00012248947,100.0,82.29034,247.40187,50.0,96.0,3.1201537e-06,0.0,477.2028,330.28403,100.0,82.290825,0.3282196,100.0,68.455795,8.330017
1871,19552260.0,0.0,15.018341,15.018341,20.402924,20.149506,20.599884,20.465088,11.924469,23.342712,23.34256,23.180908,0.0,0.10787296,0.10787389,0.10902284,250.0,11.700012,0.0,0.0,0.0,2922.7292,0.00012465083,100.0,81.53609,254.4285,50.0,96.0,3.0551469e-06,0.0,473.35413,333.77713,100.0,81.53631,0.3247794,100.0,67.723206,8.330017
1872,19552320.0,0.0,15.02002,15.02002,20.45163,20.200012,20.647522,20.512146,11.870575,23.371338,23.371277,23.24533,0.0,0.10713864,0.10713906,0.10789733,250.0,11.700012,0.0,0.0,0.0,2947.7334,0.00012629735,100.0,81.132545,257.33713,50.0,96.0,3.0064034e-06,0.0,468.9837,334.53107,100.0,81.13265,0.322178,100.0,67.29882,8.330017
1873,19552380.0,0.0,15.021698,15.0216675,20.499939,20.250305,20.694733,20.558807,11.83078,23.39032,23.39029,23.302734,0.0,0.10664646,0.106646664,0.10709962,250.0,11.700012,0.0,0.0,0.0,2967.1228,0.00012756084,100.0,80.96457,257.63162,50.0,96.0,2.973134e-06,0.0,464.9488,333.7397,100.0,80.96462,0.3203917,100.0,67.092064,8.330017
1874,19552440.0,0.0,15.023346,15.023346,20.54776,20.300385,20.741455,20.605011,11.801788,23.399323,23.399323,23.344788,0.0,0.106341116,0.106341206,0.106577635,250.0,11.700012,0.0,0.0,0.0,2983.0454,0.00012856175,100.0,80.927574,256.70584,50.0,96.0,2.9520836e-06,0.0,461.70987,332.39023,100.0,80.92759,0.31925726,100.0,67.0151,8.330017
1875,19552500.0,0.0,15.025024,15.024994,20.595093,20.350128,20.787628,20.650696,11.780975,23.400482,23.400482,23.371368,0.0,0.10617308,0.10617312,0.10626816,250.0,11.700012,0.0,0.0,0.0,2996.5605,0.0001293695,100.0,80.96363,255.2715,50.0,96.0,2.9401203e-06,0.0,459.30875,330.9335,100.0,80.96364,0.3186114,100.0,67.016014,8.330017
1876,19552560.0,0.0,15.026703,15.026672,20.639282,20.396881,20.830566,20.693207,11.766022,23.39618,23.39618,23.384583,0.0,0.10609705,0.10609707,0.10610914,250.0,11.700012,0.0,0.0,0.0,3008.3623,0.00013003747,100.0,81.03045,253.80342,50.0,96.0,2.9343566e-06,0.0,457.67126,329.64172,100.0,81.03045,0.31830052,100.0,67.05539,8.330017
1877,19552620.0,0.0,15.028351,15.028351,20.682861,20.443115,20.872925,20.735199,11.754791,23.38913,23.38913,23.388702,0.0,0.106071234,0.10607124,0.10603794,250.0,11.700012,0.0,0.0,0.0,3018.8892,0.00013060757,100.0,81.099945,252.55103,50.0,96.0,2.9320802e-06,0.0,456.60767,328.6205,100.0,81.099945,0.31817818,100.0,67.10497,8.330017
1878,19552680.0,0.0,15.030029,15.029999,20.725891,20.48883,20.914703,20.776672,11.746429,23.380554,23.380554,23.386322,0.0,0.10607785,0.10607785,0.106026195,250.0,11.700012,0.0,0.0,0.0,3028.3135,0.00013109687,100.0,81.16379,251.5574,50.0,96.0,2.9321022e-06,0.0,455.99335,327.8658,100.0,81.16379,0.3181802,100.0,67.15545,8.330017
1879,19552740.0,0.0,15.031677,15.031677,20.76831,20.533997,20.955933,20.817566,11.740112,23.371521,23.371521,23.3797,0.0,0.10610231,0.10610231,0.10605032,250.0,11.700012,0.0,0.0,0.0,3036.7708,0.00013151948,100.0,81.21626,250.83873,50.0,96.0,2.933449e-06,0.0,455.71558,327.3602,100.0,81.21626,0.31825382,100.0,67.200066,8.330017
1880,19552800.0,0.0,15.033356,15.033325,20.810211,20.578583,20.996582,20.857971,11.734955,23.36316,23.36316,23.371796,0.0,0.10612872,0.10612872,0.10608308,250.0,11.700012,0.0,0.0,0.0,3044.4185,0.00013189252,100.0,81.25481,250.35425,50.0,96.0,2.9350288e-06,0.0,455.61224,327.03958,100.0,81.25481,0.31833982,100.0,67.23424,8.330017
1881,19552860.0,0.0,15.035034,15.035004,20.849457,20.620453,21.034576,20.895721,11.730774,23.355682,23.355682,23.363403,0.0,0.106154084,0.106154084,0.106118694,250.0,11.700012,0.0,0.0,0.0,3051.309,0.0001322205,100.0,81.280525,250.06996,50.0,96.0,2.9366236e-06,0.0,455.635,326.87158,100.0,81.280525,0.31842646,100.0,67.2583,8.330017
1882,19552920.0,0.0,15.036682,15.036682,20.888153,20.661743,21.072052,20.932983,11.727203,23.349335,23.349335,23.355713,0.0,0.106174484,0.106174484,0.106149174,250.0,11.700012,0.0,0.0,0.0,3057.541,0.00013251133,100.0,81.29629,249.91982,50.0,96.0,2.9379412e-06,0.0,455.70636,326.7972,100.0,81.29629,0.31849796,100.0,67.273865,8.330017
1883,19552980.0,0.0,15.038361,15.03833,20.92627,20.702515,21.10907,20.969788,11.7239685,23.347565,23.343323,23.348541,0.0,0.10609018,0.10621109,0.10619745,250.0,11.700012,0.0,0.0,0.0,3063.0388,0.00013276818,100.0,81.27173,249.97598,50.0,96.0,2.9379778e-06,0.0,455.7455,326.8409,100.0,81.301895,0.3184996,100.0,67.28111,8.330017
1884,19553040.0,0.0,15.040039,15.040009,20.962616,20.742676,21.145905,21.006073,11.715973,23.456635,23.318146,23.325745,0.0,0.10397722,0.106552914,0.10663104,250.0,11.700012,0.0,0.0,0.0,3063.3728,0.00013291187,100.0,80.55206,252.66118,50.0,96.0,2.9136254e-06,0.0,454.36542,328.13696,100.0,81.196815,0.31717053,100.0,67.21106,8.330017
1885,19553100.0,0.0,15.041687,15.041687,20.99701,20.782043,21.184113,21.041565,11.69397,23.850494,23.261871,23.26773,0.0,0.098956205,0.10696859,0.107234605,250.0,11.700012,0.0,0.0,0.0,3051.4956,0.00013272699,100.0,78.82061,259.06268,50.0,96.0,2.8408626e-06,0.0,449.27057,330.70804,100.0,80.84594,0.3131748,100.0,66.951355,8.330017
1886,19553160.0,0.0,15.0433655,15.043335,21.02832,20.818604,21.224335,21.07434,11.657227,24.60147,23.19168,23.187134,0.0,0.09115724,0.10733192,0.10778084,250.0,11.700012,0.0,0.0,0.0,3023.6545,0.00013203877,100.0,76.14223,268.0592,50.0,96.0,2.7175279e-06,0.0,439.62405,333.4489,100.0,80.30925,0.30629018,100.0,66.53089,8.330017
1887,19553220.0,0.0,15.045013,15.045013,21.057678,20.85382,21.270355,21.105988,11.604767,25.873077,23.112823,23.094421,0.0,0.080190554,0.10761059,0.108244315,250.0,11.700012,0.0,0.0,0.0,2975.0266,0.0001306574,100.0,72.32014,279.23587,50.0,96.0,2.5394274e-06,0.0,424.97208,335.60065,100.0,79.625824,0.29606965,100.0,65.98367,8.330017
1888,19553280.0,0.0,15.046692,15.046661,21.083496,20.887543,21.323578,21.136505,11.531036,27.967651,23.092255,22.985779,0.0,0.06599871,0.10628015,0.10885052,250.0,11.700012,0.0,0.0,0.0,2896.8904,0.00012832432,100.0,66.97993,294.02383,50.0,96.0,2.2904865e-06,0.0,404.92026,337.0826,100.0,78.37582,0.28116402,100.0,65.307274,8.330017
1889,19553340.0,0.0,15.04834,15.04834,21.10315,20.919495,21.38388,21.167053,11.421997,31.498108,23.30371,22.84906,0.0,0.048550468,0.1022782,0.10923623,250.0,11.700012,0.0,0.0,0.0,2775.113,0.00012454388,100.0,59.42864,312.20047,50.0,96.0,1.9604547e-06,0.0,379.5066,336.27457,100.0,76.35458,0.26010004,100.0,64.4688,8.330017
1890,19553400.0,0.0,15.049988,15.050018,21.12735,20.949554,21.441223,21.199982,11.316589,28.989197,23.879425,22.770233,0.0,0.03967787,0.09461233,0.10771962,250.0,11.700012,0.0,0.0,0.0,2638.807,0.0001194567,12.610304,54.88742,315.89285,50.0,96.0,1.6970134e-06,0.0,356.21475,327.04633,100.0,74.12152,0.24200207,100.0,63.88498,8.330017
1891,19553460.0,0.0,15.051666,15.051666,21.150726,20.977997,21.459015,21.236694,11.273224,20.324799,24.91507,22.789001,0.0,0.03659098,0.08520153,0.10690675,250.0,11.700012,0.0,0.0,0.0,2517.5017,0.000114291004,0.0,53.22573,311.91727,50.0,96.0,1.5154463e-06,0.0,339.2385,315.93457,100.0,71.66885,0.22869305,100.0,63.774097,8.330017
1892,19553520.0,0.0,15.053314,15.053345,21.171448,21.006226,21.451874,21.280304,11.238586,15.888092,26.534088,22.80539,0.0,0.034829568,0.07332894,0.106655605,250.0,11.700012,0.0,0.0,0.0,2389.453,0.00010880774,0.0,52.1606,310.0086,50.0,96.0,1.3370864e-06,0.0,325.12076,305.83984,100.0,68.16466,0.21481295,100.0,63.70141,8.330017
1893,19553580.0,0.0,15.054993,15.054993,21.189117,21.03415,21.433807,21.331482,11.195343,13.667633,29.112305,22.789673,0.0,0.03387124,0.05863004,0.10671039,250.0,11.700012,0.0,0.0,0.0,2246.9612,0.0001027891,0.0,51.45026,310.71945,50.0,96.0,1.1500048e-06,0.0,312.57596,296.25296,100.0,63.08189,0.19921552,100.0,63.589603,8.330017
1894,19553640.0,0.0,15.056641,15.056671,21.200989,21.06137,21.410614,21.38913,11.137695,12.496796,33.347046,22.744629,0.0,0.03325466,0.042481147,0.10657428,250.0,11.700012,0.0,0.0,0.0,2087.4785,9.6025076e-05,0.0,50.933582,311.69476,50.0,96.0,9.629772e-07,0.0,301.11142,285.92075,100.0,56.115925,0.182296,100.0,63.430943,8.330017
1895,19553700.0,0.0,15.058319,15.05835,21.2164,21.088043,21.385315,21.434235,11.146545,11.867645,26.613953,22.776764,0.0,0.032377757,0.037382506,0.10536406,250.0,11.700012,0.0,0.0,0.0,1968.416,8.961225e-05,0.0,50.788193,299.0415,50.0,96.0,8.8827795e-07,0.0,293.12314,274.12778,4.7273254,53.830124,0.1750974,100.0,63.613804,8.330017
1896,19553760.0,0.0,15.059967,15.059998,21.226562,21.114594,21.359558,21.443054,11.229736,11.553925,19.09903,22.879211,0.0,0.031913932,0.034910254,0.10491979,250.0,11.700012,0.0,0.0,0.0,1885.6277,8.467611e-05,0.0,50.932343,286.645,50.0,96.0,8.5428417e-07,0.0,287.8672,265.0011,0.0,52.831562,0.17172255,100.0,63.983803,8.330017
1897,19553820.0,0.0,15.0616455,15.061676,21.235687,21.142181,21.333496,21.43335,11.316162,11.42572,15.394745,23.037384,0.0,0.03175195,0.033572856,0.10350012,250.0,11.700012,0.0,0.0,0.0,1818.7821,8.079283e-05,0.0,51.1418,278.13217,50.0,96.0,8.2552555e-07,0.0,284.01218,258.40552,0.0,52.321976,0.1688118,100.0,64.01347,8.330017
1898,19553880.0,0.0,15.063293,15.0633545,21.245575,21.171356,21.307373,21.415405,11.381683,11.393097,13.514862,23.304657,0.0,0.031756647,0.032872465,0.10074592,250.0,11.700012,0.0,0.0,0.0,1758.6456,7.75411e-05,0.22109856,51.326084,273.14136,50.0,96.0,7.9216863e-07,0.0,280.84058,253.51646,0.0,52.056946,0.16536827,100.0,63.613045,8.330017
1899,19553940.0,0.0,15.064972,15.065002,21.256592,21.203033,21.281342,21.393463,11.423004,11.428497,12.543732,23.7117,0.0,0.031857297,0.032544173,0.096448794,250.0,11.700012,0.0,0.0,0.0,1699.7478,7.4625474e-05,0.12244946,51.45067,271.12268,50.0,96.0,7.494591e-07,0.0,277.94574,249.68452,0.0,51.902138,0.16084886,100.0,62.73002,8.330017
1900,19554000.0,0.0,15.06662,15.066681,21.268677,21.23816,21.25531,21.369476,11.439423,11.44281,12.034546,24.309113,0.0,0.03200135,0.03242466,0.0903749,250.0,11.700012,0.0,0.0,0.0,1636.554,7.175281e-05,0.012220463,51.498486,271.52945,50.0,96.0,6.941984e-07,0.0,274.99487,246.30284,0.0,51.7766,0.15480393,100.0,61.29283,8.330017
1901,19554060.0,0.0,15.068298,15.068329,21.28128,21.277039,21.230743,21.344849,11.432159,11.441345,11.761902,25.171051,0.0,0.03214971,0.03241062,0.08239835,250.0,11.700012,0.0,0.0,0.0,1564.184,6.865964e-05,0.0,51.46938,273.73587,50.0,96.0,6.2569063e-07,0.0,271.75708,242.81198,0.0,51.640446,0.14696474,100.0,59.2101,8.330017
1902,19554120.0,0.0,15.069946,15.070007,21.29309,21.320953,21.206085,21.31961,11.403839,11.432526,11.606628,26.405579,0.0,0.03227827,0.03243915,0.07247786,250.0,11.700012,0.0,0.0,0.0,1478.5311,6.512001e-05,0.0,51.37559,277.11786,50.0,96.0,5.4534894e-07,0.0,268.0925,238.73143,0.0,51.48082,0.13720335,100.0,56.31684,8.330017
1903,19554180.0,0.0,15.071594,15.071686,21.301636,21.370117,21.181335,21.294006,11.357422,11.410095,11.504425,28.174988,0.0,0.03234146,0.03244042,0.061063003,250.0,11.700012,0.0,0.0,0.0,1377.1577,6.0940867e-05,0.0,51.236694,280.5432,50.0,96.0,4.5882584e-07,0.0,263.97925,233.60669,0.0,51.301353,0.12584555,100.0,52.50956,8.330017
1904,19554240.0,0.0,15.073242,15.073334,21.310577,21.42334,21.157806,21.268616,11.345062,12.899994,11.429382,28.108368,0.0,0.032070234,0.032131083,0.055851147,250.0,11.700012,0.0,0.0,0.0,1292.8375,5.674351e-05,1.9523848,51.197903,276.3774,50.0,96.0,4.1745028e-07,0.0,260.71042,227.95917,0.0,51.238026,0.12004129,0.0,50.76123,8.330017
1905,19554300.0,0.0,15.074921,15.075012,21.30603,21.443176,21.137634,21.243011,11.405273,12.312622,11.402405,20.767334,0.0,0.031912476,0.03194985,0.05319035,250.0,11.700012,0.0,0.0,0.0,1235.0225,5.365357e-05,0.0,51.29763,270.92184,50.0,96.0,3.9683758e-07,0.0,258.38287,223.39935,0.0,51.3224,0.11704248,0.0,49.960926,8.330017
1906,19554360.0,0.0,15.076599,15.07666,21.287384,21.431274,21.117645,21.21939,11.475372,11.919342,11.419006,16.807404,0.0,0.031830803,0.031853907,0.05154393,250.0,11.700012,0.0,0.0,0.0,1194.9277,5.1485946e-05,0.0,51.430077,266.11,50.0,96.0,3.845679e-07,0.0,256.6976,219.89043,0.0,51.44543,0.11521985,0.0,49.536797,8.330017
1907,19554420.0,0.0,15.078247,15.078339,21.262115,21.404022,21.096893,21.196014,11.538025,11.733429,11.458435,14.596069,0.0,0.0318023,0.031816594,0.05056146,250.0,11.700012,0.0,0.0,0.0,1167.7269,4.9998613e-05,0.0,51.57231,262.071,50.0,96.0,3.7760944e-07,0.0,255.48827,217.24008,0.0,51.581818,0.11417316,0.0,49.339443,8.330017
1908,19554480.0,0.0,15.079926,15.080017,21.233551,21.36856,21.075806,21.172882,11.588409,11.6571045,11.505768,13.346802,0.0,0.031808488,0.031817343,0.05000028,250.0,11.700012,0.0,0.0,0.0,1150.1205,4.902196e-05,0.0,51.708515,258.83447,50.0,96.0,3.7395856e-07,0.0,254.63496,215.28699,0.0,51.71441,0.11362045,0.0,49.268715,8.330017
1909,19554540.0,0.0,15.081604,15.081665,21.204834,21.328735,21.060211,21.150818,11.626343,15.990692,13.101532,12.634186,0.0,0.031834505,0.03183999,0.049695753,250.0,11.700012,0.0,0.0,0.0,1139.278,4.8406073e-05,8.225763,51.829994,256.32648,50.0,96.0,3.722802e-07,0.0,254.04086,213.87518,0.0,51.83364,0.11336593,0.0,49.263405,8.330017
1910,19554600.0,0.0,15.083252,15.0833435,21.179504,21.286499,21.055176,21.13211,11.653442,16.834625,12.534637,12.227997,0.0,0.031869832,0.031873222,0.049544085,250.0,11.700012,0.0,0.0,0.0,1133.055,4.803692e-05,19.014847,51.933037,254.43745,50.0,96.0,3.7173658e-07,0.0,253.63394,212.87495,0.0,51.93529,0.11328394,0.0,49.288597,8.330017
1911,19554660.0,0.0,15.08493,15.084991,21.155884,21.244751,21.055695,21.113403,11.672089,18.112091,12.141327,11.997437,0.0,0.031907458,0.031909555,0.049479898,250.0,11.700012,0.0,0.0,0.0,1129.8696,4.7830712e-05,22.403408,52.01717,253.04877,50.0,96.0,3.718015e-07,0.0,253.36005,212.18007,0.0,52.018566,0.11329458,0.0,49.32477,8.330017
1912,19554720.0,0.0,15.086609,15.08667,21.133118,21.202332,21.060547,21.093811,11.684479,19.340332,11.932343,11.86731,0.0,0.031943146,0.03194445,0.049463157,250.0,11.700012,0.0,0.0,0.0,1128.6083,4.77287e-05,24.822863,52.083755,252.05031,50.0,96.0,3.7215503e-07,0.0,253.17934,211.70702,0.0,52.084614,0.113349095,0.0,49.361702,8.330017
1913,19554780.0,0.0,15.088257,15.088348,21.111206,21.159637,21.069214,21.073761,11.692444,20.338043,11.822266,11.794434,0.0,0.03197469,0.031975493,0.049470045,250.0,11.700012,0.0,0.0,0.0,1128.5154,4.7691006e-05,26.097055,52.135094,251.34734,50.0,96.0,3.726111e-07,0.0,253.06279,211.39183,0.0,52.135624,0.11341908,0.0,49.394615,8.330017
1914,19554840.0,0.0,15.089935,15.089996,21.091705,21.116882,21.080627,21.060272,11.697357,21.010529,15.95932,11.753784,0.0,0.032001205,0.0320017,0.049486898,250.0,11.700012,0.0,0.0,0.0,1129.093,4.7691236e-05,26.269854,52.173775,250.8624,50.0,96.0,3.7306808e-07,0.0,252.98962,211.18668,15.480614,52.174103,0.11348902,0.0,49.421795,8.330017
1915,19554900.0,0.0,15.091583,15.091675,21.075287,21.074158,21.093658,21.055328,11.700287,21.319122,16.987823,11.731354,0.0,0.032022666,0.032022975,0.04950637,250.0,11.700012,0.0,0.0,0.0,1130.028,4.7712634e-05,25.439802,52.202312,250.53519,50.0,96.0,3.734768e-07,0.0,252.94531,211.05693,19.342957,52.20252,0.11355149,0.0,49.443115,8.330017
1916,19554960.0,0.0,15.093262,15.093353,21.064545,21.042267,21.10727,21.055695,11.701904,21.258514,18.27414,16.102875,0.0,0.032039534,0.032039724,0.049524747,250.0,11.700012,0.0,0.0,0.0,1131.1266,4.7744667e-05,23.694681,52.222984,250.31914,50.0,96.0,3.7381855e-07,0.0,252.91965,210.97748,22.850878,52.22311,0.11360367,34.21176,49.45922,8.330017
1917,19555020.0,0.0,15.09494,15.095001,21.064453,21.031616,21.119965,21.060211,11.702728,20.868073,19.513489,17.880737,0.0,0.032052446,0.03205256,0.049540468,250.0,11.700012,0.0,0.0,0.0,1132.2772,4.77811e-05,21.360682,52.23768,250.18019,50.0,96.0,3.7409126e-07,0.0,252.90579,210.93097,25.370687,52.237755,0.11364526,40.417145,49.471016,8.330017
1918,19555080.0,0.0,15.096588,15.09668,21.069305,21.031128,21.130737,21.06839,11.703064,20.211823,20.53479,19.86264,0.0,0.03206211,0.03206218,0.04955312,250.0,11.700012,0.0,0.0,0.0,1133.4186,4.7818405e-05,18.666405,52.24793,250.09349,50.0,96.0,3.7430127e-07,0.0,252.89912,210.90541,26.786604,52.24798,0.11367728,47.924385,49.479424,8.330017
1919,19555140.0,0.0,15.098267,15.098328,21.078583,21.040619,21.138855,21.079315,11.703125,19.370636,21.246155,21.608643,0.0,0.03206919,0.032069236,0.04956286,250.0,11.700012,0.0,0.0,0.0,1134.5209,4.7854726e-05,15.878029,52.25495,250.04146,50.0,96.0,3.744584e-07,0.0,252.89667,210.89278,27.124695,52.254982,0.11370122,51.57978,49.485256,8.330017
1920,19555200.0,0.0,15.099915,15.100006,21.090881,21.0578,21.143799,21.091888,11.703064,18.436005,21.606323,22.83783,0.0,0.032074295,0.032074325,0.04957012,250.0,11.700012,0.0,0.0,0.0,1135.5728,4.7889243e-05,13.2507105,52.259678,250.01163,50.0,96.0,3.7457323e-07,0.0,252.8965,210.88768,26.469833,52.259697,0.1137187,51.75953,49.48922,8.330017
1921,19555260.0,0.0,15.101868,15.101959,21.10846,21.084564,21.148743,21.108704,11.702911,17.375183,21.476318,23.268707,0.0,0.032077894,0.03207791,0.049575366,250.0,11.700012,0.0,0.0,0.0,1136.6208,4.792195e-05,9.945858,52.262775,249.99599,50.0,96.0,3.7465503e-07,0.0,252.89748,210.8869,23.761534,52.26279,0.113731146,46.381783,49.49182,8.330017
1922,19555320.0,0.0,15.104401,15.104523,21.124817,21.110962,21.150024,21.124207,11.702911,16.323181,20.94168,22.968323,0.0,0.032080404,0.032080412,0.04957908,250.0,11.700012,0.0,0.0,0.0,1137.7733,4.7955047e-05,7.481523,52.26478,249.98865,50.0,96.0,3.7471244e-07,0.0,252.8989,210.88818,20.753796,52.264793,0.113739885,40.013237,49.493504,8.330017
1923,19555380.0,0.0,15.107513,15.107697,21.138153,21.133942,21.147827,21.13736,11.703064,15.368591,20.08316,22.084595,0.0,0.0320821,0.032082103,0.04958162,250.0,11.700012,0.0,0.0,0.0,1139.0698,4.7990678e-05,5.646789,52.266018,249.98639,50.0,96.0,3.7475144e-07,0.0,252.90039,210.89044,17.314888,52.266026,0.11374582,32.63736,49.494537,8.330017
1924,19555440.0,0.0,15.111206,15.11142,21.147156,21.150879,21.14264,21.147247,11.703308,14.585968,18.996399,20.804016,0.0,0.032083217,0.03208322,0.04958331,250.0,11.700012,0.0,0.0,0.0,1140.5334,4.8030168e-05,4.5368376,52.266758,249.9868,50.0,96.0,3.747773e-07,0.0,252.90176,210.8929,13.747668,52.266766,0.11374976,25.357841,49.49514,8.330017
1925,19555500.0,0.0,15.1154785,15.115723,21.151184,21.16034,21.135223,21.15335,11.703674,14.030243,17.794006,19.354889,0.0,0.032083947,0.03208395,0.04958441,250.0,11.700012,0.0,0.0,0.0,1142.1768,4.807424e-05,4.187144,52.26718,249.98842,50.0,96.0,3.7479415e-07,0.0,252.90292,210.89519,10.369893,52.26718,0.11375232,19.155073,49.495472,8.330017
1926,19555560.0,0.0,15.120331,15.120636,21.15033,21.16211,21.126648,21.155212,11.704102,13.718323,16.590149,17.94394,0.0,0.03208441,0.032084413,0.049585104,250.0,11.700012,0.0,0.0,0.0,1144.0062,4.81233e-05,4.473425,52.267403,249.99045,50.0,96.0,3.7480478e-07,0.0,252.90385,210.89714,7.5096927,52.26741,0.11375393,14.667628,49.49564,8.330017
1927,19555620.0,0.0,15.125763,15.126099,21.145203,21.156952,21.117493,21.15332,11.704529,13.657166,15.484497,16.755402,0.0,0.032084696,0.032084696,0.04958552,250.0,11.700012,0.0,0.0,0.0,1146.0256,4.8177615e-05,5.4063296,52.26751,249.99245,50.0,96.0,3.748113e-07,0.0,252.90457,210.89873,5.280552,52.26751,0.11375493,12.274844,49.49571,8.330017
1928,19555680.0,0.0,15.131775,15.132111,21.136932,21.146637,21.108704,21.148193,11.704987,13.827515,14.56012,15.914673,0.0,0.032084864,0.032084864,0.04958577,250.0,11.700012,0.0,0.0,0.0,1148.2361,4.823732e-05,6.810869,52.267544,249.99423,50.0,96.0,3.7481513e-07,0.0,252.9051,210.89996,3.8326674,52.267544,0.11375551,11.978989,49.495724,8.330017
1929,19555740.0,0.0,15.138306,15.138702,21.126678,21.133057,21.10086,21.140442,11.705444,14.195862,13.870697,15.476379,0.0,0.032084957,0.032084957,0.049585897,250.0,11.700012,0.0,0.0,0.0,1150.6371,4.8302467e-05,8.535324,52.267544,249.99573,50.0,96.0,3.748172e-07,0.0,252.9055,210.9009,3.2094955,52.267544,0.11375582,13.543199,49.495705,8.330017
1930,19555800.0,0.0,15.145416,15.1458435,21.115845,21.118378,21.094604,21.130981,11.705933,14.71283,13.454254,15.44696,0.0,0.032085005,0.032085005,0.049585957,250.0,11.700012,0.0,0.0,0.0,1153.2272,4.837305e-05,10.400746,52.26753,249.9969,50.0,96.0,3.748182e-07,0.0,252.90579,210.90158,3.3953707,52.26753,0.11375597,16.521341,49.495678,8.330017
1931,19555860.0,0.0,15.153076,15.153534,21.107544,21.106964,21.092194,21.122223,11.70639,15.255493,13.272583,15.711304,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,1156.0065,4.844916e-05,11.647516,52.267498,249.9978,50.0,96.0,3.7481857e-07,0.0,252.90599,210.90207,3.8207784,52.267498,0.113756016,19.190073,49.495647,8.330017
1932,19555920.0,0.0,15.161285,15.161774,21.100708,21.097626,21.091583,21.113373,11.706848,15.784302,13.31897,16.184204,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,1158.9656,4.853039e-05,12.874271,52.267475,249.99847,50.0,96.0,3.748186e-07,0.0,252.90613,210.90242,4.9561596,52.267475,0.11375603,22.516947,49.495617,8.330017
1933,19555980.0,0.0,15.170044,15.170532,21.095825,21.091309,21.092712,21.105103,11.707336,16.262543,13.579437,16.795288,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,1162.1057,4.8616857e-05,13.789815,52.26745,249.99896,50.0,96.0,3.7481848e-07,0.0,252.90622,210.90265,6.502416,52.26745,0.11375601,25.620634,49.49559,8.330017
1934,19556040.0,0.0,15.179321,15.17984,21.09317,21.08841,21.095337,21.098022,11.707764,16.65274,14.014221,17.444824,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,1165.4231,4.8708458e-05,14.338875,52.267426,249.99931,50.0,96.0,3.748183e-07,0.0,252.90628,210.90282,8.293769,52.267426,0.11375598,28.118843,49.495567,8.330017
1935,19556100.0,0.0,15.189117,15.189697,21.092743,21.088837,21.09906,21.09262,11.708221,16.929474,14.571625,18.042267,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,1168.9133,4.8805054e-05,14.5090475,52.267414,249.99956,50.0,96.0,3.748181e-07,0.0,252.90631,210.90292,10.160282,52.267414,0.11375596,29.77064,49.495552,8.330017
1936,19556160.0,0.0,15.199463,15.200073,21.095337,21.093506,21.104095,21.090088,11.708649,17.05896,15.16745,18.474976,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1172.5731,4.8906517e-05,14.132463,52.267403,249.99973,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,11.661709,52.267403,0.11375592,29.750923,49.49554,8.330017
1937,19556220.0,0.0,15.210297,15.2109375,21.099274,21.099792,21.109222,21.089478,11.709076,17.047546,15.750519,18.709229,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,1176.3977,4.9012713e-05,13.502976,52.26739,249.99983,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90303,13.02167,52.26739,0.1137559,29.111225,49.49553,8.330017
1938,19556280.0,0.0,15.22168,15.222351,21.103973,21.10669,21.114075,21.090698,11.709473,16.910797,16.27893,18.74936,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,1180.3833,4.91235e-05,12.635338,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,14.050911,52.267384,0.11375588,27.782927,49.495525,8.330017
1939,19556340.0,0.0,15.233551,15.234253,21.108826,21.113312,21.118256,21.093475,11.709869,16.66925,16.717499,18.613312,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1184.526,4.9238763e-05,11.614957,52.26738,249.99995,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,14.695361,52.26738,0.11375586,26.001024,49.49552,8.330017
1940,19556400.0,0.0,15.245941,15.246674,21.11325,21.118713,21.12143,21.097443,11.710236,16.356201,17.034027,18.345581,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1188.8213,4.935834e-05,10.555309,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,14.931001,52.26738,0.113755845,24.08754,49.495514,8.330017
1941,19556460.0,0.0,15.25885,15.2595825,21.11737,21.12323,21.123688,21.102783,11.710632,15.992798,17.194,17.967987,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1193.2653,4.948211e-05,9.461145,52.26738,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,14.591389,52.26738,0.113755845,21.867409,49.495514,8.330017
1942,19556520.0,0.0,15.272217,15.27301,21.1203,21.125519,21.124664,21.108337,11.710968,15.618835,17.201538,17.550049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1197.8536,4.9609924e-05,8.524461,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.954428,52.267372,0.11375583,20.167234,49.495514,8.330017
1943,19556580.0,0.0,15.286102,15.286896,21.121857,21.12564,21.12439,21.113617,11.711334,15.268829,17.071472,17.156342,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1202.582,4.974164e-05,7.7876782,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.046668,52.267372,0.11375583,18.990091,49.495514,8.330017
1944,19556640.0,0.0,15.300446,15.3013,21.12207,21.12387,21.123016,21.118286,11.71167,14.968231,16.82483,16.830566,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1207.4465,4.9877133e-05,7.290277,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.955379,52.267372,0.11375583,18.40983,49.495514,8.330017
1945,19556700.0,0.0,15.315277,15.316162,21.121124,21.120667,21.120697,21.121948,11.711975,14.739288,16.49173,16.607452,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1212.4427,5.0016253e-05,7.055431,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,10.7867155,52.267372,0.11375582,18.427462,49.495514,8.330017
1946,19556760.0,0.0,15.330597,15.331482,21.119812,21.117493,21.118195,21.124634,11.71228,14.583252,16.095398,16.477417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.568,5.0158953e-05,6.9563127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.556932,52.267372,0.11375582,18.524212,49.495514,8.330017
1947,19556820.0,0.0,15.3463745,15.34729,21.117859,21.113953,21.115326,21.126038,11.712585,14.505493,15.681091,16.441498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1222.8141,5.030487e-05,7.1196012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,8.473174,52.267372,0.11375582,19.159214,49.495514,8.330017
1948,19556880.0,0.0,15.36264,15.363586,21.11557,21.110474,21.112335,21.126099,11.712891,14.508423,15.279724,16.498108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.1797,5.0454033e-05,7.474144,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.575023,52.267372,0.11375582,20.044315,49.495514,8.330017
1949,19556940.0,0.0,15.3793335,15.38031,21.11316,21.107574,21.109528,21.124939,11.713165,14.584564,14.924438,16.627228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.66,5.0606282e-05,7.969905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9228024,52.267372,0.11375582,21.02687,49.495514,8.330017
1950,19557000.0,0.0,15.396515,15.397491,21.110962,21.10553,21.107117,21.122772,11.713409,14.7204895,14.640167,16.80188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1239.2509,5.076147e-05,8.550897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5478325,52.267372,0.11375582,21.964815,49.495514,8.330017
1951,19557060.0,0.0,15.414124,15.415161,21.110016,21.106018,21.105835,21.120209,11.713654,14.878784,14.428223,16.941772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.9478,5.091947e-05,8.97686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.326057,52.267372,0.11375582,21.911043,49.495514,8.330017
1952,19557120.0,0.0,15.43219,15.433228,21.109406,21.107117,21.105133,21.117157,11.713898,15.046783,14.303894,17.037048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.7461,5.1080126e-05,9.42463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4052286,52.267372,0.11375582,21.968534,49.495514,8.330017
1953,19557180.0,0.0,15.450684,15.451752,21.10907,21.10852,21.10498,21.113922,11.714142,15.208923,14.268555,17.08905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.6415,5.124329e-05,9.796492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.704995,52.267372,0.11375582,21.822313,49.495514,8.330017
1954,19557240.0,0.0,15.4696045,15.470734,21.108948,21.110138,21.105377,21.110687,11.714355,15.357697,14.319489,17.097076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.6307,5.140889e-05,10.075309,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1987023,52.267372,0.11375582,21.50754,49.495514,8.330017
1955,19557300.0,0.0,15.488983,15.490112,21.109009,21.111633,21.106232,21.107758,11.714539,15.477234,14.443726,17.065643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.7079,5.1576724e-05,10.237505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8157554,52.267372,0.11375582,21.100134,49.495514,8.330017
1956,19557360.0,0.0,15.508759,15.509918,21.110107,21.11438,21.10791,21.105957,11.714752,15.543671,14.605286,16.952026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.8695,5.174669e-05,10.124747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.308594,52.267372,0.11375582,19.874851,49.495514,8.330017
1957,19557420.0,0.0,15.528992,15.530151,21.111115,21.116302,21.10971,21.104706,11.714935,15.559021,14.7907715,16.789215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.1105,5.1918636e-05,9.946425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.862684,52.267372,0.11375582,18.987534,49.495514,8.330017
1958,19557480.0,0.0,15.549622,15.550812,21.111908,21.11728,21.11148,21.104126,11.715088,15.528107,14.983887,16.611237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1287.4264,5.2092426e-05,9.672259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.360133,52.267372,0.11375582,18.261625,49.495514,8.330017
1959,19557540.0,0.0,15.570648,15.571869,21.112396,21.11734,21.113068,21.104126,11.7152405,15.457336,15.169647,16.441406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1293.8132,5.2267933e-05,9.332634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.76906,52.267372,0.11375582,17.752747,49.495514,8.330017
1960,19557600.0,0.0,15.592072,15.593353,21.11261,21.116577,21.114319,21.104736,11.715393,15.356415,15.33313,16.301208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1300.266,5.2445022e-05,8.962746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.062253,52.267372,0.11375582,17.501999,49.495514,8.330017
1961,19557660.0,0.0,15.613922,15.615204,21.113586,21.117126,21.115509,21.106354,11.715515,15.2229,15.439789,16.139618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1306.7822,5.2623644e-05,8.486129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.042383,52.267372,0.11375582,16.476362,49.495514,8.330017
1962,19557720.0,0.0,15.636169,15.637451,21.114166,21.11679,21.11621,21.108185,11.715637,15.077057,15.492798,15.989258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1313.3534,5.2803516e-05,8.083708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.943405,52.267372,0.11375582,16.109034,49.495514,8.330017
1963,19557780.0,0.0,15.658783,15.660126,21.11438,21.115814,21.116425,21.110107,11.715759,14.932007,15.496948,15.872314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1319.976,5.29845e-05,7.739023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.728675,52.267372,0.11375582,15.970344,49.495514,8.330017
1964,19557840.0,0.0,15.681793,15.6831665,21.114227,21.11438,21.11618,21.111908,11.715851,14.800171,15.453857,15.800446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1326.6466,5.3166546e-05,7.478524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.419693,52.267372,0.11375582,16.060762,49.495514,8.330017
1965,19557900.0,0.0,15.7052,15.7065735,21.11377,21.112701,21.11554,21.113525,11.715942,14.690704,15.3706665,15.776245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1333.3605,5.3349522e-05,7.3153744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.047334,52.267372,0.11375582,16.339216,49.495514,8.330017
1966,19557960.0,0.0,15.728973,15.730347,21.114105,21.112946,21.114899,21.115173,11.716003,14.597107,15.243134,15.732483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1340.113,5.3533306e-05,7.1346745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.525997,52.267372,0.11375582,15.746344,49.495514,8.330017
1967,19558020.0,0.0,15.753113,15.754517,21.114197,21.112885,21.114044,21.116333,11.716064,14.529785,15.089966,15.684998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1346.8989,5.3717733e-05,7.089802,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.049395,52.267372,0.11375582,15.611461,49.495514,8.330017
1968,19558080.0,0.0,15.777618,15.779053,21.113983,21.11264,21.113007,21.116974,11.7161255,14.492493,14.928436,15.647858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1353.7131,5.3902662e-05,7.128881,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.615655,52.267372,0.11375582,15.555326,49.495514,8.330017
1969,19558140.0,0.0,15.80249,15.803925,21.113525,21.112183,21.111877,21.117096,11.716156,14.485565,14.766571,15.623108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1360.5524,5.408802e-05,7.245209,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.242759,52.267372,0.11375582,15.573984,49.495514,8.330017
1970,19558200.0,0.0,15.827698,15.829163,21.112915,21.111694,21.110779,21.11673,11.716187,14.506622,14.622162,15.61319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1367.4102,5.427362e-05,7.4176245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9659176,52.267372,0.11375582,15.6508255,49.495514,8.330017
1971,19558260.0,0.0,15.8532715,15.854767,21.11319,21.113098,21.11029,21.116272,11.716217,14.536957,14.491943,15.549225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1374.2826,5.445936e-05,7.4890666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6861877,52.267372,0.11375582,14.7214155,49.495514,8.330017
1972,19558320.0,0.0,15.879181,15.880707,21.113281,21.114044,21.109894,21.115448,11.716217,14.57431,14.385437,15.45752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1381.1646,5.46451e-05,7.615888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.543173,52.267372,0.11375582,14.260809,49.495514,8.330017
1973,19558380.0,0.0,15.905426,15.906982,21.113129,21.114532,21.10962,21.11438,11.716217,14.615997,14.31192,15.362091,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1388.0504,5.4830696e-05,7.7374816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5057263,52.267372,0.11375582,13.884502,49.495514,8.330017
1974,19558440.0,0.0,15.932037,15.933594,21.112732,21.114502,21.109528,21.113129,11.716187,14.659088,14.273224,15.271912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1394.9363,5.501604e-05,7.8449674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.566273,52.267372,0.11375582,13.627299,49.495514,8.330017
1975,19558500.0,0.0,15.958954,15.960541,21.112183,21.114044,21.109558,21.111816,11.716156,14.700073,14.270172,15.197662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1401.8169,5.5201017e-05,7.93081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.714553,52.267372,0.11375582,13.507967,49.495514,8.330017
1976,19558560.0,0.0,15.986206,15.987793,21.11261,21.115295,21.110138,21.110992,11.7161255,14.719696,14.283936,15.078125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1408.687,5.5385473e-05,7.8519545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.783455,52.267372,0.11375582,12.44392,49.495514,8.330017
1977,19558620.0,0.0,16.013763,16.01538,21.112823,21.115845,21.110748,21.11026,11.716064,14.721649,14.314606,14.945435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1415.541,5.556926e-05,7.7844048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.936452,52.267372,0.11375582,11.938212,49.495514,8.330017
1978,19558680.0,0.0,16.041656,16.043274,21.112793,21.115692,21.111359,21.10965,11.716003,14.707977,14.360291,14.822113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1422.375,5.575229e-05,7.685706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.109263,52.267372,0.11375582,11.604933,49.495514,8.330017
1979,19558740.0,0.0,16.069855,16.071503,21.112518,21.11499,21.111877,21.109222,11.715942,14.681732,14.41507,14.725586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1429.183,5.593441e-05,7.568104,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2817497,52.267372,0.11375582,11.470086,49.495514,8.330017
1980,19558800.0,0.0,16.098328,16.100006,21.112091,21.113892,21.112274,21.108978,11.715851,14.646088,14.474152,14.663269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1435.9537,5.6115445e-05,7.442689,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4419065,52.267372,0.11375582,11.519668,49.495514,8.330017
1981,19558860.0,0.0,16.127014,16.128693,21.11908,21.121674,21.119568,21.116028,11.715729,14.33902,14.26532,14.316803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1442.6261,5.6294928e-05,5.031287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.265393,52.267372,0.11375582,6.8019457,49.495514,8.330017
1982,19558920.0,0.0,16.155731,16.15741,21.124847,21.126953,21.125397,21.12201,11.715454,13.877716,13.893341,13.816864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1449.0475,5.6470362e-05,3.3325202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.737716,52.267372,0.11375582,4.2440124,49.495514,8.330017
1983,19558980.0,0.0,16.18451,16.186188,21.12857,21.129547,21.129547,21.126617,11.714996,13.334778,13.422791,13.286072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1455.174,5.663947e-05,1.6575658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1547816,52.267372,0.11375582,2.1564288,49.495514,8.330017
1984,19559040.0,0.0,16.213318,16.214996,21.130066,21.129364,21.131714,21.129578,11.714386,12.755646,12.891846,12.789307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1460.985,5.680079e-05,0.13305946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6326738,52.267372,0.11375582,0.74421185,49.495514,8.330017
1985,19559100.0,0.0,16.242157,16.243835,21.129517,21.126831,21.13205,21.130798,11.713715,12.287018,12.384308,12.389038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1466.4783,5.6953904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.110834815,49.495514,8.330017
1986,19559160.0,0.0,16.271057,16.272736,21.128601,21.125122,21.131378,21.13092,11.712982,12.027374,12.080658,12.11441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1471.6564,5.70987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1987,19559220.0,0.0,16.299957,16.301666,21.126892,21.122345,21.130035,21.13031,11.71228,11.884308,11.913361,11.950012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1476.525,5.7235247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1988,19559280.0,0.0,16.328949,16.330627,21.124664,21.118927,21.128357,21.129333,11.711578,11.806,11.821869,11.852661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1481.0902,5.7363643e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1989,19559340.0,0.0,16.35794,16.35965,21.122131,21.115112,21.126495,21.128113,11.710876,11.763062,11.7717285,11.794922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1485.36,5.7484067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
