,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1990,19559400.0,0.0,16.386993,16.388702,21.119476,21.111084,21.124512,21.1268,11.710175,11.739044,11.743744,11.760223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1489.3429,5.759675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1991,19559460.0,0.0,16.416077,16.417786,21.119202,21.111176,21.123932,21.126831,11.709503,11.7256775,11.728241,11.739532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1493.0477,5.7701913e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1992,19559520.0,0.0,16.44522,16.44693,21.11905,21.111206,21.123322,21.126831,11.708862,11.718018,11.719391,11.726898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1496.4838,5.7799818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1993,19559580.0,0.0,16.474396,16.476105,21.118835,21.111176,21.12268,21.126831,11.708252,11.713684,11.7144165,11.71936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1499.66,5.78907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1994,19559640.0,0.0,16.503632,16.50531,21.118622,21.111084,21.12204,21.1268,11.707642,11.711029,11.711456,11.714661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1502.5865,5.7974827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1995,19559700.0,0.0,16.532898,16.534576,21.121521,21.115234,21.124542,21.128998,11.707062,12.586182,12.725708,12.7352295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1505.2726,5.8052457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1996,19559760.0,0.0,16.562195,16.563904,21.126068,21.122375,21.126709,21.131897,11.706512,12.186768,12.263092,12.314758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1507.7283,5.812386e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1997,19559820.0,0.0,16.591553,16.593262,21.129303,21.127777,21.127838,21.133698,11.705994,11.968689,12.010376,12.066101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1509.9633,5.8189296e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1998,19559880.0,0.0,16.620941,16.62265,21.131744,21.132172,21.128448,21.134857,11.705475,11.850281,11.873199,11.919617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1511.9875,5.8249032e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
1999,19559940.0,0.0,16.65036,16.6521,21.133728,21.135925,21.128754,21.135742,11.704987,11.783966,11.796417,11.831512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1513.8113,5.8303336e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2000,19560000.0,0.0,16.67984,16.68158,21.135468,21.139343,21.128876,21.136414,11.704529,11.747131,11.753784,11.778748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1515.4446,5.8352474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2001,19560060.0,0.0,16.709381,16.71109,21.138489,21.145477,21.129456,21.13742,11.704071,11.727539,11.731171,11.748138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1516.897,5.839668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2002,19560120.0,0.0,16.738953,16.740662,21.14154,21.151459,21.129974,21.138397,11.703674,11.716705,11.718689,11.72995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1518.1791,5.8436246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2003,19560180.0,0.0,16.768555,16.770294,21.1445,21.157318,21.130493,21.139343,11.703278,11.710419,11.711456,11.7187195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1519.3022,5.8471473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2004,19560240.0,0.0,16.798218,16.799957,21.14743,21.163147,21.130981,21.140259,11.702911,11.706696,11.707214,11.711761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1520.276,5.850261e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2005,19560300.0,0.0,16.827942,16.82965,21.150421,21.168884,21.13205,21.141174,11.702545,12.843231,11.70517,11.708069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1521.1079,5.8529804e-05,3.1039207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
2006,19560360.0,0.0,16.857666,16.859406,21.158722,21.18277,21.136383,21.14566,11.70224,12.436523,12.555023,12.841248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1521.8119,5.8553433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.256763,49.495514,8.330017
2007,19560420.0,0.0,16.887482,16.889221,21.16687,21.197357,21.139221,21.149017,11.701935,12.10379,12.16861,12.813995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1522.3984,5.8573794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3572807,49.495514,8.330017
2008,19560480.0,0.0,16.917328,16.919067,21.174438,21.211823,21.141205,21.151459,11.70166,11.920471,11.9557495,12.804565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1522.8778,5.8591137e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.395393,49.495514,8.330017
2009,19560540.0,0.0,16.947205,16.948944,21.181671,21.226166,21.14273,21.153412,11.701416,11.818695,11.837585,12.80127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1523.2607,5.860574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4104586,49.495514,8.330017
2010,19560600.0,0.0,16.977142,16.978882,21.18872,21.240417,21.143982,21.15506,11.701172,11.764099,11.7742,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1523.5575,5.8617854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415149,49.495514,8.330017
2011,19560660.0,0.0,17.007141,17.00888,21.196503,21.256256,21.145538,21.15683,11.700989,11.735291,11.740784,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1523.7792,5.862776e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416903,49.495514,8.330017
2012,19560720.0,0.0,17.03717,17.03891,21.204285,21.271973,21.147003,21.158539,11.700806,11.719299,11.722229,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1523.9371,5.863576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417942,49.495514,8.330017
2013,19560780.0,0.0,17.06723,17.069,21.211975,21.287628,21.148438,21.160217,11.700653,11.710693,11.71228,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.0422,5.864212e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4186535,49.495514,8.330017
2014,19560840.0,0.0,17.097382,17.099121,21.219604,21.303192,21.149841,21.161835,11.7005005,11.706055,11.706909,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1052,5.8647107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4192047,49.495514,8.330017
2015,19560900.0,0.0,17.127533,17.129303,21.227203,21.318695,21.151215,21.163452,11.700409,11.703339,11.703796,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.139,5.865108e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4196415,49.495514,8.330017
2016,19560960.0,0.0,17.157776,17.159515,21.236633,21.33664,21.154938,21.166138,11.700317,12.814606,12.929657,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1517,5.8654197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199715,49.495514,8.330017
2017,19561020.0,0.0,17.188019,17.189789,21.247162,21.354492,21.159546,21.171082,11.700256,12.310028,12.409546,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1571,5.8656835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4201946,49.495514,8.330017
2018,19561080.0,0.0,17.218353,17.220123,21.256866,21.372223,21.162872,21.174591,11.700226,12.033112,12.087433,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1665,5.8659283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4203143,49.495514,8.330017
2019,19561140.0,0.0,17.248718,17.250488,21.266083,21.389893,21.165497,21.177338,11.700226,11.880585,11.910034,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.1913,5.866184e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4203324,49.495514,8.330017
2020,19561200.0,0.0,17.279144,17.280914,21.275055,21.40744,21.167725,21.179657,11.700256,11.798157,11.814117,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.2429,5.866478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420249,49.495514,8.330017
2021,19561260.0,0.0,17.3096,17.31137,21.284546,21.426361,21.170105,21.181946,11.700287,11.753418,11.762085,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.3333,5.866841e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420061,49.495514,8.330017
2022,19561320.0,0.0,17.340118,17.341888,21.294006,21.44516,21.172363,21.184113,11.700378,11.728729,11.733368,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.4744,5.867305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419769,49.495514,8.330017
2023,19561380.0,0.0,17.370697,17.372467,21.303375,21.463867,21.17456,21.186188,11.70047,11.71579,11.718292,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.6775,5.867896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4193707,49.495514,8.330017
2024,19561440.0,0.0,17.401306,17.403076,21.312683,21.482483,21.176697,21.188232,11.700592,11.708527,11.709839,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1524.9562,5.8686514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4188657,49.495514,8.330017
2025,19561500.0,0.0,17.431976,17.433746,21.3219,21.501007,21.178833,21.190247,11.700745,11.704498,11.705139,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1525.3219,5.8696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182563,49.495514,8.330017
2026,19561560.0,0.0,17.462677,17.464478,21.331757,21.52066,21.181305,21.192474,11.700928,11.70282,11.703186,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1525.7834,5.8707603e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417541,49.495514,8.330017
2027,19561620.0,0.0,17.493439,17.49524,21.342896,21.540192,21.186707,21.196686,11.701141,12.626526,12.775879,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1526.3572,5.8721747e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41671,49.495514,8.330017
2028,19561680.0,0.0,17.524261,17.526062,21.354095,21.559631,21.191498,21.201416,11.7013855,12.206329,12.287781,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1527.0547,5.8738744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4157643,49.495514,8.330017
2029,19561740.0,0.0,17.555145,17.556946,21.364624,21.57898,21.19519,21.204987,11.70163,11.976807,12.02121,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1527.8883,5.8758917e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4147096,49.495514,8.330017
2030,19561800.0,0.0,17.58606,17.58786,21.374725,21.598236,21.198334,21.207947,11.701935,11.849396,11.8732605,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1528.871,5.8782585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413546,49.495514,8.330017
2031,19561860.0,0.0,17.617035,17.618835,21.385193,21.61856,21.201416,21.210663,11.70224,11.782074,11.795013,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1530.0145,5.8810037e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412273,49.495514,8.330017
2032,19561920.0,0.0,17.648071,17.649872,21.395569,21.638794,21.204346,21.213226,11.702576,11.7456665,11.752686,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1531.3324,5.8841608e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410887,49.495514,8.330017
2033,19561980.0,0.0,17.679138,17.680939,21.405823,21.658905,21.207153,21.215637,11.702972,11.725708,11.729462,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1532.8376,5.887764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4093876,49.495514,8.330017
2034,19562040.0,0.0,17.710266,17.712097,21.415985,21.678925,21.2099,21.218018,11.703369,11.7153015,11.717316,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1534.5426,5.891843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4077764,49.495514,8.330017
2035,19562100.0,0.0,17.741455,17.743286,21.426086,21.698822,21.212616,21.220337,11.703796,11.70993,11.711029,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1536.4607,5.89643e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4060507,49.495514,8.330017
2036,19562160.0,0.0,17.772675,17.774506,21.436737,21.719757,21.215637,21.22284,11.704254,11.707245,11.707825,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1538.6053,5.9015594e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4042087,49.495514,8.330017
2037,19562220.0,0.0,21.447388,17.805817,21.447327,21.740479,21.218842,21.22522,11.743713,12.499481,11.715851,12.802368,0.0,0.032124303,0.032124303,0.049656253,250.0,11.700012,0.0,0.0,0.0,1790.2217,5.972373e-05,20.346601,52.237022,250.30258,-5.7583275e-06,29.999992,0.11390498,70.00001,252.84988,211.14185,0.0,52.237022,0.113904916,4.2407384,49.464478,8.330017
2038,19562280.0,0.0,21.459656,17.837158,21.459656,21.76117,21.225342,21.230652,11.73172,12.492859,12.6111145,12.800262,0.0,0.032106187,0.032106187,0.049623538,250.0,11.700012,0.0,0.0,0.0,1801.6797,6.0004262e-05,0.0,52.22624,250.27072,9.1131726e-14,30.000002,0.113835864,70.0,252.82117,211.08607,0.0,52.22624,0.11383581,4.293793,49.45389,8.330017
2039,19562340.0,0.0,21.471344,17.86856,21.471344,21.781769,21.230286,21.23523,11.723755,12.145538,12.210114,12.799683,0.0,0.032096386,0.032096386,0.049605865,250.0,11.700012,0.0,0.0,0.0,1806.127,6.0231814e-05,0.0,52.22172,250.2227,2.1808847e-15,30.000002,0.11379856,70.0,252.79959,211.04037,0.0,52.22172,0.11379854,4.3257813,49.449505,8.330017
2040,19562400.0,0.0,21.482483,17.899994,21.482483,21.802246,21.234344,21.238892,11.71698,11.951782,11.986969,12.79953,0.0,0.03209031,0.03209031,0.049595032,250.0,11.700012,0.0,0.0,0.0,1809.2361,6.0385537e-05,0.0,52.219658,250.17572,-3.094755e-17,30.000002,0.11377555,70.0,252.78287,211.0034,0.0,52.219658,0.113775566,4.353606,49.447567,8.330017
2041,19562460.0,0.0,21.493805,17.931488,21.493805,21.82373,21.23816,21.242126,11.712402,11.843262,11.862366,12.799622,0.0,0.032086745,0.032086745,0.049588747,250.0,11.700012,0.0,0.0,0.0,1811.9169,6.0500337e-05,0.0,52.219063,250.13408,1.1937473e-19,30.000002,0.113762125,70.0,252.77031,210.97462,0.0,52.219063,0.11376216,4.371849,49.447067,8.330017
2042,19562520.0,0.0,21.504944,17.963013,21.504944,21.845123,21.241669,21.245026,11.709381,11.781677,11.791901,12.799713,0.0,0.032084763,0.032084763,0.049585305,250.0,11.700012,0.0,0.0,0.0,1814.328,6.059052e-05,0.0,52.21922,250.09947,-1.564248e-20,30.000002,0.11375471,70.0,252.76108,210.95285,0.0,52.21922,0.11375478,4.3837485,49.447296,8.330017
2043,19562580.0,0.0,21.51596,17.994507,21.51596,21.866394,21.245026,21.247772,11.707367,11.747772,11.753265,12.799805,0.0,0.032083802,0.032083802,0.04958367,250.0,11.700012,0.0,0.0,0.0,1816.537,6.0663544e-05,0.0,52.21976,250.07191,-3.6287226e-21,30.000002,0.11375115,70.0,252.7545,210.93686,0.0,52.21976,0.113751225,4.391533,49.447884,8.330017
2044,19562640.0,0.0,21.526825,18.026062,21.526855,21.887573,21.248291,21.250427,11.706055,11.728973,11.731934,12.799866,0.0,0.032083437,0.032083437,0.049583085,250.0,11.700012,0.0,0.0,0.0,1818.6013,6.0724873e-05,0.0,52.22042,250.05084,1.4169401e-23,30.000002,0.11374983,70.0,252.74991,210.92545,0.0,52.22042,0.11374992,4.3967543,49.448578,8.330017
2045,19562700.0,0.0,21.537659,18.057587,21.537659,21.90863,21.251495,21.25299,11.705139,11.717865,11.719421,12.799927,0.0,0.032083374,0.032083374,0.049583025,250.0,11.700012,0.0,0.0,0.0,1820.5663,6.0778602e-05,0.0,52.22106,250.03502,-8.941653e-24,30.000002,0.11374964,70.0,252.74673,210.91733,0.0,52.22106,0.11374975,4.4004016,49.449234,8.330017
2046,19562760.0,0.0,21.54895,18.089172,21.54895,21.930664,21.254913,21.255676,11.704529,11.711884,11.712738,12.799957,0.0,0.032083496,0.032083496,0.04958327,250.0,11.700012,0.0,0.0,0.0,1822.5034,6.0826656e-05,0.0,52.221634,250.02367,3.4250593e-26,30.000002,0.11375013,70.0,252.74466,210.91187,0.0,52.221634,0.11375024,4.4028325,49.449818,8.330017
2047,19562820.0,0.0,21.560211,18.120728,21.560211,21.952576,21.2583,21.258362,11.704102,11.708405,11.708862,12.799957,0.0,0.03208368,0.03208368,0.04958362,250.0,11.700012,0.0,0.0,0.0,1824.4056,6.0871364e-05,0.0,52.222103,250.01561,1.2834203e-28,30.000002,0.11375084,70.0,252.7433,210.90819,0.0,52.222103,0.113750964,4.4044476,49.45029,8.330017
2048,19562880.0,0.0,21.571808,18.152313,21.571808,21.974365,21.263123,21.261414,11.703827,12.887848,12.67804,12.799988,0.0,0.03208387,0.03208387,0.049583975,250.0,11.700012,0.0,0.0,0.0,1826.2946,6.091355e-05,0.0,52.222473,250.01,-1.3153203e-33,30.000002,0.11375158,70.0,252.74243,210.90578,11.368726,52.222473,0.11375171,4.405605,49.450665,8.330017
2049,19562940.0,0.0,21.584747,18.18393,21.584747,21.996033,21.26947,21.267334,11.703705,12.3532715,12.469177,12.799988,0.0,0.03208405,0.03208405,0.049584303,250.0,11.700012,0.0,0.0,0.0,1828.3208,6.0954924e-05,0.0,52.22275,250.00624,2.7997073e-37,30.000002,0.11375227,70.0,252.74191,210.90427,0.0,52.22275,0.1137524,4.406175,49.450943,8.330017
2050,19563000.0,0.0,21.596832,18.215515,21.596832,22.017609,21.274414,21.271729,11.703613,12.057922,12.121033,12.799988,0.0,0.032084204,0.032084204,0.049584575,250.0,11.700012,0.0,0.0,0.0,1830.2692,6.0995822e-05,0.0,52.22296,250.00375,6.7991e-40,30.000002,0.11375285,70.0,252.74161,210.90334,0.0,52.22296,0.113752976,4.4064856,49.45115,8.330017
2051,19563060.0,0.0,21.608917,18.247131,21.608917,22.0401,21.27884,21.275421,11.703522,11.895935,11.930206,12.799988,0.0,0.032084323,0.032084323,0.049584795,250.0,11.700012,0.0,0.0,0.0,1832.1825,6.1035455e-05,0.0,52.223118,250.00214,-2.382e-42,30.000002,0.11375331,70.0,252.74144,210.90279,0.0,52.223118,0.113753445,4.406896,49.451298,8.330017
2052,19563120.0,0.0,21.620728,18.278778,21.620728,22.0625,21.282867,21.278656,11.70343,11.8063965,11.824738,12.799988,0.0,0.03208442,0.03208442,0.049584962,250.0,11.700012,0.0,0.0,0.0,1834.0579,6.107418e-05,0.0,52.223225,250.00111,2.8e-43,30.000002,0.11375367,70.0,252.74136,210.90248,0.0,52.223225,0.113753796,4.407256,49.451405,8.330017
2053,19563180.0,0.0,21.632355,18.310425,21.632355,22.084778,21.286621,21.281616,11.703339,11.759308,11.769257,12.799988,0.0,0.03208449,0.03208449,0.04958509,250.0,11.700012,0.0,0.0,0.0,1835.8939,6.1111976e-05,0.0,52.223293,250.00052,0.0,30.000002,0.113753945,70.0,252.74133,210.90233,0.0,52.223293,0.11375407,4.4075956,49.451477,8.330017
2054,19563240.0,0.0,21.64383,18.342072,21.64383,22.106903,21.290253,21.284424,11.703278,11.733246,11.738586,12.799988,0.0,0.03208454,0.03208454,0.049585182,250.0,11.700012,0.0,0.0,0.0,1837.7002,6.1148894e-05,0.0,52.22335,250.00015,0.0,30.000002,0.11375413,70.0,252.74132,210.90225,0.0,52.22335,0.113754265,4.4079185,49.451523,8.330017
2055,19563300.0,0.0,21.655212,18.373718,21.655212,22.128937,21.293793,21.28717,11.703186,11.71936,11.722229,12.799988,0.0,0.03208458,0.03208458,0.049585246,250.0,11.700012,0.0,0.0,0.0,1839.4828,6.118506e-05,0.0,52.223377,249.99997,0.0,30.000002,0.11375428,70.0,252.74133,210.90224,0.0,52.223377,0.11375441,4.4082055,49.451557,8.330017
2056,19563360.0,0.0,21.667023,18.405396,21.667023,22.151917,21.297546,21.289978,11.7031555,11.711975,11.7135315,12.799988,0.0,0.032084607,0.032084607,0.049585294,250.0,11.700012,0.0,0.0,0.0,1841.295,6.122077e-05,0.0,52.223404,249.9999,0.0,30.000002,0.11375438,70.0,252.74135,210.90225,0.0,52.223404,0.1137545,4.408415,49.451576,8.330017
2057,19563420.0,0.0,21.678802,18.437073,21.678802,22.174744,21.301239,21.292755,11.703125,11.707672,11.708466,12.800018,0.0,0.032084625,0.032084625,0.049585324,250.0,11.700012,0.0,0.0,0.0,1843.11,6.125638e-05,0.0,52.223415,249.99985,0.0,30.000002,0.113754444,70.0,252.74136,210.90228,0.0,52.223415,0.11375458,4.4085207,49.45159,8.330017
2058,19563480.0,0.0,21.690521,18.46875,21.690552,22.19748,21.304932,21.295502,11.7030945,11.705322,11.705719,12.800018,0.0,0.032084636,0.032084636,0.049585346,250.0,11.700012,0.0,0.0,0.0,1844.9147,6.1291765e-05,0.0,52.223427,249.99985,0.0,30.000002,0.11375449,70.0,252.74138,210.9023,0.0,52.223427,0.113754615,4.4086003,49.4516,8.330017
2059,19563540.0,0.0,21.703003,18.49997,21.703033,22.219727,21.311066,21.299652,11.7030945,12.700012,12.877777,12.800018,0.0,0.032084644,0.032084644,0.049585357,250.0,11.700012,0.0,0.0,0.0,1846.7625,6.132646e-05,0.0,52.223427,249.99988,0.0,30.000002,0.11375452,70.0,252.74138,210.90233,0.0,52.223427,0.11375465,4.4086637,49.451603,8.330017
2060,19563600.0,0.0,21.71634,18.532135,21.71634,22.242554,21.317291,21.305206,11.7031555,12.242828,12.337097,12.800018,0.0,0.03208465,0.03208465,0.049585365,250.0,11.700012,0.0,0.0,0.0,1848.7662,6.136345e-05,0.0,52.22343,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,0.0,52.22343,0.11375467,4.408399,49.451603,8.330017
2061,19563660.0,0.0,21.729218,18.563843,21.729218,22.26593,21.322449,21.30951,11.703186,11.997467,12.048859,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1850.7115,6.140019e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90236,0.0,52.22343,0.113754675,4.408236,49.451603,8.330017
2062,19563720.0,0.0,21.741669,18.59555,21.741669,22.289185,21.326996,21.31311,11.703186,11.862946,11.890869,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1852.6108,6.143668e-05,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,4.4082375,49.451603,8.330017
2063,19563780.0,0.0,21.753845,18.627258,21.753845,22.312347,21.331207,21.316345,11.7031555,11.788605,11.803558,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1854.4688,6.147262e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.4083624,49.451603,8.330017
2064,19563840.0,0.0,21.76587,18.658966,21.76587,22.335358,21.335205,21.319336,11.703125,11.749084,11.757111,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1856.2957,6.150798e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.408546,49.451603,8.330017
2065,19563900.0,0.0,21.77774,18.690704,21.77774,22.358246,21.33908,21.322235,11.703064,11.728058,11.732422,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1858.0992,6.154278e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4087386,49.451603,8.330017
2066,19563960.0,0.0,21.79004,18.722412,21.79004,22.382019,21.343079,21.325134,11.703033,11.716644,11.718994,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1859.931,6.1577244e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4088836,49.451603,8.330017
2067,19564020.0,0.0,21.802277,18.75415,21.802277,22.40567,21.347076,21.327972,11.703033,11.710144,11.711395,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1861.7661,6.16117e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4089394,49.451603,8.330017
2068,19564080.0,0.0,21.814453,18.785889,21.814453,22.4292,21.351013,21.33081,11.703003,11.706879,11.70755,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1863.5911,6.1646024e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.408982,49.451603,8.330017
2069,19564140.0,0.0,21.826385,18.817139,21.826385,22.45227,21.354858,21.333588,11.702972,11.705017,11.705353,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1865.3755,6.167953e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.409059,49.451603,8.330017
2070,19564200.0,0.0,21.84021,18.849365,21.84021,22.475891,21.362305,21.33899,11.703003,12.52298,12.664856,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1867.3531,6.171429e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.409046,49.451603,8.330017
2071,19564260.0,0.0,21.85382,18.881104,21.85382,22.499756,21.36847,21.344147,11.703064,12.150299,12.227783,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1869.355,6.174992e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4087152,49.451603,8.330017
2072,19564320.0,0.0,21.866821,18.912842,21.866821,22.523499,21.373627,21.348267,11.7030945,11.947205,11.989502,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1871.2936,6.1785635e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4085784,49.451603,8.330017
2073,19564380.0,0.0,21.879425,18.94458,21.879425,22.54712,21.378265,21.351807,11.7030945,11.837341,11.860626,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1873.176,6.1820785e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.408668,49.451603,8.330017
2074,19564440.0,0.0,21.891815,18.976318,21.891815,22.570587,21.38263,21.355011,11.703033,11.77597,11.788605,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1875.0208,6.185529e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4088445,49.451603,8.330017
2075,19564500.0,0.0,21.904022,19.008057,21.904022,22.593964,21.38681,21.358063,11.703003,11.742035,11.748779,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1876.8381,6.188921e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.40904,49.451603,8.330017
2076,19564560.0,0.0,21.916473,19.039795,21.916473,22.617828,21.391083,21.361084,11.702942,11.724182,11.727844,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1878.6654,6.1922714e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409206,49.451603,8.330017
2077,19564620.0,0.0,21.928864,19.071533,21.928864,22.641571,21.395294,21.364044,11.702942,11.714478,11.716461,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1880.4889,6.195606e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409297,49.451603,8.330017
2078,19564680.0,0.0,21.941162,19.103271,21.941162,22.665192,21.399475,21.366974,11.702911,11.708832,11.709869,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1882.2991,6.198913e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409389,49.451603,8.330017
2079,19564740.0,0.0,21.95337,19.13498,21.9534,22.68869,21.403625,21.369873,11.702881,11.70578,11.706268,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1884.0962,6.20219e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4094896,49.451603,8.330017
2080,19564800.0,0.0,21.96579,19.166718,21.96582,22.712067,21.408875,21.372803,11.70285,12.927673,11.98111,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1885.8987,6.2054365e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,43.934433,52.223427,0.11375469,4.409596,49.451603,8.330017
2081,19564860.0,0.0,21.980072,19.198456,21.980072,22.735931,21.41629,21.37918,11.702911,12.384064,12.515503,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1887.902,6.208772e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.40943,49.451603,8.330017
2082,19564920.0,0.0,21.99353,19.230164,21.99353,22.759674,21.422272,21.384064,11.702972,12.075195,12.146973,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1889.8683,6.212225e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409093,49.451603,8.330017
2083,19564980.0,0.0,22.00644,19.261902,22.00644,22.783295,21.42746,21.388092,11.702972,11.90506,11.944031,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1891.7634,6.21564e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4090633,49.451603,8.330017
2084,19565040.0,0.0,22.019012,19.29361,22.019043,22.806763,21.43222,21.391602,11.702942,11.810272,11.830963,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1893.6095,6.2189916e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4091954,49.451603,8.330017
2085,19565100.0,0.0,22.031403,19.325317,22.031403,22.83014,21.436737,21.394867,11.702911,11.759186,11.77005,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1895.4205,6.222282e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409388,49.451603,8.330017
2086,19565160.0,0.0,22.043915,19.357025,22.043915,22.853973,21.441223,21.39798,11.70285,11.733459,11.739349,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1897.234,6.225526e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409568,49.451603,8.330017
2087,19565220.0,0.0,22.056366,19.388702,22.056366,22.877655,21.445648,21.401031,11.70282,11.719208,11.722351,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1899.0404,6.228748e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4096804,49.451603,8.330017
2088,19565280.0,0.0,22.068726,19.42041,22.068726,22.901245,21.449982,21.404022,11.70282,11.711639,11.713318,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1900.833,6.231942e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4097805,49.451603,8.330017
2089,19565340.0,0.0,22.080994,19.452087,22.080994,22.924713,21.454315,21.407013,11.702789,11.707581,11.708496,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1902.6119,6.2351035e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409889,49.451603,8.330017
2090,19565400.0,0.0,22.093231,19.483765,22.093231,22.948029,21.458618,21.409943,11.702759,11.705231,11.705719,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1904.3788,6.238235e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4099956,49.451603,8.330017
2091,19565460.0,0.0,22.106537,19.515442,22.106537,22.971802,21.465424,21.414124,11.702728,12.759125,12.94931,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1906.2335,6.241359e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.410054,49.451603,8.330017
2092,19565520.0,0.0,22.120605,19.547089,22.120605,22.995483,21.472534,21.420105,11.70282,12.280304,12.389648,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1908.2234,6.2446365e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4097157,49.451603,8.330017
2093,19565580.0,0.0,22.13385,19.578735,22.13385,23.019012,21.478394,21.424744,11.702881,12.01886,12.078705,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1910.1412,6.247962e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409481,49.451603,8.330017
2094,19565640.0,0.0,22.146637,19.610382,22.146637,23.04242,21.483582,21.42862,11.70285,11.875122,11.907745,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1911.9932,6.2512336e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.40953,49.451603,8.330017
2095,19565700.0,0.0,22.159119,19.642029,22.159119,23.065674,21.488403,21.432068,11.70282,11.796387,11.814087,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1913.8007,6.254441e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409694,49.451603,8.330017
2096,19565760.0,0.0,22.171692,19.673645,22.171692,23.089386,21.493134,21.435333,11.702789,11.753601,11.763214,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1915.6034,6.257599e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4098673,49.451603,8.330017
2097,19565820.0,0.0,22.184174,19.70523,22.184174,23.112976,21.497742,21.438477,11.702759,11.72995,11.735107,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1917.3948,6.26073e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.40999,49.451603,8.330017
2098,19565880.0,0.0,22.196533,19.736847,22.196533,23.136444,21.502258,21.441559,11.702728,11.717499,11.720306,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1919.17,6.263829e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4101014,49.451603,8.330017
2099,19565940.0,0.0,22.208832,19.768433,22.208832,23.15979,21.506744,21.44458,11.702698,11.710449,11.711914,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1920.931,6.266895e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.410217,49.451603,8.330017
2100,19566000.0,0.0,22.221039,19.800018,22.221039,23.182983,21.5112,21.44757,11.702667,11.706482,11.707184,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1922.6794,6.269931e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4103265,49.451603,8.330017
2101,19566060.0,0.0,22.23349,19.831757,22.23352,23.206635,21.515808,21.450653,11.702637,11.704742,11.705109,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1924.4451,6.272949e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.410407,49.451603,8.330017
2102,19566120.0,0.0,22.247314,19.8638,22.247314,23.230164,21.52359,21.455841,11.702667,12.598267,12.744659,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1926.34,6.276004e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4103518,49.451603,8.330017
2103,19566180.0,0.0,22.261047,19.896149,22.261047,23.25354,21.530396,21.461334,11.702759,12.191467,12.271515,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1928.2867,6.279208e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.409982,49.451603,8.330017
2104,19566240.0,0.0,22.274078,19.928802,22.274078,23.276825,21.536163,21.465729,11.702789,11.968628,12.0121765,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1930.1571,6.282412e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4098473,49.451603,8.330017
2105,19566300.0,0.0,22.286713,19.9617,22.286713,23.299988,21.541351,21.469482,11.702759,11.845062,11.868347,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1931.9692,6.2855564e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4099355,49.451603,8.330017
2106,19566360.0,0.0,22.299347,19.994843,22.299347,23.323547,21.546326,21.47293,11.702728,11.779999,11.792664,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1933.7666,6.28865e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.410096,49.451603,8.330017
2107,19566420.0,0.0,22.311707,20.027832,22.311707,23.34674,21.551056,21.476166,11.702698,11.745148,11.752106,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.2,1935.5287,6.2916806e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.410218,49.451603,8.330017
2108,19566480.0,0.0,22.327728,20.061768,22.327728,23.370117,21.555786,21.47937,11.70517,11.725922,11.729675,12.799683,0.0,0.032066755,0.032066755,0.049979728,250.0,11.700012,0.0,0.0,0.6882151,1940.8177,6.298625e-05,0.0,52.229214,249.61815,0.0,30.000002,0.11411215,70.0,252.78188,210.91373,0.0,52.229214,0.11411236,4.4331617,49.610863,8.330017
2109,19566540.0,0.0,22.345459,20.09552,22.34549,23.392517,21.560455,21.482513,11.7117,11.717438,11.719421,12.79953,0.0,0.0320546,0.0320546,0.05059624,250.0,11.700012,0.0,0.0,1.3918574,1950.2567,6.3160565e-05,0.0,52.243675,249.14128,0.0,30.000002,0.11470393,70.0,252.88002,211.01038,0.0,52.243675,0.1147043,4.4608827,49.856182,8.330017
2110,19566600.0,0.0,22.365082,20.129425,22.365082,23.41397,21.565063,21.485596,11.720001,11.716583,11.717682,12.799316,0.0,0.032042038,0.032042038,0.051464982,250.0,11.700012,0.0,0.0,2.3066876,1963.5454,6.343624e-05,0.0,52.263683,248.55025,0.0,30.000002,0.11554701,70.0,253.03865,211.19176,0.0,52.263683,0.115547754,4.5007987,50.201447,8.330017
2111,19566660.0,0.0,22.387024,20.163483,22.387024,23.434723,21.569885,21.48883,11.729553,11.720123,11.720703,12.798981,0.0,0.032030176,0.032030176,0.05261388,250.0,11.700012,0.0,0.0,3.4252994,1981.1881,6.38291e-05,0.0,52.289497,247.85985,0.0,30.000002,0.11667164,70.0,253.27234,211.48157,0.0,52.289497,0.116672784,4.5590982,50.659657,8.330017
2112,19566720.0,0.0,22.410614,20.197662,22.410645,23.453888,21.575195,21.492065,11.73999,12.777069,11.726868,12.798676,0.0,0.03202024,0.03202024,0.05402432,250.0,11.700012,0.0,0.0,4.727005,2003.1373,6.434716e-05,7.1873493,52.32011,247.11209,0.0,30.000002,0.11806167,70.0,253.5868,211.8909,0.0,52.32011,0.11806327,4.634175,51.22559,8.330017
2113,19566780.0,0.0,22.437073,20.231934,22.437103,23.471191,21.583435,21.498383,11.750793,12.481354,12.592041,12.79834,0.0,0.032012146,0.032012146,0.055686947,250.0,11.700012,0.0,0.0,6.1939225,2029.4066,6.499086e-05,0.0,52.354603,246.32782,0.0,30.000002,0.119707555,70.0,253.98657,212.42389,0.0,52.354603,0.11970966,4.7265453,51.894283,8.330017
2114,19566840.0,0.0,22.463806,20.266296,22.463837,23.486328,21.59018,21.503693,11.761597,12.152313,12.212769,12.797974,0.0,0.032005135,0.032005135,0.057603385,250.0,11.700012,0.0,0.0,7.8014894,2059.7078,6.575882e-05,0.0,52.392258,245.51326,0.0,30.000002,0.12160938,70.0,254.47733,213.08272,0.0,52.392258,0.12161202,4.8370934,52.651978,8.330017
2115,19566900.0,0.0,22.490509,20.30075,22.49054,23.499023,21.596039,21.508087,11.772247,11.978424,12.011627,12.797607,0.0,0.03199964,0.03199964,0.059763275,250.0,11.700012,0.0,0.0,9.524451,2093.8596,6.6647684e-05,0.0,52.432697,244.68431,0.0,30.000002,0.12375771,70.0,255.06447,213.86925,0.0,52.432697,0.12376092,4.965558,53.4751,8.330017
2116,19566960.0,0.0,22.517303,20.335236,22.517334,23.50998,21.601624,21.512115,11.782227,11.886414,11.90448,12.797272,0.0,0.03199632,0.03199632,0.06213053,250.0,11.700012,0.0,0.0,11.3474865,2131.4172,6.764785e-05,0.0,52.474785,243.87527,0.0,30.000002,0.12611787,70.0,255.74379,214.78082,0.0,52.474785,0.12612161,5.1103473,54.34152,8.330017
2117,19567020.0,0.0,22.543243,20.36972,22.543304,23.518036,21.606934,21.51587,11.79126,11.839722,11.849396,12.796967,0.0,0.031995393,0.031995393,0.064668074,250.0,11.700012,0.0,0.0,13.235131,2171.7542,6.874521e-05,0.0,52.517353,243.1133,0.0,30.000002,0.12865315,70.0,256.5094,215.81055,0.0,52.517353,0.12865743,5.2704434,55.231903,8.330017
2118,19567080.0,0.0,22.567749,20.404236,22.56781,23.52304,21.612122,21.51947,11.798889,11.818817,11.824005,12.796661,0.0,0.03199722,0.03199722,0.06733005,250.0,11.700012,0.0,0.0,15.157795,2214.1353,6.9922506e-05,0.0,52.559174,242.42809,0.0,30.000002,0.13131823,70.0,257.35565,216.94865,0.0,52.559174,0.13132314,5.4443064,56.126255,8.330017
2119,19567140.0,0.0,22.590332,20.438751,22.590393,23.524902,21.617249,21.52301,11.804871,11.810913,11.813751,12.796417,0.0,0.032001913,0.032001913,0.07006722,250.0,11.700012,0.0,0.0,17.084621,2257.7524,7.1159346e-05,0.0,52.59891,241.84683,0.0,30.000002,0.13406466,70.0,258.27466,218.18274,0.0,52.59891,0.13407001,5.630524,57.00624,8.330017
2120,19567200.0,0.0,22.610443,20.473206,22.610535,23.52359,21.622345,21.52652,11.808899,11.808777,11.810303,12.796204,0.0,0.03200936,0.03200936,0.07282317,250.0,11.700012,0.0,0.0,18.980768,2301.6602,7.243051e-05,0.0,52.63511,241.39455,0.0,30.000002,0.13683532,70.0,259.25375,219.49522,0.0,52.63511,0.13684107,5.827042,57.854004,8.330017
2121,19567260.0,0.0,22.628876,20.50763,22.628937,23.520905,21.627533,21.53009,11.811005,11.809235,11.810059,12.79599,0.0,0.032018624,0.032018624,0.07556332,250.0,11.700012,0.0,0.0,20.845142,2345.2844,7.371573e-05,0.0,52.666862,241.07365,0.0,30.000002,0.13959394,70.0,260.28177,220.86842,0.0,52.666862,0.13960004,6.0324273,58.661354,8.330017
2122,19567320.0,0.0,22.64447,20.541962,22.644531,23.515167,21.63272,21.53363,11.81134,11.810089,11.810516,12.795837,0.0,0.032029517,0.032029517,0.07824719,250.0,11.700012,0.0,0.0,22.636309,2387.8672,7.4994336e-05,0.0,52.69355,240.88971,0.0,30.000002,0.14229965,70.0,261.34506,222.28389,0.0,52.69355,0.14230597,6.2440405,59.419518,8.330017
2123,19567380.0,0.0,22.657288,20.576233,22.657349,23.506409,21.639282,21.53769,11.809784,12.862732,12.840118,12.795746,0.0,0.03204227,0.03204227,0.08082229,250.0,11.700012,0.0,0.0,24.324776,2428.6057,7.6244105e-05,0.0,52.714306,240.86002,0.0,30.000002,0.14490047,70.0,262.4263,223.72348,2.840992,52.714306,0.14490694,6.4592896,60.11713,8.330017
2124,19567440.0,0.0,22.667755,20.610352,22.667847,23.494873,21.647034,21.544037,11.8063965,12.386658,12.47171,12.795715,0.0,0.032056473,0.032056473,0.083247215,250.0,11.700012,0.0,0.0,25.884754,2466.9297,7.744568e-05,0.0,52.728355,240.99007,0.0,30.000002,0.14735411,70.0,263.50754,225.16814,0.0,52.728355,0.14736056,6.675724,60.74745,8.330017
2125,19567500.0,0.0,22.674438,20.644379,22.6745,23.480743,21.653534,21.549072,11.801239,12.121887,12.168243,12.795715,0.0,0.032071814,0.032071814,0.08547864,250.0,11.700012,0.0,0.0,27.290249,2501.9475,7.857742e-05,0.0,52.73517,241.28188,0.0,30.000002,0.14961664,70.0,264.5674,226.59583,0.0,52.73517,0.14962299,6.890718,61.304153,8.330017
2126,19567560.0,0.0,22.679382,20.678223,22.679443,23.467194,21.659424,21.553406,11.794495,11.973938,11.999115,12.795746,0.0,0.03208656,0.03208656,0.08749975,250.0,11.700012,0.0,0.0,28.562372,2533.452,7.962215e-05,0.0,52.734684,241.70891,0.0,30.000002,0.15166767,70.0,265.5866,227.98155,0.0,52.734684,0.1516738,7.1020656,61.790646,8.330017
2127,19567620.0,0.0,22.681427,20.711914,22.681488,23.451569,21.664886,21.557312,11.786652,11.888947,11.902405,12.795868,0.0,0.032100406,0.032100406,0.08930175,250.0,11.700012,0.0,0.0,29.66706,2561.1794,8.0570375e-05,0.0,52.727776,242.24594,0.0,30.000002,0.15349786,70.0,266.5503,229.30673,0.0,52.727776,0.1535037,7.3061013,62.209747,8.330017
2128,19567680.0,0.0,22.680725,20.745422,22.680756,23.434204,21.670105,21.560944,11.7778015,11.840393,11.847687,12.796051,0.0,0.03211397,0.03211397,0.09085617,250.0,11.700012,0.0,0.0,30.589823,2584.7598,8.1411614e-05,0.0,52.71455,242.89673,0.0,30.000002,0.15508008,70.0,267.44238,230.55853,0.0,52.71455,0.15508549,7.5000196,62.5572,8.330017
2129,19567740.0,0.0,22.67749,20.778717,22.677551,23.415375,21.67514,21.564423,11.768005,11.809418,11.813324,12.796265,0.0,0.03212689,0.03212689,0.09214322,250.0,11.700012,0.0,0.0,31.316338,2603.9128,8.21346e-05,0.0,52.69522,243.64919,0.0,30.000002,0.15639362,70.0,268.24548,231.71864,0.0,52.69522,0.15639855,7.68133,62.831383,8.330017
2130,19567800.0,0.0,22.672028,20.811768,22.672058,23.395447,21.680084,21.567749,11.757416,11.788239,11.790314,12.796539,0.0,0.03213908,0.03213908,0.093148276,250.0,11.700012,0.0,0.0,31.837988,2618.4763,8.27319e-05,0.0,52.67013,244.49316,0.0,30.000002,0.1574239,70.0,268.9458,232.77281,0.0,52.67013,0.15742822,7.847349,63.03149,8.330017
2131,19567860.0,0.0,22.666718,20.844574,22.666748,23.378204,21.685028,21.571106,11.746399,11.771942,11.773071,12.796875,0.0,0.032148577,0.032148577,0.0938888,250.0,11.700012,0.0,0.0,32.201138,2628.8318,8.320035e-05,0.0,52.64014,245.38239,0.0,30.000002,0.15818399,70.0,269.53394,233.70186,0.0,52.64014,0.15818772,7.996291,63.165485,8.330017
2132,19567920.0,0.0,22.660034,20.877136,22.660065,23.360504,21.68991,21.574371,11.735443,11.757874,11.758453,12.797241,0.0,0.03215584,0.03215584,0.09438059,250.0,11.700012,0.0,0.0,32.384033,2635.108,8.3543644e-05,0.0,52.60705,246.2853,0.0,30.000002,0.15869093,70.0,270.00714,234.49687,0.0,52.60705,0.15869404,8.125095,63.239723,8.330017
