,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2133,19567980.0,0.0,22.652008,20.909393,22.652039,23.34262,21.694702,21.577576,11.724518,11.74527,11.745544,12.797638,0.0,0.032161817,0.032161817,0.094616175,250.0,11.700012,0.0,0.0,32.386963,2637.276,8.376193e-05,0.0,52.571327,247.2049,0.0,30.000002,0.15893914,70.0,270.36133,235.15555,0.0,52.571327,0.15894161,8.23241,63.25311,8.330017
2134,19568040.0,0.0,22.643585,20.941345,22.643616,23.324677,21.701965,21.582367,11.713623,12.68222,12.827057,12.798096,0.0,0.032166537,0.032166537,0.09459561,250.0,11.700012,0.0,0.0,32.210888,2635.4731,8.385551e-05,0.0,52.533195,248.13686,0.0,30.000002,0.1589288,70.0,270.59412,235.6746,0.0,52.533195,0.15893054,8.317544,63.20629,8.330017
2135,19568100.0,0.0,22.634583,20.972961,22.634613,23.307098,21.708984,21.588043,11.702942,12.239624,12.316925,12.798553,0.0,0.032170035,0.032170035,0.09432586,250.0,11.700012,0.0,0.0,31.8606,2629.8552,8.382775e-05,0.0,52.493393,249.06631,0.0,30.000002,0.1586667,70.0,270.70438,236.04874,0.0,52.493393,0.15866776,8.379068,63.10162,8.330017
2136,19568160.0,0.0,22.626648,21.004242,22.626678,23.293701,21.714966,21.59253,11.692657,11.993042,12.035095,12.799011,0.0,0.03217052,0.03217052,0.093845144,250.0,11.700012,0.0,0.0,31.39704,2620.9597,8.3684e-05,0.0,52.452923,249.94727,0.0,30.000002,0.15818743,70.0,270.69724,236.27094,0.0,52.452923,0.15818785,8.418052,62.9498,8.330017
2137,19568220.0,0.0,22.618317,21.035156,22.618317,23.281067,21.720306,21.596344,11.683228,11.853607,11.876404,12.799469,0.0,0.032168925,0.032168925,0.093187146,250.0,11.700012,0.0,0.0,30.811209,2609.1958,8.343746e-05,0.0,52.413513,250.75757,0.0,30.000002,0.15752673,70.0,270.58493,236.34856,0.0,52.413513,0.15752655,8.433717,62.759216,8.330017
2138,19568280.0,0.0,22.60971,21.065674,22.60971,23.26944,21.72528,21.599762,11.674561,11.772614,11.78479,12.799927,0.0,0.03216625,0.03216625,0.092359796,250.0,11.700012,0.0,0.0,30.114174,2594.7607,8.30961e-05,0.0,52.375473,251.50594,0.0,30.000002,0.15669446,70.0,270.37546,236.29178,0.0,52.375473,0.15669373,8.4270735,62.53071,8.330017
2139,19568340.0,0.0,22.601074,21.095795,22.601074,23.258911,21.730011,21.602936,11.666626,11.725708,11.732239,12.800354,0.0,0.032162644,0.032162644,0.09138072,250.0,11.700012,0.0,0.0,29.317566,2577.9607,8.2668244e-05,0.0,52.33913,252.18863,0.0,30.000002,0.15570852,70.0,270.0777,236.10854,0.0,52.33913,0.15570728,8.399475,62.267815,8.330017
2140,19568400.0,0.0,22.59256,21.125488,22.59256,23.249664,21.734589,21.605988,11.659515,11.697235,11.700775,12.800751,0.0,0.032158352,0.032158352,0.09026739,250.0,11.700012,0.0,0.0,28.43435,2559.1104,8.2162966e-05,0.0,52.304817,252.80344,0.0,30.000002,0.15458691,70.0,269.70108,235.80775,0.0,52.304817,0.15458524,8.352077,61.97394,8.330017
2141,19568460.0,0.0,22.586182,21.154755,22.586182,23.244873,21.739166,21.609009,11.653381,11.678741,11.680664,12.801117,0.0,0.03215204,0.03215204,0.08906433,250.0,11.700012,0.0,0.0,27.525446,2538.964,8.159297e-05,0.0,52.273155,253.31955,0.0,30.000002,0.15337138,70.0,269.25894,235.39636,0.0,52.273155,0.15336932,8.287385,61.66026,8.330017
2142,19568520.0,0.0,22.580505,21.183533,22.580505,23.241516,21.743683,21.612,11.64859,11.665924,11.666931,12.801453,0.0,0.032144424,0.032144424,0.08781418,250.0,11.700012,0.0,0.0,26.592001,2518.0488,8.097731e-05,0.0,52.245285,253.72499,0.0,30.000002,0.1521062,70.0,268.77023,234.89345,0.0,52.245285,0.1521038,8.207525,61.336983,8.330017
2143,19568580.0,0.0,22.575409,21.211853,22.575409,23.239594,21.748169,21.61493,11.6449585,11.657257,11.657776,12.801727,0.0,0.03213648,0.03213648,0.08652558,250.0,11.700012,0.0,0.0,25.644693,2496.5413,8.032511e-05,0.0,52.22128,254.03355,0.0,30.000002,0.15080164,70.0,268.24402,234.31311,0.0,52.22128,0.15079908,8.114097,61.005093,8.330017
2144,19568640.0,0.0,22.571014,21.239655,22.571014,23.239166,21.752625,21.617828,11.642395,11.73877,11.651276,12.801971,0.0,0.032128356,0.032128356,0.085228264,250.0,11.700012,0.0,0.0,24.703182,2474.9102,7.965234e-05,54.79849,52.201088,254.25137,0.0,30.000002,0.14948805,70.0,267.69647,233.67653,0.0,52.201088,0.14948532,8.011264,60.670525,8.330017
2145,19568700.0,0.0,22.568787,21.266907,22.568787,23.240173,21.760742,21.623596,11.640991,12.497986,12.622101,12.802124,0.0,0.03212024,0.03212024,0.08393432,250.0,11.700012,0.0,0.0,23.775719,2453.5334,7.896669e-05,0.0,52.18473,254.38152,0.0,30.000002,0.1481778,70.0,267.13434,232.99304,0.0,52.18473,0.14817499,7.900258,60.33574,8.330017
2146,19568760.0,0.0,22.568268,21.29364,22.568268,23.24472,21.767334,21.628876,11.640717,12.108093,12.175781,12.802246,0.0,0.03211138,0.03211138,0.08268374,250.0,11.700012,0.0,0.0,22.911806,2432.9133,7.828479e-05,0.0,52.172314,254.41342,0.0,30.000002,0.14690931,70.0,266.57248,232.27942,0.0,52.172314,0.14690645,7.784684,60.01145,8.330017
2147,19568820.0,0.0,22.568329,21.319824,22.568329,23.25061,21.77295,21.633057,11.641663,11.895905,11.932831,12.802307,0.0,0.032102317,0.032102317,0.08150713,250.0,11.700012,0.0,0.0,22.113314,2413.3713,7.762088e-05,0.0,52.164345,254.34628,0.0,30.000002,0.14571436,70.0,266.02454,231.55405,0.0,52.164345,0.14571154,7.667666,59.706127,8.330017
2148,19568880.0,0.0,22.569122,21.345428,22.569122,23.25772,21.777985,21.636688,11.643677,11.78186,11.802155,12.802307,0.0,0.032093573,0.032093573,0.080417626,250.0,11.700012,0.0,0.0,21.391836,2395.1638,7.698576e-05,0.0,52.160538,254.19598,0.0,30.000002,0.14460711,70.0,265.50006,230.83417,0.0,52.160538,0.1446044,7.5518184,59.423275,8.330017
2149,19568940.0,0.0,22.5708,21.370422,22.5708,23.2659,21.782776,21.640015,11.646606,11.719269,11.730286,12.802277,0.0,0.032085277,0.032085277,0.079432756,250.0,11.700012,0.0,0.0,20.758345,2378.5964,7.639028e-05,0.0,52.160633,253.97188,0.0,30.000002,0.14360537,70.0,265.00827,230.13536,0.0,52.160633,0.14360279,7.4397655,59.168053,8.330017
2150,19569000.0,0.0,22.573425,21.394775,22.573425,23.275055,21.787384,21.643158,11.650421,11.686188,11.692078,12.802185,0.0,0.032077543,0.032077543,0.07856637,250.0,11.700012,0.0,0.0,20.22182,2363.9158,7.58438e-05,0.0,52.164375,253.68317,0.0,30.000002,0.14272319,70.0,264.5566,229.47095,0.0,52.164375,0.14272082,7.3335485,58.944786,8.330017
2151,19569060.0,0.0,22.57779,21.418518,22.57779,23.286377,21.791931,21.646301,11.65506,11.670746,11.67395,12.802032,0.0,0.03206985,0.03206985,0.077839024,250.0,11.700012,0.0,0.0,19.808653,2351.469,7.5354605e-05,0.0,52.171623,253.32668,0.0,30.000002,0.14198008,70.0,264.15164,228.8505,0.0,52.171623,0.14197794,7.235291,58.76027,8.330017
2152,19569120.0,0.0,22.583221,21.44159,22.583221,23.29831,21.796448,21.649384,11.660522,11.664673,11.666412,12.801849,0.0,0.03206239,0.03206239,0.0772703,250.0,11.700012,0.0,0.0,19.518114,2341.5186,7.493324e-05,0.0,52.182465,252.90552,0.0,30.000002,0.14139605,70.0,263.8016,228.28717,0.0,52.182465,0.14139418,7.146782,58.620827,8.330017
2153,19569180.0,0.0,22.58966,21.463959,22.58966,23.3107,21.800964,21.652466,11.666687,11.66391,11.664825,12.801666,0.0,0.032055575,0.032055575,0.07686564,250.0,11.700012,0.0,0.0,19.353838,2334.183,7.45867e-05,0.0,52.196537,252.4349,0.0,30.000002,0.14097737,70.0,263.51178,227.79268,0.0,52.196537,0.1409758,7.069519,58.528282,8.330017
2154,19569240.0,0.0,22.597107,21.485657,22.597107,23.323303,21.80545,21.655518,11.67337,11.666412,11.666901,12.801422,0.0,0.032049425,0.032049425,0.076631226,250.0,11.700012,0.0,0.0,19.317156,2329.5679,7.431984e-05,0.0,52.21351,251.92387,0.0,30.000002,0.14073022,70.0,263.286,227.37523,0.0,52.21351,0.14072901,7.004874,58.48467,8.330017
2155,19569300.0,0.0,22.605743,21.506622,22.605743,23.33603,21.811249,21.658905,11.68045,12.92981,12.493286,12.801147,0.0,0.032044,0.032044,0.07656997,250.0,11.700012,0.0,0.0,19.40786,2327.7598,7.4136005e-05,0.0,52.23308,251.38066,0.0,30.000002,0.14065774,70.0,263.12686,227.04071,20.944782,52.23308,0.14065686,6.9536066,58.4909,8.330017
2156,19569360.0,0.0,22.616943,21.526855,22.616943,23.349396,21.819,21.665527,11.687927,12.373016,12.477936,12.800873,0.0,0.032038976,0.032038976,0.076689534,250.0,11.700012,0.0,0.0,19.635752,2329.0571,7.40399e-05,0.0,52.25495,250.80832,0.0,30.000002,0.14076681,70.0,263.03748,226.7944,0.0,52.25495,0.14076632,6.9162927,58.54911,8.330017
2157,19569420.0,0.0,22.628265,21.546326,22.628265,23.362396,21.825317,21.670624,11.695648,12.063782,12.121033,12.800598,0.0,0.032034546,0.032034546,0.076992564,250.0,11.700012,0.0,0.0,19.992176,2333.236,7.4034004e-05,0.0,52.278976,250.21361,0.0,30.000002,0.14106055,70.0,263.0206,226.6413,0.0,52.278976,0.14106046,6.893588,58.659523,8.330017
2158,19569480.0,0.0,22.639832,21.565033,22.639832,23.374878,21.830841,21.674866,11.703369,11.897278,11.928375,12.800293,0.0,0.032030895,0.032030895,0.07747314,250.0,11.700012,0.0,0.0,20.470406,2340.212,7.411701e-05,0.0,52.304752,249.60886,0.0,30.000002,0.1415334,70.0,263.07693,226.58446,0.0,52.304752,0.14153373,6.8861537,58.819397,8.330017
2159,19569540.0,0.0,22.651642,21.582916,22.651642,23.386566,21.835968,21.67868,11.711029,11.808624,11.825256,12.800018,0.0,0.03202811,0.03202811,0.07812352,250.0,11.700012,0.0,0.0,21.061594,2349.8958,7.428703e-05,0.0,52.33184,249.00461,0.0,30.000002,0.14217782,70.0,263.20627,226.6248,0.0,52.33184,0.14217855,6.89375,59.025257,8.330017
2160,19569600.0,0.0,22.663666,21.600006,22.663666,23.397339,21.84085,21.68222,11.718445,11.764984,11.773926,12.799713,0.0,0.03202623,0.03202623,0.07893382,250.0,11.700012,0.0,0.0,21.755943,2362.1511,7.454099e-05,0.0,52.359844,248.41032,0.0,30.000002,0.14298396,70.0,263.40738,226.7615,0.0,52.359844,0.14298512,6.915936,59.272884,8.330017
2161,19569660.0,0.0,22.675964,21.616241,22.675964,23.40744,21.845581,21.685638,11.725586,11.745178,11.7500305,12.799408,0.0,0.03202512,0.03202512,0.079894796,250.0,11.700012,0.0,0.0,22.548405,2376.8477,7.487495e-05,0.0,52.388374,247.83208,0.0,30.000002,0.14394236,70.0,263.6788,226.99211,0.0,52.388374,0.14394392,6.9522777,59.55826,8.330017
2162,19569720.0,0.0,22.688232,21.631683,22.688232,23.41629,21.85028,21.688995,11.7323,11.737305,11.739899,12.799164,0.0,0.03202489,0.03202489,0.08099179,250.0,11.700012,0.0,0.0,23.422293,2393.7458,7.5283446e-05,0.0,52.417046,247.27939,0.0,30.000002,0.14503857,70.0,264.01788,227.31335,0.0,52.417046,0.14504053,7.0019746,59.875698,8.330017
2163,19569780.0,0.0,22.700195,21.646332,22.700226,23.423706,21.85495,21.692322,11.738464,11.736084,11.737457,12.798889,0.0,0.032025665,0.032025665,0.082206585,250.0,11.700012,0.0,0.0,24.363506,2412.565,7.5759766e-05,0.0,52.44539,246.76315,0.0,30.000002,0.14625463,70.0,264.42096,227.72083,0.0,52.44539,0.14625697,7.064197,60.21861,8.330017
2164,19569840.0,0.0,22.711731,21.660156,22.711731,23.429657,21.859589,21.695648,11.744019,11.738281,11.739044,12.798645,0.0,0.032027476,0.032027476,0.08352035,250.0,11.700012,0.0,0.0,25.357353,2433.007,7.6296245e-05,0.0,52.47294,246.2926,0.0,30.000002,0.14757174,70.0,264.88358,228.20888,0.0,52.47294,0.14757444,7.1381083,60.580517,8.330017
2165,19569900.0,0.0,22.722595,21.673248,22.722595,23.43399,21.864227,21.698944,11.74881,11.741821,11.742218,12.798431,0.0,0.032030355,0.032030355,0.08490854,250.0,11.700012,0.0,0.0,26.385796,2454.687,7.688278e-05,0.0,52.499138,245.87848,0.0,30.000002,0.1489655,70.0,265.3991,228.76964,0.0,52.499138,0.14896849,7.2224913,60.95369,8.330017
2166,19569960.0,0.0,22.733765,21.685608,22.733765,23.437347,21.871216,21.703674,11.752808,12.745575,12.897278,12.798218,0.0,0.03203398,0.03203398,0.08635568,250.0,11.700012,0.0,0.0,27.444294,2477.4475,7.7511286e-05,0.0,52.523624,245.52234,0.0,30.000002,0.1504197,70.0,265.96213,229.39505,0.0,52.523624,0.15042299,7.316418,61.3337,8.330017
2167,19570020.0,0.0,22.744385,21.697235,22.744415,23.438995,21.878387,21.709747,11.7560425,12.296539,12.377472,12.798065,0.0,0.032038502,0.032038502,0.087837555,250.0,11.700012,0.0,0.0,28.51074,2500.913,7.8172874e-05,0.0,52.546055,245.23192,0.0,30.000002,0.15191051,70.0,266.56494,230.07616,0.0,52.546055,0.15191405,7.417782,61.714798,8.330017
2168,19570080.0,0.0,22.753357,21.70816,22.753387,23.438934,21.8844,21.714539,11.758331,12.052521,12.096832,12.797913,0.0,0.032043897,0.032043897,0.08932963,250.0,11.700012,0.0,0.0,29.568008,2524.5017,7.885541e-05,0.0,52.565956,245.0144,0.0,30.000002,0.15341334,70.0,267.199,230.8034,0.0,52.565956,0.15341707,7.5262003,62.090595,8.330017
2169,19570140.0,0.0,22.760834,21.718414,22.760834,23.437164,21.88977,21.718689,11.759644,11.91983,11.944122,12.797791,0.0,0.032050114,0.032050114,0.09080781,250.0,11.700012,0.0,0.0,30.599186,2547.8477,7.95473e-05,0.0,52.582954,244.87497,0.0,30.000002,0.15490396,70.0,267.85495,231.56647,0.0,52.582954,0.15490784,7.6403513,62.455048,8.330017
2170,19570200.0,0.0,22.766815,21.727997,22.766846,23.433746,21.894806,21.722443,11.759979,11.846741,11.859924,12.797699,0.0,0.032057054,0.032057054,0.09224742,250.0,11.700012,0.0,0.0,31.587496,2570.579,8.0237085e-05,0.0,52.596684,244.81744,0.0,30.000002,0.15635756,70.0,268.52225,232.35393,0.0,52.596684,0.1563615,7.7584543,62.802322,8.330017
2171,19570260.0,0.0,22.772095,21.736938,22.772125,23.430023,21.899597,21.725983,11.75943,11.807007,11.814148,12.797638,0.0,0.032064,0.032064,0.09363601,250.0,11.700012,0.0,0.0,32.53661,2592.522,8.091521e-05,0.0,52.607006,244.83224,0.0,30.000002,0.15776013,70.0,269.19156,233.153,0.0,52.607006,0.15776409,7.8791685,63.130333,8.330017
2172,19570320.0,0.0,22.776031,21.74524,22.776062,23.424774,21.904266,21.72937,11.758118,11.784607,11.788452,12.797607,0.0,0.032071006,0.032071006,0.094958894,250.0,11.700012,0.0,0.0,33.424896,2613.3882,8.15736e-05,0.0,52.614105,244.9148,0.0,30.000002,0.15909718,70.0,269.85425,233.9533,0.0,52.614105,0.15910113,8.000529,63.436337,8.330017
2173,19570380.0,0.0,22.778595,21.75296,22.778595,23.41809,21.908875,21.732697,11.756012,11.772095,11.77417,12.797607,0.0,0.032078374,0.032078374,0.09619466,250.0,11.700012,0.0,0.0,34.240204,2632.8638,8.220383e-05,0.0,52.617794,245.07103,0.0,30.000002,0.16034794,70.0,270.50085,234.7468,0.0,52.617794,0.1603518,8.121154,63.71566,8.330017
2174,19570440.0,0.0,22.779785,21.760101,22.779816,23.410187,21.913391,21.735962,11.753143,11.763916,11.765015,12.797638,0.0,0.032085937,0.032085937,0.09732233,250.0,11.700012,0.0,0.0,34.968304,2650.6196,8.2795304e-05,0.0,52.61791,245.29976,0.0,30.000002,0.16149075,70.0,271.11942,235.52098,0.0,52.61791,0.16149458,8.239451,63.9642,8.330017
2175,19570500.0,0.0,22.779694,21.766663,22.779724,23.401154,21.917877,21.739166,11.749512,11.757874,11.758423,12.797668,0.0,0.03209358,0.03209358,0.09832546,250.0,11.700012,0.0,0.0,35.598995,2666.4133,8.333988e-05,0.0,52.614414,245.59827,0.0,30.000002,0.1625094,70.0,271.69983,236.26527,0.0,52.614414,0.16251308,8.353796,64.17902,8.330017
2176,19570560.0,0.0,22.77948,21.772705,22.77948,23.392883,21.922363,21.742401,11.7453,11.753235,11.75354,12.79776,0.0,0.03210039,0.03210039,0.099209756,250.0,11.700012,0.0,0.0,36.153713,2680.3767,8.383501e-05,0.0,52.60753,245.94841,0.0,30.000002,0.16340797,70.0,272.238,236.97171,0.0,52.60753,0.16341124,8.463675,64.36292,8.330017
2177,19570620.0,0.0,22.779205,21.778198,22.779236,23.383728,21.92987,21.747864,11.740753,12.5772705,12.701233,12.797882,0.0,0.032106422,0.032106422,0.09997098,250.0,11.700012,0.0,0.0,36.612926,2692.485,8.4276326e-05,0.0,52.59791,246.33592,0.0,30.000002,0.16418162,70.0,272.72662,237.62964,0.0,52.59791,0.16418464,8.566584,64.516174,8.330017
2178,19570680.0,0.0,22.777832,21.783203,22.777832,23.373932,21.93634,21.753265,11.73587,12.196014,12.263916,12.798035,0.0,0.03211216,0.03211216,0.10059444,250.0,11.700012,0.0,0.0,36.970367,2702.4316,8.4659565e-05,0.0,52.585625,246.7649,0.0,30.000002,0.16481693,70.0,273.15875,238.23363,0.0,52.585625,0.16481963,8.661191,64.63581,8.330017
2179,19570740.0,0.0,22.775116,21.78772,22.775146,23.363586,21.941833,21.75763,11.73056,11.985016,12.021912,12.798187,0.0,0.032117527,0.032117527,0.10107362,250.0,11.700012,0.0,0.0,37.221676,2710.0327,8.497944e-05,0.0,52.570812,247.23044,0.0,30.000002,0.16530724,70.0,273.5286,238.77702,0.0,52.570812,0.16530962,8.747382,64.72107,8.330017
2180,19570800.0,0.0,22.771423,21.791779,22.771454,23.352905,21.946747,21.761383,11.724915,11.865265,11.884949,12.79837,0.0,0.03212248,0.03212248,0.10140331,250.0,11.700012,0.0,0.0,37.36431,2715.251,8.5232496e-05,0.0,52.553684,247.72699,0.0,30.000002,0.16564724,70.0,273.8311,239.25343,0.0,52.553684,0.16564928,8.823887,64.771416,8.330017
2181,19570860.0,0.0,22.768188,21.79538,22.768188,23.344055,21.951324,21.764801,11.719147,11.799927,11.810608,12.798584,0.0,0.0321259,0.0321259,0.10159784,250.0,11.700012,0.0,0.0,37.427773,2718.3728,8.541858e-05,0.0,52.534683,248.22887,0.0,30.000002,0.16584899,70.0,274.06494,239.65474,0.0,52.534683,0.16585062,8.890149,64.79146,8.330017
2182,19570920.0,0.0,22.764435,21.798553,22.764465,23.335175,21.955719,21.768005,11.713501,11.761871,11.767639,12.798798,0.0,0.032128103,0.032128103,0.10166977,250.0,11.700012,0.0,0.0,37.401943,2719.4998,8.5540916e-05,0.0,52.51478,248.72046,0.0,30.000002,0.16592565,70.0,274.2324,239.97932,0.0,52.51478,0.16592695,8.944822,64.784836,8.330017
2183,19570980.0,0.0,22.760284,21.801361,22.760284,23.326385,21.95996,21.771088,11.707947,11.738342,11.741425,12.799042,0.0,0.032129765,0.032129765,0.1016153,250.0,11.700012,0.0,0.0,37.288586,2718.6167,8.560018e-05,0.0,52.494167,249.20724,0.0,30.000002,0.16587487,70.0,274.3334,240.22865,0.0,52.494167,0.16587579,8.987641,64.75055,8.330017
2184,19571040.0,0.0,22.755829,21.803741,22.755829,23.31781,21.964142,21.774109,11.702515,11.723267,11.724945,12.799255,0.0,0.032130834,0.032130834,0.10143933,250.0,11.700012,0.0,0.0,37.090637,2715.8088,8.559775e-05,0.0,52.473045,249.68463,0.0,30.000002,0.16570137,70.0,274.36917,240.40265,0.0,52.473045,0.16570193,9.018725,64.68985,8.330017
2185,19571100.0,0.0,22.75119,21.805756,22.75119,23.30957,21.968262,21.777039,11.697235,11.712738,11.713654,12.7994995,0.0,0.032131407,0.032131407,0.10114654,250.0,11.700012,0.0,0.0,36.812088,2711.1729,8.553566e-05,0.0,52.451645,250.14915,0.0,30.000002,0.16541006,70.0,274.34137,240.50186,0.0,52.451645,0.16541027,9.037907,64.603874,8.330017
2186,19571160.0,0.0,22.74765,21.807465,22.74765,23.30371,21.972382,21.78003,11.692261,11.704681,11.70517,12.799744,0.0,0.032130517,0.032130517,0.10075925,250.0,11.700012,0.0,0.0,36.4866,2705.104,8.541836e-05,0.0,52.43045,250.57768,0.0,30.000002,0.16502118,70.0,274.2546,240.5245,0.0,52.43045,0.16502108,9.045698,64.49847,8.330017
2187,19571220.0,0.0,22.744354,21.808807,22.744354,23.2984,21.977173,21.782959,11.687836,12.8975525,11.698303,12.799957,0.0,0.03212858,0.03212858,0.10029896,250.0,11.700012,0.0,0.0,36.111675,2697.8486,8.525427e-05,0.36760423,52.410316,250.95912,0.0,30.000002,0.16455722,70.0,274.11777,240.47697,0.0,52.410316,0.16455683,9.042258,64.37873,8.330017
2188,19571280.0,0.0,22.74234,21.809845,22.74234,23.293701,21.984528,21.789154,11.68396,12.416809,12.524902,12.800201,0.0,0.032126203,0.032126203,0.099767014,250.0,11.700012,0.0,0.0,35.691494,2689.6345,8.504758e-05,0.0,52.391357,251.30013,0.0,30.000002,0.16402069,70.0,273.93423,240.36449,0.0,52.391357,0.16402005,9.027479,64.24452,8.330017
2189,19571340.0,0.0,22.740051,21.810608,22.740051,23.289673,21.990326,21.793976,11.680511,12.083588,12.142609,12.8003845,0.0,0.03212346,0.03212346,0.09917569,250.0,11.700012,0.0,0.0,35.234493,2680.425,8.480409e-05,0.0,52.373672,251.6008,0.0,30.000002,0.16342404,70.0,273.71072,240.19423,0.0,52.373672,0.16342317,9.003104,64.09837,8.330017
2190,19571400.0,0.0,22.73767,21.811127,22.73767,23.286377,21.99527,21.797913,11.67749,11.900513,11.932831,12.800568,0.0,0.032120485,0.032120485,0.098535426,250.0,11.700012,0.0,0.0,34.748238,2670.3845,8.452821e-05,0.0,52.357395,251.86108,0.0,30.000002,0.16277793,70.0,273.45297,239.97229,0.0,52.357395,0.16277687,8.970477,63.942463,8.330017
2191,19571460.0,0.0,22.736145,21.81137,22.736145,23.285004,21.999725,21.80133,11.674957,11.797974,11.815521,12.80072,0.0,0.032116745,0.032116745,0.097866744,250.0,11.700012,0.0,0.0,34.257965,2659.8838,8.422654e-05,0.0,52.34275,252.0697,0.0,30.000002,0.1621018,70.0,273.16815,239.70343,0.0,52.34275,0.16210058,8.930666,63.781773,8.330017
2192,19571520.0,0.0,22.734955,21.811401,22.734955,23.284393,22.003906,21.804474,11.673096,11.740387,11.749756,12.800873,0.0,0.032112505,0.032112505,0.097188085,250.0,11.700012,0.0,0.0,33.76586,2649.1672,8.390742e-05,0.0,52.330177,252.22247,0.0,30.000002,0.16141471,70.0,272.86493,239.39638,0.0,52.330177,0.16141336,8.884493,63.620567,8.330017
2193,19571580.0,0.0,22.734161,21.811218,22.734161,23.284576,22.007935,21.807434,11.671814,11.709015,11.71405,12.800964,0.0,0.03210818,0.03210818,0.096507065,250.0,11.700012,0.0,0.0,33.279194,2638.3806,8.357674e-05,0.0,52.319687,252.3262,0.0,30.000002,0.16072501,70.0,272.54938,239.05988,0.0,52.319687,0.16072358,8.833083,63.460224,8.330017
2194,19571640.0,0.0,22.733795,21.810822,22.733795,23.285492,22.011871,21.810333,11.671051,11.6918335,11.69455,12.801056,0.0,0.032103803,0.032103803,0.095834665,250.0,11.700012,0.0,0.0,32.80528,2627.7021,8.3240404e-05,0.0,52.31125,252.38316,0.0,30.000002,0.1600438,70.0,272.22763,238.70168,0.0,52.31125,0.16004235,8.777856,63.303143,8.330017
2195,19571700.0,0.0,22.733887,21.810303,22.733887,23.28714,22.015778,21.813171,11.670837,11.681915,11.68335,12.801117,0.0,0.032099478,0.032099478,0.09518319,250.0,11.700012,0.0,0.0,32.35258,2617.3396,8.290544e-05,0.0,52.304848,252.39648,0.0,30.000002,0.1593836,70.0,271.90665,238.33086,0.0,52.304848,0.15938212,8.720201,63.152046,8.330017
2196,19571760.0,0.0,22.734833,21.8096,22.734833,23.290009,22.019623,21.81601,11.671173,11.67691,11.677673,12.801178,0.0,0.03209499,0.03209499,0.09456388,250.0,11.700012,0.0,0.0,31.933767,2607.4822,8.2576385e-05,0.0,52.300507,252.36327,0.0,30.000002,0.15875521,70.0,271.59082,237.95209,0.0,52.300507,0.15875374,8.661132,63.00972,8.330017
2197,19571820.0,0.0,22.736267,21.808777,22.736267,23.293549,22.023468,21.818817,11.672028,11.674438,11.674866,12.801178,0.0,0.032090466,0.032090466,0.09399077,250.0,11.700012,0.0,0.0,31.553354,2598.3262,8.226054e-05,0.0,52.298332,252.2846,0.0,30.000002,0.15817292,70.0,271.2873,237.57428,0.0,52.298332,0.1581715,8.601948,62.879498,8.330017
2198,19571880.0,0.0,22.7388,21.807861,22.7388,23.297638,22.029327,21.822693,11.673401,12.793732,12.96051,12.801178,0.0,0.032086123,0.032086123,0.093471445,250.0,11.700012,0.0,0.0,31.217182,2590.0654,8.196356e-05,0.0,52.29821,252.16695,0.0,30.000002,0.15764475,70.0,271.00128,237.20572,0.0,52.29821,0.15764341,8.54388,62.763,8.330017
2199,19571940.0,0.0,22.742523,21.806854,22.742523,23.302246,22.03595,21.828613,11.675293,12.286377,12.390625,12.801147,0.0,0.032081965,0.032081965,0.093012415,250.0,11.700012,0.0,0.0,30.929142,2582.8862,8.1690676e-05,0.0,52.30006,252.01328,0.0,30.000002,0.15717724,70.0,270.73645,236.85188,0.0,52.30006,0.157176,8.4873495,62.661777,8.330017
2200,19572000.0,0.0,22.746155,21.805756,22.746155,23.307281,22.04129,21.8331,11.677521,12.009003,12.065857,12.801086,0.0,0.032078065,0.032078065,0.092621066,250.0,11.700012,0.0,0.0,30.693775,2576.6936,8.144561e-05,0.0,52.30374,251.82822,0.0,30.000002,0.1567779,70.0,270.49728,236.51968,0.0,52.30374,0.1567768,8.43425,62.57754,8.330017
2201,19572060.0,0.0,22.74997,21.804626,22.74997,23.312744,22.045868,21.836823,11.680054,11.858002,11.8888855,12.801025,0.0,0.03207441,0.03207441,0.092303365,250.0,11.700012,0.0,0.0,30.515333,2571.6038,8.123138e-05,0.0,52.309143,251.6152,0.0,30.000002,0.1564527,70.0,270.28723,236.21445,0.0,52.309143,0.15645173,8.385662,62.51169,8.330017
2202,19572120.0,0.0,22.754028,21.803467,22.754028,23.31845,22.05008,21.840149,11.682861,11.775757,11.792267,12.800934,0.0,0.032071047,0.032071047,0.092063986,250.0,11.700012,0.0,0.0,30.395555,2567.712,8.105116e-05,0.0,52.316128,251.37825,0.0,30.000002,0.15620637,70.0,270.1093,235.94112,0.0,52.316128,0.15620558,8.3421545,62.465298,8.330017
2203,19572180.0,0.0,22.758392,21.802307,22.758392,23.324371,22.054077,21.8432,11.685913,11.733917,11.742889,12.800812,0.0,0.03206801,0.03206801,0.09190528,250.0,11.700012,0.0,0.0,30.335495,2565.0715,8.090712e-05,0.0,52.32456,251.12167,0.0,30.000002,0.15604137,70.0,269.9655,235.70343,0.0,52.32456,0.15604077,8.304201,62.43886,8.330017
2204,19572240.0,0.0,22.763062,21.801147,22.763062,23.330322,22.057922,21.84613,11.689148,11.712189,11.71698,12.80069,0.0,0.032065332,0.032065332,0.09182919,250.0,11.700012,0.0,0.0,30.335485,2563.724,8.080128e-05,0.0,52.334244,250.85025,0.0,30.000002,0.15595971,70.0,269.8578,235.50516,0.0,52.334244,0.15595931,8.272351,62.432705,8.330017
2205,19572300.0,0.0,22.767975,21.800018,22.767975,23.336273,22.061737,21.848999,11.692505,11.702179,11.704742,12.800568,0.0,0.032063026,0.032063026,0.09183591,250.0,11.700012,0.0,0.0,30.394796,2563.6802,8.07347e-05,0.0,52.34502,250.56822,0.0,30.000002,0.1559616,70.0,269.7872,235.34871,0.0,52.34502,0.15596141,8.246954,62.446743,8.330017
2206,19572360.0,0.0,22.77298,21.79892,22.77298,23.341919,22.06549,21.851898,11.695953,11.698425,11.699829,12.800446,0.0,0.0320612,0.0320612,0.09192324,250.0,11.700012,0.0,0.0,30.509277,2564.909,8.0707825e-05,0.0,52.35669,250.28157,0.0,30.000002,0.15604506,70.0,269.7543,235.23619,0.0,52.35669,0.15604506,8.22824,62.480183,8.330017
2207,19572420.0,0.0,22.778168,21.797913,22.778168,23.347382,22.069244,21.854736,11.699371,11.697845,11.698578,12.8003235,0.0,0.03205984,0.03205984,0.09208751,250.0,11.700012,0.0,0.0,30.677105,2567.3667,8.072006e-05,0.0,52.368988,249.99599,0.0,30.000002,0.15620641,70.0,269.75873,235.1686,0.0,52.368988,0.15620662,8.216412,62.531883,8.330017
2208,19572480.0,0.0,22.783447,21.796997,22.783447,23.35254,22.072968,21.857574,11.702728,11.699127,11.699524,12.800171,0.0,0.03205889,0.03205889,0.092325956,250.0,11.700012,0.0,0.0,30.89527,2571.0093,8.077057e-05,0.0,52.38173,249.71439,0.0,30.000002,0.15644278,70.0,269.8,235.14584,0.0,52.38173,0.15644318,8.211495,62.600986,8.330017
2209,19572540.0,0.0,22.789734,21.796173,22.789734,23.35736,22.079742,21.862518,11.706024,12.611481,12.763092,12.800049,0.0,0.032058354,0.032058354,0.09263441,250.0,11.700012,0.0,0.0,31.160086,2575.8992,8.0858386e-05,0.0,52.394753,249.44034,0.0,30.000002,0.15674998,70.0,269.8771,235.16748,0.0,52.394753,0.15675059,8.213263,62.686253,8.330017
2210,19572600.0,0.0,22.79602,21.795471,22.79602,23.361725,22.085754,21.867859,11.7092285,12.201111,12.283936,12.799896,0.0,0.03205824,0.03205824,0.09300685,250.0,11.700012,0.0,0.0,31.46652,2581.8738,8.098251e-05,0.0,52.407837,249.17825,0.0,30.000002,0.15712202,70.0,269.9885,235.23247,0.0,52.407837,0.15712282,8.221159,62.785942,8.330017
2211,19572660.0,0.0,22.801636,21.794952,22.801636,23.365417,22.090668,21.87207,11.712158,11.977539,12.022614,12.799774,0.0,0.032058626,0.032058626,0.09343517,250.0,11.700012,0.0,0.0,31.806496,2588.6763,8.1138845e-05,0.0,52.420765,248.93353,0.0,30.000002,0.15755099,70.0,270.13202,235.33931,0.0,52.420765,0.15755196,8.235772,62.897785,8.330017
2212,19572720.0,0.0,22.806824,21.794556,22.806824,23.36856,22.09497,21.875671,11.714783,11.856842,11.881317,12.799652,0.0,0.032059472,0.032059472,0.09391086,250.0,11.700012,0.0,0.0,32.175175,2596.2056,8.1323626e-05,0.0,52.43329,248.71033,0.0,30.000002,0.15802823,70.0,270.3048,235.4854,0.0,52.43329,0.15802939,8.25672,63.019466,8.330017
2213,19572780.0,0.0,22.811615,21.794373,22.811646,23.371124,22.098999,21.878906,11.717133,11.791199,11.804321,12.79953,0.0,0.03206071,0.03206071,0.09442581,250.0,11.700012,0.0,0.0,32.566105,2604.3518,8.15332e-05,0.0,52.44522,248.511,0.0,30.000002,0.15854557,70.0,270.50375,235.6674,0.0,52.44522,0.15854686,8.283333,63.148857,8.330017
2214,19572840.0,0.0,22.81607,21.794403,22.81607,23.373047,22.102844,21.881958,11.719147,11.757355,11.764404,12.799438,0.0,0.032062322,0.032062322,0.09497172,250.0,11.700012,0.0,0.0,32.973186,2612.9932,8.1763974e-05,0.0,52.45641,248.338,0.0,30.000002,0.1590946,70.0,270.7257,235.88196,0.0,52.45641,0.15909603,8.315018,63.283813,8.330017
2215,19572900.0,0.0,22.82016,21.794647,22.82016,23.374329,22.106567,21.884888,11.720795,11.740234,11.744049,12.799316,0.0,0.032064278,0.032064278,0.095539816,250.0,11.700012,0.0,0.0,33.39001,2621.9968,8.2012055e-05,0.0,52.466686,248.19353,0.0,30.000002,0.15966657,70.0,270.9671,236.12537,0.0,52.466686,0.15966812,8.351191,63.4221,8.330017
2216,19572960.0,0.0,22.823822,21.795166,22.823822,23.374908,22.110199,21.887787,11.722107,11.731628,11.733704,12.799255,0.0,0.032066558,0.032066558,0.09612022,250.0,11.700012,0.0,0.0,33.80929,2631.2092,8.227305e-05,0.0,52.475895,248.07979,0.0,30.000002,0.16025151,70.0,271.22388,236.39325,0.0,52.475895,0.16025315,8.391187,63.56129,8.330017
2217,19573020.0,0.0,22.827057,21.795929,22.827057,23.374817,22.1138,21.890656,11.723053,11.727234,11.728302,12.799164,0.0,0.032069117,0.032069117,0.09670213,250.0,11.700012,0.0,0.0,34.223564,2640.4626,8.2541934e-05,0.0,52.483887,247.99841,0.0,30.000002,0.16083851,70.0,271.49118,236.68042,0.0,52.483887,0.16084023,8.434239,63.69878,8.330017
2218,19573080.0,0.0,22.829834,21.796967,22.829834,23.374084,22.11737,21.893494,11.723602,11.725433,11.726013,12.799133,0.0,0.03207193,0.03207193,0.09727876,250.0,11.700012,0.0,0.0,34.628098,2649.651,8.2815524e-05,0.0,52.490574,247.95,0.0,30.000002,0.1614208,70.0,271.76587,236.98341,0.0,52.490574,0.16142255,8.479849,63.832993,8.330017
2219,19573140.0,0.0,22.832184,21.79831,22.832184,23.372742,22.121338,21.896301,11.723755,12.648804,11.7248535,12.799072,0.0,0.032074925,0.032074925,0.09783815,250.0,11.700012,0.0,0.0,35.014683,2658.5898,8.308803e-05,12.6825075,52.495842,247.93507,0.0,30.000002,0.16198623,70.0,272.04208,237.29578,0.0,52.495842,0.161988,8.527056,63.96119,8.330017
2220,19573200.0,0.0,22.835236,21.800018,22.835266,23.370758,22.128326,21.902039,11.723602,12.479462,12.586121,12.799072,0.0,0.032078087,0.032078087,0.09837487,250.0,11.700012,0.0,0.0,35.37968,2667.3699,8.3357656e-05,0.0,52.49964,247.95375,0.0,30.000002,0.16252935,70.0,272.31708,237.6145,0.0,52.49964,0.16253111,8.575055,64.082184,8.330017
2221,19573260.0,0.0,22.83374,21.80185,22.83374,23.364624,22.129852,21.903046,11.716949,12.134888,12.193024,12.798492,0.0,0.032083284,0.032083284,0.09884826,250.0,11.700012,0.0,0.0,35.662357,2670.1128,8.3526305e-05,0.0,52.501442,248.04184,0.0,30.000002,0.16301337,70.0,272.58163,237.93915,0.0,52.501442,0.1630151,8.658898,64.185265,8.330017
2222,19573320.0,0.0,22.831085,21.80365,22.831085,23.358032,22.130493,21.903107,11.703766,11.941864,11.973602,12.797699,0.0,0.032089468,0.032089468,0.09922922,250.0,11.700012,0.0,0.0,35.877182,2667.7207,8.3490966e-05,0.0,52.499973,248.2091,0.0,30.000002,0.16340692,70.0,272.8222,238.25757,0.0,52.499973,0.16340855,8.79972,64.26355,8.330017
2223,19573380.0,0.0,22.827728,21.80545,22.827728,23.351166,22.130615,21.902618,11.693939,11.832275,11.849731,12.797821,0.0,0.032095592,0.032095592,0.099518426,250.0,11.700012,0.0,0.0,36.021618,2663.478,8.336224e-05,0.0,52.49552,248.43356,0.0,30.000002,0.16370866,70.0,273.03204,238.55653,0.0,52.49552,0.1637101,8.9084215,64.31839,8.330017
2224,19573440.0,0.0,22.823822,21.80722,22.823822,23.344086,22.130463,21.901855,11.686157,11.767273,11.776764,12.798187,0.0,0.032101326,0.032101326,0.09970946,250.0,11.700012,0.0,0.0,36.09421,2657.5593,8.3158106e-05,0.0,52.488316,248.70415,0.0,30.000002,0.16391142,70.0,273.2044,238.8257,0.0,52.488316,0.16391268,8.990801,64.34897,8.330017
2225,19573500.0,0.0,22.819489,21.80896,22.819489,23.336945,22.130127,21.900879,11.679871,11.7282715,11.733368,12.798584,0.0,0.03210639,0.03210639,0.09980048,250.0,11.700012,0.0,0.0,36.094902,2650.1062,8.289145e-05,0.0,52.478695,249.00897,0.0,30.000002,0.16401285,70.0,273.33472,239.05684,0.0,52.478695,0.16401389,9.052466,64.35554,8.330017
2226,19573560.0,0.0,22.815247,21.810669,22.815277,23.330475,22.129852,21.900024,11.674744,11.705078,11.707825,12.79895,0.0,0.03211035,0.03211035,0.099796385,250.0,11.700012,0.0,0.0,36.03408,2641.3525,8.257219e-05,0.0,52.46709,249.33229,0.0,30.000002,0.16401692,70.0,273.42075,239.24316,0.0,52.46709,0.16401772,9.095775,64.33995,8.330017
2227,19573620.0,0.0,22.810822,21.812378,22.810852,23.324127,22.129517,21.899078,11.670563,11.690369,11.6918335,12.799286,0.0,0.032113273,0.032113273,0.09970275,250.0,11.700012,0.0,0.0,35.910316,2631.4517,8.2210405e-05,0.0,52.45415,249.66133,0.0,30.000002,0.1639294,70.0,273.462,239.38055,0.0,52.45415,0.16392995,9.123197,64.30407,8.330017
2228,19573680.0,0.0,22.806274,21.814056,22.806274,23.317993,22.12912,21.898102,11.667053,11.680267,11.68103,12.799591,0.0,0.032115415,0.032115415,0.09952193,250.0,11.700012,0.0,0.0,35.727184,2620.521,8.18136e-05,0.0,52.440292,249.99043,0.0,30.000002,0.16375309,70.0,273.45844,239.4673,0.0,52.440292,0.1637534,9.136982,64.248634,8.330017
2229,19573740.0,0.0,22.801666,21.815735,22.801666,23.312225,22.128723,21.897125,11.6640625,11.673309,11.673676,12.799866,0.0,0.032116797,0.032116797,0.09925856,250.0,11.700012,0.0,0.0,35.488194,2608.6643,8.13863e-05,0.0,52.425808,250.31392,0.0,30.000002,0.16349272,70.0,273.41113,239.50272,0.0,52.425808,0.1634928,9.138468,64.17488,8.330017
2230,19573800.0,0.0,22.797394,21.817383,22.797394,23.306824,22.129883,21.896729,11.661591,12.872803,12.858917,12.800079,0.0,0.032117452,0.032117452,0.09891605,250.0,11.700012,0.0,0.0,35.195957,2595.9927,8.093148e-05,0.0,52.4109,250.62813,0.0,30.000002,0.16315171,70.0,273.32098,239.48663,2.59441,52.4109,0.16315156,9.128422,64.08365,8.330017
2231,19573860.0,0.0,22.794006,21.819,22.794006,23.30188,22.132233,21.898834,11.659576,12.324219,12.428131,12.800293,0.0,0.032117516,0.032117516,0.09850205,250.0,11.700012,0.0,0.0,34.856426,2582.7727,8.045623e-05,0.0,52.395977,250.92674,0.0,30.000002,0.16273803,70.0,273.19064,239.41988,0.0,52.395977,0.16273765,9.107836,63.976807,8.330017
2232,19573920.0,0.0,22.790192,21.820618,22.790192,23.297485,22.13321,21.899414,11.657867,12.021179,12.077759,12.800507,0.0,0.03211702,0.03211702,0.09802412,250.0,11.700012,0.0,0.0,34.47579,2568.8877,7.996338e-05,0.0,52.381283,251.2053,0.0,30.000002,0.16225928,70.0,273.02307,239.30424,0.0,52.381283,0.1622587,9.078464,63.856136,8.330017
2233,19573980.0,0.0,22.786255,21.822235,22.786255,23.293701,22.133392,21.89917,11.656433,11.854767,11.885468,12.800659,0.0,0.032116003,0.032116003,0.09749079,250.0,11.700012,0.0,0.0,34.060566,2554.4714,7.945571e-05,0.0,52.367065,251.45975,0.0,30.000002,0.16172405,70.0,272.82178,239.14232,0.0,52.367065,0.16172327,9.041546,63.723587,8.330017
2234,19574040.0,0.0,22.78238,21.823822,22.78238,23.290588,22.133179,21.898499,11.655304,11.762299,11.778687,12.800812,0.0,0.03211452,0.03211452,0.09691147,250.0,11.700012,0.0,0.0,33.617943,2539.6746,7.893683e-05,0.0,52.353554,251.6865,0.0,30.000002,0.16114187,70.0,272.5909,238.9375,0.0,52.353554,0.16114092,8.997812,63.581318,8.330017
2235,19574100.0,0.0,22.778717,21.825409,22.778717,23.288208,22.13272,21.897552,11.654449,11.712677,11.721497,12.800934,0.0,0.032112602,0.032112602,0.096295334,250.0,11.700012,0.0,0.0,33.15479,2524.6306,7.8410136e-05,0.0,52.340935,251.88274,0.0,30.000002,0.16052198,70.0,272.33466,238.69354,0.0,52.340935,0.1605209,8.948017,63.431404,8.330017
2236,19574160.0,0.0,22.775574,21.826965,22.775574,23.286804,22.132263,21.896667,11.653961,11.686005,11.690796,12.801056,0.0,0.03211017,0.03211017,0.09565429,250.0,11.700012,0.0,0.0,32.682377,2509.5198,7.787952e-05,0.0,52.329426,252.04349,0.0,30.000002,0.15987611,70.0,272.0577,238.41438,0.0,52.329426,0.1598749,8.893063,63.27668,8.330017
2237,19574220.0,0.0,22.772797,21.828522,22.772797,23.286133,22.131714,21.89569,11.653839,11.671143,11.673676,12.801147,0.0,0.032107327,0.032107327,0.09500127,250.0,11.700012,0.0,0.0,32.207504,2494.4998,7.734983e-05,0.0,52.319275,252.16586,0.0,30.000002,0.15921743,70.0,271.76605,238.10602,0.0,52.319275,0.15921612,8.833933,63.120167,8.330017
2238,19574280.0,0.0,22.770416,21.830078,22.770416,23.286224,22.131134,21.894684,11.654083,11.663239,11.664612,12.8012085,0.0,0.03210422,0.03210422,0.0943454,250.0,11.700012,0.0,0.0,31.73717,2479.6929,7.682486e-05,0.0,52.310593,252.2504,0.0,30.000002,0.15855533,70.0,271.4645,237.7742,0.0,52.310593,0.15855397,8.771598,62.96391,8.330017
2239,19574340.0,0.0,22.768494,21.831604,22.768494,23.287048,22.130554,21.893677,11.654663,11.65921,11.659943,12.80127,0.0,0.03210091,0.03210091,0.09369669,250.0,11.700012,0.0,0.0,31.278435,2465.2317,7.630852e-05,0.0,52.303463,252.29695,0.0,30.000002,0.15789996,70.0,271.15805,237.4248,0.0,52.303463,0.15789856,8.7071,62.810223,8.330017
2240,19574400.0,0.0,22.766998,21.83313,22.766998,23.288574,22.129974,21.89267,11.655609,11.657196,11.657593,12.8013,0.0,0.032097466,0.032097466,0.09306747,250.0,11.700012,0.0,0.0,30.839926,2451.2827,7.5805816e-05,0.0,52.297966,252.3062,0.0,30.000002,0.15726379,70.0,270.85287,237.06541,0.0,52.297966,0.15726237,8.641668,62.661995,8.330017
2241,19574460.0,0.0,22.766876,21.834656,22.766876,23.29068,22.132324,21.893707,11.656921,12.664368,12.822357,12.801331,0.0,0.032093998,0.032093998,0.092462055,250.0,11.700012,0.0,0.0,30.423695,2438.0173,7.531918e-05,0.0,52.294106,252.27995,0.0,30.000002,0.15665136,70.0,270.55157,236.69977,0.0,52.294106,0.15664996,8.575717,62.520206,8.330017
2242,19574520.0,0.0,22.767456,21.836182,22.767456,23.293427,22.1344,21.89566,11.65863,12.207428,12.292694,12.801331,0.0,0.032090522,0.032090522,0.09189126,250.0,11.700012,0.0,0.0,30.038187,2425.5623,7.485446e-05,0.0,52.29187,252.2199,0.0,30.000002,0.15607351,70.0,270.2596,236.33507,0.0,52.29187,0.15607215,8.509958,62.387432,8.330017
2243,19574580.0,0.0,22.768005,21.837708,22.768005,23.296753,22.135345,21.896393,11.6605835,11.958191,12.0047,12.8013,0.0,0.032087073,0.032087073,0.091363594,250.0,11.700012,0.0,0.0,29.68907,2413.8674,7.441369e-05,0.0,52.291264,252.12724,0.0,30.000002,0.15553883,70.0,269.9812,235.97699,0.0,52.291264,0.15553753,8.446274,62.265743,8.330017
2244,19574640.0,0.0,22.768738,21.839203,22.768738,23.300629,22.135681,21.896454,11.662781,11.821442,11.846497,12.801239,0.0,0.03208368,0.03208368,0.09088686,250.0,11.700012,0.0,0.0,29.381508,2403.059,7.399971e-05,0.0,52.292244,252.00397,0.0,30.000002,0.15505514,70.0,269.72037,235.63118,0.0,52.292244,0.15505394,8.385546,62.15705,8.330017
2245,19574700.0,0.0,22.769806,21.840729,22.769806,23.304962,22.13565,21.896118,11.665253,11.74942,11.763031,12.801178,0.0,0.032080375,0.032080375,0.09046726,250.0,11.700012,0.0,0.0,29.119501,2393.2388,7.361526e-05,0.0,52.294785,251.85214,0.0,30.000002,0.15462878,70.0,269.48038,235.30244,0.0,52.294785,0.15462768,8.328306,62.0629,8.330017
2246,19574760.0,0.0,22.770935,21.842224,22.770935,23.309174,22.135498,21.895752,11.667908,11.711487,11.718903,12.801117,0.0,0.032077443,0.032077443,0.090106845,250.0,11.700012,0.0,0.0,28.899265,2384.4397,7.326268e-05,0.0,52.29876,251.6791,0.0,30.000002,0.15426236,70.0,269.264,234.99635,0.0,52.29876,0.15426138,8.275036,61.983604,8.330017
2247,19574820.0,0.0,22.7724,21.84372,22.7724,23.313751,22.135254,21.895294,11.670715,11.691772,11.695709,12.801025,0.0,0.032074656,0.032074656,0.089807,250.0,11.700012,0.0,0.0,28.726404,2376.702,7.294318e-05,0.0,52.30398,251.49055,0.11613696,30.000002,0.15395649,69.83741,269.07294,234.71661,0.0,52.30398,0.15395592,8.226366,61.919582,8.330017
2248,19574880.0,0.0,22.774292,21.845245,22.774292,23.318573,22.13498,21.894775,11.673676,11.683563,11.685852,12.800934,0.0,0.032072023,0.032072023,0.08958345,250.0,11.700012,0.0,0.0,28.610903,2370.268,7.266374e-05,0.0,52.310658,251.28319,0.33558324,30.000002,0.15372749,69.53018,268.91342,234.47035,0.0,52.310658,0.15372707,8.183655,61.8749,8.330017
2249,19574940.0,0.0,22.77652,21.84674,22.77652,23.323578,22.134674,21.894226,11.676758,11.68042,11.681763,12.800812,0.0,0.032069698,0.032069698,0.08943591,250.0,11.700012,0.0,0.0,28.551397,2365.1204,7.242411e-05,0.0,52.31853,251.06099,0.5501724,30.000002,0.153575,69.22976,268.78632,234.25978,0.0,52.31853,0.15357485,8.147,61.84923,8.330017
2250,19575000.0,0.0,22.778992,21.848267,22.778992,23.328644,22.134369,21.893707,11.679932,11.679565,11.680298,12.80072,0.0,0.032067604,0.032067604,0.089349896,250.0,11.700012,0.0,0.0,28.536615,2361.0063,7.2216884e-05,0.0,52.32723,250.82988,0.76505005,30.000002,0.1534844,68.928925,268.68604,234.07973,0.0,52.32723,0.15348463,8.115453,61.83887,8.330017
2251,19575060.0,0.0,22.78125,21.849792,22.78125,23.332886,22.134247,21.893341,11.683105,11.944458,11.680786,12.800598,0.0,0.032066137,0.032066137,0.08931851,250.0,11.700012,0.0,0.0,28.553762,2357.8213,7.204137e-05,45.840843,52.33659,250.5991,0.98015386,30.000002,0.15344973,68.627785,268.61203,233.93185,0.0,52.33659,0.15345033,8.088833,61.841793,8.330017
2252,19575120.0,0.0,22.785004,21.851318,22.785004,23.337097,22.137665,21.895813,11.686218,12.499634,12.6250305,12.800476,0.0,0.032065168,0.032065168,0.08934552,250.0,11.700012,0.0,0.0,28.612953,2355.8362,7.190127e-05,0.0,52.346355,250.37334,1.1955097,30.000002,0.1534744,68.32629,268.56702,233.82066,0.0,52.346355,0.15347542,8.067878,61.858715,8.330017
2253,19575180.0,0.0,22.788513,21.852844,22.788513,23.341217,22.139496,21.897705,11.689301,12.130615,12.199066,12.8003845,0.0,0.032064483,0.032064483,0.08943138,250.0,11.700012,0.0,0.0,28.71276,2354.871,7.179636e-05,0.0,52.356426,250.15123,1.4111621,30.000002,0.15355842,68.024376,268.55063,233.74538,0.0,52.356426,0.15355992,8.052456,61.88981,8.330017
2254,19575240.0,0.0,22.791718,21.85437,22.791718,23.345154,22.140442,21.89859,11.69223,11.930084,11.967316,12.800262,0.0,0.032064047,0.032064047,0.0895735,250.0,11.700012,0.0,0.0,28.851149,2354.814,7.172397e-05,0.0,52.366703,249.93459,1.627095,30.000002,0.15369911,67.72206,268.5621,233.70544,0.0,52.366703,0.15370117,8.043209,61.934334,8.330017
2255,19575300.0,0.0,22.794739,21.855927,22.79477,23.348877,22.14087,21.898926,11.694977,11.820099,11.840027,12.80014,0.0,0.03206383,0.03206383,0.08976872,250.0,11.700012,0.0,0.0,29.025352,2355.6323,7.168229e-05,0.0,52.377075,249.7252,1.843309,30.000002,0.15389326,67.419365,268.60046,233.7,0.0,52.377075,0.15389597,8.03981,61.991405,8.330017
2256,19575360.0,0.0,22.79718,21.857483,22.79721,23.35144,22.141022,21.899078,11.69754,11.763458,11.774292,12.800018,0.0,0.032064255,0.032064255,0.09000684,250.0,11.700012,0.0,0.0,29.219664,2357.1765,7.166908e-05,0.0,52.387352,249.53276,2.0597332,30.000002,0.15413147,67.11637,268.66382,233.72903,0.0,52.387352,0.15413499,8.04167,62.058075,8.330017
2257,19575420.0,0.0,22.799469,21.85904,22.7995,23.353699,22.141052,21.899048,11.699829,11.733826,11.739685,12.799927,0.0,0.032065168,0.032065168,0.09027766,250.0,11.700012,0.0,0.0,29.434967,2359.3367,7.168027e-05,0.0,52.397144,249.36275,2.2763305,30.000002,0.15440318,66.81313,268.74875,233.78964,0.0,52.397144,0.15440768,8.048495,62.131565,8.330017
2258,19575480.0,0.0,22.801605,21.860596,22.801636,23.35559,22.140991,21.898956,11.701843,11.718384,11.721527,12.799835,0.0,0.03206628,0.03206628,0.09057816,250.0,11.700012,0.0,0.0,29.667442,2362.0522,7.171304e-05,0.0,52.406387,249.21202,2.4931014,30.000002,0.15470478,66.50966,268.85287,233.878,0.0,52.406387,0.15471043,8.059819,62.21125,8.330017
2259,19575540.0,0.0,22.80362,21.862183,22.80365,23.357147,22.1409,21.898834,11.703644,11.71109,11.712769,12.799744,0.0,0.03206758,0.03206758,0.090902686,250.0,11.700012,0.0,0.0,29.913425,2365.237,7.176483e-05,0.0,52.415024,249.08128,2.7100096,30.000002,0.15503052,66.205986,268.9738,233.99129,0.0,52.415024,0.15503761,8.075045,62.29568,8.330017
2260,19575600.0,0.0,22.80545,21.8638,22.805481,23.358276,22.140778,21.898651,11.70517,11.708008,11.708923,12.799683,0.0,0.03206902,0.03206902,0.09124588,250.0,11.700012,0.0,0.0,30.16902,2368.8015,7.183283e-05,0.0,52.42299,248.97064,2.9269853,30.000002,0.15537487,65.90222,269.10907,234.12646,0.0,52.42299,0.15538372,8.093737,62.383522,8.330017
2261,19575660.0,0.0,22.806671,21.865417,22.806732,23.358276,22.140717,21.898651,11.70639,11.70697,11.7074585,12.799622,0.0,0.03207093,0.03207093,0.091595925,250.0,11.700012,0.0,0.0,30.41898,2372.5588,7.1913455e-05,0.0,52.430134,248.88718,3.144002,30.000002,0.15572664,65.5984,269.25528,234.28119,0.0,52.430134,0.15573765,8.1151905,62.471592,8.330017
2262,19575720.0,0.0,22.807861,21.867035,22.807953,23.35788,22.141968,21.898895,11.707275,12.907227,12.501251,12.799561,0.0,0.032073162,0.032073162,0.09194146,250.0,11.700012,0.0,0.0,30.662588,2376.3894,7.200168e-05,0.0,52.43618,248.83377,3.360894,30.000002,0.15607403,65.29475,269.4077,234.45044,19.813353,52.43618,0.15608771,8.138871,62.55705,8.330017
2263,19575780.0,0.0,22.809875,21.868683,22.809967,23.357117,22.144958,21.90216,11.707947,12.36908,12.476746,12.79953,0.0,0.03207547,0.03207547,0.092280194,250.0,11.700012,0.0,0.0,30.897135,2380.3901,7.20964e-05,0.0,52.44112,248.80673,3.5777862,30.000002,0.15641414,64.9911,269.5641,234.63063,0.0,52.44112,0.15643111,8.163903,62.639515,8.330017
2264,19575840.0,0.0,22.811005,21.87033,22.811127,23.355988,22.146515,21.903961,11.708282,12.068878,12.127594,12.7994995,0.0,0.032077815,0.032077815,0.092605166,250.0,11.700012,0.0,0.0,31.118376,2384.221,7.2193434e-05,0.0,52.444954,248.80443,3.7945344,30.000002,0.15673979,64.68765,269.72064,234.81686,0.0,52.444954,0.15676081,8.1898985,62.71742,8.330017
2265,19575900.0,0.0,22.811523,21.87201,22.811676,23.354492,22.147339,21.904877,11.708282,11.906158,11.938385,12.799469,0.0,0.03208013,0.03208013,0.09291132,250.0,11.700012,0.0,0.0,31.323015,2387.7925,7.228876e-05,0.0,52.4477,248.8252,4.0111704,30.000002,0.15704563,64.38436,269.87445,235.00528,0.0,52.4477,0.15707164,8.216788,62.789673,8.330017
2266,19575960.0,0.0,22.811249,21.873718,22.811432,23.352112,22.147766,21.905487,11.708008,11.815674,11.833191,12.799469,0.0,0.03208266,0.03208266,0.09318914,250.0,11.700012,0.0,0.0,31.499466,2390.9734,7.237891e-05,0.0,52.449314,248.87251,4.227428,30.000002,0.1573225,64.081604,270.02206,235.19278,0.0,52.449314,0.1573546,8.243594,62.8539,8.330017
2267,19576020.0,0.0,22.810577,21.875427,22.810822,23.349487,22.14795,21.905823,11.707397,11.765472,11.774841,12.799469,0.0,0.03208527,0.03208527,0.09343077,250.0,11.700012,0.0,0.0,31.648079,2393.6768,7.246006e-05,0.0,52.44967,248.94662,4.44336,30.000002,0.15756197,63.779293,270.1595,235.37483,0.0,52.44967,0.15760149,8.269696,62.9083,8.330017
2268,19576080.0,0.0,22.80957,21.877167,22.809845,23.346619,22.14798,21.906006,11.706512,11.738464,11.7435,12.7994995,0.0,0.03208776,0.03208776,0.09363416,250.0,11.700012,0.0,0.0,31.766987,2395.8643,7.252983e-05,0.0,52.448822,249.0425,4.658897,30.000002,0.15776135,63.477547,270.2842,235.54726,0.0,52.448822,0.1578099,8.294509,62.952637,8.330017
2269,19576140.0,0.0,22.808258,21.878906,22.808594,23.343597,22.14798,21.906097,11.705444,11.723663,11.72641,12.79953,0.0,0.03209009,0.03209009,0.09379615,250.0,11.700012,0.0,0.0,31.854656,2397.4885,7.258618e-05,0.0,52.446877,249.15714,4.8737173,30.000002,0.15791711,63.1768,270.39383,235.70651,0.0,52.446877,0.15797657,8.317356,62.986355,8.330017
2270,19576200.0,0.0,22.806671,21.880707,22.807098,23.340424,22.147888,21.906158,11.704193,11.714783,11.716217,12.799591,0.0,0.032092202,0.032092202,0.09391423,250.0,11.700012,0.0,0.0,31.909952,2398.5034,7.2626994e-05,0.0,52.443947,249.28665,5.088291,30.000002,0.15802626,62.876392,270.486,235.84894,0.0,52.443947,0.1580989,8.337697,63.00909,8.330017
2271,19576260.0,0.0,22.804688,21.882507,22.805176,23.336761,22.147858,21.906311,11.702789,11.709686,11.71048,12.799622,0.0,0.032094285,0.032094285,0.093984,250.0,11.700012,0.0,0.0,31.92622,2398.8398,7.2650946e-05,0.0,52.440063,249.4327,5.301678,30.000002,0.1580845,62.577652,270.5591,235.97316,0.0,52.440063,0.15817288,8.355115,63.019753,8.330017
2272,19576320.0,0.0,22.80243,21.884338,22.80304,23.3331,22.147797,21.906464,11.701202,11.70639,11.706818,12.799683,0.0,0.03209619,0.03209619,0.09399319,250.0,11.700012,0.0,0.0,31.899479,2398.3333,7.265237e-05,0.0,52.435093,249.59464,5.5137267,30.000002,0.15807883,62.28078,270.60693,236.07161,0.0,52.435093,0.15818588,8.368613,63.015514,8.330017
