,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2273,19576380.0,0.0,22.80075,21.8862,22.801514,23.329498,22.150146,21.90805,11.699524,12.711029,12.877258,12.799774,0.0,0.032097813,0.032097813,0.09395512,250.0,11.700012,0.0,0.0,31.839264,2397.2441,7.263516e-05,0.0,52.42942,249.76376,5.725579,30.000002,0.15802175,61.984188,270.63348,236.14684,0.0,52.42942,0.15815108,8.378564,62.999905,8.330017
2274,19576440.0,0.0,22.799347,21.888092,22.800232,23.325989,22.152588,21.91092,11.697876,12.251709,12.340424,12.799835,0.0,0.032099158,0.032099158,0.093872935,250.0,11.700012,0.0,0.0,31.748304,2395.6392,7.260156e-05,0.0,52.423183,249.93698,5.936496,30.000002,0.157916,61.688908,270.63953,236.19888,0.0,52.423183,0.15807159,8.384325,62.973774,8.330017
2275,19576500.0,0.0,22.797333,21.889984,22.7984,23.322632,22.15387,21.912537,11.6961975,11.999481,12.047852,12.799927,0.0,0.032100167,0.032100167,0.093742944,250.0,11.700012,0.0,0.0,31.624538,2393.287,7.254805e-05,0.0,52.416473,250.1113,6.146226,30.000002,0.15775721,61.395283,270.62247,236.22383,0.0,52.416473,0.15794364,8.386246,62.93638,8.330017
2276,19576560.0,0.0,22.7948,21.891937,22.796051,23.319061,22.15448,21.913544,11.6944275,11.860474,11.886719,12.800018,0.0,0.032101043,0.032101043,0.09356458,250.0,11.700012,0.0,0.0,31.464386,2390.1912,7.2474184e-05,0.0,52.409386,250.28691,6.3550315,30.000002,0.15754458,61.102955,270.58237,236.2217,0.0,52.409386,0.15776701,8.3842,62.88754,8.330017
2277,19576620.0,0.0,22.792053,21.89389,22.793549,23.315796,22.154755,21.914154,11.692657,11.782898,11.7969055,12.800079,0.0,0.0321017,0.0321017,0.09333876,250.0,11.700012,0.0,0.0,31.272894,2386.3994,7.2379895e-05,0.0,52.40197,250.46179,6.5621414,30.000002,0.15727837,60.813004,270.51913,236.19173,0.0,52.40197,0.1575425,8.377986,62.827503,8.330017
2278,19576680.0,0.0,22.789215,21.895905,22.790985,23.312836,22.154846,21.91455,11.6909485,11.7413025,11.748901,12.800171,0.0,0.032102015,0.032102015,0.09307005,250.0,11.700012,0.0,0.0,31.053118,2381.9814,7.226611e-05,0.0,52.39438,250.63098,6.767223,30.000002,0.15696236,60.525887,270.43365,236.13358,0.0,52.39438,0.15727443,8.367518,62.757515,8.330017
2279,19576740.0,0.0,22.786407,21.89795,22.788483,23.310211,22.154816,21.914825,11.689331,11.71759,11.721649,12.800262,0.0,0.032101996,0.032101996,0.09276332,250.0,11.700012,0.0,0.0,30.809164,2377.0156,7.213445e-05,0.0,52.386803,250.79057,6.9711475,30.000002,0.15660052,60.240395,270.3274,236.0478,0.0,52.386803,0.15696761,8.35274,62.678825,8.330017
2280,19576800.0,0.0,22.78363,21.899994,22.786072,23.307983,22.154724,21.91504,11.687836,11.704254,11.706421,12.800354,0.0,0.03210164,0.03210164,0.09242348,250.0,11.700012,0.0,0.0,30.544926,2371.5752,7.1986644e-05,0.0,52.379387,250.93759,7.173367,30.000002,0.15619716,59.957283,270.20212,235.93555,0.0,52.379387,0.15662704,8.333821,62.592663,8.330017
2281,19576860.0,0.0,22.670319,21.902252,22.672028,23.327911,22.157257,21.91806,11.480164,11.671082,11.672241,12.816925,0.0,0.033092964,0.033092964,0.06384003,250.0,11.700012,0.0,0.0,0.0,2113.6975,6.8659174e-05,0.0,51.73467,279.69815,7.2195277,30.000002,0.12974402,59.892662,265.29465,235.72192,0.0,51.73467,0.13002811,6.7804403,53.462635,8.330017
2282,19576920.0,0.0,22.664642,21.904846,22.666504,23.364716,22.159882,21.921112,11.38855,11.548462,11.549103,12.807922,0.0,0.03252485,0.03252485,0.05833724,250.0,11.700012,0.0,0.0,0.0,1981.1327,6.429909e-05,0.0,51.46208,276.70648,7.396824,30.000002,0.123080865,59.644447,261.87964,230.1477,0.0,51.46208,0.12337921,6.751264,51.648808,8.330017
2283,19576980.0,0.0,22.667145,21.907776,22.66925,23.406372,22.162598,21.924286,11.420502,11.480316,11.480652,12.809937,0.0,0.032219782,0.032219782,0.054792162,250.0,11.700012,0.0,0.0,0.0,1905.1335,6.124525e-05,0.0,51.42138,272.32523,7.5764375,30.000002,0.11889623,59.39299,259.30563,225.41553,0.0,51.42138,0.11922275,6.1882915,50.48561,8.330017
2284,19577040.0,0.0,22.67807,21.91101,22.680481,23.450989,22.169617,21.930664,11.474915,12.479767,12.6458435,12.809906,0.0,0.032029238,0.032029238,0.052554607,250.0,11.700012,0.0,0.0,0.0,1855.4971,5.89704e-05,0.0,51.467167,267.82623,7.7586055,30.000002,0.116240874,59.13795,257.37524,221.57748,0.0,51.467167,0.11660447,5.683998,49.815903,8.330017
2285,19577100.0,0.0,22.69342,21.91452,22.696198,23.497375,22.175201,21.93692,11.531952,12.037689,12.128754,12.808563,0.0,0.031923372,0.031923372,0.05118424,250.0,11.700012,0.0,0.0,0.0,1824.7648,5.7373407e-05,0.0,51.557465,263.75165,7.943955,30.000002,0.11461266,58.878464,255.95934,218.58708,0.0,51.557465,0.11502352,5.2870216,49.470936,8.330017
2286,19577160.0,0.0,22.709686,21.918365,22.712921,23.541107,22.179626,21.941986,11.58371,11.820099,11.869965,12.806915,0.0,0.031876784,0.031876784,0.050369136,250.0,11.700012,0.0,0.0,0.0,1807.814,5.634353e-05,0.0,51.66516,260.31656,8.129618,30.000002,0.113649376,58.618534,254.93874,216.32362,0.0,51.66516,0.11411659,4.9831476,49.313118,8.330017
2287,19577220.0,0.0,22.72757,21.922455,22.731323,23.585327,22.183533,21.946472,11.626587,11.721863,11.749054,12.805328,0.0,0.031868186,0.031868186,0.049903512,250.0,11.700012,0.0,0.0,0.0,1800.7332,5.5753044e-05,0.0,51.77324,257.55225,8.316137,30.000002,0.11310217,58.357407,254.21436,214.64958,0.0,51.77324,0.113635086,4.7580137,49.25892,8.330017
2288,19577280.0,0.0,22.74649,21.926788,22.750885,23.6297,22.187256,21.950745,11.659943,11.684296,11.698883,12.803955,0.0,0.031881586,0.031881586,0.04964987,250.0,11.700012,0.0,0.0,0.0,1800.4102,5.5485023e-05,0.0,51.872093,255.40161,8.501373,30.000002,0.11280206,58.098076,253.70673,213.43405,0.0,51.872093,0.11340939,4.595633,49.257763,8.330017
2289,19577340.0,0.0,22.766052,21.931396,22.771118,23.674042,22.190857,21.954834,11.684662,11.677612,11.685425,12.802826,0.0,0.031906653,0.031906653,0.049526587,250.0,11.700012,0.0,0.0,0.0,1804.6753,5.5449873e-05,0.0,51.957584,253.77756,8.685018,30.000002,0.112646624,57.840973,253.35881,212.57268,0.0,51.957584,0.11333718,4.4823503,49.282436,8.330017
2290,19577400.0,0.0,22.78595,21.936218,22.79181,23.718231,22.194427,21.958893,11.702026,11.684723,11.688995,12.801971,0.0,0.03193633,0.03193633,0.049480006,250.0,11.700012,0.0,0.0,0.0,1811.9252,5.5577686e-05,0.0,52.02822,252.58963,8.865349,30.000002,0.112568796,57.588512,253.12747,211.98048,0.0,52.02822,0.11335067,4.406669,49.316723,8.330017
2291,19577460.0,0.0,22.804443,21.941284,22.811188,23.758148,22.198212,21.963287,11.713806,11.69519,11.69751,12.801331,0.0,0.031965364,0.031965364,0.049470823,250.0,11.700012,0.0,0.0,0.0,1820.6855,5.580631e-05,0.0,52.08447,251.7358,9.045839,30.000002,0.11251691,57.335823,252.9749,211.5774,0.0,52.08447,0.11340014,4.357466,49.350445,8.330017
2292,19577520.0,0.0,22.822845,21.946564,22.830536,23.797821,22.201996,21.967651,11.720825,11.704926,11.706268,12.800873,0.0,0.03199068,0.03199068,0.049481153,250.0,11.700012,0.0,0.0,0.0,1830.33,5.6102737e-05,0.0,52.126045,251.1694,9.221203,30.000002,0.1124697,57.090317,252.8834,211.32622,0.0,52.126045,0.11346151,4.329385,49.378963,8.330017
2293,19577580.0,0.0,22.841125,21.952026,22.849884,23.83728,22.20578,21.971985,11.725403,11.712982,11.713745,12.800568,0.0,0.032012403,0.032012403,0.049496975,250.0,11.700012,0.0,0.0,0.0,1840.2444,5.642757e-05,0.0,52.158463,250.76141,9.396065,30.000002,0.11241084,56.84551,252.82281,211.15399,0.0,52.158463,0.11352109,4.3119354,49.40268,8.330017
2294,19577640.0,0.0,22.859558,21.957703,22.869446,23.876495,22.210724,21.97644,11.72818,12.991211,12.12915,12.8003235,0.0,0.03203045,0.03203045,0.049514152,250.0,11.700012,0.0,0.0,0.0,1850.2279,5.6768073e-05,0.0,52.183258,250.47372,9.569932,30.000002,0.11233574,56.602097,252.7841,211.03906,40.356396,52.183258,0.113574594,4.301985,49.4217,8.330017
2295,19577700.0,0.0,22.879395,21.963531,22.890564,23.915497,22.217682,21.984253,11.729614,12.431915,12.55484,12.800171,0.0,0.03204481,0.03204481,0.049530383,250.0,11.700012,0.0,0.0,0.0,1860.2864,5.7116664e-05,0.0,52.201443,250.28201,9.740889,30.000002,0.11224344,56.362755,252.76169,210.96786,0.0,52.201443,0.1136197,4.2974176,49.436214,8.330017
2296,19577760.0,0.0,22.896454,21.969513,22.908997,23.950043,22.223022,21.990417,11.730103,12.112946,12.179993,12.800079,0.0,0.032055907,0.032055907,0.04954428,250.0,11.700012,0.0,0.0,0.0,1869.9208,5.746495e-05,0.0,52.21454,250.15736,9.910531,30.000002,0.11213208,56.12526,252.7497,210.9255,0.0,52.21454,0.113655895,4.296484,49.446957,8.330017
2297,19577820.0,0.0,22.91272,21.975647,22.926727,23.984406,22.22754,21.995667,11.729858,11.935608,11.971649,12.800018,0.0,0.032064293,0.032064293,0.049555495,250.0,11.700012,0.0,0.0,0.0,1879.1455,5.7805566e-05,0.0,52.22384,250.0782,10.07912,30.000002,0.11200204,55.889233,252.74411,210.9015,0.0,52.22384,0.11368396,4.298343,49.45474,8.330017
2298,19577880.0,0.0,22.928558,21.981934,22.944122,24.018555,22.231598,22.000397,11.729218,11.8394165,11.858643,12.799957,0.0,0.03207049,0.03207049,0.049564198,250.0,11.700012,0.0,0.0,0.0,1888.012,5.8136466e-05,0.0,52.230305,250.0302,10.242227,30.000002,0.111858964,55.660885,252.74248,210.8893,0.0,52.230305,0.113705106,4.3016496,49.46023,8.330017
2299,19577940.0,0.0,22.944061,21.988312,22.961243,24.05252,22.235382,22.004822,11.728363,11.788971,11.799408,12.799927,0.0,0.032074947,0.032074947,0.049570683,250.0,11.700012,0.0,0.0,0.0,1896.5348,5.8456426e-05,0.0,52.234673,250.00305,10.400835,30.000002,0.11170378,55.438828,252.74315,210.8844,0.0,52.234673,0.11372054,4.305659,49.463985,8.330017
2300,19578000.0,0.0,22.959229,21.994812,22.97818,24.086273,22.239014,22.009094,11.727417,11.760559,11.766174,12.799927,0.0,0.032078132,0.032078132,0.04957541,250.0,11.700012,0.0,0.0,0.0,1904.742,5.876512e-05,0.0,52.237648,249.98808,10.560825,30.000002,0.111531675,55.214848,252.7449,210.88318,0.0,52.237648,0.11373165,4.3098373,49.466553,8.330017
2301,19578060.0,0.0,22.972717,22.001434,22.993408,24.11612,22.242401,22.013153,11.726379,11.746216,11.749451,12.799927,0.0,0.032080233,0.032080233,0.0495786,250.0,11.700012,0.0,0.0,0.0,1912.4447,5.905973e-05,0.0,52.23949,249.98189,10.708928,30.000002,0.1113592,55.0075,252.74716,210.88428,0.0,52.23949,0.11373906,4.3141956,49.468147,8.330017
2302,19578120.0,0.0,22.98587,22.008118,23.008423,24.145813,22.245758,22.017181,11.725342,11.737518,11.73938,12.799927,0.0,0.03208169,0.03208169,0.049580827,250.0,11.700012,0.0,0.0,0.0,1919.8174,5.9342034e-05,0.0,52.240723,249.97934,10.860805,30.000002,0.11116986,54.794872,252.7495,210.88594,0.0,52.240723,0.11374421,4.318607,49.46922,8.330017
2303,19578180.0,0.0,22.99881,22.014862,23.023346,24.175323,22.249084,22.021118,11.724365,11.732239,11.733337,12.799927,0.0,0.032082677,0.032082677,0.049582336,250.0,11.700012,0.0,0.0,0.0,1926.9017,5.961246e-05,0.0,52.241528,249.97897,11.009883,30.000002,0.11097217,54.586166,252.75177,210.88776,0.0,52.241528,0.113747686,4.3227205,49.469917,8.330017
2304,19578240.0,0.0,23.011475,22.021698,23.038208,24.204712,22.25238,22.025085,11.72345,11.728455,11.729065,12.799927,0.0,0.032083392,0.032083392,0.049583435,250.0,11.700012,0.0,0.0,0.0,1933.7837,5.9874732e-05,0.0,52.24211,249.97919,11.166699,30.000002,0.11075205,54.36662,252.75398,210.88931,0.0,52.24211,0.11375022,4.326544,49.470425,8.330017
2305,19578300.0,0.0,23.024872,22.028564,23.05362,24.233917,22.257568,22.029846,11.722534,12.798248,12.930939,12.799927,0.0,0.0320839,0.0320839,0.049584217,250.0,11.700012,0.0,0.0,0.0,1940.4926,6.012758e-05,0.0,52.24248,249.98045,11.302231,30.000002,0.110552855,54.17688,252.75603,210.89098,0.0,52.24248,0.11375202,4.330185,49.470745,8.330017
2306,19578360.0,0.0,23.037659,22.035461,23.068634,24.259796,22.263458,22.036652,11.721741,12.310791,12.413635,12.799927,0.0,0.032084223,0.032084223,0.04958472,250.0,11.700012,0.0,0.0,0.0,1946.9974,6.0372073e-05,0.0,52.242725,249.98163,11.444849,30.000002,0.11033342,53.97721,252.75797,210.89223,0.0,52.242725,0.11375316,4.3334594,49.470947,8.330017
2307,19578420.0,0.0,23.049438,22.042358,23.082703,24.285522,22.268066,22.042114,11.720947,12.043884,12.100159,12.799927,0.0,0.03208443,0.03208443,0.04958504,250.0,11.700012,0.0,0.0,0.0,1953.1921,6.0607395e-05,0.0,52.242874,249.9827,11.586367,30.000002,0.11010644,53.779083,252.75981,210.8932,0.0,52.242874,0.11375391,4.336708,49.471077,8.330017
2308,19578480.0,0.0,23.06073,22.049286,23.096313,24.311127,22.272003,22.046814,11.720123,11.896423,11.927032,12.799927,0.0,0.03208457,0.03208457,0.04958525,250.0,11.700012,0.0,0.0,0.0,1959.1251,6.0833416e-05,0.0,52.24297,249.98364,11.723762,30.000002,0.10987757,53.586735,252.76154,210.89397,0.0,52.24297,0.11375439,4.3399787,49.471153,8.330017
2309,19578540.0,0.0,23.071625,22.056213,23.10965,24.336578,22.275574,22.051086,11.71936,11.814301,11.830688,12.799957,0.0,0.03208466,0.03208466,0.04958539,250.0,11.700012,0.0,0.0,0.0,1964.8354,6.10508e-05,0.0,52.24303,249.98436,11.860866,30.000002,0.109641135,53.394787,252.76323,210.8945,0.0,52.24303,0.11375471,4.3431106,49.471207,8.330017
2310,19578600.0,0.0,23.082336,22.06314,23.122772,24.361908,22.27893,22.055115,11.718628,11.77002,11.778778,12.799957,0.0,0.032084722,0.032084722,0.049585484,250.0,11.700012,0.0,0.0,0.0,1970.3434,6.126003e-05,0.0,52.24306,249.98495,11.993155,30.000002,0.10940566,53.209583,252.76485,210.89493,0.0,52.24306,0.11375493,4.346065,49.47123,8.330017
2311,19578660.0,0.0,23.091766,22.070007,23.13446,24.384033,22.282043,22.058899,11.717865,11.747467,11.752411,12.799957,0.0,0.032084763,0.032084763,0.04958556,250.0,11.700012,0.0,0.0,0.0,1975.5176,6.145962e-05,0.0,52.243065,249.9856,12.114753,30.000002,0.10918314,53.03935,252.76637,210.89534,0.0,52.243065,0.113755085,4.3490973,49.47123,8.330017
2312,19578720.0,0.0,23.100708,22.076843,23.145966,24.406036,22.285126,22.062592,11.717133,11.733887,11.736603,12.799957,0.0,0.03208478,0.03208478,0.04958558,250.0,11.700012,0.0,0.0,0.0,1980.4872,6.165156e-05,0.0,52.243065,249.98564,12.249764,30.000002,0.10892953,52.85033,252.76794,210.8954,0.0,52.243065,0.11375515,4.352055,49.471233,8.330017
2313,19578780.0,0.0,23.10962,22.083618,23.15741,24.427948,22.288147,22.066284,11.716492,11.72583,11.727234,12.799957,0.0,0.032084808,0.032084808,0.04958562,250.0,11.700012,0.0,0.0,0.0,1985.3009,6.1836676e-05,0.0,52.24306,249.98578,12.377236,30.000002,0.10868395,52.671867,252.7695,210.89552,0.0,52.24306,0.11375523,4.3547163,49.471222,8.330017
2314,19578840.0,0.0,23.118652,22.090332,23.168762,24.449738,22.291138,22.069885,11.715851,11.72168,11.722504,12.799957,0.0,0.032084834,0.032084834,0.049585667,250.0,11.700012,0.0,0.0,0.0,1989.9255,6.2013125e-05,0.0,52.243034,249.9862,12.490459,30.000002,0.108461335,52.513355,252.77098,210.8958,0.0,52.243034,0.11375534,4.357307,49.471195,8.330017
2315,19578900.0,0.0,23.12741,22.096985,23.180023,24.471344,22.294098,22.073486,11.7152405,11.719269,11.719788,12.799957,0.0,0.03208484,0.03208484,0.04958568,250.0,11.700012,0.0,0.0,0.0,1994.3522,6.2180945e-05,0.0,52.24301,249.98628,12.610662,30.000002,0.10822042,52.345074,252.77248,210.89586,0.0,52.24301,0.113755375,4.3596826,49.47117,8.330017
2316,19578960.0,0.0,23.1362,22.103516,23.191406,24.490143,22.299957,22.07901,11.714691,12.617035,12.77243,12.799957,0.0,0.032084856,0.032084856,0.0495857,250.0,11.700012,0.0,0.0,0.0,1998.7119,6.234582e-05,0.0,52.24298,249.98625,12.731022,30.000002,0.1079749,52.17657,252.77399,210.89587,0.0,52.24298,0.11375541,4.3619795,49.471138,8.330017
2317,19579020.0,0.0,23.144928,22.109955,23.202759,24.50882,22.305145,22.085022,11.714172,12.207153,12.291992,12.799957,0.0,0.032084864,0.032084864,0.04958572,250.0,11.700012,0.0,0.0,0.0,2002.9664,6.250539e-05,0.0,52.242947,249.9862,12.850289,30.000002,0.10772763,52.009594,252.7755,210.89586,0.0,52.242947,0.11375545,4.363994,49.471107,8.330017
2318,19579080.0,0.0,23.153015,22.116272,23.21341,24.527405,22.309235,22.089905,11.713684,11.983643,12.030029,12.799957,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,2007.0226,6.2659085e-05,0.0,52.242912,249.98619,12.966791,30.000002,0.10748257,51.846493,252.77702,210.89587,0.0,52.242912,0.11375549,4.366034,49.471066,8.330017
2319,19579140.0,0.0,23.160675,22.122467,23.223694,24.545898,22.312775,22.094116,11.713165,11.861755,11.887207,12.799957,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,2010.9049,6.280675e-05,0.0,52.24287,249.98622,13.081551,30.000002,0.10723808,51.68583,252.77853,210.89592,0.0,52.24287,0.11375553,4.3681326,49.471024,8.330017
2320,19579200.0,0.0,23.168152,22.12851,23.233704,24.5643,22.31601,22.097992,11.712616,11.793793,11.807648,12.799957,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,2014.6326,6.2948406e-05,0.0,52.242817,249.98624,13.193771,30.000002,0.10699636,51.52872,252.78003,210.89594,0.0,52.242817,0.11375553,4.3702354,49.470974,8.330017
2321,19579260.0,0.0,23.17453,22.13443,23.242523,24.580078,22.31897,22.101593,11.712097,11.758484,11.766327,12.799957,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2018.1184,6.308338e-05,0.0,52.242764,249.98653,13.297418,30.000002,0.10677103,51.383614,252.7815,210.8961,0.0,52.242764,0.1137556,4.3723507,49.47092,8.330017
2322,19579320.0,0.0,23.180542,22.140137,23.25116,24.595795,22.321838,22.105072,11.711609,11.737366,11.741638,12.799957,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,2021.4539,6.3213076e-05,0.0,52.242706,249.98631,13.413104,30.000002,0.106517375,51.22165,252.783,210.896,0.0,52.242706,0.11375557,4.3744073,49.470867,8.330017
2323,19579380.0,0.0,23.186737,22.14569,23.259705,24.61139,22.324615,22.10846,11.711121,11.726318,11.72879,12.799957,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,2024.6659,6.333674e-05,0.0,52.242653,249.98666,13.512333,30.000002,0.10629833,51.08273,252.78444,210.8962,0.0,52.242653,0.11375562,4.376323,49.47081,8.330017
2324,19579440.0,0.0,23.192719,22.151031,23.268188,24.626892,22.327393,22.111816,11.710663,11.719971,11.721436,12.799957,0.0,0.032084912,0.032084912,0.049585797,250.0,11.700012,0.0,0.0,0.0,2027.7546,6.345505e-05,0.0,52.242596,249.98674,13.617129,30.000002,0.10606568,50.93602,252.78589,210.89622,0.0,52.242596,0.11375562,4.3781214,49.470753,8.330017
2325,19579500.0,0.0,23.198456,22.156189,23.276642,24.642334,22.330109,22.115173,11.710266,11.715698,11.716492,12.799957,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,2030.7582,6.357007e-05,0.0,52.242542,249.98643,13.731369,30.000002,0.105810836,50.77608,252.7874,210.89606,0.0,52.242542,0.11375557,4.3797293,49.4707,8.330017
2326,19579560.0,0.0,23.203735,22.161102,23.284119,24.655426,22.33316,22.118439,11.709869,12.59903,11.713715,12.799957,0.0,0.032084912,0.032084912,0.049585797,250.0,11.700012,0.0,0.0,0.0,2033.591,6.3680076e-05,15.1584015,52.24248,249.98692,13.824132,30.000002,0.105603226,50.646217,252.78879,210.89632,0.0,52.24248,0.113755606,4.381372,49.47064,8.330017
2327,19579620.0,0.0,23.210266,22.165802,23.293243,24.668427,22.339355,22.124634,11.709473,12.478485,12.591919,12.799988,0.0,0.03208491,0.03208491,0.04958579,250.0,11.700012,0.0,0.0,0.0,2036.4623,6.378625e-05,0.0,52.242428,249.98703,13.925195,30.000002,0.10537649,50.504726,252.79022,210.89636,0.0,52.242428,0.113755606,4.38296,49.470585,8.330017
2328,19579680.0,0.0,23.216187,22.170258,23.301727,24.681366,22.343933,22.129974,11.7091675,12.12915,12.191071,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2039.2363,6.388958e-05,0.0,52.242374,249.98708,14.026572,30.000002,0.1051487,50.3628,252.79164,210.89638,0.0,52.242374,0.113755584,4.3841558,49.47053,8.330017
2329,19579740.0,0.0,23.221558,22.174438,23.309631,24.694214,22.347595,22.134338,11.708832,11.937561,11.971222,12.799988,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,2041.8633,6.398888e-05,0.0,52.242325,249.98717,14.126237,30.000002,0.104924634,50.223267,252.79305,210.89641,0.0,52.242325,0.11375556,4.3854933,49.47048,8.330017
2330,19579800.0,0.0,23.226624,22.178375,23.3172,24.707031,22.3508,22.138184,11.708496,11.831177,11.849182,12.799988,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,2044.3716,6.408423e-05,0.0,52.24228,249.98724,14.225541,30.000002,0.10470148,50.08424,252.79445,210.89644,0.0,52.24228,0.11375555,4.386866,49.470432,8.330017
2331,19579860.0,0.0,23.230743,22.182007,23.32367,24.717651,22.353638,22.141632,11.70813,11.775085,11.784882,12.799988,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,2046.6971,6.417528e-05,0.0,52.242233,249.98744,14.319952,30.000002,0.10448957,49.952065,252.79579,210.89651,0.0,52.242233,0.11375551,4.388323,49.470387,8.330017
2332,19579920.0,0.0,23.234772,22.185364,23.329956,24.728241,22.356323,22.144928,11.707764,11.745972,11.751526,12.799988,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,2048.8948,6.426132e-05,0.0,52.242184,249.98781,14.408724,30.000002,0.10429074,49.827785,252.79712,210.89671,0.0,52.242184,0.11375551,4.3898735,49.47034,8.330017
2333,19579980.0,0.0,23.238495,22.188385,23.336182,24.738739,22.358917,22.148102,11.707428,11.728577,11.731628,12.799988,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,2051.0088,6.434415e-05,0.0,52.24215,249.98773,14.508401,30.000002,0.104068,49.68824,252.79848,210.89662,0.0,52.24215,0.11375545,4.391233,49.470306,8.330017
2334,19580040.0,0.0,23.242249,22.191101,23.342346,24.749207,22.36145,22.151245,11.707123,11.718506,11.720093,12.799988,0.0,0.032084856,0.032084856,0.049585704,250.0,11.700012,0.0,0.0,0.0,2053.0596,6.4424006e-05,0.0,52.24212,249.98787,14.6023245,30.000002,0.103859015,49.556747,252.7998,210.89668,0.0,52.24212,0.11375542,4.392416,49.470276,8.330017
2335,19580100.0,0.0,23.246185,22.193512,23.34848,24.759613,22.363953,22.154358,11.706818,11.713593,11.714539,12.799988,0.0,0.032084856,0.032084856,0.049585704,250.0,11.700012,0.0,0.0,0.0,2055.033,6.449985e-05,0.0,52.24208,249.98833,14.685224,30.000002,0.103675246,49.440685,252.80106,210.89691,0.0,52.24208,0.11375541,4.393595,49.47024,8.330017
2336,19580160.0,0.0,23.249146,22.195526,23.35376,24.768036,22.366425,22.15741,11.706543,11.710663,11.711182,12.799988,0.0,0.03208484,0.03208484,0.049585678,250.0,11.700012,0.0,0.0,0.0,2056.8584,6.457234e-05,0.0,52.242058,249.98848,14.774944,30.000002,0.10347725,49.31508,252.8023,210.89696,0.0,52.242058,0.11375536,4.394774,49.470215,8.330017
2337,19580220.0,0.0,23.252441,22.197235,23.359406,24.776428,22.370392,22.16098,11.706268,12.872894,12.816895,12.799988,0.0,0.03208483,0.03208483,0.04958565,250.0,11.700012,0.0,0.0,0.0,2058.62,6.464112e-05,0.0,52.242043,249.98859,14.864305,30.000002,0.10328111,49.189972,252.80356,210.89699,4.420442,52.242043,0.11375531,4.395876,49.470196,8.330017
2338,19580280.0,0.0,23.256897,22.198547,23.366333,24.78476,22.375732,22.167175,11.706055,12.346161,12.440613,12.799988,0.0,0.032084815,0.032084815,0.04958563,250.0,11.700012,0.0,0.0,0.0,2060.4988,6.47094e-05,0.0,52.242023,249.98872,14.953145,30.000002,0.103087306,49.065598,252.80478,210.89703,0.0,52.242023,0.11375526,4.3966627,49.470184,8.330017
2339,19580340.0,0.0,23.26056,22.199463,23.372467,24.79306,22.37976,22.171936,11.705902,12.054779,12.106201,12.799988,0.0,0.032084804,0.032084804,0.04958561,250.0,11.700012,0.0,0.0,0.0,2062.2693,6.477582e-05,0.0,52.242016,249.98888,15.040845,30.000002,0.102897264,48.942818,252.806,210.89708,0.0,52.242016,0.113755226,4.397351,49.470173,8.330017
2340,19580400.0,0.0,23.263733,22.200012,23.378113,24.80133,22.382996,22.175842,11.705658,11.896881,11.925049,12.799988,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,2063.927,6.4839514e-05,0.0,52.242016,249.98895,15.130127,30.000002,0.10270519,48.81782,252.80722,210.89708,0.0,52.242016,0.11375515,4.398221,49.470173,8.330017
2341,19580460.0,0.0,23.266022,22.200073,23.38269,24.807709,22.385773,22.17926,11.705414,11.809631,11.824951,12.799988,0.0,0.032084778,0.032084778,0.04958556,250.0,11.700012,0.0,0.0,0.0,2065.4368,6.490028e-05,0.0,52.242016,249.98921,15.21343,30.000002,0.10252741,48.7012,252.80838,210.89719,0.0,52.242016,0.113755114,4.39919,49.470173,8.330017
2342,19580520.0,0.0,23.268036,22.199615,23.387085,24.814056,22.388336,22.182434,11.70517,11.761139,11.769348,12.799988,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,2066.8555,6.495816e-05,0.0,52.242027,249.98935,15.299487,30.000002,0.10234524,48.58072,252.80956,210.89723,0.0,52.242027,0.11375508,4.4001913,49.47019,8.330017
2343,19580580.0,0.0,23.269958,22.198639,23.391357,24.820374,22.390747,22.185455,11.704987,11.735077,11.739471,12.799988,0.0,0.032084752,0.032084752,0.04958552,250.0,11.700012,0.0,0.0,0.0,2068.2263,6.501394e-05,0.0,52.242046,249.98955,15.382913,30.000002,0.102170214,48.463924,252.8107,210.89731,0.0,52.242046,0.113755025,4.401027,49.470203,8.330017
2344,19580640.0,0.0,23.271912,22.197174,23.3956,24.82663,22.393066,22.188385,11.704803,11.722229,11.724731,12.799988,0.0,0.03208475,0.03208475,0.04958551,250.0,11.700012,0.0,0.0,0.0,2069.5544,6.506747e-05,0.0,52.242065,249.98991,15.459567,30.000002,0.10201086,48.356606,252.81178,210.89749,0.0,52.242065,0.113755,4.4017467,49.470222,8.330017
2345,19580700.0,0.0,23.273682,22.195251,23.39978,24.832886,22.395355,22.191254,11.704651,11.715057,11.716522,12.799988,0.0,0.032084733,0.032084733,0.04958548,250.0,11.700012,0.0,0.0,0.0,2070.8403,6.511941e-05,0.0,52.24209,249.99007,15.540896,30.000002,0.1018433,48.242744,252.81287,210.89754,0.0,52.24209,0.11375495,4.402338,49.47025,8.330017
2346,19580760.0,0.0,23.27475,22.19284,23.403198,24.837341,22.397583,22.194092,11.704498,11.710602,11.711456,12.799988,0.0,0.03208472,0.03208472,0.049585454,250.0,11.700012,0.0,0.0,0.0,2072.0352,6.516997e-05,0.0,52.242123,249.99023,15.6215,30.000002,0.10167886,48.1299,252.81392,210.89758,0.0,52.242123,0.11375489,4.4028916,49.470284,8.330017
2347,19580820.0,0.0,23.275726,22.190002,23.406555,24.841797,22.39978,22.1969,11.704376,11.707977,11.708496,12.799988,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,2073.1853,6.5219014e-05,0.0,52.242165,249.9904,15.701353,30.000002,0.10151771,48.01811,252.81497,210.89763,0.0,52.242165,0.11375484,4.4034286,49.470325,8.330017
2348,19580880.0,0.0,23.277618,22.186707,23.41098,24.846222,22.404602,22.201416,11.704285,12.677765,12.822815,12.799988,0.0,0.03208469,0.03208469,0.0495854,250.0,11.700012,0.0,0.0,0.0,2074.3918,6.526693e-05,0.0,52.242214,249.99054,15.7813,30.000002,0.101358116,47.90618,252.81601,210.89767,0.0,52.242214,0.113754764,4.4038763,49.470375,8.330017
2349,19580940.0,0.0,23.279816,22.183014,23.415802,24.850647,22.40921,22.206818,11.704254,12.235901,12.313538,12.799988,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,2075.6719,6.531562e-05,0.0,52.24227,249.99069,15.861005,30.000002,0.10120084,47.794594,252.81702,210.8977,0.0,52.24227,0.11375471,4.403912,49.470432,8.330017
2350,19581000.0,0.0,23.281342,22.178925,23.419891,24.855042,22.41269,22.210999,11.704224,11.994171,12.036499,12.799988,0.0,0.032084655,0.032084655,0.049585342,250.0,11.700012,0.0,0.0,0.0,2076.8728,6.536376e-05,0.0,52.24234,249.99086,15.939318,30.000002,0.10104817,47.684956,252.81802,210.89777,0.0,52.24234,0.11375465,4.40404,49.470497,8.330017
2351,19581060.0,0.0,23.28186,22.174438,23.422913,24.857788,22.415497,22.214478,11.704132,11.861603,11.884613,12.799988,0.0,0.032084633,0.032084633,0.04958531,250.0,11.700012,0.0,0.0,0.0,2077.948,6.541062e-05,0.0,52.242405,249.99098,16.018482,30.000002,0.10089574,47.574123,252.819,210.89778,0.0,52.242405,0.11375458,4.4043775,49.470566,8.330017
2352,19581120.0,0.0,23.282135,22.169556,23.42569,24.860535,22.417938,22.21756,11.70401,11.78833,11.800629,12.799988,0.0,0.032084625,0.032084625,0.04958529,250.0,11.700012,0.0,0.0,0.0,2078.957,6.545599e-05,0.0,52.24249,249.99117,16.09539,30.000002,0.1007496,47.466454,252.81998,210.89786,0.0,52.24249,0.11375454,4.404835,49.47065,8.330017
2353,19581180.0,0.0,23.28238,22.164337,23.428314,24.86325,22.420166,22.220428,11.703918,11.75177,11.758728,12.799988,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,2079.9316,6.549995e-05,0.0,52.242565,249.99147,16.166458,30.000002,0.10061627,47.36696,252.82089,210.898,0.0,52.242565,0.113754526,4.4052925,49.47073,8.330017
2354,19581240.0,0.0,23.28238,22.158783,23.430878,24.865967,22.422302,22.223175,11.703827,11.730072,11.733887,12.799988,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,2080.874,6.55431e-05,0.0,52.24266,249.99153,16.246101,30.000002,0.10046875,47.25546,252.82182,210.89796,0.0,52.24266,0.113754414,4.405663,49.47082,8.330017
2355,19581300.0,0.0,23.282349,22.152924,23.43341,24.868683,22.424377,22.225891,11.703766,11.717621,11.719635,12.799988,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,2081.8047,6.558571e-05,0.0,52.242764,249.99168,16.321964,30.000002,0.10033043,47.14925,252.82274,210.89803,0.0,52.242764,0.11375437,4.4059234,49.470924,8.330017
2356,19581360.0,0.0,23.28186,22.146729,23.435272,24.869843,22.426361,22.228485,11.703674,11.711639,11.712769,12.799988,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,2082.6655,6.562723e-05,0.0,52.242863,249.99199,16.390541,30.000002,0.10020705,47.05324,252.8236,210.89818,0.0,52.242863,0.11375437,4.4062247,49.471027,8.330017
2357,19581420.0,0.0,23.281189,22.140228,23.437042,24.871002,22.428314,22.23108,11.703583,11.708588,11.70932,12.799988,0.0,0.032084562,0.032084562,0.04958518,250.0,11.700012,0.0,0.0,0.0,2083.4812,6.566742e-05,0.0,52.242977,249.99214,16.463385,30.000002,0.10007799,46.95126,252.82445,210.89822,0.0,52.242977,0.1137543,4.406557,49.471138,8.330017
2358,19581480.0,0.0,23.280518,22.133484,23.438812,24.872162,22.430298,22.233643,11.703522,11.830231,11.707123,12.799988,0.0,0.032084562,0.032084562,0.04958518,250.0,11.700012,0.0,0.0,0.0,2084.2842,6.570702e-05,50.47648,52.243095,249.99236,16.532812,30.000002,0.0999566,46.854065,252.82527,210.89833,0.0,52.243095,0.1137543,4.4068303,49.47126,8.330017
2359,19581540.0,0.0,23.28122,22.126434,23.442291,24.873322,22.43576,22.238922,11.703491,12.52533,12.628754,12.799988,0.0,0.03208453,0.03208453,0.04958512,250.0,11.700012,0.0,0.0,0.0,2085.2227,6.5746826e-05,0.0,52.24322,249.99245,16.608805,30.000002,0.099825725,46.747673,252.82611,210.8983,0.0,52.24322,0.11375418,4.4069605,49.471386,8.330017
2360,19581600.0,0.0,23.281525,22.119171,23.445282,24.874481,22.439758,22.243652,11.703552,12.151764,12.208191,12.800018,0.0,0.032084513,0.032084513,0.049585085,250.0,11.700012,0.0,0.0,0.0,2086.1658,6.578758e-05,0.0,52.24336,249.99258,16.681673,30.000002,0.099702336,46.64566,252.82692,210.89833,0.0,52.24336,0.11375411,4.4067807,49.47152,8.330017
2361,19581660.0,0.0,23.280762,22.111664,23.447083,24.874237,22.442688,22.247345,11.703522,11.947388,11.978088,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2086.9873,6.582774e-05,0.0,52.2435,249.99269,16.753666,30.000002,0.0995805,46.54487,252.82771,210.89835,0.0,52.2435,0.11375406,4.406848,49.471664,8.330017
2362,19581720.0,0.0,23.279663,22.103943,23.448547,24.873962,22.445068,22.250427,11.703461,11.836151,11.852875,12.799988,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,2087.7395,6.5866756e-05,0.0,52.243645,249.99277,16.823908,30.000002,0.09946083,46.44653,252.8285,210.89838,0.0,52.243645,0.113754034,4.407143,49.47181,8.330017
2363,19581780.0,0.0,23.27835,22.096008,23.44983,24.873718,22.447205,22.253235,11.703369,11.774445,11.783386,12.799988,0.0,0.032084487,0.032084487,0.049585044,250.0,11.700012,0.0,0.0,0.0,2088.4575,6.590502e-05,0.0,52.243793,249.99278,16.894684,30.000002,0.09933946,46.347446,252.8293,210.89838,0.0,52.243793,0.11375402,4.407421,49.47196,8.330017
2364,19581840.0,0.0,23.276917,22.08789,23.45102,24.873474,22.449158,22.25586,11.703308,11.741394,11.746185,12.799988,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,2089.1548,6.594271e-05,0.0,52.243942,249.99281,16.963337,30.000002,0.099220954,46.251328,252.8301,210.8984,0.0,52.243942,0.113754034,4.4076514,49.472107,8.330017
2365,19581900.0,0.0,23.275452,22.07959,23.452148,24.87323,22.45102,22.258392,11.703278,11.72403,11.726624,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2089.8347,6.5979795e-05,0.0,52.244083,249.99289,17.029741,30.000002,0.0991056,46.158363,252.83087,210.89844,0.0,52.244083,0.11375404,4.4078684,49.472244,8.330017
2366,19581960.0,0.0,23.273407,22.071136,23.452667,24.871643,22.452759,22.260803,11.703217,11.714539,11.715973,12.799988,0.0,0.0320845,0.0320845,0.049585056,250.0,11.700012,0.0,0.0,0.0,2090.452,6.601629e-05,0.0,52.24423,249.9929,17.096554,30.000002,0.09898881,46.064823,252.83163,210.89845,0.0,52.24423,0.11375406,4.4080777,49.472393,8.330017
2367,19582020.0,0.0,23.27124,22.062561,23.453125,24.870056,22.454437,22.263214,11.7031555,11.7092285,11.709991,12.799988,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2091.0398,6.6052125e-05,0.0,52.244377,249.99289,17.164371,30.000002,0.09886952,45.96988,252.83243,210.89845,0.0,52.244377,0.11375406,4.4083023,49.472538,8.330017
2368,19582080.0,0.0,23.269165,22.053833,23.453583,24.86847,22.456116,22.265594,11.7030945,11.7066345,11.707062,12.799988,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,2091.6204,6.608729e-05,0.0,52.244507,249.99303,17.225225,30.000002,0.09876188,45.884686,252.83318,210.89856,0.0,52.244507,0.113754116,4.4085135,49.472675,8.330017
2369,19582140.0,0.0,23.267212,22.045013,23.454346,24.866913,22.458923,22.268219,11.703064,12.929779,12.458954,12.799988,0.0,0.032084513,0.032084513,0.049585085,250.0,11.700012,0.0,0.0,0.0,2092.1997,6.6121946e-05,0.0,52.244644,249.99304,17.289894,30.000002,0.09864678,45.79415,252.83394,210.89856,21.890762,52.244644,0.11375411,4.4086833,49.472813,8.330017
2370,19582200.0,0.0,23.266602,22.036102,23.456635,24.865356,22.463684,22.273926,11.7030945,12.385284,12.48877,12.800018,0.0,0.032084513,0.032084513,0.049585093,250.0,11.700012,0.0,0.0,0.0,2092.9375,6.6157416e-05,0.0,52.24479,249.99304,17.354122,30.000002,0.09853178,45.704227,252.8347,210.89856,0.0,52.24479,0.113754116,4.408598,49.472954,8.330017
2371,19582260.0,0.0,23.26471,22.0271,23.45752,24.862457,22.46695,22.278046,11.703125,12.075104,12.13147,12.800018,0.0,0.032084517,0.032084517,0.049585097,250.0,11.700012,0.0,0.0,0.0,2093.576,6.619339e-05,0.0,52.244926,249.99306,17.417665,30.000002,0.09841738,45.615273,252.83548,210.89857,0.0,52.244926,0.11375413,4.408446,49.473087,8.330017
2372,19582320.0,0.0,23.26239,22.018036,23.457886,24.859558,22.46939,22.281311,11.7030945,11.906372,11.937195,12.800018,0.0,0.03208452,0.03208452,0.049585104,250.0,11.700012,0.0,0.0,0.0,2094.1333,6.6228444e-05,0.0,52.245064,249.99307,17.479992,30.000002,0.09830451,45.52801,252.83623,210.8986,0.0,52.245064,0.11375415,4.4086123,49.473225,8.330017
2373,19582380.0,0.0,23.259766,22.008911,23.458008,24.856659,22.471436,22.284088,11.703033,11.815002,11.83194,12.799988,0.0,0.032084525,0.032084525,0.049585108,250.0,11.700012,0.0,0.0,0.0,2094.6458,6.6262706e-05,0.0,52.2452,249.99307,17.543121,30.000002,0.09818954,45.43963,252.83699,210.8986,0.0,52.2452,0.11375415,4.4088607,49.473362,8.330017
2374,19582440.0,0.0,23.25711,21.999756,23.457977,24.85379,22.473206,22.286621,11.702972,11.763916,11.773132,12.799988,0.0,0.032084532,0.032084532,0.04958512,250.0,11.700012,0.0,0.0,0.0,2095.1338,6.629621e-05,0.0,52.245323,249.99315,17.602392,30.000002,0.09808102,45.35665,252.83774,210.89865,0.0,52.245323,0.11375418,4.4091134,49.473488,8.330017
2375,19582500.0,0.0,23.254303,21.9906,23.457886,24.850922,22.474884,22.289001,11.702911,11.735565,11.740509,12.799988,0.0,0.032084536,0.032084536,0.049585126,250.0,11.700012,0.0,0.0,0.0,2095.599,6.632911e-05,0.0,52.24546,249.99315,17.663393,30.000002,0.097968735,45.27125,252.8385,210.89867,0.0,52.24546,0.11375419,4.409348,49.47362,8.330017
2376,19582560.0,0.0,23.250763,21.981415,23.456848,24.84607,22.476349,22.29123,11.70285,11.720673,11.723358,12.799988,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,2095.9788,6.636121e-05,0.0,52.245586,249.99323,17.721289,30.000002,0.0978616,45.190197,252.83923,210.89871,0.0,52.245586,0.11375422,4.409604,49.473747,8.330017
2377,19582620.0,0.0,23.247192,21.97226,23.45578,24.841248,22.477783,22.293396,11.702759,11.713104,11.714661,12.799988,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,2096.315,6.63919e-05,0.0,52.245705,249.99333,17.777008,30.000002,0.097758,45.11219,252.83997,210.89879,0.0,52.245705,0.113754265,4.4099817,49.47387,8.330017
2378,19582680.0,0.0,23.24356,21.963135,23.454681,24.836426,22.479187,22.295532,11.702667,11.708862,11.709778,12.799988,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,2096.6345,6.642182e-05,0.0,52.24583,249.99336,17.83437,30.000002,0.097650796,45.031883,252.84068,210.89882,0.0,52.24583,0.11375428,4.4102798,49.47399,8.330017
2379,19582740.0,0.0,23.239807,21.95404,23.453583,24.831635,22.48059,22.297638,11.702606,11.706055,11.7065735,12.799988,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,2096.9407,6.645139e-05,0.0,52.245956,249.99327,17.896214,30.000002,0.09753457,44.9453,252.84143,210.89874,0.0,52.245956,0.11375423,4.410507,49.47412,8.330017
2380,19582800.0,0.0,23.23706,21.945007,23.4534,24.826904,22.484283,22.301117,11.702576,12.738464,12.897827,12.799988,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,2097.3127,6.648048e-05,0.0,52.246075,249.99344,17.947914,30.000002,0.097437024,44.87292,252.84215,210.89888,0.0,52.246075,0.11375432,4.410707,49.474236,8.330017
2381,19582860.0,0.0,23.234314,21.936035,23.453339,24.820892,22.488129,22.30597,11.702576,12.268646,12.353363,12.800018,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,2097.728,6.651004e-05,0.0,52.246197,249.99345,18.003988,30.000002,0.097330675,44.79442,252.84286,210.89888,0.0,52.246197,0.11375432,4.410666,49.474354,8.330017
2382,19582920.0,0.0,23.230896,21.927185,23.452545,24.814941,22.490814,22.30954,11.702545,12.012299,12.058655,12.800018,0.0,0.03208457,0.03208457,0.049585182,250.0,11.700012,0.0,0.0,0.0,2098.06,6.653918e-05,0.0,52.246315,249.99345,18.060034,30.000002,0.09722387,44.715954,252.84358,210.8989,0.0,52.246315,0.11375432,4.410746,49.474476,8.330017
2383,19582980.0,0.0,23.227234,21.918396,23.451355,24.809021,22.492828,22.312378,11.702484,11.871033,11.896271,12.799988,0.0,0.032084573,0.032084573,0.04958519,250.0,11.700012,0.0,0.0,0.0,2098.3342,6.6567285e-05,0.0,52.24643,249.99352,18.113867,30.000002,0.09712081,44.640587,252.84428,210.89893,0.0,52.24643,0.11375433,4.4110126,49.474586,8.330017
2384,19583040.0,0.0,23.223328,21.90976,23.449951,24.803131,22.494507,22.31485,11.702423,11.792694,11.806183,12.799988,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,2098.5684,6.659443e-05,0.0,52.246548,249.99352,18.168339,30.000002,0.09701605,44.564323,252.845,210.89894,0.0,52.246548,0.113754354,4.4113274,49.47471,8.330017
2385,19583100.0,0.0,23.219421,21.901245,23.448456,24.797272,22.495941,22.317108,11.702332,11.750702,11.757935,12.799988,0.0,0.03208458,0.03208458,0.04958521,250.0,11.700012,0.0,0.0,0.0,2098.7764,6.6620705e-05,0.0,52.24666,249.99358,18.221094,30.000002,0.09691415,44.490467,252.8457,210.89897,0.0,52.24666,0.11375438,4.4116383,49.47482,8.330017
2386,19583160.0,0.0,23.215057,21.892883,23.44635,24.790344,22.497162,22.319122,11.70224,11.728638,11.732544,12.799988,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,2098.9182,6.6645815e-05,0.0,52.24677,249.99365,18.272001,30.000002,0.09681539,44.419197,252.8464,210.89903,0.0,52.24677,0.11375439,4.412012,49.474926,8.330017
2387,19583220.0,0.0,23.210602,21.884674,23.444214,24.783447,22.498291,22.321045,11.702148,11.716339,11.718445,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,2099.0242,6.6669745e-05,0.0,52.24688,249.99367,18.3244,30.000002,0.0967133,44.34584,252.84709,210.89905,0.0,52.24688,0.11375441,4.412417,49.47504,8.330017
2388,19583280.0,0.0,23.206177,21.876648,23.442078,24.77655,22.49942,22.322968,11.702057,11.709412,11.71051,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,2099.1135,6.669281e-05,0.0,52.246986,249.99368,18.376709,30.000002,0.096610926,44.272606,252.8478,210.89905,0.0,52.246986,0.11375441,4.4127626,49.47515,8.330017
2389,19583340.0,0.0,23.201935,21.868805,23.439941,24.769745,22.500488,22.32486,11.701965,11.706268,11.706909,12.799988,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2099.1902,6.671464e-05,0.0,52.24709,249.99387,18.421846,30.000002,0.096522294,44.209415,252.84845,210.89919,0.0,52.24709,0.11375448,4.413118,49.47525,8.330017
2390,19583400.0,0.0,23.197632,21.861206,23.437805,24.76297,22.501556,22.32669,11.701904,11.704651,11.705048,12.799988,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2099.242,6.673534e-05,0.0,52.247192,249.99391,18.470875,30.000002,0.0964256,44.140778,252.84912,210.8992,0.0,52.247192,0.11375448,4.413437,49.47535,8.330017
2391,19583460.0,0.0,23.194244,21.85382,23.436737,24.755157,22.505798,22.330933,11.701843,12.56189,12.689453,12.799988,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2099.3677,6.6755885e-05,0.0,52.24729,249.99393,18.520212,30.000002,0.09632791,44.071705,252.8498,210.89922,0.0,52.24729,0.11375448,4.413689,49.475452,8.330017
2392,19583520.0,0.0,23.190674,21.84668,23.435425,24.747406,22.508911,22.335052,11.701813,12.171112,12.240967,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2099.499,6.6776505e-05,0.0,52.2474,249.99394,18.569118,30.000002,0.096230686,44.003235,252.85045,210.89923,0.0,52.2474,0.11375448,4.413757,49.475555,8.330017
2393,19583580.0,0.0,23.186676,21.839783,23.433563,24.739685,22.511017,22.338104,11.701752,11.957916,11.996063,12.799988,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2099.5557,6.6796136e-05,0.0,52.2475,249.99397,18.616796,30.000002,0.09613555,43.936485,252.85112,210.89926,0.0,52.2475,0.11375449,4.4140058,49.47566,8.330017
2394,19583640.0,0.0,23.182434,21.83316,23.431366,24.732025,22.512573,22.340546,11.70166,11.842377,11.863312,12.799988,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,2099.5537,6.681443e-05,0.0,52.2476,249.99399,18.664907,30.000002,0.09603918,43.86913,252.85178,210.89926,0.0,52.2476,0.1137545,4.4144044,49.475758,8.330017
2395,19583700.0,0.0,23.178192,21.826813,23.428986,24.724365,22.513855,22.342682,11.701538,11.778168,11.789581,12.799988,0.0,0.03208462,0.03208462,0.049585275,250.0,11.700012,0.0,0.0,0.0,2099.5137,6.683133e-05,0.0,52.247696,249.99406,18.710472,30.000002,0.09594758,43.80534,252.85242,210.8993,0.0,52.247696,0.11375452,4.4148607,49.475853,8.330017
2396,19583760.0,0.0,23.173462,21.8208,23.426086,24.71582,22.514801,22.344543,11.701416,11.743103,11.749298,12.799988,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,2099.4014,6.6846726e-05,0.0,52.24779,249.9941,18.756836,30.000002,0.095854014,43.74043,252.85307,210.89932,0.0,52.24779,0.113754526,4.415367,49.47595,8.330017
2397,19583820.0,0.0,23.168732,21.815094,23.423096,24.707306,22.515656,22.346283,11.701294,11.723694,11.72699,12.799988,0.0,0.03208463,0.03208463,0.04958529,250.0,11.700012,0.0,0.0,0.0,2099.2493,6.686059e-05,0.0,52.247887,249.99414,18.802164,30.000002,0.09576224,43.676968,252.85371,210.89937,0.0,52.247887,0.113754556,4.415889,49.476044,8.330017
2398,19583880.0,0.0,23.164185,21.809692,23.420135,24.698853,22.516449,22.347961,11.701141,11.714172,11.716064,12.799988,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,2099.0706,6.6872686e-05,0.0,52.24798,249.99426,18.843658,30.000002,0.09567796,43.618877,252.85432,210.89946,0.0,52.24798,0.11375459,4.4164214,49.476135,8.330017
2399,19583940.0,0.0,23.159607,21.804688,23.417145,24.69043,22.517212,22.34961,11.701019,11.708832,11.709961,12.799988,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,2098.8643,6.688335e-05,0.0,52.248066,249.99431,18.887392,30.000002,0.0955888,43.55765,252.85495,210.89949,0.0,52.248066,0.1137546,4.4169126,49.476223,8.330017
2400,19584000.0,0.0,23.154968,21.800018,23.414154,24.682037,22.517975,22.351227,11.700928,11.705292,11.705902,12.799988,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,2098.6365,6.689308e-05,0.0,52.24816,249.99423,18.934816,30.000002,0.095491745,43.491257,252.85559,210.89941,0.0,52.24816,0.113754556,4.4173546,49.47632,8.330017
2401,19584060.0,0.0,23.150452,21.795807,23.41095,24.672821,22.51944,22.352814,11.700806,12.919434,11.736237,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2098.375,6.690133e-05,0.0,52.248245,249.9944,18.973919,30.000002,0.09541153,43.436512,252.8562,210.89954,54.18983,52.248245,0.113754615,4.417839,49.476402,8.330017
2402,19584120.0,0.0,23.147308,21.792145,23.409393,24.663666,22.523315,22.357666,11.700714,12.4149475,12.522003,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2098.2444,6.6909044e-05,0.0,52.248337,249.99443,19.01636,30.000002,0.09532415,43.377094,252.85681,210.89957,0.0,52.248337,0.11375463,4.418164,49.476494,8.330017
2403,19584180.0,0.0,23.143646,21.789001,23.407135,24.654541,22.525726,22.361145,11.700714,12.091095,12.149567,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2098.0806,6.691688e-05,0.0,52.248417,249.99445,19.059177,30.000002,0.0952357,43.31715,252.85742,210.89957,0.0,52.248417,0.11375463,4.4182415,49.476578,8.330017
2404,19584240.0,0.0,23.139679,21.786346,23.404358,24.645477,22.527313,22.363739,11.700653,11.913086,11.944885,12.799988,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,2097.8628,6.692386e-05,0.0,52.24851,249.99449,19.100288,30.000002,0.09515053,43.259598,252.85802,210.8996,0.0,52.24851,0.11375464,4.418466,49.476665,8.330017
2405,19584300.0,0.0,23.13556,21.78415,23.401367,24.636444,22.528442,22.365845,11.700562,11.814301,11.831329,12.799988,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,2097.6106,6.692996e-05,0.0,52.248592,249.9945,19.141779,30.000002,0.09506429,43.201508,252.85863,210.89961,0.0,52.248592,0.11375465,4.418747,49.476753,8.330017
2406,19584360.0,0.0,23.131134,21.78241,23.397797,24.626617,22.529144,22.367554,11.7005005,11.762421,11.771698,12.799988,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,2097.305,6.693508e-05,0.0,52.248676,249.9946,19.180964,30.000002,0.09498262,43.146652,252.8592,210.89966,0.0,52.248676,0.11375467,4.4190693,49.47683,8.330017
2407,19584420.0,0.0,23.126678,21.781097,23.394135,24.616852,22.529724,22.36911,11.700409,11.7341,11.739136,12.799988,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,2096.972,6.693913e-05,0.0,52.248753,249.99463,19.221077,30.000002,0.09489874,43.090492,252.8598,210.89967,0.0,52.248753,0.11375467,4.419434,49.476913,8.330017
2408,19584480.0,0.0,23.122284,21.780182,23.390472,24.607117,22.530212,22.370605,11.700348,11.718414,11.7211,12.799988,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,2096.6335,6.694254e-05,0.0,52.248837,249.99467,19.260286,30.000002,0.094816536,43.0356,252.86038,210.89972,0.0,52.248837,0.11375469,4.419706,49.476994,8.330017
2409,19584540.0,0.0,23.117981,21.779633,23.38678,24.597443,22.53067,22.37204,11.700287,11.7100525,11.711487,12.799988,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,2096.291,6.694537e-05,0.0,52.24892,249.9947,19.29923,30.000002,0.09473464,42.981075,252.86096,210.89973,0.0,52.24892,0.113754705,4.4199324,49.477074,8.330017
2410,19584600.0,0.0,23.11383,21.779419,23.383118,24.58783,22.531128,22.373444,11.700226,11.705902,11.706726,12.799988,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2095.948,6.694745e-05,0.0,52.24899,249.99486,19.33414,30.000002,0.09466105,42.932205,252.86153,210.89984,0.0,52.24899,0.11375474,4.4201584,49.47715,8.330017
2411,19584660.0,0.0,23.109406,21.779572,23.37909,24.577484,22.531433,22.374756,11.700165,11.703491,11.7039795,12.799988,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2095.568,6.69489e-05,0.0,52.24906,249.9949,19.371494,30.000002,0.09458207,42.879906,252.86208,210.89986,0.0,52.24906,0.11375474,4.420378,49.477222,8.330017
