,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2412,19584720.0,0.0,23.105652,21.779999,23.375824,24.5672,22.533783,22.377197,11.700134,12.784058,12.949219,12.799988,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2095.229,6.694978e-05,0.0,52.249138,249.99493,19.408676,30.000002,0.094503246,42.827854,252.86263,210.89987,0.0,52.249138,0.11375474,4.420573,49.477295,8.330017
2413,19584780.0,0.0,23.102722,21.780731,23.373474,24.556976,22.536774,22.3815,11.700165,12.292816,12.392151,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,2095.0115,6.695155e-05,0.0,52.24921,249.99496,19.445494,30.000002,0.09442499,42.77631,252.86319,210.8999,0.0,52.24921,0.11375475,4.420474,49.47737,8.330017
2414,19584840.0,0.0,23.099213,21.781708,23.370392,24.546783,22.538544,22.38443,11.700165,12.024475,12.078827,12.800018,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,2094.7383,6.695341e-05,0.0,52.24929,249.99498,19.482285,30.000002,0.09434658,42.724804,252.86374,210.8999,0.0,52.24929,0.11375475,4.420416,49.477448,8.330017
2415,19584900.0,0.0,23.09549,21.782928,23.366913,24.536652,22.539642,22.386597,11.700134,11.876862,11.906494,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2094.4185,6.6954635e-05,0.0,52.24936,249.99501,19.518076,30.000002,0.09427011,42.674694,252.86429,210.89993,0.0,52.24936,0.113754764,4.420544,49.477516,8.330017
2416,19584960.0,0.0,23.09134,21.784332,23.362885,24.525879,22.540192,22.388275,11.700073,11.796082,11.812134,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2094.0396,6.695502e-05,0.0,52.24943,249.99506,19.553549,30.000002,0.09419412,42.625034,252.86482,210.89995,0.0,52.24943,0.113754764,4.4207835,49.47759,8.330017
2417,19585020.0,0.0,23.087128,21.78595,23.358704,24.515137,22.540558,22.38971,11.700012,11.751404,11.759979,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,2093.6323,6.6954555e-05,0.0,52.249504,249.9951,19.588331,30.000002,0.094119444,42.576336,252.86536,210.9,0.0,52.249504,0.11375479,4.4210615,49.47766,8.330017
2418,19585080.0,0.0,23.082916,21.78772,23.354492,24.504486,22.540771,22.391022,11.699951,11.7276,11.732239,12.799988,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,2093.2126,6.695343e-05,0.0,52.249573,249.99515,19.622875,30.000002,0.09404509,42.527977,252.86589,210.90002,0.0,52.249573,0.1137548,4.4213133,49.47773,8.330017
2419,19585140.0,0.0,23.078796,21.789642,23.35028,24.493866,22.540955,22.392242,11.69989,11.714966,11.717499,12.799988,0.0,0.0320847,0.0320847,0.049585413,250.0,11.700012,0.0,0.0,0.0,2092.7856,6.695163e-05,0.0,52.24964,249.99524,19.65545,30.000002,0.0939748,42.48237,252.86641,210.90007,0.0,52.24964,0.11375482,4.4215536,49.477795,8.330017
2420,19585200.0,0.0,23.074646,21.791687,23.34607,24.483307,22.541107,22.393463,11.699829,11.707916,11.7092285,12.799988,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,2092.3506,6.694936e-05,0.0,52.249706,249.99525,19.689661,30.000002,0.093900815,42.434475,252.86693,210.90009,0.0,52.249706,0.11375482,4.421748,49.477863,8.330017
2421,19585260.0,0.0,23.070404,21.793793,23.341553,24.472198,22.541107,22.394562,11.699799,11.704468,11.705231,12.799988,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2091.8914,6.694647e-05,0.0,52.24977,249.99538,19.71984,30.000002,0.09383543,42.392227,252.86743,210.90018,0.0,52.24977,0.11375485,4.4219337,49.477924,8.330017
2422,19585320.0,0.0,23.066132,21.79599,23.337067,24.461182,22.541107,22.39566,11.699738,11.702484,11.702911,12.799988,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2091.4163,6.6942965e-05,0.0,52.249832,249.99542,19.752073,30.000002,0.0937654,42.3471,252.86794,210.90019,0.0,52.249832,0.11375486,4.422138,49.47799,8.330017
2423,19585380.0,0.0,23.062988,21.798248,23.333923,24.450195,22.544159,22.398865,11.699707,12.5998535,12.74942,12.800018,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2091.0398,6.693932e-05,0.0,52.249897,249.99545,19.784266,30.000002,0.09369531,42.30203,252.86844,210.9002,0.0,52.249897,0.11375485,4.4222584,49.47805,8.330017
2424,19585440.0,0.0,23.059906,21.800507,23.330841,24.43924,22.546417,22.402435,11.699738,12.1910095,12.272766,12.800018,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2090.7146,6.693667e-05,0.0,52.24996,249.99547,19.81639,30.000002,0.093625225,42.257057,252.86893,210.90022,0.0,52.24996,0.11375486,4.4220753,49.478115,8.330017
2425,19585500.0,0.0,23.056366,21.802765,23.327148,24.428375,22.547638,22.404877,11.699738,11.9670105,12.011475,12.800018,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,2090.3293,6.693379e-05,0.0,52.250023,249.9955,19.847868,30.000002,0.09355639,42.212982,252.86943,210.90024,0.0,52.250023,0.11375486,4.422059,49.47818,8.330017
2426,19585560.0,0.0,23.052338,21.805023,23.322876,24.417023,22.548126,22.406586,11.699707,11.844849,11.868988,12.800018,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,2089.877,6.693019e-05,0.0,52.25008,249.99553,19.879028,30.000002,0.093488105,42.16936,252.86992,210.90025,0.0,52.25008,0.11375486,4.422224,49.478237,8.330017
2427,19585620.0,0.0,23.048157,21.80722,23.31839,24.405731,22.54831,22.407959,11.699646,11.777313,11.790222,12.799988,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,2089.3884,6.692577e-05,0.0,52.250145,249.99557,19.909418,30.000002,0.09342139,42.126816,252.8704,210.90028,0.0,52.250145,0.11375489,4.422466,49.478302,8.330017
2428,19585680.0,0.0,23.043945,21.809326,23.313843,24.3945,22.54831,22.409119,11.699585,11.741882,11.748901,12.799988,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,2088.8796,6.692063e-05,0.0,52.250202,249.99564,19.938587,30.000002,0.09335722,42.08598,252.87088,210.90033,0.0,52.250202,0.1137549,4.4227233,49.47836,8.330017
2429,19585740.0,0.0,23.039642,21.81137,23.309265,24.383331,22.548248,22.410187,11.699524,11.7221985,11.725983,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2088.3564,6.6914916e-05,0.0,52.25026,249.99567,19.968697,30.000002,0.093290836,42.043827,252.87135,210.90034,0.0,52.25026,0.1137549,4.422945,49.478416,8.330017
2430,19585800.0,0.0,23.0354,21.813293,23.304657,24.372223,22.548096,22.411194,11.699493,11.71167,11.713684,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,2087.825,6.690878e-05,0.0,52.25032,249.99571,19.997763,30.000002,0.09322664,42.003136,252.87183,210.90038,0.0,52.25032,0.11375491,4.423118,49.478477,8.330017
2431,19585860.0,0.0,23.030975,21.815063,23.299805,24.360687,22.547852,22.412079,11.699432,11.706482,11.707642,12.799988,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,2087.2637,6.690193e-05,0.0,52.250374,249.99583,20.02428,30.000002,0.093167976,41.96601,252.87227,210.90045,0.0,52.250374,0.11375495,4.423319,49.478527,8.330017
2432,19585920.0,0.0,23.02652,21.81668,23.294983,24.349213,22.547546,22.412964,11.699402,11.703796,11.704529,12.799988,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,2086.684,6.689441e-05,0.0,52.250427,249.99588,20.052315,30.000002,0.09310582,41.926758,252.87273,210.90047,0.0,52.250427,0.11375495,4.4235034,49.47858,8.330017
2433,19585980.0,0.0,23.022125,21.818085,23.290253,24.3378,22.54776,22.413818,11.699371,12.744965,11.702484,12.799988,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,2086.1052,6.688659e-05,8.118618,52.25048,249.9959,20.080166,30.000002,0.09304394,41.887768,252.87315,210.90048,0.0,52.25048,0.113754936,4.423659,49.478634,8.330017
2434,19586040.0,0.0,23.019073,21.819305,23.287262,24.326447,22.550934,22.417725,11.699371,12.45755,12.56955,12.800018,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2085.664,6.687918e-05,0.0,52.250534,249.99594,20.107882,30.000002,0.092982285,41.848965,252.87361,210.90051,0.0,52.250534,0.11375495,4.423654,49.478687,8.330017
2435,19586100.0,0.0,23.015503,21.820282,23.28366,24.315125,22.552551,22.420654,11.699402,12.112671,12.173676,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2085.204,6.687251e-05,0.0,52.250587,249.99596,20.13547,30.000002,0.09292079,41.81034,252.87405,210.90053,0.0,52.250587,0.11375495,4.4234815,49.478745,8.330017
2436,19586160.0,0.0,23.011322,21.821014,23.279297,24.303436,22.553131,22.422485,11.699371,11.924225,11.957397,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2084.6633,6.686533e-05,0.0,52.25064,249.99599,20.16262,30.000002,0.092860155,41.77233,252.8745,210.90054,0.0,52.25064,0.113754965,4.4235373,49.478798,8.330017
2437,19586220.0,0.0,23.006836,21.821442,23.274628,24.29184,22.553253,22.423828,11.699341,11.821442,11.839447,12.800018,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2084.0725,6.685733e-05,0.0,52.250694,249.99602,20.189476,30.000002,0.092800066,41.73473,252.87492,210.90056,0.0,52.250694,0.113754965,4.4237485,49.47885,8.330017
2438,19586280.0,0.0,23.002228,21.821594,23.269867,24.280273,22.5531,22.424866,11.69928,11.764618,11.774261,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2083.4534,6.684868e-05,0.0,52.250748,249.99606,20.21565,30.000002,0.09274143,41.69809,252.87537,210.90059,0.0,52.250748,0.11375497,4.42397,49.4789,8.330017
2439,19586340.0,0.0,22.997498,21.82138,23.265045,24.268799,22.552826,22.42575,11.699219,11.7344055,11.739563,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2082.8132,6.683947e-05,0.0,52.250797,249.9961,20.24166,30.000002,0.092683055,41.66168,252.8758,210.9006,0.0,52.250797,0.11375499,4.4241786,49.47895,8.330017
2440,19586400.0,0.0,22.992767,21.820831,23.260193,24.257385,22.55246,22.426544,11.699188,11.718323,11.72113,12.799988,0.0,0.03208475,0.03208475,0.049585495,250.0,11.700012,0.0,0.0,0.0,2082.1567,6.682969e-05,0.0,52.250843,249.99617,20.266516,30.000002,0.09262717,41.62688,252.8762,210.90065,0.0,52.250843,0.11375499,4.4243836,49.479,8.330017
2441,19586460.0,0.0,22.987793,21.819916,23.255096,24.245605,22.55194,22.427216,11.699127,11.710205,11.7118225,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2081.483,6.681904e-05,0.0,52.250893,249.99626,20.28985,30.000002,0.09257464,41.59421,252.87662,210.90071,0.0,52.250893,0.113755025,4.4246254,49.479046,8.330017
2442,19586520.0,0.0,22.982727,21.818604,23.25003,24.233917,22.551422,22.427856,11.699036,11.705658,11.706604,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2080.7888,6.6807406e-05,0.0,52.25094,249.9963,20.314392,30.000002,0.09251929,41.559853,252.87701,210.90073,0.0,52.25094,0.113755025,4.424911,49.47909,8.330017
2443,19586580.0,0.0,22.9776,21.816864,23.244995,24.22226,22.550873,22.428467,11.698975,11.70285,11.7034,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2080.081,6.679526e-05,0.0,52.25098,249.99634,20.338634,30.000002,0.09246453,41.525913,252.87741,210.90076,0.0,52.25098,0.113755025,4.425152,49.479137,8.330017
2444,19586640.0,0.0,22.9729,21.814697,23.240509,24.210754,22.552002,22.42978,11.698944,12.849609,12.899994,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,2079.3938,6.67827e-05,0.0,52.25103,249.99637,20.362654,30.000002,0.09241019,41.492283,252.8778,210.90077,0.19321977,52.25103,0.113755025,4.4253283,49.479183,8.330017
2445,19586700.0,0.0,22.969055,21.812012,23.237244,24.199188,22.554352,22.433502,11.698975,12.327881,12.420349,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2078.8196,6.6771005e-05,0.0,52.251076,249.9964,20.386578,30.000002,0.092356,41.458794,252.8782,210.90079,0.0,52.251076,0.113755025,4.4252076,49.479233,8.330017
2446,19586760.0,0.0,22.964325,21.808868,23.232971,24.187225,22.555237,22.4357,11.699005,12.041931,12.092346,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2078.172,6.67597e-05,0.0,52.251125,249.99641,20.410292,30.000002,0.09230218,41.42559,252.8786,210.9008,0.0,52.251125,0.11375504,4.42508,49.479275,8.330017
2447,19586820.0,0.0,22.959137,21.805206,23.228241,24.175354,22.55539,22.437103,11.698975,11.886505,11.9140625,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2077.459,6.6747554e-05,0.0,52.251167,249.99643,20.434267,30.000002,0.092247695,41.392025,252.879,210.9008,0.0,52.251167,0.113755025,4.4252353,49.47932,8.330017
2448,19586880.0,0.0,22.953705,21.800995,23.223328,24.163544,22.555176,22.43808,11.698914,11.802155,11.817322,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2076.7043,6.6734625e-05,0.0,52.251213,249.99649,20.456747,30.000002,0.09219656,41.360558,252.87938,210.90085,0.0,52.251213,0.11375505,4.4254756,49.479366,8.330017
2449,19586940.0,0.0,22.94812,21.796234,23.218292,24.151794,22.554749,22.438843,11.698853,11.754944,11.763184,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2075.9185,6.6720975e-05,0.0,52.251255,249.99652,20.479153,30.000002,0.09214549,41.329185,252.87976,210.90086,0.0,52.251255,0.11375505,4.4257197,49.47941,8.330017
2450,19587000.0,0.0,22.942352,21.790894,23.213226,24.140137,22.5542,22.439453,11.6987915,11.728821,11.733246,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2075.1091,6.670676e-05,0.0,52.251297,249.99657,20.501345,30.000002,0.09209485,41.29812,252.88013,210.9009,0.0,52.251297,0.11375506,4.4259357,49.47945,8.330017
2451,19587060.0,0.0,22.93631,21.784943,23.207916,24.128113,22.553467,22.43988,11.69873,11.715088,11.717468,12.799988,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,2074.2632,6.669199e-05,0.0,52.25134,249.99661,20.52298,30.000002,0.09204542,41.26783,252.8805,210.90091,0.0,52.25134,0.11375506,4.4261346,49.479492,8.330017
2452,19587120.0,0.0,22.930176,21.77835,23.202606,24.11615,22.552704,22.440277,11.6987,11.70816,11.709534,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2073.391,6.6676505e-05,0.0,52.251373,249.9967,20.54304,30.000002,0.09199954,41.239746,252.88086,210.90097,0.0,52.251373,0.113755085,4.426345,49.47953,8.330017
2453,19587180.0,0.0,22.92392,21.771088,23.197327,24.104279,22.55194,22.440643,11.698639,11.70459,11.705444,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2072.4993,6.666052e-05,0.0,52.251415,249.99673,20.56408,30.000002,0.09195133,41.21029,252.88121,210.901,0.0,52.251415,0.113755085,4.4265075,49.47957,8.330017
2454,19587240.0,0.0,22.917542,21.763153,23.192078,24.092499,22.551147,22.44101,11.698608,11.702332,11.702881,12.799988,0.0,0.032084778,0.032084778,0.04958554,250.0,11.700012,0.0,0.0,0.0,2071.5935,6.664421e-05,0.0,52.251453,249.99678,20.584831,30.000002,0.091903724,41.181232,252.88156,210.90102,0.0,52.251453,0.1137551,4.426643,49.479607,8.330017
2455,19587300.0,0.0,22.912048,21.754517,23.188019,24.080719,22.553131,22.443268,11.698608,12.653015,12.793488,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2070.7585,6.662793e-05,0.0,52.251495,249.9968,20.60569,30.000002,0.09185582,41.152035,252.88191,210.90103,0.0,52.251495,0.1137551,4.426733,49.479645,8.330017
2456,19587360.0,0.0,22.906494,21.745178,23.184113,24.068817,22.554626,22.446136,11.698669,12.219727,12.295685,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2069.9644,6.661275e-05,0.0,52.251537,249.99681,20.626406,30.000002,0.09180818,41.12303,252.88226,210.90103,0.0,52.251537,0.1137551,4.426505,49.479687,8.330017
2457,19587420.0,0.0,22.900269,21.735077,23.179565,24.056976,22.555023,22.447784,11.698669,11.983643,12.025177,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2069.099,6.6597415e-05,0.0,52.25157,249.99684,20.646738,30.000002,0.091761366,41.09457,252.88261,210.90105,0.0,52.25157,0.1137551,4.42646,49.47972,8.330017
2458,19587480.0,0.0,22.893646,21.724182,23.174683,24.045197,22.55484,22.448792,11.698608,11.853363,11.875916,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2068.177,6.6581306e-05,0.0,52.251606,249.99687,20.666948,30.000002,0.09171477,41.066273,252.88295,210.90106,0.0,52.251606,0.1137551,4.4266224,49.479763,8.330017
2459,19587540.0,0.0,22.88675,21.712494,23.169617,24.033478,22.554321,22.449463,11.698578,11.781372,11.7934265,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2067.2144,6.656449e-05,0.0,52.251648,249.9969,20.686596,30.000002,0.09166943,41.038765,252.8833,210.9011,0.0,52.251648,0.113755114,4.426841,49.4798,8.330017
2460,19587600.0,0.0,22.879608,21.700012,23.16449,24.02182,22.55362,22.44992,11.698517,11.7430725,11.749542,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2066.219,6.654704e-05,0.0,52.251686,249.99693,20.706099,30.000002,0.091624364,41.011463,252.88364,210.90111,0.0,52.251686,0.11375512,4.4270644,49.479836,8.330017
2461,19587660.0,0.0,22.871735,21.68695,23.158539,24.009369,22.552032,22.449585,11.698456,11.722687,11.726196,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2065.143,6.652878e-05,0.0,52.25172,249.997,20.724726,30.000002,0.09158126,40.985386,252.88396,210.90114,0.0,52.25172,0.11375512,4.427328,49.479874,8.330017
2462,19587720.0,0.0,22.863739,21.673645,23.152557,23.996948,22.550415,22.449158,11.698364,11.711395,11.713257,12.799988,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2064.0293,6.650943e-05,0.0,52.251755,249.99702,20.743593,30.000002,0.09153757,40.95897,252.88428,210.90117,0.0,52.251755,0.11375514,4.4276667,49.479908,8.330017
2463,19587780.0,0.0,22.855743,21.660065,23.146606,23.984589,22.548767,22.4487,11.698303,11.705353,11.70636,12.799988,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2062.9001,6.648942e-05,0.0,52.251793,249.99706,20.762304,30.000002,0.091494195,40.932774,252.88461,210.90118,0.0,52.251793,0.11375514,4.427948,49.479942,8.330017
2464,19587840.0,0.0,22.847748,21.64624,23.140656,23.972351,22.54712,22.448242,11.698242,11.702362,11.702942,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2061.7603,6.646887e-05,0.0,52.251823,249.99715,20.778938,30.000002,0.09145559,40.90949,252.88492,210.90125,0.0,52.251823,0.11375516,4.4281387,49.479973,8.330017
2465,19587900.0,0.0,22.839691,21.632141,23.134766,23.960175,22.545593,22.447784,11.698212,12.124481,11.701172,12.799988,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2060.611,6.6447945e-05,37.50285,52.25185,249.9972,20.796572,30.000002,0.09141462,40.8848,252.88522,210.90126,0.0,52.25185,0.11375516,4.4282703,49.480007,8.330017
2466,19587960.0,0.0,22.832916,21.617859,23.130524,23.947815,22.547455,22.450195,11.698212,12.494629,12.605072,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2059.582,6.642744e-05,0.0,52.25189,249.9972,20.814701,30.000002,0.09137245,40.85942,252.88553,210.90126,0.0,52.25189,0.11375516,4.428263,49.480038,8.330017
2467,19588020.0,0.0,22.825714,21.603302,23.125763,23.935577,22.54776,22.451904,11.698273,12.13266,12.192902,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2058.548,6.640801e-05,0.0,52.25192,249.99721,20.832596,30.000002,0.09133078,40.834366,252.88583,210.90128,0.0,52.25192,0.11375516,4.428011,49.480072,8.330017
2468,19588080.0,0.0,22.818024,21.588531,23.120514,23.92337,22.54712,22.452606,11.698273,11.935394,11.968292,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2057.4585,6.638826e-05,0.0,52.251953,249.99725,20.849823,30.000002,0.09129063,40.81025,252.88614,210.90129,0.0,52.251953,0.11375516,4.4279923,49.480103,8.330017
2469,19588140.0,0.0,22.810059,21.573578,23.11496,23.911224,22.54602,22.45279,11.698242,11.828735,11.846832,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2056.3289,6.6367924e-05,0.0,52.251984,249.99725,20.867516,30.000002,0.09124935,40.785477,252.88644,210.90129,0.0,52.251984,0.11375516,4.4281287,49.480137,8.330017
2470,19588200.0,0.0,22.801971,21.55838,23.109283,23.89917,22.544647,22.452667,11.698212,11.7690735,11.7789,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2055.1753,6.6347064e-05,0.0,52.252014,249.9973,20.884136,30.000002,0.09121053,40.76221,252.88673,210.90132,0.0,52.252014,0.11375516,4.428295,49.480167,8.330017
2471,19588260.0,0.0,22.792877,21.543,23.102386,23.885712,22.541962,22.451294,11.698151,11.736664,11.742004,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2053.918,6.6325396e-05,0.0,52.25205,249.99733,20.900597,30.000002,0.091172054,40.739162,252.88702,210.90134,0.0,52.25205,0.113755174,4.4285326,49.480198,8.330017
2472,19588320.0,0.0,22.78363,21.527435,23.095367,23.872345,22.539246,22.44986,11.698059,11.7187195,11.721588,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2052.613,6.630245e-05,0.0,52.25208,249.99736,20.917044,30.000002,0.09113357,40.716137,252.88731,210.90137,0.0,52.25208,0.113755174,4.4289093,49.48023,8.330017
2473,19588380.0,0.0,22.774384,21.511688,23.088379,23.85907,22.536469,22.448364,11.697968,11.709259,11.710815,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2051.2932,6.627869e-05,0.0,52.25211,249.9974,20.933006,30.000002,0.091096185,40.69379,252.88759,210.90138,0.0,52.25211,0.11375519,4.429234,49.480255,8.330017
2474,19588440.0,0.0,22.765076,21.495728,23.08139,23.845825,22.53366,22.446869,11.697937,11.703857,11.704681,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2049.9658,6.625456e-05,0.0,52.252136,249.99742,20.949387,30.000002,0.091057785,40.670856,252.88788,210.9014,0.0,52.252136,0.11375519,4.42944,49.48029,8.330017
2475,19588500.0,0.0,22.755737,21.479645,23.074432,23.832672,22.530884,22.445343,11.697876,11.700836,11.701202,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2048.6338,6.623019e-05,0.0,52.252167,249.99742,20.965971,30.000002,0.09101886,40.64764,252.88817,210.90138,0.0,52.252167,0.11375519,4.429572,49.48032,8.330017
2476,19588560.0,0.0,22.746704,21.463379,23.067749,23.819366,22.529297,22.444214,11.697876,12.899902,12.704437,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2047.3102,6.6205495e-05,0.0,52.25219,249.99754,20.979147,30.000002,0.09098794,40.629196,252.88843,210.90147,10.100369,52.25219,0.11375521,4.429672,49.480343,8.330017
2477,19588620.0,0.0,22.738739,21.44696,23.06253,23.806091,22.529388,22.445984,11.6979065,12.358185,12.464081,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2046.1146,6.618161e-05,0.0,52.25222,249.99756,20.994585,30.000002,0.090951644,40.607582,252.88869,210.90147,0.0,52.25222,0.11375521,4.4295244,49.48037,8.330017
2478,19588680.0,0.0,22.730103,21.43039,23.05655,23.792908,22.528076,22.446228,11.697968,12.058075,12.115753,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2044.8809,6.615855e-05,0.0,52.252243,249.99757,21.00965,30.000002,0.09091621,40.58649,252.88896,210.90149,0.0,52.252243,0.11375521,4.4292765,49.4804,8.330017
2479,19588740.0,0.0,22.7211,21.413666,23.05011,23.779785,22.526062,22.445679,11.697968,11.893463,11.924774,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2043.6002,6.6135144e-05,0.0,52.252274,249.99759,21.025,30.000002,0.09088006,40.565002,252.88922,210.90149,0.0,52.252274,0.1137552,4.4292727,49.480427,8.330017
2480,19588800.0,0.0,22.711914,21.39682,23.043457,23.766754,22.52362,22.444672,11.697937,11.802521,11.819244,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2042.2919,6.611129e-05,0.0,52.2523,249.99762,21.039639,30.000002,0.09084556,40.544506,252.88948,210.9015,0.0,52.2523,0.11375521,4.4293723,49.480453,8.330017
2481,19588860.0,0.0,22.702484,21.379852,23.03656,23.75354,22.520752,22.44339,11.6979065,11.7547,11.763794,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2040.9548,6.6087036e-05,0.0,52.252327,249.99765,21.053923,30.000002,0.09081187,40.524506,252.88974,210.90152,0.0,52.252327,0.11375521,4.429507,49.48048,8.330017
2482,19588920.0,0.0,22.692993,21.362793,23.029572,23.740387,22.517792,22.441956,11.697876,11.728729,11.733673,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2039.6034,6.606236e-05,0.0,52.252354,249.99768,21.0681,30.000002,0.09077841,40.50466,252.89,210.90154,0.0,52.252354,0.113755226,4.429648,49.480503,8.330017
2483,19588980.0,0.0,22.683472,21.345581,23.022614,23.727325,22.514801,22.44046,11.697845,11.714355,11.7170105,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2038.2472,6.603749e-05,0.0,52.25238,249.9977,21.082209,30.000002,0.09074508,40.484905,252.89024,210.90157,0.0,52.25238,0.113755226,4.429745,49.48053,8.330017
2484,19589040.0,0.0,22.67392,21.328278,23.015656,23.714325,22.51175,22.438934,11.697845,11.706726,11.70816,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2036.8895,6.601251e-05,0.0,52.252407,249.99773,21.096188,30.000002,0.09071203,40.465336,252.8905,210.90158,0.0,52.252407,0.113755226,4.429805,49.480556,8.330017
2485,19589100.0,0.0,22.664398,21.310913,23.008728,23.701385,22.508698,22.437378,11.697815,11.702667,11.70343,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2035.5326,6.598745e-05,0.0,52.25243,249.99777,21.109531,30.000002,0.09068046,40.446655,252.89073,210.9016,0.0,52.25243,0.11375523,4.42984,49.480583,8.330017
2486,19589160.0,0.0,22.654816,21.293427,23.001709,23.688293,22.505554,22.435852,11.697815,11.700623,11.70105,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2034.1691,6.5962326e-05,0.0,52.252453,249.99783,21.122023,30.000002,0.09065089,40.429165,252.89098,210.90164,0.0,52.252453,0.11375525,4.429864,49.480602,8.330017
2487,19589220.0,0.0,22.645996,21.275848,22.995728,23.675262,22.504913,22.435852,11.697815,12.700043,12.863617,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,2032.8711,6.593729e-05,0.0,52.252476,249.99785,21.135366,30.000002,0.09061927,40.41049,252.8912,210.90164,0.0,52.252476,0.11375525,4.429859,49.480625,8.330017
2488,19589280.0,0.0,22.637604,21.25824,22.990295,23.662292,22.504272,22.437073,11.6979065,12.245361,12.331757,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,2031.6621,6.5913715e-05,0.0,52.252502,249.99786,21.148605,30.000002,0.09058788,40.391953,252.89145,210.90166,0.0,52.252502,0.11375525,4.4295197,49.480648,8.330017
2489,19589340.0,0.0,22.628662,21.24054,22.984192,23.649414,22.502472,22.437042,11.697968,11.996399,12.043488,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2030.4095,6.589063e-05,0.0,52.252525,249.99788,21.161776,30.000002,0.09055662,40.373512,252.89168,210.90166,0.0,52.252525,0.11375525,4.429281,49.480675,8.330017
2490,19589400.0,0.0,22.619446,21.222778,22.977722,23.636566,22.500092,22.43634,11.697968,11.858429,11.883759,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2029.1224,6.586727e-05,0.0,52.25255,249.9979,21.174639,30.000002,0.09052608,40.355507,252.8919,210.90167,0.0,52.25255,0.11375525,4.429261,49.480698,8.330017
2491,19589460.0,0.0,22.609924,21.204956,22.970917,23.623505,22.497192,22.435242,11.697937,11.785095,11.798828,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2027.8026,6.5843575e-05,0.0,52.252567,249.99792,21.18718,30.000002,0.09049627,40.337948,252.89214,210.90169,0.0,52.252567,0.11375525,4.4293385,49.48072,8.330017
2492,19589520.0,0.0,22.600311,21.187103,22.96402,23.610474,22.49414,22.43393,11.697937,11.744537,11.751892,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2026.4686,6.581956e-05,0.0,52.25259,249.99794,21.1996,30.000002,0.09046674,40.320557,252.89236,210.9017,0.0,52.25259,0.11375526,4.4294415,49.480743,8.330017
2493,19589580.0,0.0,22.590698,21.16922,22.957092,23.597565,22.490967,22.432495,11.6979065,11.722992,11.726929,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2025.1311,6.579537e-05,0.0,52.252613,249.99797,21.211931,30.000002,0.0904374,40.303295,252.89258,210.90172,0.0,52.252613,0.11375526,4.4295173,49.480766,8.330017
2494,19589640.0,0.0,22.581055,21.151306,22.950165,23.584686,22.487762,22.43103,11.6979065,11.711517,11.713654,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2023.7954,6.577114e-05,0.0,52.252632,249.998,21.223698,30.000002,0.09040937,40.28682,252.89279,210.90173,0.0,52.252632,0.11375526,4.429554,49.480785,8.330017
2495,19589700.0,0.0,22.571411,21.133392,22.943268,23.571869,22.484558,22.429504,11.6979065,11.705017,11.706146,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2022.4628,6.574695e-05,0.0,52.252655,249.99802,21.23592,30.000002,0.09038025,40.26971,252.89302,210.90175,0.0,52.252655,0.11375526,4.429559,49.48081,8.330017
2496,19589760.0,0.0,22.561707,21.115448,22.936218,23.558838,22.481232,22.42804,11.6979065,11.701782,11.702393,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2021.1274,6.572282e-05,0.0,52.25268,249.99806,21.24721,30.000002,0.09035333,40.253906,252.89322,210.90176,0.0,52.25268,0.11375527,4.429544,49.480827,8.330017
2497,19589820.0,0.0,22.552032,21.097473,22.92923,23.545868,22.477905,22.426544,11.6979065,11.700134,11.7005005,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2019.7955,6.569872e-05,0.0,52.252697,249.99811,21.257921,30.000002,0.090327784,40.23891,252.89343,210.9018,0.0,52.252697,0.113755286,4.429534,49.48085,8.330017
2498,19589880.0,0.0,22.54364,21.079529,22.923859,23.532959,22.478058,22.427643,11.697937,12.529297,12.6588745,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2018.5859,6.567516e-05,0.0,52.252716,249.99812,21.26941,30.000002,0.09030037,40.222828,252.89363,210.90181,0.0,52.252716,0.113755286,4.4294095,49.480865,8.330017
2499,19589940.0,0.0,22.534973,21.061584,22.918182,23.520111,22.476837,22.428436,11.698029,12.152466,12.223389,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2017.4081,6.565323e-05,0.0,52.25274,249.99814,21.280888,30.000002,0.09027294,40.206757,252.89384,210.90181,0.0,52.25274,0.11375527,4.4289837,49.48089,8.330017
2500,19590000.0,0.0,22.52591,21.04367,22.911957,23.507355,22.4747,22.428162,11.69809,11.945251,11.983856,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2016.1909,6.563151e-05,0.0,52.252758,249.99815,21.292034,30.000002,0.0902463,40.191154,252.89404,210.90182,0.0,52.252758,0.113755286,4.428786,49.480907,8.330017
2501,19590060.0,0.0,22.516296,21.025757,22.90506,23.493896,22.471893,22.427246,11.69809,11.832275,11.853241,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2014.9225,6.5609514e-05,0.0,52.252777,249.99817,21.303112,30.000002,0.090219796,40.175644,252.89424,210.90182,0.0,52.252777,0.113755286,4.4287825,49.480927,8.330017
2502,19590120.0,0.0,22.506592,21.007874,22.89804,23.48053,22.468842,22.425995,11.698059,11.769836,11.781036,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2013.6328,6.558711e-05,0.0,52.2528,249.9982,21.313896,30.000002,0.090193994,40.160545,252.89444,210.90184,0.0,52.2528,0.113755286,4.4288764,49.48095,8.330017
2503,19590180.0,0.0,22.496857,20.990051,22.89093,23.467224,22.465607,22.424591,11.698059,11.73703,11.743103,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2012.3394,6.556452e-05,0.0,52.252815,249.99821,21.324398,30.000002,0.09016884,40.145844,252.89464,210.90186,0.0,52.252815,0.113755286,4.42896,49.480965,8.330017
2504,19590240.0,0.0,22.487091,20.97226,22.88382,23.45398,22.462341,22.423096,11.698029,11.718903,11.722137,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2011.0491,6.5541935e-05,0.0,52.252834,249.99825,21.334911,30.000002,0.09014366,40.131126,252.89482,210.90187,0.0,52.252834,0.1137553,4.428988,49.480988,8.330017
2505,19590300.0,0.0,22.477356,20.954529,22.876709,23.440826,22.459015,22.42157,11.698029,11.709259,11.710999,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2009.7664,6.551945e-05,0.0,52.252853,249.99826,21.345333,30.000002,0.09011868,40.116535,252.89502,210.90189,0.0,52.252853,0.1137553,4.4289703,49.481003,8.330017
2506,19590360.0,0.0,22.46753,20.93686,22.869446,23.427338,22.455597,22.420013,11.698059,11.704132,11.705078,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2008.4805,6.549709e-05,0.0,52.252872,249.99829,21.35528,30.000002,0.09009481,40.102608,252.8952,210.9019,0.0,52.252872,0.1137553,4.428936,49.48102,8.330017
2507,19590420.0,0.0,22.457672,20.91925,22.862183,23.41391,22.452179,22.418427,11.698059,11.701172,11.70166,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2007.1993,6.547486e-05,0.0,52.252888,249.99829,21.366114,30.000002,0.09006881,40.08744,252.89539,210.90189,0.0,52.252888,0.113755286,4.4288983,49.48104,8.330017
2508,19590480.0,0.0,22.44812,20.901733,22.855194,23.400574,22.44986,22.416962,11.69809,12.931763,12.052887,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2005.9467,6.545284e-05,0.0,52.252907,249.99837,21.374664,30.000002,0.0900483,40.07547,252.89557,210.90195,40.752953,52.252907,0.11375532,4.4288387,49.481056,8.330017
2509,19590540.0,0.0,22.43985,20.884277,22.849854,23.387299,22.449585,22.418762,11.698151,12.387543,12.499237,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2004.8429,6.543198e-05,0.0,52.252926,249.99838,21.384468,30.000002,0.09002474,40.061745,252.89575,210.90196,0.0,52.252926,0.11375531,4.428548,49.48107,8.330017
2510,19590600.0,0.0,22.431,20.866913,22.84375,23.374084,22.447906,22.419067,11.698242,12.074738,12.135681,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2003.7256,6.541254e-05,0.0,52.25294,249.9984,21.39434,30.000002,0.090001,40.047924,252.89592,210.90196,0.0,52.25294,0.11375531,4.4281135,49.48109,8.330017
2511,19590660.0,0.0,22.421661,20.84967,22.837036,23.360596,22.445343,22.418549,11.698303,11.902649,11.9357605,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2002.5663,6.539318e-05,0.0,52.252953,249.9984,21.403955,30.000002,0.08997788,40.034466,252.8961,210.90196,0.0,52.252953,0.11375531,4.427946,49.48111,8.330017
2512,19590720.0,0.0,22.4122,20.83252,22.830078,23.347229,22.442352,22.417572,11.698303,11.809235,11.827209,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2001.3881,6.5373664e-05,0.0,52.25297,249.99843,21.413242,30.000002,0.08995554,40.021458,252.89627,210.90198,0.0,52.25297,0.11375531,4.427929,49.481125,8.330017
2513,19590780.0,0.0,22.402649,20.81549,22.823029,23.333893,22.439148,22.41632,11.698303,11.757629,11.767242,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2000.2074,6.535414e-05,0.0,52.25299,249.99844,21.422516,30.000002,0.08993322,40.00848,252.89644,210.902,0.0,52.25299,0.11375532,4.427926,49.48114,8.330017
2514,19590840.0,0.0,22.393097,20.798553,22.815918,23.320648,22.435822,22.414917,11.698303,11.730194,11.735352,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1999.0322,6.5334745e-05,0.0,52.253006,249.99846,21.431702,30.000002,0.089911096,39.99562,252.8966,210.902,0.0,52.253006,0.11375532,4.427899,49.481155,8.330017
2515,19590900.0,0.0,22.383575,20.781769,22.808807,23.307465,22.432434,22.413483,11.698334,11.715637,11.718445,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1997.8682,6.5315566e-05,0.0,52.25302,249.99849,21.440464,30.000002,0.08988998,39.98335,252.89677,210.90201,0.0,52.25302,0.11375532,4.4278407,49.48117,8.330017
2516,19590960.0,0.0,22.373993,20.765106,22.801575,23.294037,22.428925,22.412079,11.698334,11.707733,11.709259,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1996.7086,6.5296634e-05,0.0,52.253036,249.9985,21.449266,30.000002,0.089868754,39.971027,252.89694,210.90202,0.0,52.253036,0.11375532,4.4277606,49.48119,8.330017
2517,19591020.0,0.0,22.36441,20.748596,22.794373,23.28067,22.425415,22.410675,11.698364,11.7031555,11.703949,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1995.5605,6.527801e-05,0.0,52.253056,249.9985,21.458685,30.000002,0.08984603,39.95784,252.8971,210.90201,0.0,52.253056,0.11375532,4.427667,49.481205,8.330017
2518,19591080.0,0.0,22.35498,20.732239,22.7872,23.267395,22.421936,22.40924,11.698395,11.701141,11.701599,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1994.4344,6.525977e-05,0.0,52.253067,249.99857,21.465956,30.000002,0.089828506,39.947662,252.89725,210.90207,0.0,52.253067,0.11375534,4.4275546,49.48122,8.330017
2519,19591140.0,0.0,22.346252,20.716034,22.780945,23.25418,22.420715,22.409119,11.698425,12.744629,12.911346,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1993.3779,6.524205e-05,0.0,52.25308,249.99858,21.474463,30.000002,0.089807965,39.935753,252.89742,210.90207,0.0,52.25308,0.11375534,4.4274154,49.48123,8.330017
2520,19591200.0,0.0,22.338165,20.700012,22.775421,23.241058,22.41983,22.410553,11.698547,12.270264,12.361572,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1992.4376,6.522604e-05,0.0,52.253098,249.9986,21.4829,30.000002,0.08978758,39.923935,252.89757,210.90207,0.0,52.253098,0.11375534,4.4269423,49.481247,8.330017
2521,19591260.0,0.0,22.326508,20.684143,22.765717,23.220825,22.411407,22.404541,11.704529,12.012299,12.062256,12.799622,0.0,0.03207395,0.03207395,0.050202698,250.0,11.700012,0.0,0.0,0.1560774,1994.806,6.530416e-05,0.0,52.269638,249.49759,21.47142,30.000002,0.09022879,39.94001,252.99391,210.99004,0.0,52.269638,0.114352494,4.467875,49.72694,8.330017
2522,19591320.0,0.0,22.310974,20.668488,22.750366,23.200897,22.402344,22.397766,11.692108,11.870575,11.897888,12.799774,0.0,0.03209448,0.03209448,0.049736436,250.0,11.700012,0.0,0.0,0.0,1984.1222,6.5158834e-05,0.0,52.258854,250.02667,21.492886,30.000002,0.08988132,39.90996,252.95901,211.01382,0.0,52.258854,0.11392551,4.4611387,49.534737,8.330017
2523,19591380.0,0.0,22.296783,20.652985,22.736969,23.181274,22.392944,22.390656,11.683716,11.787079,11.802002,12.7994995,0.0,0.032091442,0.032091442,0.049688697,250.0,11.700012,0.0,0.0,0.0,1974.7631,6.491597e-05,0.0,52.254784,250.07065,21.502472,30.000002,0.08982084,39.896538,252.95026,211.00525,0.0,52.254784,0.11387165,4.496608,49.515533,8.330017
2524,19591440.0,0.0,22.282654,20.637695,22.723572,23.161804,22.383331,22.383331,11.680054,11.739166,11.747284,12.799683,0.0,0.03208957,0.03208957,0.04964885,250.0,11.700012,0.0,0.0,0.0,1966.5608,6.466584e-05,0.0,52.25256,250.09038,21.511675,30.000002,0.08976835,39.88365,252.94003,210.99023,0.0,52.25256,0.113828,4.5072293,49.50025,8.330017
2525,19591500.0,0.0,22.268555,20.622528,22.710236,23.142487,22.373657,22.375885,11.6770935,11.711578,11.716034,12.799774,0.0,0.032087654,0.032087654,0.04962422,250.0,11.700012,0.0,0.0,0.0,1958.5519,6.438537e-05,0.0,52.251263,250.08936,21.520584,30.000002,0.08972707,39.87118,252.93066,210.97337,0.0,52.251263,0.11379952,4.5169125,49.491375,8.330017
2526,19591560.0,0.0,22.25476,20.607544,22.697174,23.123322,22.364227,22.368866,11.67569,11.695435,11.697845,12.799866,0.0,0.032086216,0.032086216,0.04960844,250.0,11.700012,0.0,0.0,0.0,1950.736,6.409776e-05,0.0,52.250694,250.07928,21.528805,30.000002,0.08969425,39.859673,252.92271,210.95758,0.0,52.250694,0.113780856,4.5213275,49.486103,8.330017
2527,19591620.0,0.0,22.241028,20.592682,22.684204,23.10431,22.354767,22.361847,11.675201,11.686279,11.687592,12.799957,0.0,0.03208522,0.03208522,0.04959869,250.0,11.700012,0.0,0.0,0.0,1943.1465,6.3810265e-05,0.0,52.2506,250.06564,21.536753,30.000002,0.08966686,39.848545,252.9163,210.94394,0.0,52.2506,0.11376911,4.5222673,49.48317,8.330017
2528,19591680.0,0.0,22.227386,20.577972,22.671295,23.085388,22.345337,22.354828,11.675262,11.680939,11.68161,12.799988,0.0,0.032084588,0.032084588,0.0495925,250.0,11.700012,0.0,0.0,0.0,1935.7872,6.352782e-05,0.0,52.25076,250.05203,21.545013,30.000002,0.089641675,39.83698,252.91133,210.93277,0.0,52.25076,0.113761656,4.521412,49.48153,8.330017
2529,19591740.0,0.0,22.213837,20.563416,22.658447,23.066559,22.335907,22.347809,11.675659,11.678131,11.678436,12.800049,0.0,0.03208424,0.03208424,0.04958879,250.0,11.700012,0.0,0.0,0.0,1928.6666,6.325248e-05,0.0,52.25106,250.03966,21.552595,30.000002,0.08962025,39.826366,252.90758,210.92397,0.0,52.25106,0.113757245,4.5193124,49.480732,8.330017
2530,19591800.0,0.0,22.201569,20.54895,22.647156,23.047852,22.329834,22.343231,11.676361,12.561798,12.701172,12.800049,0.0,0.032084126,0.032084126,0.049586944,250.0,11.700012,0.0,0.0,0.0,1921.8949,6.2985535e-05,0.0,52.251446,250.02904,21.558983,30.000002,0.08960333,39.817425,252.9049,210.9174,0.0,52.251446,0.113755174,4.5162864,49.48053,8.330017
2531,19591860.0,0.0,22.188782,20.534607,22.635193,23.02835,22.322144,22.338379,11.677216,12.1596985,12.236053,12.800079,0.0,0.032084126,0.032084126,0.049585946,250.0,11.700012,0.0,0.0,0.0,1915.3496,6.272932e-05,0.0,52.251823,250.02061,21.5663,30.000002,0.08958489,39.807182,252.90306,210.91257,0.0,52.251823,0.11375418,4.512728,49.48055,8.330017
2532,19591920.0,0.0,22.175568,20.520386,22.62265,23.008972,22.313477,22.332458,11.67807,11.940735,11.982391,12.800079,0.0,0.03208419,0.03208419,0.049585458,250.0,11.700012,0.0,0.0,0.0,1908.9623,6.248263e-05,0.0,52.25215,250.0142,21.573349,30.000002,0.08956753,39.79731,252.9018,210.90912,0.0,52.25215,0.11375383,4.5092864,49.480663,8.330017
2533,19591980.0,0.0,22.16214,20.506226,22.609833,22.989685,22.30429,22.325958,11.678864,11.820862,11.843475,12.800079,0.0,0.032084282,0.032084282,0.049585253,250.0,11.700012,0.0,0.0,0.0,1902.7538,6.224519e-05,0.0,52.252434,250.00943,21.58056,30.000002,0.08955002,39.787216,252.90099,210.9067,0.0,52.252434,0.11375382,4.5059657,49.48081,8.330017
2534,19592040.0,0.0,22.14862,20.492188,22.596893,22.97049,22.29483,22.319153,11.6796875,11.755005,11.76709,12.800079,0.0,0.03208439,0.03208439,0.049585205,250.0,11.700012,0.0,0.0,0.0,1896.7341,6.201693e-05,0.0,52.252663,250.00597,21.587444,30.000002,0.0895334,39.777576,252.90048,210.90503,0.0,52.252663,0.11375398,4.5027084,49.48095,8.330017
2535,19592100.0,0.0,22.135132,20.47821,22.583923,22.951416,22.285248,22.312164,11.680481,11.720367,11.726868,12.800079,0.0,0.032084484,0.032084484,0.04958524,250.0,11.700012,0.0,0.0,0.0,1890.9039,6.179766e-05,0.0,52.252846,250.00352,21.59429,30.000002,0.08951694,39.767994,252.90019,210.90393,0.0,52.252846,0.113754205,4.49952,49.481083,8.330017
2536,19592160.0,0.0,22.121826,20.464325,22.571136,22.932465,22.275787,22.305695,11.681244,11.702332,11.705841,12.800079,0.0,0.03208457,0.03208457,0.04958531,250.0,11.700012,0.0,0.0,0.0,1885.2766,6.15872e-05,0.0,52.252983,250.00186,21.600815,30.000002,0.08950124,39.75886,252.90005,210.90321,0.0,52.252983,0.113754444,4.4964037,49.481194,8.330017
2537,19592220.0,0.0,22.10852,20.4505,22.55841,22.913605,22.266296,22.299225,11.682007,11.692444,11.694305,12.800079,0.0,0.03208464,0.03208464,0.04958538,250.0,11.700012,0.0,0.0,0.0,1879.8369,6.138534e-05,0.0,52.253098,250.00072,21.607597,30.000002,0.0894849,39.749367,252.90002,210.90276,0.0,52.253098,0.11375465,4.4933467,49.481277,8.330017
2538,19592280.0,0.0,22.095306,20.436737,22.545715,22.894836,22.256836,22.292725,11.682739,11.687256,11.688141,12.800079,0.0,0.032084696,0.032084696,0.049585447,250.0,11.700012,0.0,0.0,0.0,1874.5757,6.119178e-05,0.0,52.25318,249.99992,21.61443,30.000002,0.089468405,39.7398,252.90005,210.90247,0.0,52.25318,0.11375484,4.490378,49.48135,8.330017
2539,19592340.0,0.0,22.082184,20.423004,22.533112,22.87616,22.247406,22.286224,11.683441,11.685516,11.686035,12.800049,0.0,0.03208474,0.03208474,0.04958551,250.0,11.700012,0.0,0.0,0.0,1869.5112,6.1007202e-05,0.0,52.253235,249.99954,21.61983,30.000002,0.08945537,39.73224,252.90013,210.90236,0.0,52.253235,0.11375499,4.4875507,49.4814,8.330017
2540,19592400.0,0.0,22.069366,20.409485,22.520844,22.85785,22.238861,22.279816,11.684113,12.899994,11.68515,12.800049,0.0,0.03208477,0.03208477,0.049585555,250.0,11.700012,0.0,0.0,0.0,1864.6788,6.08325e-05,0.26604208,52.253277,249.99927,21.626122,30.000002,0.08944014,39.72343,252.90022,210.90228,0.0,52.253277,0.1137551,4.4848866,49.481438,8.330017
2541,19592460.0,0.0,22.0578,20.39566,22.510254,22.83908,22.23294,22.277313,11.684845,12.412415,12.526276,12.800049,0.0,0.032084797,0.032084797,0.04958559,250.0,11.700012,0.0,0.0,0.0,1860.019,6.066034e-05,0.0,52.25331,249.99908,21.632408,30.000002,0.089424886,39.71463,252.90033,210.90224,0.0,52.25331,0.11375519,4.482044,49.481472,8.330017
2542,19592520.0,0.0,22.045837,20.38205,22.499115,22.820618,22.225616,22.27362,11.685547,12.081787,12.143829,12.800049,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1855.5582,6.049864e-05,0.0,52.25334,249.999,21.638643,30.000002,0.089409746,39.7059,252.90044,210.90222,0.0,52.25334,0.11375525,4.4791765,49.481495,8.330017
2543,19592580.0,0.0,22.03357,20.368439,22.487549,22.802277,22.217468,22.268982,11.686157,11.902222,11.936127,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1851.1947,6.0343616e-05,0.0,52.253365,249.99895,21.644709,30.000002,0.08939501,39.69741,252.90056,210.90222,0.0,52.253365,0.113755286,4.4766583,49.481518,8.330017
2544,19592640.0,0.0,22.021088,20.354828,22.475769,22.784027,22.208923,22.263885,11.686737,11.805237,11.823914,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1846.9385,6.019471e-05,0.0,52.253384,249.99893,21.650877,30.000002,0.089379996,39.68877,252.90068,210.90224,0.0,52.253384,0.11375532,4.4743896,49.481533,8.330017
2545,19592700.0,0.0,22.008575,20.341217,22.463867,22.7659,22.200134,22.258545,11.687256,11.75119,11.761322,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1842.7975,6.0051625e-05,0.0,52.253395,249.99893,21.656698,30.000002,0.089365825,39.680622,252.90079,210.90225,0.0,52.253395,0.11375534,4.4722652,49.48155,8.330017
2546,19592760.0,0.0,21.996185,20.327606,22.452148,22.74768,22.191406,22.253967,11.687775,11.722107,11.7276,12.800049,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1838.7876,5.9914215e-05,0.0,52.253407,249.99895,21.66246,30.000002,0.08935179,39.672558,252.90091,210.90227,0.0,52.253407,0.11375536,4.4702315,49.48156,8.330017
2547,19592820.0,0.0,21.983795,20.313965,22.44046,22.729553,22.182617,22.249329,11.688263,11.706238,11.7091675,12.800049,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1834.8997,5.9782396e-05,0.0,52.253418,249.99896,21.668215,30.000002,0.08933776,39.664497,252.90102,210.90228,0.0,52.253418,0.113755375,4.4682426,49.48157,8.330017
2548,19592880.0,0.0,21.971466,20.300293,22.428802,22.711517,22.173798,22.24466,11.688721,11.69812,11.699738,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1831.1259,5.965589e-05,0.0,52.25343,249.999,21.673798,30.000002,0.08932415,39.656685,252.90114,210.9023,0.0,52.25343,0.113755375,4.4663377,49.48158,8.330017
2549,19592940.0,0.0,21.959106,20.28659,22.417206,22.693604,22.165009,22.23999,11.689178,11.693634,11.694458,12.800049,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1827.4602,5.9534417e-05,0.0,52.253445,249.999,21.679811,30.000002,0.08930948,39.648266,252.90125,210.9023,0.0,52.253445,0.113755375,4.464514,49.48159,8.330017
2550,19593000.0,0.0,21.946838,20.272858,22.40564,22.67575,22.15625,22.235321,11.689606,11.691406,11.691803,12.800049,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1823.9012,5.9417816e-05,0.0,52.25345,249.99901,21.68532,30.000002,0.08929603,39.640553,252.90135,210.90231,0.0,52.25345,0.11375538,4.4627624,49.4816,8.330017
