,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2551,19593060.0,0.0,21.935333,20.259064,22.39505,22.657776,22.14975,22.232635,11.690033,12.7873535,12.95871,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1820.5071,5.930611e-05,0.0,52.25346,249.99907,21.689932,30.000002,0.08928478,39.634094,252.90144,210.90234,0.0,52.25346,0.1137554,4.4610887,49.48161,8.330017
2552,19593120.0,0.0,21.924591,20.24524,22.385468,22.639862,22.143951,22.231934,11.690521,12.290161,12.397705,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1817.3256,5.92e-05,0.0,52.253468,249.99908,21.6953,30.000002,0.089271665,39.62658,252.90155,210.90236,0.0,52.253468,0.11375538,4.459186,49.481617,8.330017
2553,19593180.0,0.0,21.913269,20.231323,22.375183,22.62207,22.136902,22.229889,11.6909485,12.018768,12.077637,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1814.1925,5.9098853e-05,0.0,52.25348,249.99908,21.70066,30.000002,0.08925857,39.619072,252.90164,210.90236,0.0,52.25348,0.11375538,4.457384,49.48163,8.330017
2554,19593240.0,0.0,21.901642,20.217316,22.364532,22.60434,22.129242,22.227081,11.691315,11.869019,11.90097,12.800049,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1811.1041,5.9001522e-05,0.0,52.253487,249.9991,21.705956,30.000002,0.08924563,39.611664,252.90175,210.90236,0.0,52.253487,0.11375538,4.455885,49.481636,8.330017
2555,19593300.0,0.0,21.889862,20.203247,22.353699,22.586731,22.121216,22.223846,11.69165,11.786438,11.803528,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1808.0739,5.890775e-05,0.0,52.253498,249.99911,21.711075,30.000002,0.089233115,39.604492,252.90184,210.90237,0.0,52.253498,0.1137554,4.4545493,49.481644,8.330017
2556,19593360.0,0.0,21.878052,20.189087,22.342834,22.568878,22.113129,22.221039,11.691956,11.743195,11.752472,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1805.1111,5.8817397e-05,0.0,52.2535,249.99913,21.716063,30.000002,0.089220926,39.59751,252.90195,210.90237,0.0,52.2535,0.1137554,4.453309,49.48165,8.330017
2557,19593420.0,0.0,21.86621,20.174805,22.33194,22.551086,22.10498,22.21811,11.692261,11.719849,11.724884,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1802.2173,5.8730373e-05,0.0,52.25351,249.99913,21.721012,30.000002,0.08920883,39.590584,252.90204,210.90237,0.0,52.25351,0.1137554,4.452118,49.48166,8.330017
2558,19593480.0,0.0,21.85437,20.16043,22.321075,22.533417,22.096771,22.215118,11.692566,11.707092,11.709778,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1799.3918,5.8646598e-05,0.0,52.25352,249.99915,21.725937,30.000002,0.08919678,39.58369,252.90213,210.90239,0.0,52.25352,0.1137554,4.4509606,49.48167,8.330017
2559,19593540.0,0.0,21.842499,20.145935,22.310242,22.515808,22.088562,22.212097,11.692841,11.700439,11.701874,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1796.6332,5.856593e-05,0.0,52.253525,249.99916,21.730816,30.000002,0.08918484,39.57686,252.90222,210.90239,0.0,52.253525,0.1137554,4.4498453,49.481678,8.330017
2560,19593600.0,0.0,21.830688,20.131317,22.299469,22.498322,22.080383,22.209076,11.693085,11.6970215,11.697815,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1793.9392,5.848823e-05,0.0,52.25354,249.99918,21.73547,30.000002,0.08917345,39.57034,252.90231,210.9024,0.0,52.25354,0.1137554,4.4487805,49.481686,8.330017
2561,19593660.0,0.0,21.818909,20.116577,22.288757,22.480469,22.072357,22.206757,11.693359,11.695435,11.695892,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1791.3214,5.8413872e-05,0.0,52.253544,249.99919,21.73982,30.000002,0.08916281,39.56425,252.9024,210.90242,0.0,52.253544,0.1137554,4.447761,49.481693,8.330017
2562,19593720.0,0.0,21.808167,20.101685,22.27945,22.462708,22.067444,22.206512,11.6936035,12.60144,12.761475,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1788.8518,5.8342335e-05,0.0,52.25355,249.9992,21.74448,30.000002,0.089151405,39.557728,252.90248,210.90242,0.0,52.25355,0.1137554,4.446723,49.4817,8.330017
2563,19593780.0,0.0,21.797485,20.08664,22.270264,22.445038,22.061768,22.206726,11.693939,12.189331,12.276764,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1786.489,5.827453e-05,0.0,52.253555,249.9992,21.749128,30.000002,0.08914001,39.55122,252.90257,210.90242,0.0,52.253555,0.1137554,4.445431,49.48171,8.330017
2564,19593840.0,0.0,21.786285,20.071442,22.260468,22.42743,22.055054,22.20578,11.694183,11.964661,12.012421,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1784.1306,5.8209454e-05,0.0,52.253567,249.99922,21.753628,30.000002,0.089129,39.54492,252.90266,210.90244,0.0,52.253567,0.1137554,4.444355,49.481716,8.330017
2565,19593900.0,0.0,21.774841,20.056091,22.250366,22.409943,22.04779,22.204224,11.694397,11.8428955,11.869141,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1781.7848,5.814645e-05,0.0,52.253574,249.99922,21.758196,30.000002,0.08911781,39.53853,252.90274,210.90244,0.0,52.253574,0.1137554,4.443515,49.481728,8.330017
2566,19593960.0,0.0,21.763245,20.040527,22.240112,22.391907,22.040375,22.203217,11.69458,11.775055,11.789307,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1779.4653,5.8085367e-05,0.0,52.25358,249.99924,21.762556,30.000002,0.08910712,39.53242,252.90283,210.90244,0.0,52.25358,0.1137554,4.4427805,49.48173,8.330017
2567,19594020.0,0.0,21.751587,20.02481,22.229828,22.373993,22.032806,22.202026,11.694763,11.737671,11.74527,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1777.1787,5.8026173e-05,0.0,52.253593,249.99925,21.766878,30.000002,0.089096524,39.52637,252.90291,210.90245,0.0,52.253593,0.11375541,4.442094,49.48174,8.330017
2568,19594080.0,0.0,21.739868,20.008911,22.219543,22.35614,22.025177,22.200745,11.694916,11.717865,11.721954,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1774.9279,5.7968842e-05,0.0,52.253597,249.99925,21.771175,30.000002,0.089085996,39.52035,252.90298,210.90245,0.0,52.253597,0.11375541,4.441429,49.481747,8.330017
2569,19594140.0,0.0,21.728119,19.992798,22.209259,22.33841,22.017517,22.199402,11.695068,11.707428,11.709625,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1772.7131,5.7913283e-05,0.0,52.253605,249.99927,21.775272,30.000002,0.08907594,39.514618,252.90308,210.90245,0.0,52.253605,0.11375541,4.440794,49.481754,8.330017
2570,19594200.0,0.0,21.71634,19.97647,22.199036,22.32074,22.009857,22.198029,11.695221,11.701569,11.702728,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1770.5344,5.7859474e-05,0.0,52.25361,249.99927,21.779531,30.000002,0.0890655,39.508656,252.90315,210.90247,0.0,52.25361,0.11375541,4.4401736,49.481762,8.330017
2571,19594260.0,0.0,21.703094,19.95993,22.18692,22.302338,22.00235,22.190674,11.695343,11.6987,11.699341,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1768.2532,5.7806807e-05,0.0,52.253616,249.99928,21.78346,30.000002,0.08905586,39.50316,252.90323,210.90247,0.0,52.253616,0.11375541,4.439687,49.481766,8.330017
2572,19594320.0,0.0,21.68982,19.943176,22.174835,22.284027,21.99533,22.18332,11.695404,12.726746,11.697632,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1765.9497,5.7754314e-05,9.028147,52.25362,249.99931,21.787237,30.000002,0.0890466,39.497868,252.9033,210.90248,0.0,52.25362,0.11375541,4.4395022,49.481773,8.330017
2573,19594380.0,0.0,21.677856,19.926178,22.16452,22.265808,21.991333,22.179016,11.695496,12.461731,12.579041,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1763.8029,5.77032e-05,0.0,52.253635,249.99931,21.791191,30.000002,0.0890369,39.492332,252.90338,210.90248,0.0,52.253635,0.11375541,4.4391127,49.48178,8.330017
2574,19594440.0,0.0,21.665375,19.908936,22.153625,22.247711,21.985779,22.173798,11.695648,12.113495,12.17746,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1761.6766,5.765434e-05,0.0,52.25364,249.99933,21.795147,30.000002,0.08902718,39.486794,252.90346,210.90248,0.0,52.25364,0.11375541,4.438456,49.48179,8.330017
2575,19594500.0,0.0,21.652496,19.891449,22.142242,22.229675,21.9794,22.167633,11.69577,11.923004,11.957794,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1759.5269,5.760652e-05,0.0,52.253647,249.99933,21.79906,30.000002,0.08901758,39.481316,252.90352,210.9025,0.0,52.253647,0.11375541,4.4379873,49.481792,8.330017
2576,19594560.0,0.0,21.63861,19.873718,22.12967,22.210724,21.972473,22.159027,11.695831,11.819153,11.838043,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1757.2986,5.7559202e-05,0.0,52.25365,249.99933,21.80292,30.000002,0.0890081,39.475914,252.9036,210.9025,0.0,52.25365,0.11375541,4.4377103,49.4818,8.330017
2577,19594620.0,0.0,21.624542,19.855713,22.116943,22.191833,21.965332,22.150177,11.695862,11.76178,11.771881,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1755.0442,5.7511945e-05,0.0,52.25366,249.99934,21.80667,30.000002,0.08899889,39.470665,252.90367,210.9025,0.0,52.25366,0.11375541,4.4376,49.481808,8.330017
2578,19594680.0,0.0,21.610382,19.837433,22.104187,22.173065,21.958069,22.141174,11.695892,11.731659,11.737152,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1752.7937,5.7465073e-05,0.0,52.253662,249.99936,21.810324,30.000002,0.08898992,39.46555,252.90373,210.90251,0.0,52.253662,0.11375541,4.4374847,49.48181,8.330017
2579,19594740.0,0.0,21.596191,19.818848,22.09143,22.154388,21.950745,22.13211,11.695953,11.715027,11.717957,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1750.5563,5.7418867e-05,0.0,52.25367,249.99936,21.813978,30.000002,0.088980936,39.46043,252.90381,210.90251,0.0,52.25367,0.11375542,4.4372935,49.48182,8.330017
2580,19594800.0,0.0,21.58194,19.800018,22.078705,22.135834,21.94342,22.123047,11.696014,11.706238,11.707794,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1748.3328,5.7373392e-05,0.0,52.253677,249.99937,21.817604,30.000002,0.08897203,39.455353,252.90388,210.90251,0.0,52.253677,0.11375542,4.4370565,49.481827,8.330017
2581,19594860.0,0.0,21.564697,19.780426,22.062286,22.113525,21.932129,22.109894,11.693298,11.701111,11.701965,12.799866,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1743.5884,5.728625e-05,0.0,52.25368,249.99939,21.821005,30.000002,0.088963665,39.450596,252.90395,210.90253,0.0,52.25368,0.11375542,4.445799,49.481834,8.330017
2582,19594920.0,0.0,21.547058,19.759705,22.045746,22.091309,21.920837,22.09674,11.685303,11.695557,11.696014,12.79953,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1735.8928,5.706998e-05,0.0,52.25369,249.99939,21.824594,30.000002,0.08895484,39.445568,252.904,210.90253,0.0,52.25369,0.11375542,4.4780746,49.48184,8.330017
2583,19594980.0,0.0,21.529633,19.737885,22.029755,22.069244,21.911255,22.084259,11.678894,12.854187,12.872681,12.799469,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1727.4214,5.6791832e-05,0.0,52.253693,249.9994,21.82778,30.000002,0.08894702,39.44111,252.90408,210.90254,1.6954753,52.253693,0.11375542,4.5058527,49.481846,8.330017
2584,19595040.0,0.0,21.513,19.714996,22.015076,22.047272,21.902954,22.07434,11.675537,12.321777,12.419678,12.799652,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1718.9066,5.6490167e-05,0.0,52.2537,249.99942,21.831203,30.000002,0.0889386,39.436317,252.90414,210.90254,0.0,52.2537,0.11375542,4.5196857,49.48185,8.330017
2585,19595100.0,0.0,21.495575,19.69104,21.999695,22.025452,21.89331,22.062988,11.673767,12.026978,12.080292,12.799805,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1710.3331,5.6178756e-05,0.0,52.253704,249.99942,21.834566,30.000002,0.08893032,39.431606,252.9042,210.90254,0.0,52.253704,0.11375542,4.5266504,49.481853,8.330017
2586,19595160.0,0.0,21.477753,19.666107,21.98407,22.00409,21.883026,22.050873,11.672913,11.865326,11.894257,12.799896,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1701.7614,5.5863027e-05,0.0,52.25371,249.99942,21.83797,30.000002,0.08892195,39.42684,252.90427,210.90254,0.0,52.25371,0.11375542,4.530015,49.48186,8.330017
2587,19595220.0,0.0,21.459564,19.640167,21.968262,21.982819,21.872345,22.03833,11.672638,11.777283,11.792999,12.799957,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1693.2571,5.5547775e-05,0.0,52.253716,249.99944,21.841194,30.000002,0.08891402,39.42233,252.90433,210.90254,0.0,52.253716,0.11375542,4.531025,49.481865,8.330017
2588,19595280.0,0.0,21.441132,19.613312,21.952393,21.9617,21.86148,22.025604,11.67276,11.728638,11.73703,12.799988,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1684.8649,5.5236265e-05,0.0,52.253723,249.99944,21.844414,30.000002,0.0889061,39.41782,252.90439,210.90256,0.0,52.253723,0.11375542,4.530531,49.481873,8.330017
2589,19595340.0,0.0,21.422516,19.58551,21.936523,21.940674,21.850555,22.012756,11.673126,11.702881,11.707397,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1676.6101,5.4930322e-05,0.0,52.25373,249.99944,21.847605,30.000002,0.08889824,39.413353,252.90445,210.90256,0.0,52.25373,0.11375542,4.5290365,49.481876,8.330017
2590,19595400.0,0.0,21.403717,19.556854,21.920685,21.91977,21.83957,21.999908,11.673645,11.689423,11.691864,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1668.5092,5.4631168e-05,0.0,52.253735,249.99945,21.850647,30.000002,0.08889075,39.409096,252.90451,210.90256,0.0,52.253735,0.11375542,4.5269246,49.48188,8.330017
2591,19595460.0,0.0,21.384552,19.527313,21.904633,21.898804,21.828278,21.986664,11.674255,11.682343,11.683685,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1660.5529,5.4339493e-05,0.0,52.253735,249.99947,21.853703,30.000002,0.088883236,39.404816,252.90457,210.90257,0.0,52.253735,0.11375542,4.52447,49.481888,8.330017
2592,19595520.0,0.0,21.365265,19.496979,21.888641,21.87799,21.816986,21.97345,11.674896,11.678528,11.67923,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1652.7535,5.4055534e-05,0.0,52.253742,249.99945,21.856977,30.000002,0.088875175,39.40023,252.90463,210.90256,0.0,52.253742,0.11375542,4.521861,49.48189,8.330017
2593,19595580.0,0.0,21.345886,19.46585,21.872742,21.85727,21.805756,21.960266,11.675568,11.677185,11.677582,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1645.1472,5.3780677e-05,0.0,52.253746,249.99948,21.859493,30.000002,0.08886898,39.39671,252.9047,210.90259,0.0,52.253746,0.113755435,4.5191517,49.4819,8.330017
2594,19595640.0,0.0,21.327301,19.43396,21.858093,21.83667,21.797363,21.949036,11.67627,12.6539,12.802429,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1637.7548,5.3512733e-05,0.0,52.253754,249.9995,21.86246,30.000002,0.088861674,39.39256,252.90474,210.90259,0.0,52.253754,0.113755435,4.5163856,49.481903,8.330017
2595,19595700.0,0.0,21.308838,19.401367,21.84378,21.816162,21.788605,21.938599,11.677002,12.210236,12.290527,12.800079,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1630.5841,5.3253592e-05,0.0,52.253757,249.9995,21.865406,30.000002,0.08885442,39.38843,252.9048,210.90259,0.0,52.253757,0.113755435,4.513343,49.481907,8.330017
2596,19595760.0,0.0,21.289886,19.368042,21.82904,21.796082,21.77884,21.927032,11.677704,11.967957,12.011749,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1623.5276,5.3002244e-05,0.0,52.253765,249.9995,21.86827,30.000002,0.088847354,39.384422,252.90486,210.90259,0.0,52.253765,0.113755435,4.510496,49.481915,8.330017
2597,19595820.0,0.0,21.270538,19.334076,21.813995,21.776093,21.768494,21.914856,11.678345,11.836578,11.860504,12.800049,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1616.5808,5.275782e-05,0.0,52.253765,249.9995,21.871204,30.000002,0.08884013,39.38031,252.9049,210.90259,0.0,52.253765,0.113755435,4.5079265,49.48192,8.330017
2598,19595880.0,0.0,21.250946,19.2995,21.798798,21.756226,21.757843,21.902374,11.678955,11.765564,11.778748,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1609.7504,5.2519954e-05,0.0,52.25377,249.99951,21.873945,30.000002,0.08883338,39.376476,252.90497,210.90259,0.0,52.25377,0.113755435,4.5055356,49.481922,8.330017
2599,19595940.0,0.0,21.231201,19.264313,21.7836,21.73648,21.74707,21.88974,11.679504,11.726105,11.733276,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1603.039,5.2288335e-05,0.0,52.253777,249.99951,21.876678,30.000002,0.088826634,39.37265,252.90501,210.9026,0.0,52.253777,0.113755435,4.503271,49.481926,8.330017
2600,19596000.0,0.0,21.211334,19.228546,21.768372,21.716827,21.736237,21.877014,11.680054,11.704559,11.708374,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1596.4479,5.20628e-05,0.0,52.253784,249.99953,21.879383,30.000002,0.08881997,39.368862,252.90508,210.9026,0.0,52.253784,0.113755435,4.50109,49.48193,8.330017
2601,19596060.0,0.0,21.191498,19.19226,21.753357,21.69754,21.725464,21.86441,11.6805725,11.693481,11.695557,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1589.9866,5.184319e-05,0.0,52.253784,249.99953,21.882019,30.000002,0.08881347,39.365173,252.90512,210.9026,0.0,52.253784,0.113755435,4.498977,49.481934,8.330017
2602,19596120.0,0.0,21.1716,19.155487,21.738403,21.678375,21.714691,21.851776,11.681091,11.687714,11.688843,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1583.6461,5.1629355e-05,0.0,52.253788,249.99954,21.884636,30.000002,0.088807024,39.36151,252.90517,210.9026,0.0,52.253788,0.113755435,4.4969215,49.48194,8.330017
2603,19596180.0,0.0,21.151642,19.118225,21.72351,21.659302,21.703949,21.839172,11.68158,11.68457,11.68515,12.800049,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1577.4182,5.1421015e-05,0.0,52.253796,249.99954,21.887436,30.000002,0.08880012,39.357586,252.90523,210.9026,0.0,52.253796,0.113755435,4.4949384,49.481945,8.330017
2604,19596240.0,0.0,21.131653,19.080536,21.70868,21.64035,21.693329,21.82663,11.682068,12.088348,11.68338,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1571.3,5.1217936e-05,39.245163,52.2538,249.99956,21.889828,30.000002,0.088794224,39.35424,252.90527,210.90262,0.0,52.2538,0.113755435,4.49304,49.48195,8.330017
2605,19596300.0,0.0,21.113007,19.04242,21.695679,21.62149,21.68628,21.816986,11.682526,12.492096,12.607056,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1565.4137,5.102042e-05,0.0,52.2538,249.99956,21.892145,30.000002,0.0887885,39.350994,252.90532,210.90262,0.0,52.2538,0.113755435,4.4911275,49.481953,8.330017
2606,19596360.0,0.0,21.093994,19.003937,21.682343,21.602997,21.677704,21.806793,11.683044,12.124268,12.186951,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1559.6501,5.0829152e-05,0.0,52.253807,249.99957,21.894682,30.000002,0.08878225,39.347446,252.90536,210.90263,0.0,52.253807,0.113755435,4.4890237,49.481956,8.330017
2607,19596420.0,0.0,21.074554,18.965118,21.668549,21.584564,21.668243,21.795654,11.683502,11.924011,11.958252,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1553.9421,5.0642655e-05,0.0,52.25381,249.99957,21.897118,30.000002,0.08877624,39.344036,252.90541,210.90263,0.0,52.25381,0.113755435,4.4871993,49.48196,8.330017
2608,19596480.0,0.0,21.05484,18.925995,21.65448,21.566284,21.658325,21.784027,11.683899,11.814178,11.832764,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1548.2946,5.0460214e-05,0.0,52.25381,249.99957,21.899603,30.000002,0.0887701,39.340557,252.90546,210.90263,0.0,52.25381,0.113755435,4.4856386,49.481964,8.330017
2609,19596540.0,0.0,21.034973,18.886597,21.64032,21.548065,21.648132,21.772125,11.684235,11.753632,11.76358,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1542.718,5.028167e-05,0.0,52.25382,249.99957,21.901981,30.000002,0.08876424,39.337227,252.9055,210.90263,0.0,52.25382,0.113755435,4.4842043,49.48197,8.330017
2610,19596600.0,0.0,21.015045,18.846924,21.62613,21.529968,21.637848,21.76007,11.684601,11.721649,11.72699,12.800049,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1537.2167,5.0106908e-05,0.0,52.253826,249.99959,21.90435,30.000002,0.088758394,39.333908,252.90555,210.90263,0.0,52.253826,0.113755435,4.482842,49.48197,8.330017
2611,19596660.0,0.0,20.995178,18.807068,21.612091,21.512177,21.627594,21.748108,11.684906,11.704773,11.707672,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1531.8026,4.993586e-05,0.0,52.253826,249.99959,21.906609,30.000002,0.08875281,39.33075,252.9056,210.90263,0.0,52.253826,0.113755435,4.481521,49.481976,8.330017
2612,19596720.0,0.0,20.975311,18.766998,21.598114,21.494476,21.61731,21.736115,11.685242,11.695374,11.696899,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1526.4712,4.976853e-05,0.0,52.25383,249.99959,21.908955,30.000002,0.088747025,39.327465,252.90564,210.90265,0.0,52.25383,0.113755435,4.480211,49.481983,8.330017
2613,19596780.0,0.0,20.955444,18.726807,21.584167,21.476868,21.607025,21.724152,11.685547,11.690277,11.6910095,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1521.2191,4.96048e-05,0.0,52.253838,249.9996,21.91132,30.000002,0.08874118,39.324154,252.90569,210.90265,0.0,52.253838,0.113755435,4.4789257,49.481983,8.330017
2614,19596840.0,0.0,20.935608,18.686462,21.570251,21.45935,21.596771,21.71222,11.685852,11.688202,11.688599,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1516.0449,4.9444534e-05,0.0,52.253838,249.9996,21.913334,30.000002,0.088736214,39.321335,252.90573,210.90265,0.0,52.253838,0.11375545,4.4776907,49.481987,8.330017
2615,19596900.0,0.0,20.916077,18.646057,21.556824,21.441956,21.587952,21.700714,11.686157,12.901978,12.670715,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1510.9662,4.928759e-05,0.0,52.25384,249.99962,21.915392,30.000002,0.088731125,39.31845,252.90576,210.90266,11.807821,52.25384,0.11375545,4.4765015,49.48199,8.330017
2616,19596960.0,0.0,20.897827,18.60559,21.545013,21.424835,21.580902,21.692322,11.686523,12.354187,12.458069,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1506.1045,4.9135004e-05,0.0,52.25385,249.99962,21.917572,30.000002,0.08872575,39.3154,252.9058,210.90266,0.0,52.25385,0.11375545,4.4750915,49.481995,8.330017
2617,19597020.0,0.0,20.878998,18.565094,21.53247,21.407806,21.57251,21.682434,11.68689,12.05069,12.1073,12.800049,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1501.2909,4.898673e-05,0.0,52.25385,249.99963,21.919704,30.000002,0.08872048,39.312412,252.90585,210.90266,0.0,52.25385,0.11375545,4.473606,49.482,8.330017
2618,19597080.0,0.0,20.859833,18.524597,21.519531,21.39087,21.563354,21.671753,11.687164,11.885773,11.916687,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1496.5054,4.884134e-05,0.0,52.253853,249.99963,21.9218,30.000002,0.0887153,39.30948,252.90588,210.90266,0.0,52.253853,0.11375545,4.472435,49.482002,8.330017
2619,19597140.0,0.0,20.840515,18.48413,21.506378,21.374023,21.553833,21.660675,11.687408,11.79657,11.813599,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1491.7604,4.8698508e-05,0.0,52.253853,249.99963,21.923933,30.000002,0.08871004,39.306496,252.90593,210.90266,0.0,52.253853,0.11375545,4.4714475,49.482006,8.330017
2620,19597200.0,0.0,20.821167,18.443756,21.493134,21.35727,21.544128,21.649353,11.687653,11.746735,11.755981,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1487.0673,4.8558195e-05,0.0,52.25386,249.99963,21.925943,30.000002,0.08870507,39.303677,252.90596,210.90266,0.0,52.25386,0.11375545,4.4705253,49.48201,8.330017
2621,19597260.0,0.0,20.80191,18.403503,21.480011,21.34076,21.534393,21.638031,11.687866,11.719788,11.7247925,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1482.4384,4.842044e-05,0.0,52.25387,249.99965,21.927933,30.000002,0.08870015,39.300896,252.906,210.90266,0.0,52.25387,0.11375545,4.469621,49.48201,8.330017
2622,19597320.0,0.0,20.782684,18.363342,21.466888,21.32434,21.524597,21.626678,11.68811,11.704987,11.707672,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1477.8739,4.8285336e-05,0.0,52.25387,249.99965,21.929922,30.000002,0.08869524,39.29811,252.90605,210.90268,0.0,52.25387,0.11375545,4.4687,49.482014,8.330017
2623,19597380.0,0.0,20.76355,18.323364,21.453796,21.308014,21.514801,21.615295,11.688324,11.697327,11.6987915,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1473.3729,4.815281e-05,0.0,52.253872,249.99965,21.931849,30.000002,0.088690475,39.29541,252.90608,210.90268,0.0,52.253872,0.11375545,4.467787,49.48202,8.330017
2624,19597440.0,0.0,20.744446,18.2836,21.440765,21.291779,21.505035,21.603943,11.688538,11.692993,11.693726,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1468.9357,4.8022845e-05,0.0,52.253872,249.99965,21.933928,30.000002,0.08868534,39.292503,252.90611,210.90268,0.0,52.253872,0.11375545,4.4668837,49.482025,8.330017
2625,19597500.0,0.0,20.725464,18.24405,21.427765,21.275635,21.4953,21.59262,11.688782,11.690735,11.691101,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1464.5635,4.7895424e-05,0.0,52.25388,249.99966,21.935827,30.000002,0.08868064,39.28984,252.90616,210.90268,0.0,52.25388,0.11375545,4.4659877,49.482025,8.330017
2626,19597560.0,0.0,20.70755,18.204803,21.416016,21.259735,21.48822,21.583069,11.688995,12.700012,12.860718,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1460.3339,4.777082e-05,0.0,52.25388,249.99968,21.937418,30.000002,0.088676706,39.287613,252.90619,210.9027,0.0,52.25388,0.11375545,4.465084,49.48203,8.330017
2627,19597620.0,0.0,20.690033,18.165771,21.404816,21.243896,21.48114,21.574707,11.689331,12.240906,12.325439,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1456.2467,4.7649897e-05,0.0,52.253883,249.99968,21.939283,30.000002,0.0886721,39.285004,252.90623,210.9027,0.0,52.253883,0.11375545,4.463836,49.482033,8.330017
2628,19597680.0,0.0,20.67215,18.127106,21.392944,21.22815,21.472961,21.565125,11.689606,11.990112,12.036194,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1452.1893,4.7532183e-05,0.0,52.253883,249.99968,21.941137,30.000002,0.08866752,39.28241,252.90627,210.9027,0.0,52.253883,0.11375545,4.462697,49.482037,8.330017
2629,19597740.0,0.0,20.654053,18.088776,21.380768,21.212494,21.464172,21.55487,11.689819,11.852783,11.877808,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1448.1566,4.741653e-05,0.0,52.25389,249.99968,21.942951,30.000002,0.08866303,39.27987,252.9063,210.9027,0.0,52.25389,0.11375545,4.461834,49.48204,8.330017
2630,19597800.0,0.0,20.635925,18.050873,21.368439,21.19693,21.455048,21.544312,11.690002,11.777008,11.790405,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1444.1635,4.7302856e-05,0.0,52.25389,249.99968,21.944717,30.000002,0.08865866,39.277397,252.90633,210.9027,0.0,52.25389,0.11375545,4.4610834,49.48204,8.330017
2631,19597860.0,0.0,20.61792,18.013367,21.35614,21.18158,21.445831,21.53363,11.690186,11.737274,11.744537,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1440.2246,4.7191214e-05,0.0,52.253895,249.9997,21.94644,30.000002,0.08865441,39.274986,252.90637,210.9027,0.0,52.253895,0.11375545,4.4603615,49.482044,8.330017
2632,19597920.0,0.0,20.600037,17.976318,21.343842,21.16629,21.436554,21.522888,11.690369,11.71579,11.719727,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1436.3444,4.708173e-05,0.0,52.253895,249.9997,21.948147,30.000002,0.08865018,39.272594,252.9064,210.9027,0.0,52.253895,0.11375545,4.4596176,49.482048,8.330017
2633,19597980.0,0.0,20.582245,17.939728,21.331543,21.151123,21.427216,21.512115,11.690552,11.70401,11.706116,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1432.5243,4.6974452e-05,0.0,52.253902,249.9997,21.949846,30.000002,0.08864598,39.270218,252.90643,210.9027,0.0,52.253902,0.11375545,4.4588537,49.48205,8.330017
2634,19598040.0,0.0,20.564606,17.903687,21.319305,21.135986,21.417908,21.501343,11.690735,11.697815,11.698975,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1428.7665,4.686939e-05,0.0,52.253902,249.99971,21.951529,30.000002,0.088641815,39.26786,252.90646,210.90271,0.0,52.253902,0.11375545,4.4580803,49.48205,8.330017
2635,19598100.0,0.0,20.54712,17.868195,21.307068,21.120972,21.40863,21.4906,11.6909485,11.694641,11.695251,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1425.0725,4.6766556e-05,0.0,52.253906,249.99971,21.953135,30.000002,0.088637844,39.265614,252.9065,210.90271,0.0,52.253906,0.11375545,4.457302,49.482056,8.330017
2636,19598160.0,0.0,20.529907,17.833313,21.295044,21.10614,21.399445,21.480042,11.691132,11.692993,11.693329,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1421.4562,4.6666148e-05,0.0,52.253906,249.99971,21.954708,30.000002,0.08863395,39.26341,252.90652,210.90271,0.0,52.253906,0.11375545,4.456507,49.482056,8.330017
2637,19598220.0,0.0,20.5141,17.79895,21.284668,21.09137,21.39383,21.472107,11.691376,12.54303,12.653351,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1418.0112,4.6568308e-05,0.0,52.253914,249.99973,21.95625,30.000002,0.08863013,39.26125,252.90656,210.90271,0.0,52.253914,0.11375546,4.455586,49.48206,8.330017
2638,19598280.0,0.0,20.49823,17.76529,21.274017,21.07669,21.38684,21.463867,11.691681,12.156006,12.216248,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1414.6666,4.6474463e-05,0.0,52.253914,249.99973,21.957859,30.000002,0.08862615,39.258995,252.90659,210.90271,0.0,52.253914,0.11375545,4.454372,49.482063,8.330017
2639,19598340.0,0.0,20.48346,17.7323,21.264587,21.066833,21.378906,21.45459,11.691925,11.945282,11.97818,15.004486,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1411.4436,4.6383168e-05,0.0,52.253914,249.99973,21.959366,30.000002,0.08862242,39.25689,252.90662,210.90271,0.0,52.253914,0.11375546,21.436544,49.482067,8.330017
2640,19598400.0,0.0,20.47232,17.700012,21.259644,21.067627,21.370453,21.444794,11.692352,11.832397,11.850616,16.12918,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1408.677,4.6297664e-05,0.0,52.25392,249.99973,21.960875,30.000002,0.08861869,39.254772,252.90665,210.90273,0.0,52.25392,0.11375546,26.242208,49.482067,8.330017
2641,19598460.0,0.0,20.462952,17.667938,21.256866,21.073608,21.361786,21.434814,11.692902,11.768646,11.778564,17.074402,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1406.2253,4.6219327e-05,0.0,52.25392,249.99973,21.96245,30.000002,0.088614784,39.25257,252.90668,210.90273,0.0,52.25392,0.11375546,27.823856,49.48207,8.330017
2642,19598520.0,0.0,20.454865,17.63562,21.255798,21.083557,21.352997,21.424713,11.693451,11.733582,11.738861,17.702515,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1404.015,4.6147317e-05,0.0,52.253925,249.99974,21.963974,30.000002,0.08861102,39.25044,252.90671,210.90273,0.0,52.253925,0.11375546,27.589216,49.482075,8.330017
2643,19598580.0,0.0,20.44748,17.603058,21.255737,21.095734,21.344177,21.41455,11.693939,11.715027,11.717865,17.977386,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1401.9701,4.6080393e-05,0.0,52.253925,249.99974,21.965431,30.000002,0.08860741,39.248394,252.90674,210.90273,0.0,52.253925,0.11375546,25.843338,49.482075,8.330017
2644,19598640.0,0.0,20.440216,17.570282,21.25586,21.108368,21.335297,21.404358,11.694305,11.705475,11.707001,17.907257,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1400.0106,4.6017234e-05,0.0,52.253925,249.99974,21.96687,30.000002,0.088603854,39.246384,252.90677,210.90273,0.0,52.253925,0.11375546,22.997437,49.48208,8.330017
2645,19598700.0,0.0,20.432465,17.537323,21.255432,21.119598,21.326447,21.394165,11.69455,11.700348,11.701172,17.549927,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1398.05,4.595628e-05,0.0,52.253933,249.99974,21.968296,30.000002,0.08860032,39.244385,252.90678,210.90273,0.0,52.253933,0.11375546,19.606112,49.48208,8.330017
2646,19598760.0,0.0,20.423492,17.50415,21.253479,21.126984,21.317719,21.384155,11.694672,11.697754,11.698181,17.02649,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1395.9941,4.5896053e-05,0.0,52.253933,249.99976,21.969652,30.000002,0.08859696,39.24249,252.90681,210.90273,0.0,52.253933,0.11375546,16.832697,49.482082,8.330017
2647,19598820.0,0.0,20.413574,17.470856,21.250366,21.131287,21.309967,21.374268,11.694672,12.933533,12.127594,16.426636,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1393.8257,4.5834924e-05,0.0,52.253937,249.99976,21.97099,30.000002,0.088593654,39.240616,252.90685,210.90274,37.358704,52.253937,0.11375546,14.177732,49.482086,8.330017
2648,19598880.0,0.0,20.40384,17.437378,21.247528,21.132355,21.304474,21.367706,11.694641,12.398224,12.501648,15.833618,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1391.6608,4.577322e-05,0.0,52.253937,249.99976,21.972364,30.000002,0.08859025,39.238693,252.90688,210.90274,0.0,52.253937,0.11375546,12.223541,49.482086,8.330017
2649,19598940.0,0.0,20.392487,17.403809,21.242615,21.130493,21.297577,21.35968,11.69458,12.078674,12.135071,15.325684,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1389.3478,4.5710854e-05,0.0,52.253937,249.99976,21.973722,30.000002,0.08858688,39.23679,252.90689,210.90274,0.0,52.253937,0.11375546,11.130354,49.48209,8.330017
2650,19599000.0,0.0,20.379913,17.370148,21.236206,21.126373,21.289886,21.3508,11.694458,11.903076,11.933685,14.957672,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1386.8811,4.5646342e-05,0.0,52.253944,249.99976,21.975092,30.000002,0.08858349,39.23487,252.90692,210.90274,0.0,52.253944,0.11375546,10.920894,49.482094,8.330017
2651,19599060.0,0.0,20.366333,17.336395,21.228516,21.119751,21.28183,21.341553,11.694275,11.808105,11.824799,14.79306,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1384.2767,4.5579516e-05,0.0,52.253944,249.99977,21.97636,30.000002,0.08858035,39.233093,252.90695,210.90274,0.0,52.253944,0.11375546,12.0642805,49.482094,8.330017
2652,19599120.0,0.0,20.35254,17.302582,21.22052,21.112946,21.27359,21.332092,11.694092,11.75528,11.764221,14.821136,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1381.6116,4.55108e-05,0.0,52.25395,249.99977,21.977692,30.000002,0.088577054,39.23123,252.90697,210.90274,0.0,52.25395,0.11375546,13.566703,49.482094,8.330017
2653,19599180.0,0.0,20.338867,17.268707,21.212769,21.106781,21.265198,21.32251,11.69397,11.727264,11.732147,15.009644,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.9418,4.5441084e-05,0.0,52.25395,249.99977,21.978954,30.000002,0.088573925,39.229465,252.907,210.90274,0.0,52.25395,0.11375546,15.410373,49.482098,8.330017
2654,19599240.0,0.0,20.325653,17.234833,21.205566,21.10202,21.256805,21.312897,11.693939,11.711792,11.714386,15.30954,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1376.3162,4.537141e-05,0.0,52.25395,249.99977,21.980207,30.000002,0.088570826,39.22771,252.90703,210.90274,0.0,52.25395,0.11375546,17.281263,49.4821,8.330017
2655,19599300.0,0.0,20.313019,17.200958,21.199127,21.09906,21.248383,21.303253,11.69397,11.703552,11.704926,15.669373,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1373.7626,4.5302495e-05,0.0,52.253956,249.99979,21.981457,30.000002,0.08856773,39.22596,252.90704,210.90274,0.0,52.253956,0.11375546,18.951073,49.4821,8.330017
2656,19599360.0,0.0,20.301025,17.167114,21.193481,21.097748,21.240051,21.293762,11.694061,11.699371,11.700165,16.049866,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1371.2975,4.5234974e-05,0.0,52.253956,249.99979,21.982565,30.000002,0.08856498,39.22441,252.90707,210.90276,0.0,52.253956,0.11375546,20.445316,49.482105,8.330017
2657,19599420.0,0.0,20.289673,17.1333,21.18869,21.098328,21.231781,21.284271,11.694183,11.6970825,11.69751,16.389374,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1368.9249,4.5169098e-05,0.0,52.253956,249.99979,21.983837,30.000002,0.088561825,39.22263,252.90709,210.90276,0.0,52.253956,0.11375546,21.307001,49.48211,8.330017
2658,19599480.0,0.0,20.27951,17.099548,21.185364,21.100372,21.225677,21.276062,11.694336,12.761475,12.933746,16.657104,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1366.6819,4.5104964e-05,0.0,52.25396,249.99979,21.984955,30.000002,0.088559054,39.22106,252.90712,210.90276,0.0,52.25396,0.11375546,21.659706,49.48211,8.330017
2659,19599540.0,0.0,20.270386,17.065857,21.18338,21.103546,21.220093,21.269562,11.69458,12.277679,12.3723755,16.826965,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1364.6141,4.5043962e-05,0.0,52.25396,249.99979,21.986135,30.000002,0.08855613,39.21941,252.90714,210.90276,0.0,52.25396,0.11375546,21.489567,49.48211,8.330017
2660,19599600.0,0.0,20.260925,17.032288,21.180939,21.10727,21.213318,21.26178,11.694763,12.012024,12.063568,16.888367,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1362.5616,4.498519e-05,0.0,52.25396,249.9998,21.987295,30.000002,0.088553265,39.21779,252.90717,210.90276,0.0,52.25396,0.11375546,20.886599,49.482113,8.330017
2661,19599660.0,0.0,20.250977,16.99884,21.177795,21.11026,21.205963,21.253357,11.694885,11.867401,11.895447,16.874084,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1360.4773,4.492713e-05,0.0,52.253967,249.9998,21.988443,30.000002,0.08855041,39.21618,252.90718,210.90276,0.0,52.253967,0.11375546,20.402657,49.482113,8.330017
2662,19599720.0,0.0,20.240784,16.965515,21.174347,21.112915,21.198273,21.244568,11.694916,11.788544,11.803772,16.794067,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1358.3672,4.48691e-05,0.0,52.253967,249.9998,21.98958,30.000002,0.088547595,39.21459,252.9072,210.90276,0.0,52.253967,0.11375546,19.600681,49.482117,8.330017
2663,19599780.0,0.0,20.230347,16.932373,21.170502,21.11499,21.1904,21.235565,11.694916,11.744995,11.753143,16.665314,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1356.2333,4.4810968e-05,0.0,52.253967,249.9998,21.990685,30.000002,0.08854486,39.21304,252.90723,210.90276,0.0,52.253967,0.11375546,18.791656,49.48212,8.330017
2664,19599840.0,0.0,20.219666,16.899384,21.16629,21.116302,21.182465,21.226501,11.694916,11.721832,11.726227,16.510162,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1354.0725,4.475263e-05,0.0,52.253975,249.9998,21.991785,30.000002,0.08854213,39.211502,252.90724,210.90276,0.0,52.253975,0.11375546,18.067362,49.48212,8.330017
2665,19599900.0,0.0,20.20871,16.866608,21.161713,21.11676,21.174469,21.217377,11.694885,11.709534,11.711914,16.351501,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1351.8828,4.469395e-05,0.0,52.253975,249.9998,21.992832,30.000002,0.08853953,39.210033,252.90727,210.90276,0.0,52.253975,0.11375546,17.51023,49.48212,8.330017
2666,19599960.0,0.0,20.197296,16.834045,21.156464,21.11557,21.166595,21.208374,11.694855,11.702881,11.704163,16.239136,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1349.6971,4.4634846e-05,0.0,52.253975,249.99982,21.993855,30.000002,0.088537,39.208603,252.90729,210.90277,0.0,52.253975,0.11375546,17.617113,49.48212,8.330017
2667,19600020.0,0.0,20.185791,16.801727,21.151031,21.114014,21.158722,21.199402,11.694855,11.699066,11.699768,16.179047,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1347.5514,4.457559e-05,0.0,52.253975,249.99982,21.994967,30.000002,0.08853424,39.207047,252.9073,210.90277,0.0,52.253975,0.11375546,17.759468,49.482124,8.330017
2668,19600080.0,0.0,16.805908,16.769684,21.145538,21.112274,21.150879,21.19043,11.694092,11.696869,11.697266,16.165497,0.0,0.032073736,0.032073736,0.04956564,250.0,11.700012,0.0,0.0,0.0,1215.2426,4.4502263e-05,0.0,52.25881,250.02411,49.98843,95.97273,3.824229e-07,0.016195154,252.89723,210.89096,0.0,52.25881,0.113713376,18.12481,49.48711,8.330017
2669,19600140.0,0.0,16.739777,16.737885,21.141907,21.11148,21.146393,21.183899,12.036804,12.681519,12.819946,16.492004,0.0,0.03207884,0.03207884,0.04957494,250.0,11.700012,0.0,0.0,0.0,1319.9453,5.0838524e-05,0.0,52.262848,250.0089,50.0,96.0,3.746646e-07,-7.8540984e-12,252.90051,210.89427,0.0,52.262848,0.1137326,17.722334,49.49112,8.330017
2670,19600200.0,0.0,16.708282,16.70642,21.138702,21.111176,21.141327,21.177887,11.926941,12.363434,12.437927,16.385681,0.0,0.032080807,0.032080807,0.049578514,250.0,11.700012,0.0,0.0,0.0,1354.2977,5.286197e-05,0.0,52.264614,249.99875,50.0,96.0,3.7471398e-07,1.4706201e-14,252.90097,210.89343,0.0,52.264614,0.11374011,17.095821,49.492867,8.330017
2671,19600260.0,0.0,16.677094,16.675262,21.134521,21.10971,21.135437,21.17099,11.831909,12.140106,12.180756,16.339386,0.0,0.032082256,0.032082256,0.04958111,250.0,11.700012,0.0,0.0,0.0,1367.8821,5.3794643e-05,0.0,52.265804,249.99382,50.0,96.0,3.747501e-07,3.631119e-17,252.9018,210.89409,0.0,52.265804,0.113745615,18.215202,49.49403,8.330017
2672,19600320.0,0.0,16.64624,16.64444,21.129944,21.108276,21.128937,21.163422,11.773621,11.984711,12.0069275,16.378998,0.0,0.032083247,0.032083247,0.049582873,250.0,11.700012,0.0,0.0,0.0,1373.0695,5.42785e-05,0.0,52.266544,249.99213,50.0,96.0,3.7477474e-07,4.4390284e-18,252.90268,210.89537,0.0,52.266544,0.11374936,19.093912,49.49475,8.330017
2673,19600380.0,0.0,16.615753,16.613953,21.125275,21.107239,21.12204,21.155457,11.73822,11.878876,11.890869,16.465637,0.0,0.032083917,0.032083917,0.049584053,250.0,11.700012,0.0,0.0,0.0,1373.7152,5.4508964e-05,0.0,52.267,249.9921,50.0,96.0,3.7479137e-07,1.3564717e-18,252.9035,210.8968,0.0,52.267,0.113751896,19.832151,49.495186,8.330017
2674,19600440.0,0.0,16.585663,16.583893,21.120697,21.10672,21.114838,21.147186,11.717163,11.809235,11.815735,16.573853,0.0,0.032084353,0.032084353,0.04958482,250.0,11.700012,0.0,0.0,0.0,1371.57,5.4579337e-05,0.0,52.267258,249.99297,50.0,96.0,3.7480217e-07,-5.4414526e-21,252.90422,210.8982,0.0,52.267258,0.113753535,20.405594,49.49543,8.330017
2675,19600500.0,0.0,16.555939,16.5542,21.116241,21.106781,21.107483,21.138763,11.704468,11.763824,11.7673645,16.680542,0.0,0.032084633,0.032084633,0.049585305,250.0,11.700012,0.0,0.0,0.0,1367.8142,5.455521e-05,0.0,52.267395,249.99413,50.0,96.0,3.7480905e-07,-9.5402566e-24,252.90479,210.89938,0.0,52.267395,0.11375458,20.792173,49.495556,8.330017
2676,19600560.0,0.0,16.526642,16.524933,21.111786,21.106781,21.100098,21.13031,11.696899,11.734894,11.736816,16.790161,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1363.087,5.447281e-05,0.0,52.267456,249.99533,50.0,96.0,3.748132e-07,4.2074713e-26,252.90523,210.90034,0.0,52.267456,0.11375521,21.287498,49.49561,8.330017
2677,19600620.0,0.0,16.497803,16.496094,21.107513,21.10733,21.092682,21.121796,11.692352,11.716461,11.717499,16.88327,0.0,0.03208491,0.03208491,0.049585767,250.0,11.700012,0.0,0.0,0.0,1357.816,5.435672e-05,0.0,52.26748,249.99641,50.0,96.0,3.7481567e-07,-4.5358232e-29,252.90558,210.90112,0.0,52.26748,0.113755584,21.48228,49.49563,8.330017
2678,19600680.0,0.0,16.46939,16.467743,21.103424,21.108307,21.085205,21.11325,11.689606,11.704803,11.705353,16.947052,0.0,0.032084964,0.032084964,0.04958586,250.0,11.700012,0.0,0.0,0.0,1352.2379,5.4220596e-05,0.0,52.26748,249.99733,50.0,96.0,3.7481703e-07,1.1093853e-31,252.90582,210.90169,0.0,52.26748,0.11375579,21.48663,49.49562,8.330017
2679,19600740.0,0.0,16.441467,16.43985,21.099762,21.109497,21.07965,21.104736,11.687988,15.290039,11.697784,16.97644,0.0,0.03208499,0.03208499,0.04958591,250.0,11.700012,0.0,0.0,0.0,1346.4971,5.407276e-05,46.044228,52.267467,249.99806,50.0,96.0,3.7481772e-07,-2.0461325e-37,252.90599,210.90211,0.0,52.267467,0.1137559,21.334276,49.49561,8.330017
2680,19600800.0,0.0,16.414062,16.412445,21.100494,21.110718,21.086334,21.098999,11.687042,15.6073,12.769226,16.971985,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,1340.6838,5.391839e-05,9.912571,52.26745,249.99861,50.0,96.0,3.74818e-07,0.0,252.90613,210.90244,0.0,52.26745,0.113755934,21.068777,49.49559,8.330017
2681,19600860.0,0.0,16.387146,16.38556,21.100769,21.111176,21.092346,21.09311,11.686523,15.673492,12.27832,16.961548,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,1334.8544,5.3760643e-05,10.994307,52.267433,249.99904,50.0,96.0,3.7481803e-07,0.0,252.9062,210.90265,0.0,52.267433,0.11375594,21.097754,49.495575,8.330017
2682,19600920.0,0.0,16.360779,16.359222,21.100769,21.111542,21.098755,21.08606,11.686279,15.798828,12.010559,16.944855,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,1329.044,5.3601496e-05,11.068817,52.26742,249.99934,50.0,96.0,3.74818e-07,0.0,252.90627,210.9028,0.0,52.26742,0.113755934,20.972084,49.49556,8.330017
2683,19600980.0,0.0,16.33496,16.333466,21.101074,21.111816,21.105408,21.080872,11.686157,15.825653,15.8714905,16.92221,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1323.2761,5.3442196e-05,10.544925,52.26741,249.99956,50.0,96.0,3.748179e-07,0.0,252.9063,210.9029,9.013441,52.26741,0.11375592,20.850843,49.49555,8.330017
2684,19601040.0,0.0,16.309753,16.308258,21.10431,21.111969,21.111877,21.085571,11.686157,15.711243,15.597321,16.897339,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,1317.5665,5.328355e-05,9.606973,52.267395,249.99971,50.0,96.0,3.7481774e-07,0.0,252.90633,210.90297,10.858941,52.267395,0.113755904,20.7498,49.495537,8.330017
2685,19601100.0,0.0,16.285095,16.28366,21.10727,21.111969,21.117645,21.09024,11.686249,15.460571,15.795074,16.87381,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,1311.9261,5.3126107e-05,8.405343,52.26739,249.99982,50.0,96.0,3.7481766e-07,0.0,252.90634,210.90302,11.832947,52.26739,0.11375588,20.679592,49.49553,8.330017
2686,19601160.0,0.0,16.261078,16.259674,21.109589,21.111237,21.121674,21.095428,11.68634,15.124542,16.041962,16.876343,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1306.3633,5.2970227e-05,7.2810345,52.267384,249.9999,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90303,12.256597,52.267384,0.11375587,20.975008,49.495525,8.330017
2687,19601220.0,0.0,16.237701,16.236328,21.111725,21.110565,21.12445,21.101257,11.686493,14.732849,16.1969,16.898315,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1300.8845,5.2816187e-05,6.100098,52.26738,249.99994,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90305,12.084724,52.26738,0.11375586,21.185036,49.495518,8.330017
2688,19601280.0,0.0,16.214966,16.213654,21.113647,21.110077,21.125793,21.10733,11.686676,14.322327,16.210907,16.93219,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1295.4952,5.2664203e-05,5.044313,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,11.463378,52.26738,0.113755845,21.384676,49.495514,8.330017
2689,19601340.0,0.0,16.192932,16.19165,21.115173,21.109802,21.125732,21.11319,11.686859,13.930267,16.08014,16.97165,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1290.2004,5.2514453e-05,4.189625,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90306,10.510868,52.26738,0.113755845,21.560041,49.495514,8.330017
