,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2690,19601400.0,0.0,16.17157,16.170319,21.116241,21.10971,21.12445,21.118317,11.687042,13.589661,15.824158,17.01062,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1285.0046,5.23671e-05,3.594327,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,9.348609,52.267372,0.11375583,21.689455,49.495514,8.330017
2691,19601460.0,0.0,16.15094,16.14975,21.116272,21.109253,21.121613,21.121765,11.687256,13.341309,15.494965,17.063782,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1279.9119,5.222227e-05,3.4407887,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,8.296051,52.267372,0.11375583,22.0682,49.495514,8.330017
2692,19601520.0,0.0,16.131042,16.129883,21.115906,21.1091,21.118134,21.124054,11.6875,13.1953125,15.121185,17.120087,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1274.9263,5.2080104e-05,3.529977,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,7.203745,52.267372,0.11375583,22.261238,49.495514,8.330017
2693,19601580.0,0.0,16.111908,16.110779,21.115204,21.109253,21.11438,21.125092,11.687714,13.153564,14.7361145,17.169373,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1270.0519,5.194074e-05,3.8781796,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,6.229303,52.267372,0.11375583,22.376486,49.495514,8.330017
2694,19601640.0,0.0,16.093536,16.092468,21.114288,21.109589,21.110657,21.124908,11.687988,13.209808,14.370911,17.206482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1265.2926,5.1804298e-05,4.43459,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,5.44205,52.267372,0.11375582,22.409311,49.495514,8.330017
2695,19601700.0,0.0,16.075958,16.074951,21.11319,21.110107,21.10733,21.123596,11.688232,13.351196,14.0529785,17.22818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.6521,5.1670897e-05,5.1352634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.889702,52.267372,0.11375582,22.36535,49.495514,8.330017
2696,19601760.0,0.0,16.059235,16.058258,21.111633,21.110107,21.104492,21.12088,11.688507,13.562836,13.823364,17.253021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.1345,5.154067e-05,5.9489503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7568517,52.267372,0.11375582,22.571697,49.495514,8.330017
2697,19601820.0,0.0,16.043304,16.042389,21.110199,21.11023,21.102478,21.117615,11.688782,13.817383,13.689484,17.275513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.7435,5.1413743e-05,6.74401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.846501,52.267372,0.11375582,22.601513,49.495514,8.330017
2698,19601880.0,0.0,16.02826,16.027374,21.108978,21.110474,21.10138,21.114075,11.689087,14.091339,13.652588,17.29065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.4829,5.1290226e-05,7.472487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.177451,52.267372,0.11375582,22.597866,49.495514,8.330017
2699,19601940.0,0.0,16.014069,16.013245,21.108063,21.110748,21.101227,21.110626,11.689392,14.358032,13.707703,17.297485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1243.3563,5.1170256e-05,8.075048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.705272,52.267372,0.11375582,22.557154,49.495514,8.330017
2700,19602000.0,0.0,16.000763,16.0,21.107483,21.111023,21.101929,21.107483,11.689697,14.595154,13.842255,17.296234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1239.3677,5.1053947e-05,8.511401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3692913,52.267372,0.11375582,22.490923,49.495514,8.330017
2701,19602060.0,0.0,15.98819,15.987427,21.106262,21.110107,21.102417,21.103973,11.690033,14.820251,14.073547,17.328735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.5106,5.0941362e-05,9.061372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4054556,52.267372,0.11375582,23.05049,49.495514,8.330017
2702,19602120.0,0.0,15.975983,15.975281,21.10553,21.109436,21.103607,21.101349,11.690338,15.006134,14.364838,17.381714,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.7659,5.0832197e-05,9.333853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.361532,52.267372,0.11375582,23.337807,49.495514,8.330017
2703,19602180.0,0.0,15.964203,15.963501,21.105377,21.10907,21.105316,21.099762,11.690613,15.139679,14.686981,17.440918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.1261,5.0726096e-05,9.423251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.2621,52.267372,0.11375582,23.586601,49.495514,8.330017
2704,19602240.0,0.0,15.95282,15.952118,21.105774,21.10904,21.107391,21.099213,11.690857,15.213989,15.01178,17.4982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1224.587,5.062287e-05,9.342421,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.044681,52.267372,0.11375582,23.762999,49.495514,8.330017
2705,19602300.0,0.0,15.941803,15.941132,21.106567,21.109253,21.109589,21.09967,11.691101,15.228485,15.308838,17.545532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1221.1458,5.0522398e-05,9.117968,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.648924,52.267372,0.11375582,23.854454,49.495514,8.330017
2706,19602360.0,0.0,15.931152,15.930511,21.107452,21.109314,21.11139,21.10086,11.691345,15.198212,15.567993,17.591675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.8005,5.042462e-05,8.876624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.099531,52.267372,0.11375582,24.057344,49.495514,8.330017
2707,19602420.0,0.0,15.920898,15.920288,21.108582,21.10962,21.113037,21.102814,11.691589,15.127441,15.766632,17.628845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.5493,5.032947e-05,8.533487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.313372,52.267372,0.11375582,24.098228,49.495514,8.330017
2708,19602480.0,0.0,15.91098,15.9104,21.109833,21.110046,21.114319,21.105225,11.691803,15.0277405,15.893219,17.651764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.3903,5.0236893e-05,8.161581,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.311635,52.267372,0.11375582,24.07275,49.495514,8.330017
2709,19602540.0,0.0,15.901428,15.900848,21.111053,21.110565,21.115234,21.10791,11.692047,14.907684,15.945953,17.660126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.3225,5.014687e-05,7.789866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.113121,52.267372,0.11375582,23.987503,49.495514,8.330017
2710,19602600.0,0.0,15.892212,15.891663,21.112213,21.111115,21.115753,21.110657,11.692261,14.778046,15.925232,17.654236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.3442,5.0059367e-05,7.4474225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.7442,52.267372,0.11375582,23.859001,49.495514,8.330017
2711,19602660.0,0.0,15.883362,15.8828125,21.111603,21.109833,21.114227,21.111603,11.692474,14.708832,15.896912,17.695679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.4542,4.9974333e-05,7.6605477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.76534,52.267372,0.11375582,24.6333,49.495514,8.330017
2712,19602720.0,0.0,15.874817,15.874298,21.110992,21.108917,21.11261,21.112427,11.692688,14.688538,15.85199,17.765808,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1199.651,4.9891743e-05,7.811646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.57423,52.267372,0.11375582,25.02744,49.495514,8.330017
2713,19602780.0,0.0,15.866577,15.866089,21.110474,21.108398,21.110992,21.113068,11.692902,14.711456,15.791626,17.845856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.9333,4.9811562e-05,8.050372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.363226,52.267372,0.11375582,25.36993,49.495514,8.330017
2714,19602840.0,0.0,15.858673,15.858215,21.110138,21.108307,21.109528,21.113495,11.693115,14.771118,15.722595,17.923096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1194.2998,4.9733764e-05,8.351168,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.158946,52.267372,0.11375582,25.614239,49.495514,8.330017
2715,19602900.0,0.0,15.851074,15.850616,21.109955,21.108551,21.108337,21.113708,11.693329,14.857574,15.651947,17.987457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.749,4.9658312e-05,8.678372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.977997,52.267372,0.11375582,25.745672,49.495514,8.330017
2716,19602960.0,0.0,15.8437805,15.843353,21.109589,21.108704,21.107208,21.11322,11.693512,14.97937,15.60199,18.048126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.2859,4.958544e-05,9.126127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.9803915,52.267372,0.11375582,25.99765,49.495514,8.330017
2717,19603020.0,0.0,15.836792,15.836365,21.109406,21.109161,21.106567,21.11261,11.693726,15.113434,15.573578,18.092773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.9039,4.951496e-05,9.493737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.988008,52.267372,0.11375582,26.028267,49.495514,8.330017
2718,19603080.0,0.0,15.830048,15.829651,21.109406,21.109741,21.106293,21.111969,11.693909,15.24469,15.560425,18.121399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.5913,4.9446284e-05,9.811349,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.034484,52.267372,0.11375582,25.98944,49.495514,8.330017
2719,19603140.0,0.0,15.823608,15.823212,21.109528,21.110413,21.106445,21.111298,11.694092,15.368103,15.563477,18.132416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.3542,4.937966e-05,10.06475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.11853,52.267372,0.11375582,25.879726,49.495514,8.330017
2720,19603200.0,0.0,15.817413,15.817047,21.109802,21.111084,21.106964,21.110687,11.694305,15.472015,15.582428,18.125427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.196,4.9315342e-05,10.230413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.232471,52.267372,0.11375582,25.71878,49.495514,8.330017
2721,19603260.0,0.0,15.811493,15.811127,21.109772,21.111176,21.107483,21.109833,11.694489,15.559998,15.629395,18.119507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.1195,4.9253493e-05,10.407416,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.480607,52.267372,0.11375582,25.79346,49.495514,8.330017
2722,19603320.0,0.0,15.805817,15.805481,21.109802,21.111267,21.108246,21.10913,11.694672,15.628052,15.690796,18.114532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.1084,4.9193437e-05,10.468779,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.697115,52.267372,0.11375582,25.756884,49.495514,8.330017
2723,19603380.0,0.0,15.8003845,15.800049,21.109955,21.111328,21.10913,21.108643,11.694855,15.66922,15.761169,18.108643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.1719,4.913551e-05,10.4518795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.907591,52.267372,0.11375582,25.729761,49.495514,8.330017
2724,19603440.0,0.0,15.795197,15.794891,21.110168,21.111328,21.110138,21.108429,11.695038,15.682861,15.835602,18.10263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.3074,4.9079696e-05,10.363587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.099614,52.267372,0.11375582,25.708231,49.495514,8.330017
2725,19603500.0,0.0,15.790253,15.7899475,21.110443,21.111298,21.111145,21.108429,11.695221,15.669739,15.907349,18.097351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.5128,4.9025923e-05,10.216948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.257606,52.267372,0.11375582,25.695288,49.495514,8.330017
2726,19603560.0,0.0,15.785492,15.785217,21.110352,21.11084,21.111633,21.108368,11.695404,15.647095,15.981262,18.109863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1168.7919,4.8974365e-05,10.161772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.469831,52.267372,0.11375582,25.937233,49.495514,8.330017
2727,19603620.0,0.0,15.781006,15.780701,21.110382,21.110535,21.111969,21.108582,11.695557,15.615326,16.043182,18.133636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.1497,4.8925212e-05,10.0507145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.580414,52.267372,0.11375582,26.06743,49.495514,8.330017
2728,19603680.0,0.0,15.776642,15.776367,21.110443,21.11029,21.112274,21.108887,11.695709,15.581024,16.098907,18.15918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1165.5441,4.887693e-05,9.941914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.667089,52.267372,0.11375582,26.19212,49.495514,8.330017
2729,19603740.0,0.0,15.772522,15.772278,21.110565,21.110168,21.112427,21.109344,11.695892,15.544281,16.140228,18.185638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1164.0116,4.8830632e-05,9.842244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.704157,52.267372,0.11375582,26.290617,49.495514,8.330017
2730,19603800.0,0.0,15.768585,15.768341,21.110748,21.110199,21.112457,21.109924,11.696045,15.508057,16.165314,18.209839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1162.5447,4.8786344e-05,9.758457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.692784,52.267372,0.11375582,26.354176,49.495514,8.330017
2731,19603860.0,0.0,15.764832,15.764587,21.110596,21.109955,21.112,21.110199,11.696228,15.490662,16.18457,18.24289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.145,4.874412e-05,9.820973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.745851,52.267372,0.11375582,26.598188,49.495514,8.330017
2732,19603920.0,0.0,15.761261,15.761017,21.110535,21.109924,21.111511,21.110535,11.696381,15.489075,16.194153,18.276154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.807,4.870377e-05,9.873017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.727989,52.267372,0.11375582,26.698622,49.495514,8.330017
2733,19603980.0,0.0,15.757843,15.757629,21.110535,21.110016,21.111053,21.11084,11.696533,15.497192,16.196259,18.304657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.5205,4.8664802e-05,9.944405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.693329,52.267372,0.11375582,26.762327,49.495514,8.330017
2734,19604040.0,0.0,15.754578,15.754364,21.110596,21.11023,21.110626,21.111176,11.696655,15.514954,16.190552,18.326477,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.2914,4.862744e-05,10.031879,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.642161,52.267372,0.11375582,26.781385,49.495514,8.330017
2735,19604100.0,0.0,15.751465,15.751282,21.110718,21.110504,21.11029,21.11148,11.696808,15.540192,16.177795,18.339203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1156.1205,4.859183e-05,10.126125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.579721,52.267372,0.11375582,26.757544,49.495514,8.330017
2736,19604160.0,0.0,15.748505,15.748322,21.110535,21.110443,21.109772,21.111359,11.69696,15.583038,16.171478,18.355988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.0103,4.855811e-05,10.31839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.618709,52.267372,0.11375582,26.91174,49.495514,8.330017
2737,19604220.0,0.0,15.745697,15.745514,21.110413,21.110474,21.109406,21.111267,11.697113,15.633057,16.16864,18.372894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1153.9479,4.8525733e-05,10.471009,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.62414,52.267372,0.11375582,26.950397,49.495514,8.330017
2738,19604280.0,0.0,15.742981,15.742828,21.110352,21.110596,21.109222,21.111145,11.697235,15.685089,16.168701,18.385742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.9397,4.849494e-05,10.607377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.6364975,52.267372,0.11375582,26.96655,49.495514,8.330017
2739,19604340.0,0.0,15.7404175,15.740234,21.110382,21.110748,21.109192,21.111053,11.697388,15.735748,16.171448,18.39392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.9836,4.8465718e-05,10.72013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.654267,52.267372,0.11375582,26.957264,49.495514,8.330017
2740,19604400.0,0.0,15.737946,15.737793,21.110474,21.110931,21.109344,21.110962,11.69751,15.781097,16.176514,18.39685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.0781,4.8437993e-05,10.801751,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.6757555,52.267372,0.11375582,26.92627,49.495514,8.330017
2741,19604460.0,0.0,15.735596,15.735413,21.110321,21.110718,21.109375,21.110596,11.697662,15.826447,16.194885,18.408325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.225,4.8411886e-05,10.933601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.795961,52.267372,0.11375582,27.092218,49.495514,8.330017
2742,19604520.0,0.0,15.733337,15.733154,21.11026,21.110626,21.109589,21.110352,11.697754,15.862122,16.22116,18.423248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1149.4275,4.838751e-05,10.987185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.882251,52.267372,0.11375582,27.150206,49.495514,8.330017
2743,19604580.0,0.0,15.73114,15.730988,21.11026,21.110596,21.109833,21.110168,11.697876,15.893158,16.249146,18.437958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.6558,4.836375e-05,11.024705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.967564,52.267372,0.11375582,27.202448,49.495514,8.330017
2744,19604640.0,0.0,15.729034,15.728912,21.110321,21.110626,21.110168,21.110046,11.697998,15.913879,16.278625,18.45102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1147.9346,4.8341415e-05,11.029773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.045065,52.267372,0.11375582,27.234867,49.495514,8.330017
2745,19604700.0,0.0,15.72702,15.726868,21.110474,21.110687,21.110565,21.110046,11.69812,15.923645,16.306854,18.460938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1147.2583,4.8320468e-05,11.00589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.108745,52.267372,0.11375582,27.246231,49.495514,8.330017
2746,19604760.0,0.0,15.725067,15.724915,21.110382,21.110474,21.110687,21.109863,11.698242,15.931946,16.342041,18.479462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.6287,4.830099e-05,11.042843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.239185,52.267372,0.11375582,27.427933,49.495514,8.330017
2747,19604820.0,0.0,15.723145,15.723022,21.110382,21.110413,21.11084,21.109863,11.698334,15.934906,16.375793,18.499664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.0452,4.8283007e-05,11.030631,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.314791,52.267372,0.11375582,27.496315,49.495514,8.330017
2748,19604880.0,0.0,15.721313,15.721191,21.110443,21.110443,21.110992,21.109924,11.698425,15.9339905,16.404938,18.516785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.4978,4.8266054e-05,11.011016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.369733,52.267372,0.11375582,27.539667,49.495514,8.330017
2749,19604940.0,0.0,15.719482,15.71936,21.110565,21.110504,21.111145,21.110046,11.698517,15.931366,16.43164,18.532166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.9763,4.8249654e-05,10.988065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.414293,52.267372,0.11375582,27.570019,49.495514,8.330017
2750,19605000.0,0.0,15.717712,15.71759,21.110718,21.110657,21.111267,21.11026,11.698639,15.925537,16.452057,18.54303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.4965,4.823452e-05,10.960064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.436243,52.267372,0.11375582,27.573284,49.495514,8.330017
2751,19605060.0,0.0,15.715973,15.715851,21.110626,21.110504,21.111115,21.11026,11.69873,15.926971,16.474121,18.560211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.057,4.82207e-05,11.012921,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.516768,52.267372,0.11375582,27.734257,49.495514,8.330017
2752,19605120.0,0.0,15.714233,15.714111,21.110565,21.110443,21.110992,21.110321,11.698822,15.932037,16.494415,18.579224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.6486,4.820777e-05,11.039673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.553687,52.267372,0.11375582,27.798483,49.495514,8.330017
2753,19605180.0,0.0,15.712524,15.712402,21.110565,21.110474,21.11087,21.110443,11.698914,15.939728,16.51059,18.595856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.2743,4.819587e-05,11.069517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.575066,52.267372,0.11375582,27.840557,49.495514,8.330017
2754,19605240.0,0.0,15.710815,15.710693,21.110626,21.110565,21.110779,21.110596,11.699005,15.949371,16.521973,18.608887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.9327,4.8184975e-05,11.100293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.580686,52.267372,0.11375582,27.855038,49.495514,8.330017
2755,19605300.0,0.0,15.709076,15.708954,21.110748,21.110748,21.110748,21.11081,11.699097,15.95993,16.527893,18.616882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.622,4.8175018e-05,11.128933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.57097,52.267372,0.11375582,27.843395,49.495514,8.330017
2756,19605360.0,0.0,15.707336,15.707245,21.110626,21.110626,21.110504,21.110748,11.699188,15.979065,16.537384,18.630524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.3425,4.8166043e-05,11.226426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.628571,52.267372,0.11375582,27.986523,49.495514,8.330017
2757,19605420.0,0.0,15.705597,15.705475,21.110596,21.110596,21.110382,21.110748,11.699249,16.001587,16.546783,18.644806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.0946,4.8158094e-05,11.289642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.648888,52.267372,0.11375582,28.02897,49.495514,8.330017
2758,19605480.0,0.0,15.703827,15.703705,21.110565,21.110626,21.11029,21.110779,11.69931,16.024292,16.555695,18.658081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.8636,4.8150512e-05,11.34934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.666936,52.267372,0.11375582,28.063873,49.495514,8.330017
2759,19605540.0,0.0,15.701996,15.701874,21.110596,21.110687,21.11029,21.11081,11.699371,16.046173,16.563202,18.668488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.6605,4.8143764e-05,11.398153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.678761,52.267372,0.11375582,28.078083,49.495514,8.330017
2760,19605600.0,0.0,15.700134,15.700012,21.110687,21.11081,21.110352,21.11087,11.699463,16.065582,16.568848,18.67517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.4824,4.813781e-05,11.433249,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.683998,52.267372,0.11375582,28.072157,49.495514,8.330017
2761,19605660.0,0.0,21.10556,15.698151,21.105988,21.103302,21.107147,21.10736,14.279053,14.762695,15.046875,16.487183,0.0,0.03212805,0.03212805,0.049663372,250.0,18.300018,0.0,0.0,0.0,389.95767,9.54197e-21,0.0,52.24142,250.25925,0.018152516,96.0,0.113918215,69.97459,252.8461,211.12834,0.0,52.24142,0.11391966,0.0,49.468952,8.330017
2762,19605720.0,0.0,21.099426,15.69635,21.099457,21.090973,21.106384,21.105103,17.106384,17.114807,17.119263,17.030792,0.0,0.032107044,0.032107044,0.049625088,250.0,18.300018,0.0,0.0,0.0,230.73303,9.54197e-21,10.5289,52.22767,250.25128,0.024356024,96.0,0.11383866,69.9659,252.81839,211.07812,10.532592,52.22767,0.11383912,19.960764,49.45532,8.330017
2763,19605780.0,0.0,20.500214,15.694641,21.101685,21.088867,21.113953,21.110413,19.014282,19.0737,18.757507,19.09491,0.0,0.032068074,0.032068074,0.04955434,250.0,18.300018,0.0,0.0,0.0,101.093796,9.54197e-21,6.06832,52.230854,250.29065,16.303703,96.0,0.097813345,47.174816,252.78743,211.01286,0.0,52.230854,0.113690525,11.216514,49.458843,8.330017
2764,19605840.0,0.0,17.528687,15.692993,21.109375,21.094147,21.126099,21.118011,19.716919,19.822083,19.104767,19.89444,0.0,0.032038197,0.032038197,0.049501244,250.0,18.300018,0.0,0.0,0.0,-99.75873,9.54197e-21,0.0,52.26076,250.07828,35.65515,96.0,0.035476558,20.082785,252.77905,210.84007,0.0,52.26076,0.11357672,0.0,49.489464,8.330017
2765,19605900.0,0.0,16.1604,15.691376,21.11795,21.100128,21.138641,21.126495,19.026093,19.643066,19.248138,19.710785,0.0,0.03204598,0.03204598,0.049516078,250.0,18.300018,0.0,0.0,0.0,-161.86952,9.54197e-21,0.0,52.283962,249.88751,41.47159,96.0,0.010453736,11.939775,252.80714,210.7614,0.0,52.283962,0.11360804,0.0,49.512833,8.330017
2766,19605960.0,0.0,17.657684,15.689819,21.124817,21.10382,21.149231,21.134003,18.003601,19.089111,18.872559,19.190186,0.0,0.03207411,0.03207411,0.049566973,250.0,18.300018,0.0,0.0,0.0,-34.264637,9.54197e-21,0.0,52.287354,250.02522,33.389137,96.0,0.043272268,23.255203,252.80019,210.89268,0.0,52.287354,0.11371541,0.0,49.51589,8.330017
2767,19606020.0,0.0,19.05307,15.688324,21.129242,21.10437,21.157684,21.139923,17.75116,18.501373,18.382965,18.621002,0.0,0.03208992,0.03208992,0.049595438,250.0,18.300018,0.0,0.0,0.0,65.17265,9.54197e-21,0.0,52.284588,250.05263,25.528696,96.0,0.071366124,34.259823,252.78871,210.94087,0.0,52.284588,0.113775276,0.0,49.512894,8.330017
2768,19606080.0,0.0,19.148499,15.68689,21.131897,21.102722,21.164703,21.144714,18.161957,18.251984,18.18692,18.344788,0.0,0.032084856,0.032084856,0.049585786,250.0,18.300018,0.0,0.0,0.0,59.351723,9.54197e-21,0.0,52.280663,250.0569,25.420233,96.0,0.0717251,34.41167,252.78276,210.9317,0.0,52.280663,0.11375549,0.0,49.508854,8.330017
2769,19606140.0,0.0,18.376648,15.685486,21.1344,21.100739,21.171967,21.149445,18.549866,18.528076,18.28479,18.404633,0.0,0.032075316,0.032075316,0.049568478,250.0,18.300018,0.0,0.0,0.0,-2.4350948,9.54197e-21,0.0,52.285355,250.01732,30.050552,96.0,0.05519224,27.929226,252.78206,210.89073,0.0,52.285355,0.11371898,0.0,49.513638,8.330017
2770,19606200.0,0.0,17.840668,15.684113,21.13733,21.099152,21.179657,21.154633,18.539856,18.549011,18.416443,18.474396,0.0,0.032076437,0.032076437,0.049570654,250.0,18.300018,0.0,0.0,0.0,-37.23517,9.54197e-21,0.0,52.291275,249.96608,32.96026,96.0,0.044781692,23.855635,252.78867,210.86736,0.0,52.291275,0.11372349,0.0,49.51959,8.330017
2771,19606260.0,0.0,17.970673,15.6828,21.139923,21.097443,21.186584,21.159424,18.300964,18.486725,18.414215,18.450165,0.0,0.032081466,0.032081466,0.04957977,250.0,18.300018,0.0,0.0,0.0,-21.592665,9.54197e-21,0.0,52.293606,249.9755,32.007732,96.0,0.048170764,25.189173,252.79153,210.88316,0.0,52.293606,0.113742754,0.0,49.52187,8.330017
2772,19606320.0,0.0,18.374298,15.681488,21.14215,21.095337,21.193085,21.164032,18.158356,18.35913,18.319458,18.350983,0.0,0.032086167,0.032086167,0.0495882,250.0,18.300018,0.0,0.0,0.0,8.997479,9.54197e-21,0.0,52.29297,249.99854,29.680958,96.0,0.056549866,28.44666,252.7901,210.90504,0.0,52.29297,0.11376056,0.0,49.521152,8.330017
2773,19606380.0,0.0,18.542053,15.680237,21.143982,21.092773,21.199219,21.168304,18.213654,18.276398,18.2547,18.27945,0.0,0.032086596,0.032086596,0.04958884,250.0,18.300018,0.0,0.0,0.0,18.377573,9.54197e-21,0.0,52.291447,250.00772,28.83583,96.0,0.05960072,29.629839,252.78853,210.91054,0.0,52.291447,0.11376204,0.0,49.519577,8.330017
2774,19606440.0,0.0,18.401978,15.679016,21.14569,21.090057,21.2052,21.172516,18.332764,18.278778,18.266907,18.279633,0.0,0.032084197,0.032084197,0.04958444,250.0,18.300018,0.0,0.0,0.0,5.7277446,9.54197e-21,0.0,52.29152,250.00218,29.712564,96.0,0.056430653,28.402412,252.78845,210.90245,0.0,52.29152,0.11375281,0.0,49.519653,8.330017
2775,19606500.0,0.0,18.215515,15.677826,21.14746,21.087463,21.211243,21.17685,18.371826,18.31726,18.31076,18.31369,0.0,0.032083176,0.032083176,0.049582608,250.0,18.300018,0.0,0.0,0.0,-7.6338344,9.54197e-21,0.0,52.29277,249.99089,30.757051,96.0,0.052660055,26.940128,252.79005,210.89452,0.0,52.29277,0.11374895,0.0,49.520927,8.330017
2776,19606560.0,0.0,18.187042,15.676636,21.149017,21.08487,21.216766,21.180756,18.324554,18.331818,18.328278,18.328522,0.0,0.032084092,0.032084092,0.049584284,250.0,18.300018,0.0,0.0,0.0,-8.121808,9.54197e-21,0.0,52.293587,249.98938,30.862946,96.0,0.052280623,26.791876,252.79144,210.89577,0.0,52.293587,0.11375248,0.0,49.52174,8.330017
2777,19606620.0,0.0,18.279999,15.675476,21.150543,21.082275,21.22226,21.184662,18.272003,18.314331,18.312378,18.314423,0.0,0.032085426,0.032085426,0.04958669,250.0,18.300018,0.0,0.0,0.0,-0.5009821,9.54197e-21,0.0,52.293503,249.99573,30.30999,96.0,0.05427662,27.566015,252.79158,210.90189,0.0,52.293503,0.11375756,0.0,49.521633,8.330017
2778,19606680.0,0.0,18.3573,15.674347,21.151978,21.07959,21.227661,21.188477,18.26767,18.291992,18.290924,18.294281,0.0,0.032085877,0.032085877,0.04958747,250.0,18.300018,0.0,0.0,0.0,4.6910877,9.54197e-21,0.0,52.292973,250.00096,29.891285,96.0,0.0557889,28.1522,252.79114,210.9055,0.0,52.292973,0.11375922,0.0,49.521095,8.330017
2779,19606740.0,0.0,18.347626,15.673218,21.15335,21.076843,21.233002,21.19223,18.296906,18.287872,18.287292,18.28949,0.0,0.03208536,0.03208536,0.049586512,250.0,18.300018,0.0,0.0,0.0,3.2093866,9.54197e-21,0.0,52.292736,250.00128,29.973734,96.0,0.05549001,28.03677,252.79094,210.90453,0.0,52.292736,0.11375722,0.0,49.52085,8.330017
2780,19606800.0,0.0,18.29657,15.672119,21.154724,21.074127,21.238342,21.195984,18.317566,18.297699,18.297394,18.297577,0.0,0.032084834,0.032084834,0.04958556,250.0,18.300018,0.0,0.0,0.0,-0.73586386,9.54197e-21,0.0,52.292908,249.99875,30.269295,96.0,0.054422025,27.62299,252.79123,210.90208,0.0,52.292908,0.113755226,0.0,49.52103,8.330017
2781,19606860.0,0.0,18.268524,15.67099,21.155853,21.07138,21.243195,21.199371,18.313477,18.306396,18.306244,18.305481,0.0,0.03208482,0.03208482,0.04958555,250.0,18.300018,0.0,0.0,0.0,-2.4542098,9.54197e-21,0.0,52.29317,249.99724,30.415552,96.0,0.053894375,27.418226,252.79164,210.9013,0.0,52.29317,0.1137552,0.0,49.52129,8.330017
2782,19606920.0,0.0,18.282074,15.669891,21.156982,21.068665,21.248047,21.202728,18.297913,18.305756,18.305664,18.305359,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-1.1152426,9.54197e-21,0.0,52.293224,249.99823,30.32697,96.0,0.054214638,27.542242,252.79181,210.90253,0.0,52.293224,0.11375644,0.0,49.521347,8.330017
2783,19606980.0,0.0,18.308075,15.668793,21.158112,21.065918,21.252838,21.206055,18.290283,18.299866,18.299805,18.300262,0.0,0.032085378,0.032085378,0.04958655,250.0,18.300018,0.0,0.0,0.0,0.8101761,9.54197e-21,0.0,52.2931,249.99997,30.179764,96.0,0.05474633,27.748331,252.7917,210.9039,0.0,52.2931,0.11375731,0.0,49.521217,8.330017
2784,19607040.0,0.0,18.316711,15.667694,21.15918,21.063171,21.25763,21.209381,18.29477,18.296387,18.296356,18.296967,0.0,0.032085326,0.032085326,0.049586456,250.0,18.300018,0.0,0.0,0.0,1.2473913,9.54197e-21,0.0,52.29298,250.00069,30.137953,96.0,0.054897122,27.806866,252.79158,210.90416,0.0,52.29298,0.11375711,0.0,49.52109,8.330017
2785,19607100.0,0.0,18.306183,15.666565,21.160278,21.060455,21.26239,21.212677,18.302704,18.297668,18.297668,18.297852,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.3285829,9.54197e-21,0.0,52.29297,250.00023,30.20222,96.0,0.054664765,27.71689,252.79158,210.90352,0.0,52.29297,0.113756426,0.0,49.521084,8.330017
2786,19607160.0,0.0,18.295013,15.665466,21.161102,21.057648,21.266724,21.215607,18.304382,18.300446,18.300446,18.300293,0.0,0.03208508,0.03208508,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.45133466,9.54197e-21,0.0,52.293026,249.99962,30.262959,96.0,0.054445438,27.631859,252.79167,210.90306,0.0,52.293026,0.11375616,0.0,49.52115,8.330017
2787,19607220.0,0.0,18.294128,15.664337,21.161957,21.05487,21.271027,21.218536,18.301605,18.30127,18.30127,18.301086,0.0,0.03208512,0.03208512,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.4273901,9.54197e-21,0.0,52.29306,249.99959,30.263802,96.0,0.054442495,27.630678,252.79172,210.90315,0.0,52.29306,0.11375633,0.0,49.52118,8.330017
2788,19607280.0,0.0,18.297943,15.6631775,21.16278,21.052124,21.27533,21.221436,18.29889,18.30072,18.30072,18.30069,0.0,0.03208518,0.03208518,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.09927672,9.54197e-21,0.0,52.293056,249.99983,30.239695,96.0,0.05452962,27.664429,252.79173,210.90341,0.0,52.293056,0.11375657,0.0,49.52118,8.330017
2789,19607340.0,0.0,18.302002,15.662018,21.163605,21.049377,21.279602,21.224335,18.298126,18.299713,18.299713,18.299805,0.0,0.03208521,0.03208521,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.18883839,9.54197e-21,0.0,52.293034,250.0001,30.216173,96.0,0.05461456,27.697357,252.7917,210.9036,0.0,52.293034,0.113756664,0.0,49.52115,8.330017
2790,19607400.0,0.0,18.302124,15.660828,21.164429,21.04663,21.283844,21.227234,18.299225,18.299438,18.299438,18.2995,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.16444908,9.54197e-21,0.0,52.293015,250.00015,30.215601,96.0,0.054616585,27.698158,252.79169,210.90358,0.0,52.293015,0.113756575,0.0,49.521133,8.330017
2791,19607460.0,0.0,18.300568,15.659637,21.165009,21.043793,21.28772,21.229767,18.300262,18.299591,18.299591,18.299622,0.0,0.032085165,0.032085165,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.03567481,9.54197e-21,0.0,52.293015,250.00008,30.223125,96.0,0.054589376,27.687628,252.79167,210.90349,0.0,52.293015,0.11375649,0.0,49.52113,8.330017
2792,19607520.0,0.0,18.29895,15.658386,21.165588,21.041016,21.291565,21.2323,18.300537,18.299957,18.299957,18.299957,0.0,0.032085154,0.032085154,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.07805876,9.54197e-21,0.0,52.293022,250.0,30.230156,96.0,0.054563977,27.67778,252.79169,210.90343,0.0,52.293022,0.113756455,0.0,49.521137,8.330017
2793,19607580.0,0.0,18.29898,15.657135,21.166168,21.038208,21.29538,21.234833,18.30011,18.300018,18.300018,18.299988,0.0,0.03208516,0.03208516,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.06414418,9.54197e-21,0.0,52.293022,250.00002,30.227554,96.0,0.05457339,27.681425,252.79169,210.90344,0.0,52.293022,0.11375648,0.0,49.52114,8.330017
2794,19607640.0,0.0,18.299377,15.655823,21.166748,21.035461,21.299225,21.237366,18.299713,18.299957,18.299957,18.299957,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.025346093,9.54197e-21,0.0,52.293015,250.00005,30.22285,96.0,0.054590378,27.68801,252.79167,210.90349,0.0,52.293015,0.113756515,0.0,49.521137,8.330017
2795,19607700.0,0.0,18.299927,15.6545105,21.167328,21.032684,21.30304,21.239868,18.29953,18.299835,18.299835,18.299835,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.01571898,9.54197e-21,0.0,52.293007,250.00008,30.217552,96.0,0.05460952,27.695429,252.79166,210.90352,0.0,52.293007,0.11375653,0.0,49.52113,8.330017
2796,19607760.0,0.0,18.30011,15.653137,21.167694,21.029846,21.306488,21.242065,18.299622,18.299713,18.299713,18.299713,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.029068572,9.54197e-21,0.0,52.293003,250.0001,30.213654,96.0,0.05462358,27.700884,252.79166,210.90353,0.0,52.293003,0.11375653,0.0,49.521126,8.330017
2797,19607820.0,0.0,18.299835,15.651703,21.16806,21.027039,21.309906,21.244293,18.299774,18.299713,18.299713,18.299713,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0061619994,9.54197e-21,0.0,52.293003,250.0001,30.212276,96.0,0.054628547,27.702812,252.79164,210.90352,0.0,52.293003,0.113756515,0.0,49.52112,8.330017
2798,19607880.0,0.0,18.29953,15.650238,21.168427,21.024231,21.313354,21.24646,18.299835,18.299744,18.299744,18.299744,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.013696637,9.54197e-21,0.0,52.292995,250.0001,30.21067,96.0,0.05463434,27.705061,252.79163,210.90352,0.0,52.292995,0.113756515,0.0,49.521114,8.330017
2799,19607940.0,0.0,18.29953,15.648743,21.168793,21.021484,21.316742,21.248657,18.299774,18.299744,18.299744,18.299744,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.01179132,9.54197e-21,0.0,52.29299,250.0001,30.207184,96.0,0.05464693,27.709944,252.79161,210.90352,0.0,52.29299,0.113756515,0.0,49.52111,8.330017
2800,19608000.0,0.0,18.2995,15.647156,21.169159,21.018707,21.32016,21.250824,18.299713,18.299744,18.299744,18.299744,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.011363772,9.54197e-21,0.0,52.29299,250.00012,30.203882,96.0,0.05465885,27.714561,252.7916,210.90352,0.0,52.29299,0.113756515,0.0,49.521107,8.330017
2801,19608060.0,0.0,18.2995,15.645538,21.169342,21.01587,21.323242,21.252716,18.299622,18.299713,18.299713,18.299713,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0063847755,9.54197e-21,0.0,52.292984,250.00014,30.199614,96.0,0.054674264,27.720541,252.79158,210.90353,0.0,52.292984,0.11375653,0.0,49.521103,8.330017
2802,19608120.0,0.0,18.29953,15.64386,21.169525,21.013062,21.326294,21.254608,18.29956,18.299652,18.299652,18.299652,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0017207579,9.54197e-21,0.0,52.29298,250.00015,30.195015,96.0,0.05469086,27.726978,252.79156,210.90355,0.0,52.29298,0.11375653,0.0,49.5211,8.330017
2803,19608180.0,0.0,18.29956,15.64212,21.169678,21.010254,21.329346,21.2565,18.29956,18.299622,18.299622,18.299622,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00097326114,9.54197e-21,0.0,52.292973,250.00017,30.190321,96.0,0.05470781,27.73355,252.79155,210.90356,0.0,52.292973,0.11375654,0.0,49.521088,8.330017
2804,19608240.0,0.0,18.29953,15.64032,21.16986,21.007446,21.332397,21.258392,18.29953,18.299591,18.299591,18.299591,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00016123077,9.54197e-21,0.0,52.29297,250.00017,30.185709,96.0,0.05472447,27.740011,252.79153,210.90356,0.0,52.29297,0.11375654,0.0,49.521084,8.330017
2805,19608300.0,0.0,18.2995,15.638458,21.170044,21.00467,21.33545,21.260254,18.29953,18.29956,18.29956,18.29956,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0011743953,9.54197e-21,0.0,52.292953,250.00018,30.180946,96.0,0.054741655,27.746677,252.7915,210.90356,0.0,52.292953,0.11375654,0.0,49.521076,8.330017
2806,19608360.0,0.0,18.299377,15.636505,21.170044,21.001831,21.338196,21.261902,18.29953,18.29953,18.29953,18.29956,0.0,0.032085177,0.032085177,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0070185037,9.54197e-21,0.0,52.29295,250.0002,30.176056,96.0,0.054759312,27.753523,252.79149,210.90358,0.0,52.29295,0.11375654,0.0,49.52107,8.330017
2807,19608420.0,0.0,18.299316,15.634491,21.170044,20.999023,21.340942,21.26352,18.299469,18.29953,18.29953,18.29953,0.0,0.032085177,0.032085177,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.008581485,9.54197e-21,0.0,52.292942,250.0002,30.17051,96.0,0.05477933,27.761286,252.79146,210.90358,0.0,52.292942,0.11375654,0.0,49.52106,8.330017
2808,19608480.0,0.0,18.299347,15.632385,21.170074,20.996216,21.343689,21.265137,18.299408,18.2995,18.2995,18.2995,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0049306126,9.54197e-21,0.0,52.29294,250.00021,30.164322,96.0,0.05480167,27.76995,252.79144,210.9036,0.0,52.29294,0.11375655,0.0,49.521053,8.330017
2809,19608540.0,0.0,18.299377,15.630188,21.170074,20.993439,21.346405,21.266754,18.299377,18.299438,18.299438,18.299438,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00048452526,9.54197e-21,0.0,52.292927,250.00024,30.157814,96.0,0.054825168,27.779064,252.79141,210.90361,0.0,52.292927,0.11375655,0.0,49.521046,8.330017
2810,19608600.0,0.0,18.299377,15.62793,21.170074,20.990662,21.349121,21.268372,18.299347,18.299408,18.299408,18.299408,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00042272656,9.54197e-21,0.0,52.29291,250.00024,30.15132,96.0,0.054848608,27.78815,252.79138,210.90361,0.0,52.29291,0.11375655,0.0,49.521034,8.330017
2811,19608660.0,0.0,18.299255,15.62558,21.169952,20.987823,21.351593,21.269775,18.299347,18.299377,18.299377,18.299408,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00452504,9.54197e-21,0.0,52.292908,250.00026,30.144775,96.0,0.054872237,27.797318,252.79135,210.90363,0.0,52.292908,0.11375655,0.0,49.521027,8.330017
2812,19608720.0,0.0,18.299164,15.623138,21.1698,20.985016,21.354034,21.271149,18.299316,18.299377,18.299377,18.299377,0.0,0.032085184,0.032085184,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.007779522,9.54197e-21,0.0,52.292896,250.00027,30.137747,96.0,0.054897603,27.807152,252.79132,210.90363,0.0,52.292896,0.11375657,0.0,49.521015,8.330017
2813,19608780.0,0.0,18.299164,15.620605,21.169678,20.982239,21.356506,21.272552,18.299255,18.299316,18.299316,18.299347,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0064688604,9.54197e-21,0.0,52.292885,250.00029,30.130106,96.0,0.0549252,27.817854,252.79129,210.90364,0.0,52.292885,0.11375657,0.0,49.521004,8.330017
2814,19608840.0,0.0,18.299133,15.617981,21.169525,20.979462,21.358948,21.273926,18.299225,18.299286,18.299286,18.299316,0.0,0.032085184,0.032085184,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.004631034,9.54197e-21,0.0,52.292877,250.0003,30.122133,96.0,0.054953985,27.829016,252.79126,210.90366,0.0,52.292877,0.113756575,0.0,49.520992,8.330017
2815,19608900.0,0.0,18.299164,15.615265,21.169403,20.976685,21.361359,21.2753,18.299194,18.299255,18.299255,18.299255,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0010260622,9.54197e-21,0.0,52.292866,250.00032,30.113733,96.0,0.05498431,27.840773,252.79121,210.90366,0.0,52.292866,0.113756575,0.0,49.52098,8.330017
2816,19608960.0,0.0,18.299103,15.612427,21.169159,20.973877,21.363556,21.27649,18.299164,18.299225,18.299225,18.299225,0.0,0.032085188,0.032085188,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0035002849,9.54197e-21,0.0,52.292847,250.00034,30.10526,96.0,0.055014905,27.852636,252.79118,210.90367,0.0,52.292847,0.113756575,0.0,49.52097,8.330017
2817,19609020.0,0.0,18.299011,15.609497,21.168884,20.97107,21.365753,21.277649,18.299133,18.299194,18.299194,18.299194,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0061174463,9.54197e-21,0.0,52.292835,250.00035,30.096415,96.0,0.05504684,27.865019,252.79114,210.90367,0.0,52.292835,0.113756575,0.0,49.520958,8.330017
2818,19609080.0,0.0,18.29898,15.606445,21.16861,20.968292,21.36795,21.27884,18.299103,18.299164,18.299164,18.299164,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00634103,9.54197e-21,0.0,52.292824,250.00037,30.087069,96.0,0.05508058,27.878103,252.7911,210.90369,0.0,52.292824,0.11375659,0.0,49.520943,8.330017
2819,19609140.0,0.0,18.29898,15.6032715,21.168335,20.965546,21.370117,21.279999,18.299042,18.299103,18.299103,18.299133,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.004519358,9.54197e-21,0.0,52.292812,250.00038,30.077255,96.0,0.055116028,27.891844,252.79106,210.9037,0.0,52.292812,0.11375659,0.0,49.52093,8.330017
2820,19609200.0,0.0,18.29895,15.600006,21.16809,20.962769,21.372284,21.281158,18.299011,18.299072,18.299072,18.299072,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.002985819,9.54197e-21,0.0,52.292793,250.0004,30.067179,96.0,0.055152405,27.90595,252.79102,210.9037,0.0,52.292793,0.11375659,0.0,49.520916,8.330017
2821,19609260.0,0.0,18.29892,15.59668,21.167755,20.960083,21.374268,21.282166,18.29898,18.299042,18.299042,18.299042,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0028437504,9.54197e-21,0.0,52.29278,250.00041,30.056747,96.0,0.055190068,27.920553,252.79097,210.90372,0.0,52.29278,0.113756604,0.0,49.5209,8.330017
2822,19609320.0,0.0,18.29892,15.593353,21.16742,20.957428,21.37622,21.283173,18.29895,18.299011,18.299011,18.299011,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0014858748,9.54197e-21,0.0,52.292763,250.00043,30.046165,96.0,0.05522827,27.935368,252.79092,210.90373,0.0,52.292763,0.113756604,0.0,49.52088,8.330017
2823,19609380.0,0.0,18.29895,15.589996,21.167084,20.954742,21.378174,21.28418,18.29895,18.29898,18.29898,18.29898,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0002192208,9.54197e-21,0.0,52.29275,250.00044,30.03558,96.0,0.0552665,27.950188,252.79088,210.90373,0.0,52.29275,0.113756604,0.0,49.520866,8.330017
2824,19609440.0,0.0,18.29898,15.58667,21.166779,20.952087,21.380096,21.285187,18.29895,18.29895,18.29895,18.29898,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0014045467,9.54197e-21,0.0,52.292736,250.00044,30.024942,96.0,0.05530491,27.96508,252.79083,210.90373,0.0,52.292736,0.113756604,0.0,49.520855,8.330017
2825,19609500.0,0.0,18.29898,15.5833435,21.166443,20.949463,21.38205,21.286163,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0015478141,9.54197e-21,0.0,52.292717,250.00046,30.014435,96.0,0.05534285,27.979792,252.79077,210.90375,0.0,52.292717,0.113756604,0.0,49.52084,8.330017
2826,19609560.0,0.0,18.29895,15.580017,21.166077,20.9469,21.38379,21.287018,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00060932187,9.54197e-21,0.0,52.292706,250.00046,30.004015,96.0,0.055380467,27.994377,252.79073,210.90375,0.0,52.292706,0.113756604,0.0,49.52082,8.330017
2827,19609620.0,0.0,18.29892,15.57666,21.16568,20.944336,21.385529,21.287903,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0018187057,9.54197e-21,0.0,52.292686,250.00046,29.993504,96.0,0.05541842,28.009092,252.79068,210.90375,0.0,52.292686,0.113756604,0.0,49.520805,8.330017
2828,19609680.0,0.0,18.29892,15.573334,21.165314,20.941803,21.387268,21.288757,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0011014873,9.54197e-21,0.0,52.292675,250.00046,29.982862,96.0,0.055456854,28.023994,252.79062,210.90375,0.0,52.292675,0.113756604,0.0,49.52079,8.330017
2829,19609740.0,0.0,18.29895,15.570007,21.164948,20.93927,21.389008,21.289612,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00023330035,9.54197e-21,0.0,52.292656,250.00046,29.972216,96.0,0.055495292,28.038895,252.79057,210.90375,0.0,52.292656,0.113756604,0.0,49.520775,8.330017
2830,19609800.0,0.0,18.29895,15.566681,21.164581,20.936768,21.390717,21.290436,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0012983248,9.54197e-21,0.0,52.29264,250.00046,29.961533,96.0,0.055533875,28.053852,252.79053,210.90375,0.0,52.29264,0.113756604,0.0,49.52076,8.330017
