,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2831,19609860.0,0.0,18.29895,15.5633545,21.164154,20.934326,21.392273,21.291168,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00022830372,9.54197e-21,0.0,52.292625,250.00046,29.950962,96.0,0.055572048,28.068653,252.79047,210.90375,0.0,52.292625,0.113756604,0.0,49.520744,8.330017
2832,19609920.0,0.0,18.29892,15.559998,21.163727,20.931885,21.39383,21.2919,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00088349514,9.54197e-21,0.0,52.29261,250.00046,29.940376,96.0,0.055610273,28.083473,252.79042,210.90375,0.0,52.29261,0.113756604,0.0,49.52073,8.330017
2833,19609980.0,0.0,18.29892,15.556671,21.1633,20.929443,21.395355,21.292633,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00093936303,9.54197e-21,0.0,52.29259,250.00046,29.929722,96.0,0.05564875,28.098389,252.79037,210.90375,0.0,52.29259,0.113756604,0.0,49.520714,8.330017
2834,19610040.0,0.0,18.29895,15.553345,21.162903,20.927032,21.396912,21.293335,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00010488237,9.54197e-21,0.0,52.29258,250.00046,29.919016,96.0,0.055687413,28.113377,252.79031,210.90375,0.0,52.29258,0.113756604,0.0,49.520695,8.330017
2835,19610100.0,0.0,18.29895,15.550018,21.162476,20.924652,21.398438,21.294067,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00052189524,9.54197e-21,0.0,52.29256,250.00046,29.90834,96.0,0.05572596,28.128323,252.79027,210.90375,0.0,52.29256,0.113756604,0.0,49.52068,8.330017
2836,19610160.0,0.0,18.29895,15.546661,21.162018,20.922302,21.39981,21.294678,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00015444521,9.54197e-21,0.0,52.292545,250.00046,29.897667,96.0,0.055764508,28.143267,252.79022,210.90375,0.0,52.292545,0.113756604,0.0,49.520664,8.330017
2837,19610220.0,0.0,18.29892,15.543335,21.16156,20.919983,21.401184,21.295288,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00043673112,9.54197e-21,0.0,52.29253,250.00046,29.886992,96.0,0.055803064,28.15821,252.79016,210.90375,0.0,52.29253,0.113756604,0.0,49.52065,8.330017
2838,19610280.0,0.0,18.29892,15.540009,21.161133,20.917664,21.402557,21.295898,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0006186922,9.54197e-21,0.0,52.292515,250.00046,29.876297,96.0,0.055841684,28.173182,252.79012,210.90375,0.0,52.292515,0.113756604,0.0,49.520634,8.330017
2839,19610340.0,0.0,18.29892,15.536682,21.160675,20.915375,21.4039,21.296478,18.29892,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00019637693,9.54197e-21,0.0,52.292496,250.00046,29.865572,96.0,0.05588042,28.188198,252.79007,210.90375,0.0,52.292496,0.113756604,0.0,49.52062,8.330017
2840,19610400.0,0.0,18.29895,15.533325,21.160217,20.913055,21.405273,21.297089,18.29892,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0004020517,9.54197e-21,0.0,52.292484,250.00046,29.854849,96.0,0.055919137,28.20321,252.79001,210.90375,0.0,52.292484,0.113756604,0.0,49.5206,8.330017
2841,19610460.0,0.0,18.29892,15.529999,21.159729,20.910828,21.406494,21.297577,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00012792743,9.54197e-21,0.0,52.292465,250.00046,29.844147,96.0,0.055957794,28.218191,252.78996,210.90375,0.0,52.292465,0.113756604,0.0,49.520584,8.330017
2842,19610520.0,0.0,18.29892,15.526672,21.15924,20.9086,21.407684,21.298096,18.29892,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0006223216,9.54197e-21,0.0,52.29245,250.00046,29.833424,96.0,0.05599652,28.233206,252.78992,210.90375,0.0,52.29245,0.113756604,0.0,49.52057,8.330017
2843,19610580.0,0.0,18.29892,15.523346,21.158752,20.906403,21.408905,21.298584,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00034843627,9.54197e-21,0.0,52.292435,250.00046,29.822659,96.0,0.0560354,28.248274,252.78986,210.90375,0.0,52.292435,0.113756604,0.0,49.520554,8.330017
2844,19610640.0,0.0,18.29892,15.52002,21.158264,20.904175,21.410095,21.299072,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,6.193629e-07,9.54197e-21,0.0,52.29242,250.00046,29.811903,96.0,0.05607424,28.263334,252.78981,210.90375,0.0,52.29242,0.113756604,0.0,49.52054,8.330017
2845,19610700.0,0.0,18.29895,15.516663,21.157806,20.902008,21.411285,21.29956,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00063862023,9.54197e-21,0.0,52.2924,250.00046,29.801142,96.0,0.056113113,28.278402,252.78976,210.90375,0.0,52.2924,0.113756604,0.0,49.52052,8.330017
2846,19610760.0,0.0,18.29892,15.513336,21.157288,20.899872,21.412384,21.299957,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0001020766,9.54197e-21,0.0,52.29238,250.00046,29.790428,96.0,0.056151807,28.293402,252.7897,210.90375,0.0,52.29238,0.113756604,0.0,49.520504,8.330017
2847,19610820.0,0.0,18.29892,15.51001,21.156769,20.897736,21.413422,21.300354,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00064450613,9.54197e-21,0.0,52.29237,250.00046,29.779688,96.0,0.056190595,28.308435,252.78966,210.90375,0.0,52.29237,0.113756604,0.0,49.520485,8.330017
2848,19610880.0,0.0,18.29892,15.506683,21.15625,20.8956,21.41449,21.300781,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0004141741,9.54197e-21,0.0,52.292355,250.00046,29.768906,96.0,0.056229543,28.323534,252.78961,210.90375,0.0,52.292355,0.113756604,0.0,49.520473,8.330017
2849,19610940.0,0.0,18.29892,15.503326,21.155762,20.893494,21.415558,21.301178,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00020361962,9.54197e-21,0.0,52.292336,250.00046,29.758104,96.0,0.05626854,28.338654,252.78955,210.90375,0.0,52.292336,0.113756604,0.0,49.520454,8.330017
2850,19611000.0,0.0,18.29895,15.500061,21.155243,20.891449,21.416595,21.301544,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00059025164,9.54197e-21,0.0,52.292316,250.00046,29.747522,96.0,0.056306772,28.35347,252.7895,210.90375,0.0,52.292316,0.113756604,0.0,49.52044,8.330017
2851,19611060.0,0.0,18.29892,15.496674,21.154724,20.889374,21.417542,21.30188,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,7.137962e-05,9.54197e-21,0.0,52.292305,250.00046,29.736597,96.0,0.05634623,28.368765,252.78946,210.90375,0.0,52.292305,0.113756604,0.0,49.52042,8.330017
2852,19611120.0,0.0,18.29892,15.493347,21.154175,20.88733,21.418488,21.302185,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0004502898,9.54197e-21,0.0,52.292286,250.00046,29.725842,96.0,0.056385074,28.383821,252.7894,210.90375,0.0,52.292286,0.113756604,0.0,49.520405,8.330017
2853,19611180.0,0.0,18.29892,15.490021,21.153656,20.885315,21.419403,21.30249,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0005756263,9.54197e-21,0.0,52.29227,250.00046,29.715073,96.0,0.056423966,28.3989,252.78935,210.90375,0.0,52.29227,0.113756604,0.0,49.52039,8.330017
2854,19611240.0,0.0,18.29892,15.486664,21.153107,20.8833,21.42035,21.302795,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-8.638012e-05,9.54197e-21,0.0,52.29225,250.00046,29.70427,96.0,0.05646298,28.41402,252.7893,210.90375,0.0,52.29225,0.113756604,0.0,49.52037,8.330017
2855,19611300.0,0.0,18.29895,15.483337,21.152588,20.881287,21.421265,21.303131,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.00046515377,9.54197e-21,0.0,52.292233,250.00046,29.693481,96.0,0.056501947,28.429127,252.78925,210.90375,0.0,52.292233,0.113756604,0.0,49.520355,8.330017
2856,19611360.0,0.0,18.29892,15.480011,21.152039,20.879333,21.422089,21.303345,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,9.5737276e-05,9.54197e-21,0.0,52.29222,250.00046,29.682722,96.0,0.05654081,28.44419,252.7892,210.90375,0.0,52.29222,0.113756604,0.0,49.520336,8.330017
2857,19611420.0,0.0,18.29892,15.476685,21.15149,20.87738,21.422882,21.303589,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0003628191,9.54197e-21,0.0,52.292206,250.00046,29.67196,96.0,0.056579668,28.459253,252.78915,210.90375,0.0,52.292206,0.113756604,0.0,49.52032,8.330017
2858,19611480.0,0.0,18.29892,15.473328,21.15094,20.875458,21.423706,21.303833,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00024077247,9.54197e-21,0.0,52.292187,250.00046,29.661175,96.0,0.05661863,28.474354,252.7891,210.90375,0.0,52.292187,0.113756604,0.0,49.520306,8.330017
2859,19611540.0,0.0,18.29892,15.470001,21.15039,20.873505,21.4245,21.304047,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-1.8243967e-05,9.54197e-21,0.0,52.292168,250.00046,29.650398,96.0,0.056657553,28.48944,252.78905,210.90375,0.0,52.292168,0.113756604,0.0,49.520287,8.330017
2860,19611600.0,0.0,18.29895,15.466675,21.149841,20.871613,21.425323,21.30429,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00048016573,9.54197e-21,0.0,52.29215,250.00046,29.639616,96.0,0.056696493,28.504536,252.789,210.90375,0.0,52.29215,0.113756604,0.0,49.52027,8.330017
2861,19611660.0,0.0,18.29892,15.463348,21.149261,20.86972,21.426025,21.304443,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,2.1309377e-06,9.54197e-21,0.0,52.292137,250.00046,29.628872,96.0,0.0567353,28.519579,252.78894,210.90375,0.0,52.292137,0.113756604,0.0,49.520256,8.330017
2862,19611720.0,0.0,18.29892,15.459991,21.148712,20.867859,21.426727,21.304626,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0003692319,9.54197e-21,0.0,52.29212,250.00046,29.618116,96.0,0.056774143,28.534636,252.7889,210.90375,0.0,52.29212,0.113756604,0.0,49.520237,8.330017
2863,19611780.0,0.0,18.29892,15.456665,21.148132,20.865997,21.42743,21.30478,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0002175892,9.54197e-21,0.0,52.292103,250.00046,29.607338,96.0,0.056813076,28.549728,252.78885,210.90375,0.0,52.292103,0.113756604,0.0,49.52022,8.330017
2864,19611840.0,0.0,18.29892,15.453339,21.147583,20.864166,21.428131,21.304962,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00020579043,9.54197e-21,0.0,52.292084,250.00046,29.596552,96.0,0.056852024,28.564825,252.78879,210.90375,0.0,52.292084,0.113756604,0.0,49.520203,8.330017
2865,19611900.0,0.0,18.29895,15.450012,21.147034,20.862335,21.428833,21.305115,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00047443903,9.54197e-21,0.0,52.29207,250.00046,29.5858,96.0,0.056890868,28.579882,252.78874,210.90375,0.0,52.29207,0.113756604,0.0,49.520187,8.330017
2866,19611960.0,0.0,18.29892,15.446686,21.146454,20.860535,21.429443,21.305206,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00010675447,9.54197e-21,0.0,52.29205,250.00046,29.575062,96.0,0.056929648,28.594913,252.7887,210.90375,0.0,52.29205,0.113756604,0.0,49.520172,8.330017
2867,19612020.0,0.0,18.29892,15.443329,21.145874,20.858765,21.430054,21.305328,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00025179333,9.54197e-21,0.0,52.29203,250.00046,29.564323,96.0,0.05696843,28.609947,252.78865,210.90375,0.0,52.29203,0.11375659,0.0,49.520153,8.330017
2868,19612080.0,0.0,18.29892,15.440002,21.145294,20.856995,21.430634,21.30542,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00033453936,9.54197e-21,0.0,52.29202,250.00046,29.553581,96.0,0.057007227,28.624989,252.78859,210.90375,0.0,52.29202,0.11375659,0.0,49.520134,8.330017
2869,19612140.0,0.0,18.29892,15.436676,21.144714,20.855225,21.431244,21.305511,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,1.3000838e-05,9.54197e-21,0.0,52.292,250.00046,29.542822,96.0,0.057046093,28.640053,252.78854,210.90375,0.0,52.292,0.11375659,0.0,49.52012,8.330017
2870,19612200.0,0.0,18.29895,15.43335,21.144165,20.853485,21.431854,21.305634,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0003963573,9.54197e-21,0.0,52.291985,250.00046,29.532074,96.0,0.0570849,28.655094,252.7885,210.90373,0.0,52.291985,0.11375659,0.0,49.520103,8.330017
2871,19612260.0,0.0,18.29892,15.429993,21.143585,20.851746,21.432373,21.305664,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,8.6133616e-05,9.54197e-21,0.0,52.291965,250.00046,29.521355,96.0,0.057123616,28.670103,252.78844,210.90373,0.0,52.291965,0.11375659,0.0,49.520084,8.330017
2872,19612320.0,0.0,18.29892,15.426666,21.142975,20.850037,21.432892,21.305725,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00024936616,9.54197e-21,0.0,52.291946,250.00046,29.510635,96.0,0.05716233,28.68511,252.78839,210.90373,0.0,52.291946,0.11375659,0.0,49.520065,8.330017
2873,19612380.0,0.0,18.29892,15.42334,21.142395,20.848358,21.43338,21.305756,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0001297726,9.54197e-21,0.0,52.29193,250.00046,29.4999,96.0,0.057201102,28.70014,252.78835,210.90373,0.0,52.29193,0.11375659,0.0,49.52005,8.330017
2874,19612440.0,0.0,18.29895,15.420013,21.141815,20.84668,21.433899,21.305817,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,5.5073833e-05,9.54197e-21,0.0,52.291912,250.00046,29.489174,96.0,0.057239834,28.715155,252.7883,210.90373,0.0,52.291912,0.11375659,0.0,49.520035,8.330017
2875,19612500.0,0.0,18.29895,15.416687,21.141235,20.84497,21.434418,21.305847,18.29892,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00043830025,9.54197e-21,0.0,52.2919,250.00046,29.47845,96.0,0.05727856,28.730165,252.78824,210.90373,0.0,52.2919,0.11375659,0.0,49.520016,8.330017
2876,19612560.0,0.0,18.29895,15.41333,21.140656,20.843353,21.434845,21.305847,18.29895,18.29892,18.29892,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,3.4853776e-05,9.54197e-21,0.0,52.29188,250.00046,29.467764,96.0,0.057317156,28.745132,252.7882,210.90373,0.0,52.29188,0.11375659,0.0,49.519997,8.330017
2877,19612620.0,0.0,18.29892,15.410004,21.140076,20.841705,21.435272,21.305817,18.29895,18.29895,18.29895,18.29892,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00026763938,9.54197e-21,0.0,52.291862,250.00046,29.45707,96.0,0.057355784,28.760105,252.78815,210.90373,0.0,52.291862,0.11375659,0.0,49.51998,8.330017
2878,19612680.0,0.0,18.29892,15.406677,21.139465,20.840088,21.4357,21.305817,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00013699442,9.54197e-21,0.0,52.291847,250.00046,29.446358,96.0,0.05739447,28.775103,252.78809,210.90373,0.0,52.291847,0.11375659,0.0,49.519966,8.330017
2879,19612740.0,0.0,18.29895,15.403351,21.138885,20.83847,21.436157,21.305817,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00021104932,9.54197e-21,0.0,52.29183,250.00046,29.435644,96.0,0.05743315,28.790098,252.78804,210.90373,0.0,52.29183,0.11375659,0.0,49.519947,8.330017
2880,19612800.0,0.0,18.29895,15.400055,21.138306,20.836884,21.436554,21.305817,18.29895,18.29895,18.29895,18.29895,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00042729572,9.54197e-21,0.0,52.29181,250.00046,29.425138,96.0,0.057471093,28.80481,252.788,210.90373,0.0,52.29181,0.11375659,0.0,49.519928,8.330017
2881,19612860.0,0.0,20.250122,15.3966675,21.14804,20.846771,21.446045,21.313965,18.315338,18.220734,18.220734,18.227142,0.0,0.0009839141,0.0009839141,0.0013668351,250.0,18.300018,0.0,0.0,0.0,5.7419667,9.54197e-21,0.0,23.48452,80.49859,0.27729905,96.0,0.0033331173,69.61178,27.49919,79.991516,0.0,23.48452,0.0034086974,0.0,20.873156,8.330017
2882,19612920.0,0.0,20.800873,15.393341,21.16919,20.858002,21.456573,21.32309,18.318024,18.223053,18.223053,18.22409,0.0,0.003758713,0.003758713,0.0045015262,250.0,18.300018,0.0,0.0,0.0,11.7375345,9.54197e-21,0.0,34.025707,113.97778,0.4655007,96.0,0.012012719,69.3483,138.48831,97.58099,0.0,34.025707,0.0120742535,0.0,29.828634,8.330017
2883,19612980.0,0.0,21.17746,15.390015,21.200348,20.867554,21.465271,21.330597,18.356628,18.25061,18.25061,18.243042,0.0,0.011555939,0.011555939,0.0135350535,250.0,18.300018,0.0,0.0,0.0,42.89282,9.54197e-21,0.0,44.517982,133.75203,1.0581623,96.0,0.036647033,68.51857,240.04378,116.58473,0.0,44.517982,0.036670715,0.0,39.930435,8.330017
2884,19613040.0,9.0,21.190369,15.386658,21.19516,20.874023,21.47107,21.33545,18.64215,18.319427,18.319427,18.295105,0.0,0.019853128,0.019853128,0.025941128,250.0,18.300018,0.0,0.0,0.0,75.34654,9.54197e-21,0.0,50.209415,144.02354,5.192389,96.0,0.06560718,62.73066,238.64078,134.08063,0.0,50.209415,0.06566827,0.0,46.459625,8.330017
2885,19613100.0,9.0,20.523773,15.383331,21.187073,20.877655,21.474915,21.338562,19.296051,18.558868,18.558868,18.492432,0.0,0.02534527,0.02534527,0.03609856,250.0,18.300018,0.0,0.0,0.0,58.134583,9.54197e-21,0.0,52.9144,155.53804,17.622017,96.0,0.0744037,45.329178,238.4951,149.28363,0.0,52.9144,0.08681555,0.0,49.780766,8.330017
2886,19613160.0,9.0,17.407288,15.380005,21.183472,20.879883,21.477997,21.341034,19.756348,18.98764,18.98764,18.88086,0.0,0.028687784,0.028687784,0.04274939,250.0,18.300018,0.0,0.0,0.0,-93.14866,9.54197e-21,0.0,54.171474,169.83345,35.223686,96.0,0.031598166,20.686838,239.54234,162.78606,0.0,54.171474,0.10015452,0.0,51.272137,8.330017
2887,19613220.0,0.0,15.6996155,15.376678,21.183289,20.882446,21.481384,21.343842,19.108002,19.210327,19.210327,19.122467,0.0,0.03068689,0.03068689,0.046758253,250.0,18.300018,0.0,0.0,0.0,-179.00206,9.54197e-21,0.0,54.610382,185.12988,42.163128,96.0,0.006356547,10.97162,241.51814,174.58882,0.0,54.610382,0.10816243,0.0,51.77542,8.330017
2888,19613280.0,0.0,17.527191,15.373352,21.184113,20.884155,21.48404,21.345947,17.932892,18.8667,18.8667,18.858063,0.0,0.031862848,0.031862848,0.049040113,250.0,18.300018,0.0,0.0,0.0,-41.017162,9.54197e-21,0.0,54.57353,199.90138,32.93732,96.0,0.044402257,23.88775,243.92673,184.61462,0.0,54.57353,0.11279168,0.0,51.7537,8.330017
2889,19613340.0,0.0,19.308899,15.369995,21.183502,20.88321,21.48471,21.346191,17.643555,18.3331,18.3331,18.383972,0.0,0.032476287,0.032476287,0.050198376,250.0,18.300018,0.0,0.0,0.0,84.93173,9.54197e-21,0.0,54.29711,212.6061,23.50024,96.0,0.07907544,37.099663,246.32658,192.47356,0.0,54.29711,0.11517381,0.0,51.48902,8.330017
2890,19613400.0,0.0,19.305542,15.366669,21.181519,20.880249,21.483948,21.345123,18.178528,18.143616,18.143616,18.189423,0.0,0.032711763,0.032711763,0.05064944,250.0,18.300018,0.0,0.0,0.0,70.666725,9.54197e-21,0.0,53.938538,222.97638,24.051085,96.0,0.07777614,36.32848,248.38242,198.35081,0.0,53.938538,0.116091155,0.0,51.14085,8.330017
2891,19613460.0,0.0,18.26123,15.363342,21.179382,20.876953,21.483032,21.343903,18.630463,18.295929,18.295929,18.305664,0.0,0.032747466,0.032747466,0.05073246,250.0,18.300018,0.0,0.0,0.0,-11.638727,9.54197e-21,0.0,53.594486,230.9693,29.965622,96.0,0.05673691,28.04813,249.91386,202.56664,0.0,53.594486,0.11624099,0.0,50.80387,8.330017
2892,19613520.0,0.0,17.682037,15.360016,21.178009,20.874512,21.482727,21.343292,18.55185,18.450348,18.450348,18.441925,0.0,0.03270026,0.03270026,0.050660476,250.0,18.300018,0.0,0.0,0.0,-48.632008,9.54197e-21,0.0,53.290558,236.91264,32.83864,96.0,0.046248924,24.025908,250.9999,205.5331,0.0,53.290558,0.11607108,0.0,50.504326,8.330017
2893,19613580.0,0.0,17.99292,15.356659,21.176971,20.872375,21.482666,21.342865,18.242859,18.419556,18.419556,18.419739,0.0,0.032615304,0.032615304,0.050516404,250.0,18.300018,0.0,0.0,0.0,-19.163881,9.54197e-21,0.0,53.034256,241.27344,30.906435,96.0,0.053078227,26.730991,251.72963,207.59267,0.0,53.034256,0.11575428,0.0,50.25081,8.330017
2894,19613640.0,0.0,18.504883,15.3533325,21.175629,20.869843,21.48227,21.342133,18.120758,18.297852,18.297852,18.31076,0.0,0.032518376,0.032518376,0.05034784,250.0,18.300018,0.0,0.0,0.0,18.545504,9.54197e-21,0.0,52.827732,244.34967,28.169,96.0,0.062853806,30.563398,252.19948,208.95981,0.0,52.827732,0.115389615,0.0,50.04624,8.330017
2895,19613700.0,0.0,18.588684,15.350006,21.17395,20.866913,21.481598,21.341125,18.23877,18.24234,18.24234,18.25473,0.0,0.0324209,0.0324209,0.050176397,250.0,18.300018,0.0,0.0,0.0,20.98286,9.54197e-21,0.0,52.669186,246.45164,27.855364,96.0,0.06379312,31.002491,252.49179,209.82297,0.0,52.669186,0.11502157,0.0,49.889282,8.330017
2896,19613760.0,0.0,18.332489,15.34668,21.172241,20.864014,21.480927,21.340149,18.37204,18.27832,18.27832,18.281372,0.0,0.03233502,0.03233502,0.050024696,250.0,18.300018,0.0,0.0,0.0,0.32606485,9.54197e-21,0.0,52.55343,247.84273,29.282295,96.0,0.058460597,29.004786,252.66684,210.3461,0.0,52.55343,0.11469693,0.0,49.774956,8.330017
2897,19613820.0,0.0,18.141174,15.343353,21.170776,20.86139,21.480438,21.339355,18.374573,18.32724,18.32724,18.32425,0.0,0.032267675,0.032267675,0.049905706,250.0,18.300018,0.0,0.0,0.0,-12.453623,9.54197e-21,0.0,52.470512,248.74187,30.236984,96.0,0.054874282,27.668222,252.76619,210.65779,0.0,52.470512,0.114442475,0.0,49.69333,8.330017
2898,19613880.0,0.0,18.194061,15.339996,21.169434,20.858948,21.480072,21.338654,18.295288,18.32962,18.32962,18.328156,0.0,0.032217253,0.032217253,0.049816776,250.0,18.300018,0.0,0.0,0.0,-6.8467517,9.54197e-21,0.0,52.410984,249.31949,29.873434,96.0,0.056097504,28.177189,252.81665,210.84224,0.0,52.410984,0.11425219,0.0,49.63492,8.330017
2899,19613940.0,0.0,18.336487,15.33667,21.16806,20.856445,21.479675,21.33789,18.251434,18.300568,18.300568,18.302856,0.0,0.03217923,0.03217923,0.04974982,250.0,18.300018,0.0,0.0,0.0,3.7354717,9.54197e-21,0.0,52.36859,249.67801,29.097458,96.0,0.058833364,29.26356,252.83725,210.94206,0.0,52.36859,0.114108816,0.0,49.593468,8.330017
2900,19614000.0,0.0,18.384155,15.3333435,21.166565,20.853851,21.479187,21.337067,18.274689,18.282135,18.282135,18.285187,0.0,0.032149937,0.032149937,0.049698323,250.0,18.300018,0.0,0.0,0.0,6.2743974,9.54197e-21,0.0,52.33946,249.886,28.869646,96.0,0.05959988,29.582495,252.84146,210.98434,0.0,52.33946,0.113998495,0.0,49.56512,8.330017
2901,19614060.0,0.0,18.323761,15.330017,21.1651,20.851318,21.478699,21.336273,18.314209,18.289124,18.289124,18.290009,0.0,0.03212798,0.03212798,0.04965984,250.0,18.300018,0.0,0.0,0.0,1.2479889,9.54197e-21,0.0,52.32046,249.99635,29.202915,96.0,0.058354013,29.115921,252.83794,210.99298,0.0,52.32046,0.11391594,0.0,49.546776,8.330017
2902,19614120.0,0.0,18.26416,15.32666,21.163696,20.848846,21.478241,21.33548,18.320984,18.303253,18.303253,18.302368,0.0,0.032113127,0.032113127,0.04963395,250.0,18.300018,0.0,0.0,0.0,-2.859917,9.54197e-21,0.0,52.30877,250.04639,29.496756,96.0,0.057264406,28.704542,252.83109,210.98643,0.0,52.30877,0.11386028,0.0,49.535583,8.330017
2903,19614180.0,0.0,18.266113,15.323334,21.162354,20.846466,21.477844,21.334747,18.303467,18.306519,18.306519,18.305786,0.0,0.03210347,0.03210347,0.049617242,250.0,18.300018,0.0,0.0,0.0,-2.2731264,9.54197e-21,0.0,52.30131,250.06685,29.455656,96.0,0.05739493,28.762085,252.82321,210.97614,0.0,52.30131,0.11382422,0.0,49.528496,8.330017
2904,19614240.0,0.0,18.297272,15.320007,21.16098,20.844086,21.477448,21.334015,18.289246,18.301361,18.301361,18.301514,0.0,0.03209686,0.03209686,0.04960587,250.0,18.300018,0.0,0.0,0.0,0.1509235,9.54197e-21,0.0,52.296318,250.07231,29.271654,96.0,0.058047153,29.019686,252.81544,210.96478,0.0,52.296318,0.113799594,0.0,49.523785,8.330017
2905,19614300.0,0.0,18.318481,15.316681,21.159607,20.841675,21.47702,21.333252,18.289917,18.295532,18.295532,18.296204,0.0,0.03209231,0.03209231,0.04959807,250.0,18.300018,0.0,0.0,0.0,1.5303749,9.54197e-21,0.0,52.29325,250.06763,29.153463,96.0,0.05846526,29.185152,252.80849,210.95273,0.0,52.29325,0.11378268,0.0,49.520924,8.330017
2906,19614360.0,0.0,18.311798,15.3133545,21.158234,20.839325,21.476593,21.332489,18.299255,18.295197,18.295197,18.295593,0.0,0.03208912,0.03208912,0.049592618,250.0,18.300018,0.0,0.0,0.0,0.846143,9.54197e-21,0.0,52.291584,250.05762,29.184448,96.0,0.05834733,29.141771,252.80281,210.94087,0.0,52.291584,0.11377084,0.0,49.51941,8.330017
2907,19614420.0,0.0,18.29544,15.309998,21.15689,20.836975,21.476166,21.331726,18.304596,18.29834,18.29834,18.298218,0.0,0.032087076,0.032087076,0.049589153,250.0,18.300018,0.0,0.0,0.0,-0.370922,9.54197e-21,0.0,52.290833,250.04608,29.259672,96.0,0.058071926,29.036457,252.79842,210.93068,0.0,52.290833,0.11376328,0.0,49.51876,8.330017
2908,19614480.0,0.0,18.287659,15.306671,21.155548,20.834686,21.475739,21.330963,18.302551,18.300842,18.300842,18.300537,0.0,0.032085974,0.032085974,0.04958732,250.0,18.300018,0.0,0.0,0.0,-0.82893795,9.54197e-21,0.0,52.290596,250.03539,29.283905,96.0,0.057982437,29.002535,252.7951,210.92296,0.0,52.290596,0.11375925,0.0,49.518593,8.330017
2909,19614540.0,0.0,18.29303,15.303345,21.154236,20.832397,21.475311,21.33023,18.297821,18.300476,18.300476,18.300354,0.0,0.032085437,0.032085437,0.049586467,250.0,18.300018,0.0,0.0,0.0,-0.35341167,9.54197e-21,0.0,52.290527,250.0268,29.239624,96.0,0.058141347,29.064524,252.79259,210.9175,0.0,52.290527,0.11375732,0.0,49.518578,8.330017
2910,19614600.0,0.0,18.301392,15.300018,21.152893,20.830109,21.474915,21.329498,18.295563,18.298767,18.298767,18.298859,0.0,0.032085173,0.032085173,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.2570526,9.54197e-21,0.0,52.290546,250.02007,29.182858,96.0,0.058345802,29.144001,252.7907,210.91356,0.0,52.290546,0.11375639,0.0,49.518623,8.330017
2911,19614660.0,0.0,18.304657,15.296661,21.15158,20.82788,21.474487,21.328735,18.297028,18.297577,18.297577,18.29776,0.0,0.032085005,0.032085005,0.04958581,250.0,18.300018,0.0,0.0,0.0,0.43297914,9.54197e-21,0.0,52.290623,250.01471,29.1558,96.0,0.058443163,29.181879,252.78932,210.91052,0.0,52.290623,0.11375582,0.0,49.51872,8.330017
2912,19614720.0,0.0,18.301422,15.293335,21.1503,20.825653,21.47406,21.328003,18.2995,18.297913,18.297913,18.297974,0.0,0.032084897,0.032084897,0.049585644,250.0,18.300018,0.0,0.0,0.0,0.1554586,9.54197e-21,0.0,52.29075,250.01039,29.162327,96.0,0.058419395,29.172743,252.78838,210.90811,0.0,52.29075,0.113755435,0.0,49.518856,8.330017
2913,19614780.0,0.0,18.297241,15.290009,21.148987,20.823425,21.473633,21.32724,18.300446,18.298798,18.298798,18.298737,0.0,0.032084875,0.032084875,0.049585614,250.0,18.300018,0.0,0.0,0.0,-0.14482026,9.54197e-21,0.0,52.290894,250.00711,29.171965,96.0,0.05838457,29.15925,252.78775,210.9064,0.0,52.290894,0.11375536,0.0,49.519005,8.330017
2914,19614840.0,0.0,18.295746,15.286682,21.147705,20.821228,21.473206,21.326508,18.299622,18.299377,18.299377,18.299286,0.0,0.03208492,0.03208492,0.04958571,250.0,18.300018,0.0,0.0,0.0,-0.22090152,9.54197e-21,0.0,52.29101,250.00479,29.16621,96.0,0.058405444,29.167307,252.78732,210.90533,0.0,52.29101,0.11375555,0.0,49.51913,8.330017
2915,19614900.0,0.0,18.29721,15.283325,21.146423,20.819061,21.472778,21.325745,18.298462,18.299255,18.299255,18.299225,0.0,0.03208499,0.03208499,0.04958585,250.0,18.300018,0.0,0.0,0.0,-0.094304375,9.54197e-21,0.0,52.29109,250.00327,29.145393,96.0,0.058480732,29.19645,252.78702,210.90472,0.0,52.29109,0.11375583,0.0,49.51921,8.330017
2916,19614960.0,0.0,18.299866,15.279999,21.145172,20.816895,21.472351,21.325012,18.297821,18.298706,18.298706,18.298737,0.0,0.032085057,0.032085057,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.09579366,9.54197e-21,0.0,52.29113,250.00233,29.119324,96.0,0.058574952,29.232946,252.7868,210.9044,0.0,52.29113,0.11375608,0.0,49.519253,8.330017
2917,19615020.0,0.0,18.300476,15.276672,21.14389,20.814789,21.471924,21.32428,18.2984,18.298431,18.298431,18.298462,0.0,0.032085087,0.032085087,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.12182105,9.54197e-21,0.0,52.291153,250.00168,29.104673,96.0,0.05862789,29.253456,252.78664,210.90413,0.0,52.291153,0.1137562,0.0,49.519276,8.330017
2918,19615080.0,0.0,18.29953,15.273346,21.14264,20.812653,21.471497,21.323517,18.299042,18.298523,18.298523,18.298553,0.0,0.032085102,0.032085102,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.042624854,9.54197e-21,0.0,52.29118,250.00117,29.097942,96.0,0.058652215,29.262882,252.78653,210.90392,0.0,52.29118,0.113756254,0.0,49.5193,8.330017
2919,19615140.0,0.0,18.2984,15.27002,21.141388,20.810547,21.47107,21.322784,18.299316,18.298767,18.298767,18.298767,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.038985502,9.54197e-21,0.0,52.29119,250.00082,29.09176,96.0,0.058674555,29.271538,252.78645,210.90376,0.0,52.29119,0.113756314,0.0,49.519314,8.330017
2920,19615200.0,0.0,18.297852,15.266663,21.140167,20.808441,21.470642,21.322052,18.299103,18.29898,18.29898,18.29895,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.07048649,9.54197e-21,0.0,52.291195,250.00061,29.08224,96.0,0.058708962,29.284868,252.78639,210.9037,0.0,52.291195,0.1137564,0.0,49.51932,8.330017
2921,19615260.0,0.0,18.298462,15.263336,21.138916,20.806396,21.470215,21.32129,18.298645,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.019284794,9.54197e-21,0.0,52.29119,250.00053,29.066679,96.0,0.058765166,29.30665,252.78635,210.90372,0.0,52.29119,0.11375649,0.0,49.519314,8.330017
2922,19615320.0,0.0,18.299103,15.26001,21.137695,20.804352,21.469788,21.320557,18.298492,18.298798,18.298798,18.298798,0.0,0.03208518,0.03208518,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.02725471,9.54197e-21,0.0,52.29118,250.0005,29.05125,96.0,0.058820877,29.32825,252.78629,210.90373,0.0,52.29118,0.11375655,0.0,49.5193,8.330017
2923,19615380.0,0.0,18.299347,15.256683,21.136475,20.802307,21.46936,21.319824,18.298676,18.298676,18.298676,18.298706,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.039556514,9.54197e-21,0.0,52.29116,250.00049,29.038166,96.0,0.058868095,29.346567,252.78622,210.90375,0.0,52.29116,0.113756575,0.0,49.51928,8.330017
2924,19615440.0,0.0,18.299072,15.253326,21.135254,20.800262,21.468933,21.319092,18.298859,18.298706,18.298706,18.298737,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.016290544,9.54197e-21,0.0,52.29114,250.00047,29.027752,96.0,0.058905672,29.361147,252.78618,210.90373,0.0,52.29114,0.11375657,0.0,49.51926,8.330017
2925,19615500.0,0.0,18.298706,15.25,21.134064,20.798248,21.468475,21.318329,18.29898,18.298798,18.298798,18.298798,0.0,0.032085184,0.032085184,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.010119548,9.54197e-21,0.0,52.291126,250.00046,29.017698,96.0,0.05894195,29.375223,252.78613,210.90372,0.0,52.291126,0.11375657,0.0,49.519245,8.330017
2926,19615560.0,0.0,18.298523,15.246674,21.132874,20.796265,21.468048,21.317596,18.29892,18.298859,18.298859,18.298859,0.0,0.032085188,0.032085188,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.022187151,9.54197e-21,0.0,52.291107,250.00044,29.006723,96.0,0.058981568,29.39059,252.78609,210.90372,0.0,52.291107,0.113756575,0.0,49.51923,8.330017
2927,19615620.0,0.0,18.298615,15.243347,21.131653,20.794312,21.46759,21.316864,18.298798,18.298859,18.298859,18.298859,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0118982,9.54197e-21,0.0,52.29109,250.00046,28.994131,96.0,0.059027005,29.40822,252.78603,210.90373,0.0,52.29109,0.11375659,0.0,49.519207,8.330017
2928,19615680.0,0.0,18.298767,15.240021,21.130463,20.792328,21.467163,21.316132,18.298737,18.298859,18.298859,18.298828,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0013992109,9.54197e-21,0.0,52.291065,250.00046,28.981506,96.0,0.059072558,29.425892,252.78598,210.90375,0.0,52.291065,0.113756604,0.0,49.519188,8.330017
2929,19615740.0,0.0,18.299011,15.236664,21.129303,20.790405,21.466736,21.315369,18.298737,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.014602366,9.54197e-21,0.0,52.291046,250.00047,28.968447,96.0,0.059119675,29.444176,252.78592,210.90376,0.0,52.291046,0.11375661,0.0,49.519165,8.330017
2930,19615800.0,0.0,18.299011,15.233337,21.128113,20.788452,21.466278,21.314636,18.298798,18.298767,18.298767,18.298767,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.013116827,9.54197e-21,0.0,52.291023,250.00049,28.956661,96.0,0.059162196,29.460674,252.78587,210.90376,0.0,52.291023,0.113756604,0.0,49.519142,8.330017
2931,19615860.0,0.0,18.298828,15.230011,21.126953,20.78653,21.46582,21.313904,18.29889,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-7.821329e-05,9.54197e-21,0.0,52.291004,250.00047,28.945768,96.0,0.059201483,29.475924,252.78581,210.90375,0.0,52.291004,0.11375659,0.0,49.519123,8.330017
2932,19615920.0,0.0,18.298737,15.226685,21.125793,20.784637,21.465393,21.313171,18.29889,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00819928,9.54197e-21,0.0,52.29098,250.00047,28.934586,96.0,0.059241824,29.49158,252.78577,210.90375,0.0,52.29098,0.11375659,0.0,49.519104,8.330017
2933,19615980.0,0.0,18.298737,15.223328,21.124634,20.782745,21.464935,21.312439,18.298828,18.298859,18.298859,18.298859,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0064857327,9.54197e-21,0.0,52.290962,250.00047,28.922722,96.0,0.059284627,29.508188,252.78572,210.90375,0.0,52.290962,0.11375659,0.0,49.51908,8.330017
2934,19616040.0,0.0,18.298767,15.220001,21.123474,20.780853,21.464478,21.311676,18.298828,18.298859,18.298859,18.298859,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.003143744,9.54197e-21,0.0,52.29094,250.00047,28.910748,96.0,0.059327822,29.524952,252.78566,210.90375,0.0,52.29094,0.113756604,0.0,49.519062,8.330017
2935,19616100.0,0.0,18.29889,15.216675,21.122314,20.778992,21.46405,21.310944,18.298798,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0046878983,9.54197e-21,0.0,52.290924,250.00047,28.898453,96.0,0.059372164,29.542164,252.78561,210.90375,0.0,52.290924,0.113756604,0.0,49.519043,8.330017
2936,19616160.0,0.0,18.29892,15.213348,21.121185,20.77713,21.463593,21.310211,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0052343016,9.54197e-21,0.0,52.290897,250.00049,28.886688,96.0,0.059414603,29.558638,252.78555,210.90375,0.0,52.290897,0.113756604,0.0,49.51902,8.330017
2937,19616220.0,0.0,18.298859,15.209991,21.120026,20.7753,21.463104,21.309479,18.298859,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0016582223,9.54197e-21,0.0,52.290882,250.00047,28.875252,96.0,0.05945584,29.574644,252.7855,210.90375,0.0,52.290882,0.11375659,0.0,49.519,8.330017
2938,19616280.0,0.0,18.298798,15.206665,21.118896,20.773468,21.462646,21.308746,18.298859,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0025205202,9.54197e-21,0.0,52.290855,250.00047,28.863901,96.0,0.059496783,29.590538,252.78545,210.90375,0.0,52.290855,0.11375659,0.0,49.51898,8.330017
2939,19616340.0,0.0,18.298798,15.203339,21.117767,20.771637,21.462189,21.308014,18.298859,18.298859,18.298859,18.298859,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0028667513,9.54197e-21,0.0,52.29084,250.00047,28.852304,96.0,0.059538618,29.606775,252.7854,210.90375,0.0,52.29084,0.11375659,0.0,49.51896,8.330017
2940,19616400.0,0.0,18.298798,15.200012,21.116638,20.769836,21.461761,21.307281,18.298828,18.298859,18.298859,18.298859,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0021322465,9.54197e-21,0.0,52.29082,250.00047,28.840616,96.0,0.059580754,29.623137,252.78535,210.90375,0.0,52.29082,0.11375659,0.0,49.518936,8.330017
2941,19616460.0,0.0,18.298828,15.196625,21.115479,20.767975,21.461273,21.306519,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00024243948,9.54197e-21,0.0,52.2908,250.00047,28.82876,96.0,0.059623517,29.639736,252.7853,210.90375,0.0,52.2908,0.11375659,0.0,49.518917,8.330017
2942,19616520.0,0.0,18.298798,15.193176,21.114319,20.766113,21.460815,21.305756,18.298828,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00035666054,9.54197e-21,0.0,52.29078,250.00047,28.816906,96.0,0.05966627,29.656332,252.78525,210.90375,0.0,52.29078,0.11375659,0.0,49.518894,8.330017
2943,19616580.0,0.0,18.298767,15.189636,21.11319,20.764282,21.460327,21.304993,18.298798,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0013080442,9.54197e-21,0.0,52.290756,250.00047,28.804901,96.0,0.059709556,29.673138,252.78519,210.90375,0.0,52.290756,0.113756604,0.0,49.518875,8.330017
2944,19616640.0,0.0,18.298737,15.186035,21.11203,20.762451,21.45987,21.30426,18.298798,18.298828,18.298828,18.298828,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0033298165,9.54197e-21,0.0,52.290733,250.00047,28.792805,96.0,0.059753176,29.690075,252.78514,210.90375,0.0,52.290733,0.113756604,0.0,49.518852,8.330017
2945,19616700.0,0.0,18.298706,15.182312,21.1109,20.76062,21.459412,21.303497,18.298767,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.0035641077,9.54197e-21,0.0,52.290714,250.00049,28.780409,96.0,0.05979786,29.707426,252.78508,210.90376,0.0,52.290714,0.113756604,0.0,49.518833,8.330017
2946,19616760.0,0.0,18.298706,15.178558,21.10971,20.758728,21.458923,21.302734,18.298737,18.298798,18.298798,18.298798,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0031752288,9.54197e-21,0.0,52.29069,250.00049,28.767723,96.0,0.059843607,29.725187,252.78503,210.90376,0.0,52.29069,0.113756604,0.0,49.51881,8.330017
2947,19616820.0,0.0,18.298676,15.174713,21.108551,20.756836,21.458435,21.30194,18.298737,18.298767,18.298767,18.298767,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.0022197086,9.54197e-21,0.0,52.290665,250.00049,28.75479,96.0,0.05989024,29.743296,252.78497,210.90376,0.0,52.290665,0.113756604,0.0,49.518787,8.330017
2948,19616880.0,0.0,18.298676,15.170776,21.107391,20.754974,21.457977,21.301178,18.298706,18.298737,18.298737,18.298737,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0014851571,9.54197e-21,0.0,52.29064,250.0005,28.741703,96.0,0.059937414,29.761616,252.78493,210.90378,0.0,52.29064,0.11375661,0.0,49.518764,8.330017
2949,19616940.0,0.0,18.298676,15.166809,21.106232,20.753113,21.457489,21.300415,18.298676,18.298706,18.298706,18.298737,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0011687496,9.54197e-21,0.0,52.29062,250.0005,28.728489,96.0,0.05998505,29.780117,252.78487,210.90378,0.0,52.29062,0.11375661,0.0,49.51874,8.330017
2950,19617000.0,0.0,18.298645,15.16275,21.105072,20.751282,21.457,21.299652,18.298676,18.298706,18.298706,18.298706,0.0,0.032085195,0.032085195,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.0014436537,9.54197e-21,0.0,52.290596,250.00052,28.715157,96.0,0.060033113,29.798782,252.7848,210.90378,0.0,52.290596,0.11375661,0.0,49.518715,8.330017
2951,19617060.0,0.0,18.298615,15.1586,21.103882,20.74936,21.456512,21.298859,18.298676,18.298676,18.298676,18.298706,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.0027898767,9.54197e-21,0.0,52.29057,250.00052,28.701677,96.0,0.06008169,29.81765,252.78476,210.90378,0.0,52.29057,0.11375661,0.0,49.518692,8.330017
2952,19617120.0,0.0,18.298584,15.154419,21.102692,20.747467,21.456024,21.298065,18.298645,18.298676,18.298676,18.298676,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.003166421,9.54197e-21,0.0,52.290546,250.00053,28.687954,96.0,0.060131155,29.836863,252.7847,210.9038,0.0,52.290546,0.11375661,0.0,49.518665,8.330017
2953,19617180.0,0.0,18.298584,15.1501465,21.101501,20.745575,21.455536,21.297272,18.298615,18.298645,18.298645,18.298645,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.002226199,9.54197e-21,0.0,52.290524,250.00053,28.673986,96.0,0.060181495,29.856419,252.78464,210.9038,0.0,52.290524,0.11375663,0.0,49.518642,8.330017
2954,19617240.0,0.0,18.298584,15.145813,21.100311,20.743683,21.455048,21.296478,18.298615,18.298645,18.298645,18.298645,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.001194193,9.54197e-21,0.0,52.290493,250.00053,28.659872,96.0,0.060232364,29.876179,252.78458,210.9038,0.0,52.290493,0.11375663,0.0,49.518616,8.330017
2955,19617300.0,0.0,18.298584,15.141418,21.099152,20.741821,21.45456,21.295685,18.298584,18.298615,18.298615,18.298615,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0006800065,9.54197e-21,0.0,52.29047,250.00055,28.645662,96.0,0.060283568,29.896072,252.78452,210.90381,0.0,52.29047,0.11375663,0.0,49.518593,8.330017
2956,19617360.0,0.0,18.298553,15.136963,21.09793,20.739899,21.45404,21.294891,18.298584,18.298615,18.298615,18.298615,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0016766519,9.54197e-21,0.0,52.290447,250.00055,28.631348,96.0,0.060335144,29.916113,252.78445,210.90381,0.0,52.290447,0.11375663,0.0,49.518566,8.330017
2957,19617420.0,0.0,18.298523,15.132446,21.09671,20.737976,21.453552,21.294067,18.298553,18.298584,18.298584,18.298584,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0025062752,9.54197e-21,0.0,52.290417,250.00056,28.616869,96.0,0.060387317,29.936382,252.7844,210.90381,0.0,52.290417,0.11375663,0.0,49.51854,8.330017
2958,19617480.0,0.0,18.298492,15.127869,21.09552,20.736053,21.453033,21.293274,18.298553,18.298584,18.298584,18.298584,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0026841334,9.54197e-21,0.0,52.29039,250.00056,28.602222,96.0,0.060440086,29.95689,252.78433,210.90381,0.0,52.29039,0.11375663,0.0,49.51851,8.330017
2959,19617540.0,0.0,18.298492,15.12323,21.09433,20.734161,21.452545,21.29248,18.298523,18.298553,18.298553,18.298553,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0018280144,9.54197e-21,0.0,52.290363,250.00056,28.587374,96.0,0.06049358,29.977676,252.78427,210.90382,0.0,52.290363,0.11375664,0.0,49.518482,8.330017
2960,19617600.0,0.0,18.298492,15.11853,21.09314,20.73227,21.452026,21.291656,18.298523,18.298553,18.298553,18.298553,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0008827529,9.54197e-21,0.0,52.290337,250.00058,28.57241,96.0,0.060547486,29.998627,252.78421,210.90382,0.0,52.290337,0.11375664,0.0,49.518456,8.330017
2961,19617660.0,0.0,18.298492,15.11377,21.091888,20.730316,21.451508,21.290833,18.298492,18.298523,18.298523,18.298523,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0013384618,9.54197e-21,0.0,52.29031,250.00058,28.557358,96.0,0.060601708,30.019701,252.78413,210.90382,0.0,52.29031,0.11375664,0.0,49.51843,8.330017
2962,19617720.0,0.0,18.298462,15.108978,21.090668,20.728363,21.45102,21.290009,18.298492,18.298523,18.298523,18.298523,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0020289493,9.54197e-21,0.0,52.29028,250.00058,28.542185,96.0,0.060656358,30.040941,252.78407,210.90382,0.0,52.29028,0.11375664,0.0,49.518402,8.330017
2963,19617780.0,0.0,18.298431,15.104126,21.089447,20.72644,21.4505,21.289185,18.298492,18.298492,18.298492,18.298492,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.0018577833,9.54197e-21,0.0,52.290257,250.0006,28.526848,96.0,0.060711592,30.062412,252.78401,210.90384,0.0,52.290257,0.11375664,0.0,49.518375,8.330017
2964,19617840.0,0.0,18.298431,15.099213,21.088257,20.724518,21.449982,21.288391,18.298462,18.298492,18.298492,18.298492,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0015157865,9.54197e-21,0.0,52.290226,250.0006,28.511406,96.0,0.060767215,30.084034,252.78395,210.90384,0.0,52.290226,0.11375664,0.0,49.518345,8.330017
2965,19617900.0,0.0,18.298431,15.094238,21.087036,20.722595,21.449463,21.287567,18.298462,18.298462,18.298462,18.298492,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.00071801373,9.54197e-21,0.0,52.290195,250.0006,28.495827,96.0,0.0608233,30.10584,252.78387,210.90384,0.0,52.290195,0.11375664,0.0,49.518314,8.330017
2966,19617960.0,0.0,18.298431,15.089233,21.085785,20.720642,21.448944,21.286713,18.298431,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0013721267,9.54197e-21,0.0,52.290165,250.00061,28.48019,96.0,0.060879614,30.127733,252.78381,210.90384,0.0,52.290165,0.11375664,0.0,49.518288,8.330017
2967,19618020.0,0.0,18.2984,15.084198,21.084564,20.718658,21.448395,21.285889,18.298431,18.298462,18.298462,18.298462,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0018690581,9.54197e-21,0.0,52.290134,250.00061,28.464424,96.0,0.06093637,30.149805,252.78374,210.90384,0.0,52.290134,0.11375665,0.0,49.518257,8.330017
2968,19618080.0,0.0,18.2984,15.079102,21.083313,20.716736,21.447876,21.285034,18.298431,18.298431,18.298431,18.298431,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.001554843,9.54197e-21,0.0,52.290108,250.00061,28.448513,96.0,0.060993653,30.172083,252.78368,210.90385,0.0,52.290108,0.11375665,0.0,49.518227,8.330017
2969,19618140.0,0.0,18.2984,15.073944,21.082092,20.714783,21.447357,21.28421,18.2984,18.298431,18.298431,18.298431,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.00085597334,9.54197e-21,0.0,52.290077,250.00061,28.432497,96.0,0.061051305,30.194504,252.78362,210.90385,0.0,52.290077,0.11375665,0.0,49.518196,8.330017
2970,19618200.0,0.0,18.2984,15.068756,21.080872,20.71286,21.446838,21.283386,18.2984,18.298431,18.298431,18.298431,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.00041866294,9.54197e-21,0.0,52.290047,250.00063,28.416431,96.0,0.06110914,30.216997,252.78354,210.90385,0.0,52.290047,0.11375665,0.0,49.51817,8.330017
2971,19618260.0,0.0,18.29837,15.063538,21.07959,20.710846,21.44629,21.282532,18.2984,18.2984,18.2984,18.2984,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0010899891,9.54197e-21,0.0,52.290016,250.00063,28.40029,96.0,0.061167236,30.239597,252.78348,210.90385,0.0,52.290016,0.11375665,0.0,49.518135,8.330017
2972,19618320.0,0.0,18.29834,15.058258,21.078339,20.708893,21.44574,21.281677,18.2984,18.2984,18.2984,18.2984,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0016202142,9.54197e-21,0.0,52.289986,250.00063,28.38404,96.0,0.0612257,30.262339,252.7834,210.90385,0.0,52.289986,0.11375665,0.0,49.518105,8.330017
2973,19618380.0,0.0,18.29834,15.052948,21.077087,20.70691,21.44519,21.280823,18.29837,18.2984,18.2984,18.2984,0.0,0.032085206,0.032085206,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0016685111,9.54197e-21,0.0,52.289955,250.00063,28.3677,96.0,0.06128451,30.285221,252.78334,210.90385,0.0,52.289955,0.11375665,0.0,49.518074,8.330017
