,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2974,19618440.0,0.0,18.29834,15.047607,21.075836,20.704956,21.444672,21.279968,18.29837,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0009156765,9.54197e-21,0.0,52.28992,250.00063,28.351233,96.0,0.06134376,30.308273,252.78326,210.90387,0.0,52.28992,0.11375665,0.0,49.518044,8.330017
2975,19618500.0,0.0,18.29834,15.042236,21.074615,20.703003,21.444122,21.279114,18.29837,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.00019209937,9.54197e-21,0.0,52.28989,250.00064,28.334719,96.0,0.061403178,30.331394,252.78319,210.90387,0.0,52.28989,0.11375665,0.0,49.518013,8.330017
2976,19618560.0,0.0,18.29834,15.036804,21.073334,20.700989,21.443573,21.27826,18.29834,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.000824903,9.54197e-21,0.0,52.28986,250.00064,28.31817,96.0,0.061462708,30.354563,252.78313,210.90387,0.0,52.28986,0.11375665,0.0,49.51798,8.330017
2977,19618620.0,0.0,18.29831,15.031342,21.072052,20.699005,21.442993,21.277405,18.29834,18.29837,18.29837,18.29837,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0014427758,9.54197e-21,0.0,52.289833,250.00064,28.301542,96.0,0.061522517,30.377842,252.78305,210.90387,0.0,52.289833,0.11375665,0.0,49.51795,8.330017
2978,19618680.0,0.0,18.29831,15.025879,21.0708,20.697021,21.442444,21.27652,18.29834,18.29834,18.29834,18.29834,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0011343099,9.54197e-21,0.0,52.289795,250.00064,28.284805,96.0,0.061582718,30.401274,252.78299,210.90387,0.0,52.289795,0.11375665,0.0,49.517918,8.330017
2979,19618740.0,0.0,18.29831,15.020355,21.069519,20.695038,21.441895,21.275665,18.29834,18.29834,18.29834,18.29834,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0007161288,9.54197e-21,0.0,52.289764,250.00064,28.26802,96.0,0.061643083,30.42477,252.78291,210.90387,0.0,52.289764,0.113756664,0.0,49.517883,8.330017
2980,19618800.0,0.0,18.29834,15.014832,21.068268,20.693054,21.441345,21.27481,18.29831,18.29834,18.29834,18.29834,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,8.978498e-05,9.54197e-21,0.0,52.28973,250.00064,28.251167,96.0,0.061703686,30.448364,252.78284,210.90387,0.0,52.28973,0.113756664,0.0,49.517853,8.330017
2981,19618860.0,0.0,18.29831,15.009247,21.066986,20.69104,21.440796,21.273926,18.29831,18.29834,18.29834,18.29834,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0006760172,9.54197e-21,0.0,52.2897,250.00064,28.234322,96.0,0.06176426,30.471954,252.78278,210.90387,0.0,52.2897,0.113756664,0.0,49.51782,8.330017
2982,19618920.0,0.0,18.298279,15.003662,21.065704,20.689026,21.440216,21.27304,18.29831,18.29831,18.29831,18.29834,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0012454905,9.54197e-21,0.0,52.289665,250.00066,28.2174,96.0,0.061825093,30.49564,252.7827,210.90387,0.0,52.289665,0.113756664,0.0,49.517788,8.330017
2983,19618980.0,0.0,18.298279,14.998047,21.064423,20.687012,21.439636,21.272156,18.29831,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0009295464,9.54197e-21,0.0,52.289635,250.00066,28.200388,96.0,0.06188625,30.519459,252.78262,210.90387,0.0,52.289635,0.113756664,0.0,49.517754,8.330017
2984,19619040.0,0.0,18.29831,14.992401,21.06314,20.685028,21.439087,21.271301,18.29831,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0001850729,9.54197e-21,0.0,52.2896,250.00066,28.183323,96.0,0.061947588,30.543348,252.78256,210.90387,0.0,52.2896,0.113756664,0.0,49.51772,8.330017
2985,19619100.0,0.0,18.29831,14.986725,21.06186,20.683044,21.438507,21.270416,18.29831,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00028050487,9.54197e-21,0.0,52.28957,250.00066,28.166262,96.0,0.0620089,30.567232,252.78249,210.90388,0.0,52.28957,0.113756664,0.0,49.51769,8.330017
2986,19619160.0,0.0,18.298279,14.981049,21.060577,20.681,21.437927,21.269531,18.29831,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00037645746,9.54197e-21,0.0,52.289536,250.00066,28.149185,96.0,0.062070265,30.591139,252.78241,210.90388,0.0,52.289536,0.113756664,0.0,49.517654,8.330017
2987,19619220.0,0.0,18.298279,14.975342,21.059265,20.678955,21.437347,21.268646,18.29831,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00093710277,9.54197e-21,0.0,52.289505,250.00066,28.132063,96.0,0.062131785,30.615108,252.78233,210.90388,0.0,52.289505,0.113756664,0.0,49.517624,8.330017
2988,19619280.0,0.0,18.298279,14.9696045,21.057983,20.67694,21.436768,21.26773,18.298279,18.29831,18.29831,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0010115003,9.54197e-21,0.0,52.289467,250.00066,28.1149,96.0,0.06219345,30.63914,252.78227,210.90388,0.0,52.289467,0.113756664,0.0,49.517586,8.330017
2989,19619340.0,0.0,18.298279,14.963867,21.056671,20.674927,21.436188,21.266846,18.298279,18.298279,18.298279,18.29831,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00028818878,9.54197e-21,0.0,52.289433,250.00066,28.097668,96.0,0.062255356,30.663267,252.7822,210.90388,0.0,52.289433,0.113756664,0.0,49.517555,8.330017
2990,19619400.0,0.0,18.298279,14.958099,21.05539,20.672943,21.435638,21.26596,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00043758829,9.54197e-21,0.0,52.289402,250.00066,28.08044,96.0,0.06231724,30.687386,252.78212,210.90388,0.0,52.289402,0.113756664,0.0,49.51752,8.330017
2991,19619460.0,0.0,18.298279,14.952332,21.054077,20.670868,21.435028,21.265076,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00017369934,9.54197e-21,0.0,52.289368,250.00066,28.063232,96.0,0.062379044,30.711477,252.78204,210.90388,0.0,52.289368,0.113756664,0.0,49.517487,8.330017
2992,19619520.0,0.0,18.298279,14.946564,21.052765,20.668823,21.434448,21.26416,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00078323163,9.54197e-21,0.0,52.28933,250.00066,28.045998,96.0,0.062440928,30.735605,252.78198,210.90388,0.0,52.28933,0.113756664,0.0,49.517452,8.330017
2993,19619580.0,0.0,18.298279,14.940765,21.051453,20.66681,21.433838,21.263275,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0004815778,9.54197e-21,0.0,52.289303,250.00066,28.02871,96.0,0.062503,30.759808,252.7819,210.90388,0.0,52.289303,0.113756664,0.0,49.51742,8.330017
2994,19619640.0,0.0,18.298279,14.934967,21.05014,20.664764,21.433258,21.26236,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-7.358198e-05,9.54197e-21,0.0,52.289265,250.00066,28.011427,96.0,0.06256504,30.784004,252.78183,210.90388,0.0,52.289265,0.113756664,0.0,49.517384,8.330017
2995,19619700.0,0.0,18.298279,14.929138,21.048859,20.66275,21.432678,21.261475,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0007131269,9.54197e-21,0.0,52.28923,250.00066,27.99413,96.0,0.06262714,30.80822,252.78175,210.90388,0.0,52.28923,0.113756664,0.0,49.517353,8.330017
2996,19619760.0,0.0,18.298279,14.92334,21.047516,20.660675,21.432068,21.26056,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-6.484593e-05,9.54197e-21,0.0,52.289192,250.00066,27.976889,96.0,0.062689014,30.832355,252.7817,210.90388,0.0,52.289192,0.113756664,0.0,49.517315,8.330017
2997,19619820.0,0.0,18.298279,14.917511,21.046204,20.65863,21.431458,21.259644,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00063173217,9.54197e-21,0.0,52.289158,250.00066,27.959627,96.0,0.06275096,30.85652,252.78162,210.90388,0.0,52.289158,0.113756664,0.0,49.51728,8.330017
2998,19619880.0,0.0,18.298279,14.911682,21.04486,20.656586,21.430847,21.258728,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00030470977,9.54197e-21,0.0,52.289127,250.00066,27.942324,96.0,0.06281304,30.880747,252.78154,210.90388,0.0,52.289127,0.113756664,0.0,49.517246,8.330017
2999,19619940.0,0.0,18.298279,14.905853,21.043549,20.654541,21.430237,21.257812,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00044088432,9.54197e-21,0.0,52.289093,250.00066,27.92502,96.0,0.06287512,30.90497,252.78148,210.90388,0.0,52.289093,0.113756664,0.0,49.517212,8.330017
3000,19620000.0,0.0,18.298279,14.899994,21.042267,20.652527,21.429657,21.256927,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00028478287,9.54197e-21,0.0,52.289055,250.00066,27.907736,96.0,0.062937126,30.929169,252.7814,210.90388,0.0,52.289055,0.113756664,0.0,49.517178,8.330017
3001,19620060.0,0.0,18.298248,14.894043,21.040924,20.650421,21.429047,21.255981,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00042244155,9.54197e-21,0.0,52.28902,250.00066,27.890482,96.0,0.06299902,30.953327,252.78133,210.90388,0.0,52.28902,0.113756664,0.0,49.517143,8.330017
3002,19620120.0,0.0,18.298157,14.887878,21.039581,20.648346,21.428406,21.255066,18.298279,18.298279,18.298279,18.298279,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.005267262,9.54197e-21,0.0,52.288986,250.00066,27.872988,96.0,0.06306175,30.977816,252.78125,210.90388,0.0,52.288986,0.113756664,0.0,49.517105,8.330017
3003,19620180.0,0.0,18.298065,14.8815,21.038239,20.64627,21.427795,21.25412,18.298218,18.298248,18.298248,18.298248,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.008255208,9.54197e-21,0.0,52.288948,250.00066,27.854929,96.0,0.06312652,31.003103,252.78119,210.90388,0.0,52.288948,0.113756664,0.0,49.51707,8.330017
3004,19620240.0,0.0,18.298004,14.874878,21.036896,20.644196,21.427185,21.253204,18.298157,18.298218,18.298218,18.298248,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.009415354,9.54197e-21,0.0,52.288914,250.00066,27.836306,96.0,0.063193284,31.029171,252.78111,210.90388,0.0,52.288914,0.11375668,0.0,49.517036,8.330017
3005,19620300.0,0.0,18.298004,14.8680725,21.035583,20.64215,21.426575,21.252289,18.298096,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0066021653,9.54197e-21,0.0,52.28888,250.00067,27.816986,96.0,0.063262545,31.05622,252.78104,210.9039,0.0,52.28888,0.11375668,0.0,49.517,8.330017
3006,19620360.0,0.0,18.297974,14.861084,21.03421,20.640045,21.425934,21.251343,18.298035,18.298126,18.298126,18.298157,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.00368994,9.54197e-21,0.0,52.288837,250.00069,27.79715,96.0,0.063333645,31.083988,252.78096,210.90392,0.0,52.288837,0.11375669,0.0,49.516956,8.330017
3007,19620420.0,0.0,18.297943,14.853882,21.032837,20.63794,21.425323,21.250397,18.298004,18.298096,18.298096,18.298096,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0033978862,9.54197e-21,0.0,52.288795,250.0007,27.777067,96.0,0.06340562,31.112108,252.78088,210.90392,0.0,52.288795,0.1137567,0.0,49.516914,8.330017
3008,19620480.0,0.0,18.297913,14.846527,21.031494,20.635834,21.424683,21.24945,18.297974,18.298035,18.298035,18.298065,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.004137647,9.54197e-21,0.0,52.288757,250.00072,27.756685,96.0,0.06347864,31.14064,252.7808,210.90393,0.0,52.288757,0.1137567,0.0,49.516876,8.330017
3009,19620540.0,0.0,18.297852,14.838959,21.03012,20.633759,21.424042,21.248505,18.297943,18.298004,18.298004,18.298004,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0046016485,9.54197e-21,0.0,52.28871,250.00073,27.735943,96.0,0.06355295,31.16968,252.78072,210.90395,0.0,52.28871,0.113756716,0.0,49.516834,8.330017
3010,19620600.0,0.0,18.297821,14.831268,21.028778,20.631683,21.423431,21.24759,18.297913,18.297974,18.297974,18.297974,0.0,0.03208522,0.03208522,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0048460457,9.54197e-21,0.0,52.28867,250.00073,27.714836,96.0,0.06362854,31.199226,252.78064,210.90395,0.0,52.28867,0.113756716,0.0,49.516792,8.330017
3011,19620660.0,0.0,18.29779,14.823395,21.027405,20.629517,21.42279,21.246613,18.297882,18.297943,18.297943,18.297943,0.0,0.032085225,0.032085225,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0046866885,9.54197e-21,0.0,52.288628,250.00075,27.693316,96.0,0.06370561,31.229357,252.78056,210.90396,0.0,52.288628,0.11375672,0.0,49.516747,8.330017
3012,19620720.0,0.0,18.29776,14.815369,21.026031,20.62741,21.42215,21.245667,18.297821,18.297882,18.297882,18.297913,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.0040562213,9.54197e-21,0.0,52.28858,250.00076,27.671438,96.0,0.06378395,31.259987,252.78047,210.90398,0.0,52.28858,0.11375672,0.0,49.5167,8.330017
3013,19620780.0,0.0,18.29776,14.80719,21.024658,20.625275,21.421509,21.24472,18.29779,18.297852,18.297852,18.297882,0.0,0.03208523,0.03208523,0.04958628,250.0,18.300018,0.0,0.0,0.0,-0.0029589746,9.54197e-21,0.0,52.28854,250.00078,27.649239,96.0,0.06386341,31.291067,252.78038,210.90398,0.0,52.28854,0.11375674,0.0,49.51666,8.330017
3014,19620840.0,0.0,18.29773,14.798889,21.023285,20.623169,21.420868,21.243774,18.29779,18.297821,18.297821,18.297821,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0023475166,9.54197e-21,0.0,52.28849,250.0008,27.626823,96.0,0.06394363,31.322447,252.7803,210.90399,0.0,52.28849,0.11375674,0.0,49.516613,8.330017
3015,19620900.0,0.0,18.297699,14.790466,21.021912,20.621063,21.420227,21.242798,18.29776,18.29779,18.29779,18.297821,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0020980984,9.54197e-21,0.0,52.288445,250.0008,27.604208,96.0,0.06402455,31.354109,252.78021,210.90399,0.0,52.288445,0.11375674,0.0,49.516563,8.330017
3016,19620960.0,0.0,18.297668,14.781921,21.020508,20.618896,21.419586,21.241852,18.29773,18.29776,18.29776,18.29779,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.003337568,9.54197e-21,0.0,52.288395,250.00081,27.581379,96.0,0.064106226,31.386072,252.78012,210.904,0.0,52.288395,0.11375675,0.0,49.516518,8.330017
3017,19621020.0,0.0,18.297638,14.773254,21.019135,20.61676,21.418915,21.240875,18.297699,18.29776,18.29776,18.29776,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.0036615173,9.54197e-21,0.0,52.28835,250.00082,27.558264,96.0,0.0641889,31.41843,252.78003,210.904,0.0,52.28835,0.11375675,0.0,49.516468,8.330017
3018,19621080.0,0.0,18.297607,14.764496,21.01773,20.614624,21.418274,21.239899,18.297668,18.29773,18.29773,18.29773,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,-0.00334216,9.54197e-21,0.0,52.2883,250.00082,27.53493,96.0,0.06427234,31.451097,252.77994,210.90402,0.0,52.2883,0.11375675,0.0,49.516422,8.330017
3019,19621140.0,0.0,18.297638,14.755615,21.016357,20.612488,21.417603,21.238953,18.297668,18.297699,18.297699,18.297699,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.0017664171,9.54197e-21,0.0,52.288254,250.00084,27.511326,96.0,0.06435672,31.484144,252.77985,210.90402,0.0,52.288254,0.11375675,0.0,49.516373,8.330017
3020,19621200.0,0.0,18.297638,14.746674,21.014984,20.610382,21.416962,21.237976,18.297638,18.297668,18.297668,18.297668,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.00064747763,9.54197e-21,0.0,52.2882,250.00084,27.487617,96.0,0.06444145,31.517332,252.77975,210.90402,0.0,52.2882,0.11375676,0.0,49.51632,8.330017
3021,19621260.0,0.0,18.297607,14.73764,21.01355,20.608185,21.41629,21.237,18.297638,18.297668,18.297668,18.297668,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,-0.0014834744,9.54197e-21,0.0,52.28815,250.00085,27.463839,96.0,0.06452642,31.550625,252.77966,210.90404,0.0,52.28815,0.11375676,0.0,49.516273,8.330017
3022,19621320.0,0.0,18.297577,14.728516,21.012146,20.606018,21.41565,21.236023,18.297607,18.297638,18.297638,18.297638,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.002356982,9.54197e-21,0.0,52.2881,250.00085,27.439922,96.0,0.06461187,31.584108,252.77957,210.90404,0.0,52.2881,0.11375676,0.0,49.51622,8.330017
3023,19621380.0,0.0,18.297577,14.71933,21.010742,20.603851,21.414978,21.235046,18.297607,18.297638,18.297638,18.297638,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0019089028,9.54197e-21,0.0,52.288048,250.00085,27.415827,96.0,0.06469792,31.617844,252.77946,210.90404,0.0,52.288048,0.11375676,0.0,49.51617,8.330017
3024,19621440.0,0.0,18.297577,14.710083,21.009338,20.601715,21.414307,21.23407,18.297577,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,-0.0012518351,9.54197e-21,0.0,52.287994,250.00087,27.391647,96.0,0.06478425,31.651691,252.77937,210.90404,0.0,52.287994,0.11375676,0.0,49.516117,8.330017
3025,19621500.0,0.0,18.297577,14.700775,21.007965,20.599579,21.413666,21.233093,18.297577,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,7.620865e-05,9.54197e-21,0.0,52.28795,250.00087,27.367353,96.0,0.06487098,31.685703,252.77928,210.90405,0.0,52.28795,0.11375676,0.0,49.516068,8.330017
3026,19621560.0,0.0,18.297577,14.691437,21.00653,20.597382,21.412964,21.232086,18.297577,18.297577,18.297577,18.297607,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.00045110707,9.54197e-21,0.0,52.287895,250.00087,27.343073,96.0,0.06495764,31.719696,252.77919,210.90405,0.0,52.287895,0.11375676,0.0,49.516014,8.330017
3027,19621620.0,0.0,18.297546,14.682068,21.005096,20.595184,21.412292,21.23111,18.297577,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.0010264379,9.54197e-21,0.0,52.28784,250.00087,27.318743,96.0,0.06504444,31.753757,252.77908,210.90405,0.0,52.28784,0.11375676,0.0,49.51596,8.330017
3028,19621680.0,0.0,18.297546,14.672638,21.003693,20.593018,21.411621,21.230103,18.297577,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,-0.0007032341,9.54197e-21,0.0,52.28779,250.00087,27.29434,96.0,0.065131485,31.787924,252.77899,210.90405,0.0,52.28779,0.113756776,0.0,49.515907,8.330017
3029,19621740.0,0.0,18.297577,14.663208,21.002258,20.59085,21.41095,21.229126,18.297577,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.00020969514,9.54197e-21,0.0,52.28774,250.00087,27.269915,96.0,0.0652186,31.82212,252.7789,210.90405,0.0,52.28774,0.113756776,0.0,49.515858,8.330017
3030,19621800.0,0.0,18.297577,14.653748,21.000854,20.588684,21.410278,21.22815,18.297577,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.00085340784,9.54197e-21,0.0,52.287685,250.00087,27.245543,96.0,0.06530548,31.85624,252.7788,210.90405,0.0,52.287685,0.113756776,0.0,49.515804,8.330017
3031,19621860.0,0.0,18.297577,14.644287,20.99942,20.586456,21.409607,21.227142,18.297577,18.297577,18.297577,18.297577,0.0,0.032085236,0.032085236,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0003825641,9.54197e-21,0.0,52.287632,250.00087,27.221193,96.0,0.06539226,31.890327,252.7787,210.90405,0.0,52.287632,0.11375676,0.0,49.51575,8.330017
3032,19621920.0,0.0,18.297577,14.634827,20.997986,20.584259,21.408905,21.226135,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,3.0477715e-05,9.54197e-21,0.0,52.28758,250.00087,27.196875,96.0,0.06547892,31.924376,252.77861,210.90405,0.0,52.28758,0.11375676,0.0,49.5157,8.330017
3033,19621980.0,0.0,18.297577,14.625366,20.996552,20.582062,21.408234,21.225128,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.000119920696,9.54197e-21,0.0,52.287525,250.00087,27.172607,96.0,0.06556536,31.958351,252.77852,210.90405,0.0,52.287525,0.11375676,0.0,49.515648,8.330017
3034,19622040.0,0.0,18.297607,14.615936,20.995117,20.579895,21.407532,21.224121,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0009998535,9.54197e-21,0.0,52.28747,250.00087,27.148357,96.0,0.06565172,31.992302,252.77841,210.90405,0.0,52.28747,0.11375676,0.0,49.515594,8.330017
3035,19622100.0,0.0,18.297638,14.606506,20.993713,20.577728,21.40686,21.223145,18.297577,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0018858723,9.54197e-21,0.0,52.28742,250.00087,27.124226,96.0,0.065737635,32.02608,252.77832,210.90405,0.0,52.28742,0.11375676,0.0,49.51554,8.330017
3036,19622160.0,0.0,18.297638,14.597137,20.992249,20.5755,21.406158,21.222107,18.297607,18.297577,18.297577,18.297577,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0012970287,9.54197e-21,0.0,52.287365,250.00087,27.100239,96.0,0.06582301,32.059666,252.77823,210.90404,0.0,52.287365,0.11375676,0.0,49.515488,8.330017
3037,19622220.0,0.0,18.297638,14.587769,20.990784,20.573273,21.405457,21.2211,18.297607,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.00076790655,9.54197e-21,0.0,52.28731,250.00085,27.07635,96.0,0.06590801,32.09311,252.77814,210.90404,0.0,52.28731,0.11375676,0.0,49.515434,8.330017
3038,19622280.0,0.0,18.297638,14.578461,20.98935,20.571045,21.404755,21.220093,18.297607,18.297607,18.297607,18.297607,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0012669772,9.54197e-21,0.0,52.287262,250.00085,27.052546,96.0,0.06599268,32.126434,252.77805,210.90404,0.0,52.287262,0.11375676,0.0,49.51538,8.330017
3039,19622340.0,0.0,18.297668,14.569214,20.987915,20.568848,21.404083,21.219086,18.297638,18.297607,18.297607,18.297607,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0018533333,9.54197e-21,0.0,52.28721,250.00085,27.02891,96.0,0.06607674,32.159527,252.77794,210.90404,0.0,52.28721,0.11375675,0.0,49.515327,8.330017
3040,19622400.0,0.0,18.297699,14.559998,20.98648,20.56668,21.403381,21.218079,18.297638,18.297638,18.297638,18.297638,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0028661608,9.54197e-21,0.0,52.287155,250.00085,27.005413,96.0,0.06616028,32.192425,252.77785,210.90402,0.0,52.287155,0.11375675,0.0,49.515278,8.330017
3041,19622460.0,0.0,18.297699,14.550873,20.985016,20.564423,21.40268,21.217072,18.297668,18.297638,18.297638,18.297638,0.0,0.03208523,0.03208523,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.0021634833,9.54197e-21,0.0,52.2871,250.00084,26.982155,96.0,0.066242926,32.22498,252.77776,210.90402,0.0,52.2871,0.11375675,0.0,49.515224,8.330017
3042,19622520.0,0.0,18.29773,14.541809,20.983551,20.562195,21.401978,21.216034,18.297699,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0016324052,9.54197e-21,0.0,52.287056,250.00084,26.95907,96.0,0.06632495,32.2573,252.77766,210.90402,0.0,52.287056,0.11375675,0.0,49.51517,8.330017
3043,19622580.0,0.0,18.29776,14.532837,20.982117,20.559967,21.401276,21.215027,18.297699,18.297668,18.297668,18.297668,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0021057115,9.54197e-21,0.0,52.287,250.00082,26.936134,96.0,0.06640642,32.289413,252.77757,210.904,0.0,52.287,0.11375674,0.0,49.51512,8.330017
3044,19622640.0,0.0,18.29779,14.523956,20.980652,20.55777,21.400574,21.21399,18.29773,18.297699,18.297699,18.297699,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0030535404,9.54197e-21,0.0,52.286945,250.00082,26.91341,96.0,0.06648712,32.321228,252.77748,210.904,0.0,52.286945,0.11375674,0.0,49.51507,8.330017
3045,19622700.0,0.0,18.297821,14.515167,20.979218,20.555573,21.399872,21.212982,18.29776,18.29773,18.29773,18.297699,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0036661166,9.54197e-21,0.0,52.2869,250.00081,26.890968,96.0,0.06656678,32.352646,252.7774,210.904,0.0,52.2869,0.11375674,0.0,49.51502,8.330017
3046,19622760.0,0.0,18.297821,14.50647,20.977722,20.553314,21.39914,21.211945,18.29779,18.29773,18.29773,18.29773,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.0030406893,9.54197e-21,0.0,52.286846,250.00081,26.868784,96.0,0.06664551,32.3837,252.77731,210.90399,0.0,52.286846,0.11375672,0.0,49.51497,8.330017
3047,19622820.0,0.0,18.297852,14.497894,20.976257,20.551056,21.398438,21.210938,18.29779,18.29776,18.29776,18.29776,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0025767998,9.54197e-21,0.0,52.286797,250.0008,26.84685,96.0,0.06672335,32.414413,252.77722,210.90399,0.0,52.286797,0.11375672,0.0,49.51492,8.330017
3048,19622880.0,0.0,18.297882,14.489441,20.974792,20.548828,21.397736,21.2099,18.297821,18.29779,18.29779,18.29779,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0026195988,9.54197e-21,0.0,52.28675,250.0008,26.825174,96.0,0.066800214,32.444756,252.77713,210.90398,0.0,52.28675,0.113756716,0.0,49.51487,8.330017
3049,19622940.0,0.0,18.297913,14.48111,20.973328,20.5466,21.397003,21.208862,18.297852,18.297821,18.297821,18.29779,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.003550428,9.54197e-21,0.0,52.286697,250.00078,26.803732,96.0,0.06687625,32.474773,252.77705,210.90398,0.0,52.286697,0.113756716,0.0,49.51482,8.330017
3050,19623000.0,0.0,18.297974,14.472931,20.971893,20.544373,21.396301,21.207855,18.297882,18.297852,18.297852,18.297821,0.0,0.032085218,0.032085218,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0044749966,9.54197e-21,0.0,52.286648,250.00076,26.782623,96.0,0.06695108,32.504326,252.77696,210.90396,0.0,52.286648,0.113756716,0.0,49.514774,8.330017
3051,19623060.0,0.0,18.297974,14.464874,20.970398,20.542114,21.395569,21.206818,18.297913,18.297852,18.297852,18.297852,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.003872858,9.54197e-21,0.0,52.286602,250.00076,26.761871,96.0,0.06702462,32.53338,252.77689,210.90396,0.0,52.286602,0.1137567,0.0,49.514725,8.330017
3052,19623120.0,0.0,18.298004,14.45697,20.968903,20.539856,21.394836,21.20578,18.297943,18.297882,18.297882,18.297882,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0032735728,9.54197e-21,0.0,52.286552,250.00075,26.741432,96.0,0.06709703,32.561993,252.77681,210.90395,0.0,52.286552,0.1137567,0.0,49.51468,8.330017
3053,19623180.0,0.0,18.298035,14.449219,20.967438,20.537598,21.394135,21.204742,18.297974,18.297913,18.297913,18.297913,0.0,0.032085214,0.032085214,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0037255832,9.54197e-21,0.0,52.28651,250.00073,26.721287,96.0,0.06716839,32.5902,252.77672,210.90393,0.0,52.28651,0.11375669,0.0,49.51463,8.330017
3054,19623240.0,0.0,18.298096,14.44165,20.965973,20.53537,21.393402,21.203705,18.298004,18.297974,18.297974,18.297943,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0042849425,9.54197e-21,0.0,52.286465,250.00073,26.701513,96.0,0.06723841,32.61788,252.77664,210.90393,0.0,52.286465,0.11375669,0.0,49.514587,8.330017
3055,19623300.0,0.0,18.298157,14.434235,20.964508,20.533142,21.3927,21.202667,18.298035,18.298004,18.298004,18.297974,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.005297438,9.54197e-21,0.0,52.286415,250.00072,26.682081,96.0,0.0673072,32.645084,252.77657,210.90392,0.0,52.286415,0.11375668,0.0,49.51454,8.330017
3056,19623360.0,0.0,18.298157,14.427002,20.963013,20.530853,21.391968,21.20163,18.298096,18.298035,18.298035,18.298004,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.004581135,9.54197e-21,0.0,52.286373,250.0007,26.663095,96.0,0.06737439,32.67167,252.77649,210.9039,0.0,52.286373,0.113756664,0.0,49.514496,8.330017
3057,19623420.0,0.0,18.298187,14.419952,20.961517,20.528595,21.391235,21.200562,18.298126,18.298065,18.298065,18.298065,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0040362542,9.54197e-21,0.0,52.28633,250.00069,26.644478,96.0,0.06744026,32.69773,252.77641,210.9039,0.0,52.28633,0.113756664,0.0,49.51445,8.330017
3058,19623480.0,0.0,18.298248,14.413086,20.960022,20.526337,21.390503,21.199524,18.298157,18.298096,18.298096,18.298096,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.004494443,9.54197e-21,0.0,52.286285,250.00067,26.626211,96.0,0.067504875,32.723305,252.77634,210.90388,0.0,52.286285,0.11375665,0.0,49.51441,8.330017
3059,19623540.0,0.0,18.29831,14.406433,20.958557,20.524078,21.38977,21.198486,18.298218,18.298126,18.298126,18.298126,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.005425158,9.54197e-21,0.0,52.286243,250.00066,26.608355,96.0,0.06756802,32.748306,252.77628,210.90387,0.0,52.286243,0.11375665,0.0,49.51437,8.330017
3060,19623600.0,0.0,18.29837,14.399994,20.957092,20.52185,21.389038,21.197449,18.298248,18.298187,18.298187,18.298157,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0058938707,9.54197e-21,0.0,52.2862,250.00066,26.590952,96.0,0.06762953,32.772667,252.7762,210.90385,0.0,52.2862,0.11375664,0.0,49.514328,8.330017
3061,19623660.0,0.0,18.2984,14.393738,20.955597,20.519623,21.388306,21.196411,18.298279,18.298218,18.298218,18.298218,0.0,0.032085195,0.032085195,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0056661568,9.54197e-21,0.0,52.286167,250.00064,26.574028,96.0,0.06768936,32.796364,252.77612,210.90385,0.0,52.286167,0.11375663,0.0,49.514286,8.330017
3062,19623720.0,0.0,18.2984,14.387543,20.954132,20.517395,21.387543,21.195374,18.29834,18.298248,18.298248,18.298248,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0033620668,9.54197e-21,0.0,52.286125,250.00063,26.557482,96.0,0.067747824,32.819527,252.77606,210.90384,0.0,52.286125,0.11375661,0.0,49.514244,8.330017
3063,19623780.0,0.0,18.2984,14.38147,20.952698,20.515198,21.38681,21.194336,18.29834,18.298279,18.298279,18.298279,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.002400597,9.54197e-21,0.0,52.286087,250.00061,26.54128,96.0,0.06780506,32.84221,252.776,210.90382,0.0,52.286087,0.11375661,0.0,49.51421,8.330017
3064,19623840.0,0.0,18.2984,14.375458,20.951233,20.513,21.386078,21.193298,18.29837,18.29831,18.29831,18.29831,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0010878582,9.54197e-21,0.0,52.286045,250.0006,26.525024,96.0,0.06786248,32.864967,252.77594,210.90382,0.0,52.286045,0.11375661,0.0,49.51417,8.330017
3065,19623900.0,0.0,18.298462,14.369598,20.949768,20.510803,21.385345,21.192291,18.2984,18.29834,18.29834,18.29834,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0029439111,9.54197e-21,0.0,52.28601,250.00058,26.508915,96.0,0.067919366,32.88752,252.77586,210.90381,0.0,52.28601,0.113756604,0.0,49.514133,8.330017
3066,19623960.0,0.0,18.298492,14.3638,20.948334,20.508636,21.384613,21.191254,18.2984,18.29837,18.29837,18.29837,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0042985547,9.54197e-21,0.0,52.285976,250.00058,26.493067,96.0,0.06797531,32.909706,252.7758,210.90381,0.0,52.285976,0.113756604,0.0,49.514095,8.330017
3067,19624020.0,0.0,18.298492,14.358124,20.946869,20.50647,21.38385,21.190216,18.298431,18.2984,18.2984,18.2984,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0033779189,9.54197e-21,0.0,52.28594,250.00056,26.47759,96.0,0.06802994,32.931374,252.77574,210.9038,0.0,52.28594,0.11375659,0.0,49.514057,8.330017
3068,19624080.0,0.0,18.298523,14.352539,20.945435,20.504303,21.383118,21.189209,18.298462,18.298431,18.298431,18.298431,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0023178183,9.54197e-21,0.0,52.285896,250.00055,26.462355,96.0,0.06808369,32.9527,252.77568,210.9038,0.0,52.285896,0.11375659,0.0,49.514023,8.330017
3069,19624140.0,0.0,18.298523,14.347046,20.944,20.502167,21.382355,21.188171,18.298492,18.298462,18.298462,18.298431,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0018155086,9.54197e-21,0.0,52.285862,250.00055,26.447317,96.0,0.068136744,32.973755,252.77562,210.90378,0.0,52.285862,0.11375659,0.0,49.51399,8.330017
3070,19624200.0,0.0,18.298553,14.341675,20.942566,20.50003,21.381622,21.187164,18.298523,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0020480952,9.54197e-21,0.0,52.28583,250.00053,26.43246,96.0,0.068189144,32.994553,252.77557,210.90378,0.0,52.28583,0.113756575,0.0,49.513954,8.330017
3071,19624260.0,0.0,18.298584,14.336395,20.941132,20.497894,21.38086,21.186127,18.298523,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.002704421,9.54197e-21,0.0,52.285797,250.00052,26.417784,96.0,0.06824091,33.015106,252.77551,210.90376,0.0,52.285797,0.113756575,0.0,49.51392,8.330017
3072,19624320.0,0.0,18.298615,14.331207,20.939697,20.495758,21.380096,21.18512,18.298553,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0030219743,9.54197e-21,0.0,52.28576,250.00052,26.403343,96.0,0.06829181,33.03532,252.77545,210.90376,0.0,52.28576,0.113756575,0.0,49.51388,8.330017
3073,19624380.0,0.0,18.298645,14.326111,20.938293,20.493652,21.379364,21.184082,18.298584,18.298553,18.298553,18.298523,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0029531005,9.54197e-21,0.0,52.285725,250.0005,26.389154,96.0,0.06834182,33.055183,252.7754,210.90375,0.0,52.285725,0.11375657,0.0,49.51385,8.330017
3074,19624440.0,0.0,18.298645,14.321136,20.93689,20.491547,21.378601,21.183075,18.298615,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0027107627,9.54197e-21,0.0,52.285694,250.0005,26.375204,96.0,0.06839098,33.074715,252.77534,210.90375,0.0,52.285694,0.11375657,0.0,49.513817,8.330017
3075,19624500.0,0.0,18.298676,14.316254,20.935455,20.48944,21.377869,21.182068,18.298615,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0025576092,9.54197e-21,0.0,52.28566,250.00049,26.361477,96.0,0.06843936,33.093933,252.77528,210.90373,0.0,52.28566,0.11375655,0.0,49.513783,8.330017
3076,19624560.0,0.0,18.298676,14.311462,20.934052,20.487366,21.377106,21.18106,18.298645,18.298615,18.298615,18.298615,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0022093332,9.54197e-21,0.0,52.28563,250.00049,26.347961,96.0,0.06848696,33.112854,252.77524,210.90373,0.0,52.28563,0.11375655,0.0,49.513752,8.330017
3077,19624620.0,0.0,18.298706,14.306793,20.932648,20.48529,21.376343,21.180054,18.298676,18.298645,18.298645,18.298615,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0022677423,9.54197e-21,0.0,52.285595,250.00047,26.334631,96.0,0.0685339,33.13151,252.77519,210.90372,0.0,52.285595,0.11375655,0.0,49.513718,8.330017
3078,19624680.0,0.0,18.298737,14.302216,20.931244,20.483215,21.37558,21.179047,18.298676,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.002436734,9.54197e-21,0.0,52.285564,250.00047,26.321518,96.0,0.06858007,33.149876,252.77513,210.90372,0.0,52.285564,0.11375654,0.0,49.513687,8.330017
3079,19624740.0,0.0,18.298767,14.2977295,20.92984,20.48117,21.374817,21.17804,18.298706,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0028861093,9.54197e-21,0.0,52.285534,250.00046,26.308605,96.0,0.068625525,33.167953,252.77509,210.90372,0.0,52.285534,0.11375654,0.0,49.513657,8.330017
3080,19624800.0,0.0,18.298798,14.293335,20.928467,20.479126,21.374054,21.177032,18.298737,18.298706,18.298706,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0029772134,9.54197e-21,0.0,52.285503,250.00046,26.295938,96.0,0.06867011,33.185684,252.77504,210.9037,0.0,52.285503,0.11375654,0.0,49.513626,8.330017
3081,19624860.0,0.0,18.298798,14.2890625,20.927063,20.47705,21.373291,21.176025,18.298767,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0024423844,9.54197e-21,0.0,52.285473,250.00044,26.283508,96.0,0.068713844,33.203087,252.775,210.9037,0.0,52.285473,0.11375653,0.0,49.513596,8.330017
3082,19624920.0,0.0,18.298828,14.284882,20.92569,20.475037,21.372528,21.175018,18.298767,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0021355401,9.54197e-21,0.0,52.285446,250.00044,26.271275,96.0,0.06875689,33.220215,252.77493,210.90369,0.0,52.285446,0.11375653,0.0,49.513565,8.330017
3083,19624980.0,0.0,18.298828,14.280792,20.924316,20.472992,21.371765,21.174011,18.298798,18.298767,18.298767,18.298767,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0023396655,9.54197e-21,0.0,52.285416,250.00043,26.259222,96.0,0.06879928,33.237087,252.77489,210.90369,0.0,52.285416,0.11375653,0.0,49.51354,8.330017
3084,19625040.0,0.0,18.298859,14.276794,20.922943,20.470978,21.371002,21.173004,18.298828,18.298767,18.298767,18.298767,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0025600696,9.54197e-21,0.0,52.285385,250.00043,26.247389,96.0,0.0688409,33.253654,252.77484,210.90367,0.0,52.285385,0.113756515,0.0,49.51351,8.330017
3085,19625100.0,0.0,18.29889,14.272919,20.92157,20.468994,21.37024,21.172028,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0029219396,9.54197e-21,0.0,52.285355,250.00041,26.235762,96.0,0.06888178,33.26993,252.7748,210.90367,0.0,52.285355,0.113756515,0.0,49.51348,8.330017
3086,19625160.0,0.0,18.29889,14.2691345,20.920197,20.46698,21.369476,21.17102,18.298859,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0025277056,9.54197e-21,0.0,52.28533,250.00041,26.224379,96.0,0.0689218,33.28587,252.77477,210.90367,0.0,52.28533,0.1137565,0.0,49.513454,8.330017
3087,19625220.0,0.0,18.29892,14.265442,20.918823,20.464996,21.368683,21.170044,18.29889,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0022107854,9.54197e-21,0.0,52.2853,250.0004,26.213196,96.0,0.068961106,33.301525,252.77472,210.90366,0.0,52.2853,0.1137565,0.0,49.513428,8.330017
3088,19625280.0,0.0,18.29895,14.261871,20.91745,20.463013,21.36792,21.169037,18.29889,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0022810926,9.54197e-21,0.0,52.28528,250.0004,26.202198,96.0,0.068999745,33.316917,252.77467,210.90366,0.0,52.28528,0.1137565,0.0,49.5134,8.330017
3089,19625340.0,0.0,18.29898,14.258392,20.916107,20.46103,21.367157,21.16806,18.29892,18.29889,18.29889,18.29889,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0025751058,9.54197e-21,0.0,52.285248,250.00038,26.191404,96.0,0.069037676,33.332035,252.77463,210.90364,0.0,52.285248,0.11375649,0.0,49.513374,8.330017
3090,19625400.0,0.0,18.29898,14.255005,20.914764,20.459045,21.366394,21.167053,18.29895,18.29892,18.29892,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0027558482,9.54197e-21,0.0,52.285225,250.00038,26.18083,96.0,0.06907482,33.346836,252.77458,210.90364,0.0,52.285225,0.11375649,0.0,49.513348,8.330017
3091,19625460.0,0.0,18.299011,14.251709,20.913391,20.457092,21.365631,21.166077,18.29895,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.002532688,9.54197e-21,0.0,52.285202,250.00037,26.170475,96.0,0.0691112,33.361336,252.77455,210.90364,0.0,52.285202,0.11375649,0.0,49.51332,8.330017
3092,19625520.0,0.0,18.299011,14.248535,20.912048,20.45514,21.364838,21.16507,18.29898,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0022799151,9.54197e-21,0.0,52.28517,250.00037,26.160318,96.0,0.06914686,33.375553,252.7745,210.90363,0.0,52.28517,0.11375648,0.0,49.513294,8.330017
3093,19625580.0,0.0,18.299042,14.245453,20.910706,20.453186,21.364075,21.164093,18.299011,18.29898,18.29898,18.29895,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0022075875,9.54197e-21,0.0,52.28515,250.00035,26.150364,96.0,0.06918181,33.389492,252.77448,210.90363,0.0,52.28515,0.11375648,0.0,49.51327,8.330017
3094,19625640.0,0.0,18.299072,14.242462,20.909363,20.451263,21.363312,21.163116,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0024151586,9.54197e-21,0.0,52.285122,250.00035,26.1406,96.0,0.06921608,33.40316,252.77443,210.90361,0.0,52.285122,0.11375648,0.0,49.51325,8.330017
3095,19625700.0,0.0,18.299103,14.2395935,20.90802,20.44934,21.362518,21.16214,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0026547052,9.54197e-21,0.0,52.2851,250.00034,26.131048,96.0,0.06924961,33.41653,252.7744,210.90361,0.0,52.2851,0.11375646,0.0,49.513226,8.330017
3096,19625760.0,0.0,18.299103,14.236816,20.906677,20.447388,21.361755,21.161163,18.299072,18.299042,18.299042,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0024332432,9.54197e-21,0.0,52.285076,250.00034,26.121712,96.0,0.069282375,33.429604,252.77435,210.90361,0.0,52.285076,0.11375646,0.0,49.513203,8.330017
3097,19625820.0,0.0,18.299133,14.234131,20.905365,20.445465,21.360962,21.160187,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002211576,9.54197e-21,0.0,52.285057,250.00034,26.112572,96.0,0.069314435,33.442398,252.77432,210.9036,0.0,52.285057,0.11375646,0.0,49.51318,8.330017
3098,19625880.0,0.0,18.299133,14.231537,20.904022,20.443573,21.360199,21.15921,18.299103,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0023113294,9.54197e-21,0.0,52.285034,250.00032,26.103622,96.0,0.06934584,33.45493,252.77429,210.9036,0.0,52.285034,0.113756455,0.0,49.513157,8.330017
3099,19625940.0,0.0,18.299164,14.229065,20.90271,20.44168,21.359406,21.158234,18.299133,18.299103,18.299103,18.299072,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0024400225,9.54197e-21,0.0,52.28501,250.00032,26.094877,96.0,0.06937651,33.46717,252.77425,210.90358,0.0,52.28501,0.113756455,0.0,49.513134,8.330017
3100,19626000.0,0.0,18.299194,14.226685,20.901398,20.439789,21.358643,21.157257,18.299133,18.299103,18.299103,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.002685031,9.54197e-21,0.0,52.284992,250.0003,26.086336,96.0,0.06940647,33.47913,252.77422,210.90358,0.0,52.284992,0.11375644,0.0,49.513115,8.330017
3101,19626060.0,0.0,18.299194,14.224396,20.900055,20.437866,21.35785,21.15628,18.299164,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0023388066,9.54197e-21,0.0,52.28497,250.0003,26.078016,96.0,0.069435656,33.49078,252.77419,210.90358,0.0,52.28497,0.11375644,0.0,49.513092,8.330017
3102,19626120.0,0.0,18.299225,14.2221985,20.898743,20.436005,21.357086,21.155304,18.299194,18.299164,18.299164,18.299133,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.002117603,9.54197e-21,0.0,52.28495,250.00029,26.069883,96.0,0.06946417,33.502167,252.77415,210.90356,0.0,52.28495,0.11375644,0.0,49.513073,8.330017
3103,19626180.0,0.0,18.299255,14.220123,20.89743,20.434113,21.356293,21.154327,18.299194,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0022622833,9.54197e-21,0.0,52.28493,250.00029,26.061928,96.0,0.06949205,33.513298,252.77412,210.90356,0.0,52.28493,0.113756426,0.0,49.513054,8.330017
3104,19626240.0,0.0,18.299255,14.21814,20.896118,20.432251,21.35553,21.153381,18.299225,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002541709,9.54197e-21,0.0,52.28491,250.00027,26.054176,96.0,0.06951923,33.524155,252.7741,210.90355,0.0,52.28491,0.113756426,0.0,49.513035,8.330017
3105,19626300.0,0.0,18.299286,14.216248,20.894836,20.43039,21.354736,21.152405,18.299255,18.299225,18.299225,18.299194,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0026947728,9.54197e-21,0.0,52.28489,250.00027,26.046637,96.0,0.06954565,33.53471,252.77406,210.90355,0.0,52.28489,0.113756426,0.0,49.513016,8.330017
3106,19626360.0,0.0,18.299316,14.214478,20.893524,20.428528,21.353973,21.151428,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0023988194,9.54197e-21,0.0,52.284874,250.00027,26.039309,96.0,0.06957132,33.544968,252.77403,210.90355,0.0,52.284874,0.11375642,0.0,49.512997,8.330017
3107,19626420.0,0.0,18.299316,14.212799,20.892212,20.426697,21.35318,21.150482,18.299286,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.002142724,9.54197e-21,0.0,52.284855,250.00026,26.032173,96.0,0.06959633,33.554955,252.774,210.90353,0.0,52.284855,0.11375642,0.0,49.512978,8.330017
3108,19626480.0,0.0,18.299347,14.211212,20.89093,20.424835,21.352386,21.149506,18.299316,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0020888997,9.54197e-21,0.0,52.284836,250.00026,26.025232,96.0,0.069620654,33.564674,252.77399,210.90353,0.0,52.284836,0.11375642,0.0,49.512962,8.330017
3109,19626540.0,0.0,18.299377,14.209717,20.889648,20.423004,21.351624,21.14856,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0023629693,9.54197e-21,0.0,52.28482,250.00024,26.01847,96.0,0.06964434,33.574142,252.77396,210.90353,0.0,52.28482,0.1137564,0.0,49.512947,8.330017
3110,19626600.0,0.0,18.299377,14.2083435,20.888367,20.421204,21.35083,21.147583,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0026274042,9.54197e-21,0.0,52.284805,250.00024,26.011913,96.0,0.069667295,33.58332,252.77393,210.90352,0.0,52.284805,0.1137564,0.0,49.512928,8.330017
3111,19626660.0,0.0,18.299408,14.207062,20.887054,20.419373,21.350037,21.146637,18.299377,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0023803462,9.54197e-21,0.0,52.28479,250.00023,26.005571,96.0,0.069689505,33.592197,252.7739,210.90352,0.0,52.28479,0.1137564,0.0,49.512913,8.330017
3112,19626720.0,0.0,18.299408,14.205872,20.885773,20.417542,21.349274,21.14566,18.299377,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.002124071,9.54197e-21,0.0,52.28477,250.00023,25.999424,96.0,0.06971103,33.600803,252.77388,210.9035,0.0,52.28477,0.11375639,0.0,49.512897,8.330017
3113,19626780.0,0.0,18.299438,14.204803,20.884491,20.415741,21.34848,21.144714,18.299408,18.299377,18.299377,18.299377,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0022216253,9.54197e-21,0.0,52.28476,250.00021,25.993458,96.0,0.06973193,33.60916,252.77385,210.9035,0.0,52.28476,0.11375639,0.0,49.512882,8.330017
3114,19626840.0,0.0,18.299469,14.203796,20.88324,20.41394,21.347687,21.143768,18.299408,18.299377,18.299377,18.299377,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.002359126,9.54197e-21,0.0,52.28474,250.00021,25.98769,96.0,0.06975212,33.617233,252.77383,210.9035,0.0,52.28474,0.11375639,0.0,49.51287,8.330017
3115,19626900.0,0.0,18.2995,14.202911,20.881958,20.41214,21.346924,21.142822,18.299438,18.299408,18.299408,18.299408,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0026366957,9.54197e-21,0.0,52.28473,250.00021,25.982117,96.0,0.069771625,33.62504,252.7738,210.90349,0.0,52.28473,0.11375638,0.0,49.512856,8.330017
