,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3116,19626960.0,0.0,18.2995,14.202148,20.880676,20.41034,21.34613,21.141846,18.299469,18.299438,18.299438,18.299408,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.002305843,9.54197e-21,0.0,52.284718,250.0002,25.976763,96.0,0.06979037,33.63253,252.77379,210.90349,0.0,52.284718,0.11375638,0.0,49.512844,8.330017
3117,19627020.0,0.0,18.29953,14.201447,20.879425,20.40857,21.345337,21.1409,18.299469,18.299438,18.299438,18.299438,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0020776673,9.54197e-21,0.0,52.284706,250.0002,25.971594,96.0,0.06980846,33.639767,252.77376,210.90349,0.0,52.284706,0.11375638,0.0,49.51283,8.330017
3118,19627080.0,0.0,18.29953,14.200867,20.878143,20.406769,21.344543,21.139954,18.2995,18.299469,18.299469,18.299469,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0022060133,9.54197e-21,0.0,52.284695,250.00018,25.966602,96.0,0.069825925,33.646755,252.77374,210.90347,0.0,52.284695,0.113756366,0.0,49.512817,8.330017
3119,19627140.0,0.0,18.29956,14.200378,20.876892,20.40503,21.34378,21.139008,18.29953,18.2995,18.2995,18.299469,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0024827512,9.54197e-21,0.0,52.284676,250.00018,25.961803,96.0,0.06984272,33.653473,252.77373,210.90347,0.0,52.284676,0.113756366,0.0,49.512802,8.330017
3120,19627200.0,0.0,18.299591,14.200012,20.87564,20.40326,21.342987,21.138062,18.29953,18.2995,18.2995,18.2995,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.002737281,9.54197e-21,0.0,52.284668,250.00017,25.957235,96.0,0.0698587,33.65987,252.77371,210.90346,0.0,52.284668,0.113756366,0.0,49.51279,8.330017
3121,19627260.0,0.0,18.299622,14.199768,20.87439,20.40149,21.342194,21.137146,18.29956,18.29953,18.29953,18.29953,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0028002174,9.54197e-21,0.0,52.284657,250.00017,25.952873,96.0,0.069873974,33.665977,252.77368,210.90346,0.0,52.284657,0.11375635,0.0,49.51278,8.330017
3122,19627320.0,0.0,18.299652,14.199738,20.873138,20.39975,21.3414,21.1362,18.299591,18.29956,18.29956,18.29953,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0040456294,9.54197e-21,0.0,52.284645,250.00017,25.948801,96.0,0.06988821,33.67168,252.77367,210.90346,0.0,52.284645,0.11375635,0.0,49.51277,8.330017
3123,19627380.0,0.0,18.299713,14.19989,20.871887,20.39804,21.340607,21.135254,18.299622,18.29956,18.29956,18.29956,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0048878705,9.54197e-21,0.0,52.284634,250.00015,25.945112,96.0,0.069901116,33.67684,252.77365,210.90344,0.0,52.284634,0.11375634,0.0,49.51276,8.330017
3124,19627440.0,0.0,18.299744,14.200195,20.870667,20.396301,21.339844,21.134338,18.299652,18.299591,18.299591,18.299591,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.005426261,9.54197e-21,0.0,52.28463,250.00015,25.941801,96.0,0.069912694,33.68148,252.77364,210.90344,0.0,52.28463,0.11375634,0.0,49.512753,8.330017
3125,19627500.0,0.0,18.299774,14.200714,20.869415,20.394592,21.33905,21.133392,18.299713,18.299652,18.299652,18.299622,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.004667385,9.54197e-21,0.0,52.284615,250.00014,25.93892,96.0,0.069922775,33.685513,252.77362,210.90343,0.0,52.284615,0.11375633,0.0,49.512745,8.330017
3126,19627560.0,0.0,18.299805,14.201355,20.868195,20.392883,21.338257,21.132477,18.299744,18.299683,18.299683,18.299683,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0032897044,9.54197e-21,0.0,52.28461,250.00012,25.936403,96.0,0.06993157,33.689034,252.7736,210.90341,0.0,52.28461,0.11375633,0.0,49.512733,8.330017
3127,19627620.0,0.0,18.299835,14.202179,20.866974,20.391174,21.337463,21.13153,18.299774,18.299713,18.299713,18.299713,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0029432902,9.54197e-21,0.0,52.284603,250.00012,25.93414,96.0,0.06993949,33.692207,252.7736,210.90341,0.0,52.284603,0.113756314,0.0,49.51273,8.330017
3128,19627680.0,0.0,18.299866,14.2031555,20.865753,20.389496,21.33667,21.130615,18.299805,18.299744,18.299744,18.299744,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0033753512,9.54197e-21,0.0,52.2846,250.0001,25.932127,96.0,0.06994652,33.695023,252.77359,210.9034,0.0,52.2846,0.113756314,0.0,49.512726,8.330017
3129,19627740.0,0.0,18.299896,14.204285,20.864532,20.387817,21.335907,21.1297,18.299835,18.299774,18.299774,18.299774,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0036921168,9.54197e-21,0.0,52.28459,250.00009,25.930414,96.0,0.0699525,33.697422,252.77357,210.9034,0.0,52.28459,0.11375631,0.0,49.51272,8.330017
3130,19627800.0,0.0,18.299927,14.205566,20.863342,20.386139,21.335114,21.128784,18.299866,18.299805,18.299805,18.299805,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0039816555,9.54197e-21,0.0,52.28459,250.00009,25.928997,96.0,0.06995746,33.6994,252.77357,210.90338,0.0,52.28459,0.11375631,0.0,49.51272,8.330017
3131,19627860.0,0.0,18.299927,14.20697,20.862122,20.38446,21.33432,21.127869,18.299896,18.299835,18.299835,18.299835,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0032013555,9.54197e-21,0.0,52.284588,250.00008,25.92791,96.0,0.06996126,33.700924,252.77356,210.90338,0.0,52.284588,0.11375629,0.0,49.51271,8.330017
3132,19627920.0,0.0,18.299957,14.208496,20.860931,20.382812,21.333527,21.126953,18.299896,18.299866,18.299866,18.299866,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0025907042,9.54197e-21,0.0,52.284588,250.00006,25.927063,96.0,0.069964215,33.70211,252.77356,210.90337,0.0,52.284588,0.11375629,0.0,49.51271,8.330017
3133,19627980.0,0.0,18.299988,14.210144,20.85971,20.381165,21.332733,21.126038,18.299927,18.299896,18.299896,18.299896,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0024666456,9.54197e-21,0.0,52.28458,250.00006,25.926432,96.0,0.06996641,33.702995,252.77354,210.90337,0.0,52.28458,0.11375628,0.0,49.512707,8.330017
3134,19628040.0,0.0,18.300018,14.211884,20.85852,20.379517,21.33194,21.125122,18.299957,18.299927,18.299927,18.299896,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0026913313,9.54197e-21,0.0,52.28458,250.00005,25.926012,96.0,0.06996789,33.703583,252.77354,210.90335,0.0,52.28458,0.11375628,0.0,49.512707,8.330017
3135,19628100.0,0.0,18.300018,14.213745,20.85733,20.3779,21.331177,21.124237,18.299988,18.299927,18.299927,18.299927,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0028096936,9.54197e-21,0.0,52.28458,250.00005,25.925817,96.0,0.06996856,33.703854,252.77354,210.90335,0.0,52.28458,0.11375628,0.0,49.512707,8.330017
3136,19628160.0,0.0,18.300049,14.215729,20.85617,20.376282,21.330383,21.123322,18.299988,18.299957,18.299957,18.299957,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0026579883,9.54197e-21,0.0,52.28458,250.00003,25.925848,96.0,0.069968455,33.70381,252.77353,210.90334,0.0,52.28458,0.11375627,0.0,49.512707,8.330017
3137,19628220.0,0.0,18.300049,14.217773,20.85498,20.374664,21.32959,21.122406,18.300018,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0022183547,9.54197e-21,0.0,52.28458,250.00003,25.926083,96.0,0.06996763,33.703484,252.77353,210.90334,0.0,52.28458,0.11375627,0.0,49.512707,8.330017
3138,19628280.0,0.0,18.30008,14.21994,20.85379,20.373047,21.328796,21.121521,18.300049,18.300018,18.300018,18.299988,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001928362,9.54197e-21,0.0,52.28458,250.00002,25.92649,96.0,0.069966204,33.70291,252.77353,210.90332,0.0,52.28458,0.11375627,0.0,49.512707,8.330017
3139,19628340.0,0.0,18.30008,14.222137,20.85263,20.37143,21.328003,21.120636,18.300049,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0017686177,9.54197e-21,0.0,52.28458,250.00002,25.927073,96.0,0.06996416,33.702095,252.77353,210.90332,0.0,52.28458,0.113756254,0.0,49.512707,8.330017
3140,19628400.0,0.0,18.30011,14.224457,20.85144,20.369843,21.32724,21.11972,18.30008,18.300049,18.300049,18.300049,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0017754993,9.54197e-21,0.0,52.28458,250.0,25.9278,96.0,0.06996162,33.70108,252.77353,210.90332,0.0,52.28458,0.113756254,0.0,49.512707,8.330017
3141,19628460.0,0.0,18.30011,14.226807,20.85028,20.368256,21.326447,21.118835,18.30008,18.300049,18.300049,18.300049,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0016453487,9.54197e-21,0.0,52.284588,250.0,25.92867,96.0,0.069958575,33.69986,252.77353,210.9033,0.0,52.284588,0.113756254,0.0,49.51271,8.330017
3142,19628520.0,0.0,18.30014,14.229248,20.849121,20.366669,21.325653,21.11795,18.30011,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0014650185,9.54197e-21,0.0,52.284588,249.99998,25.929674,96.0,0.069955066,33.698456,252.77353,210.9033,0.0,52.284588,0.113756254,0.0,49.512714,8.330017
3143,19628580.0,0.0,18.30014,14.23172,20.847961,20.365112,21.32486,21.117065,18.30011,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0013702604,9.54197e-21,0.0,52.28459,249.99998,25.930792,96.0,0.06995115,33.69689,252.77354,210.9033,0.0,52.28459,0.11375624,0.0,49.512714,8.330017
3144,19628640.0,0.0,18.30014,14.234253,20.846802,20.363525,21.324066,21.11618,18.30011,18.30011,18.30011,18.30011,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0012834964,9.54197e-21,0.0,52.28459,249.99998,25.93202,96.0,0.069946855,33.695175,252.77354,210.90329,0.0,52.28459,0.11375624,0.0,49.51272,8.330017
3145,19628700.0,0.0,18.30017,14.236816,20.845673,20.361969,21.323303,21.115295,18.30014,18.30011,18.30011,18.30011,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0011814683,9.54197e-21,0.0,52.2846,249.99997,25.933357,96.0,0.06994218,33.693302,252.77354,210.90329,0.0,52.2846,0.11375624,0.0,49.51272,8.330017
3146,19628760.0,0.0,18.30017,14.23941,20.844513,20.360413,21.32251,21.11441,18.30014,18.30014,18.30014,18.30011,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0007477918,9.54197e-21,0.0,52.2846,249.99997,25.934782,96.0,0.06993719,33.691303,252.77354,210.90329,0.0,52.2846,0.11375624,0.0,49.512726,8.330017
3147,19628820.0,0.0,18.30017,14.242035,20.843353,20.358887,21.321716,21.113525,18.30014,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00053072814,9.54197e-21,0.0,52.284603,249.99997,25.93626,96.0,0.069932014,33.68923,252.77354,210.90329,0.0,52.284603,0.11375624,0.0,49.51273,8.330017
3148,19628880.0,0.0,18.30017,14.24469,20.842224,20.35733,21.320923,21.11264,18.30017,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0005582217,9.54197e-21,0.0,52.284603,249.99997,25.937784,96.0,0.06992669,33.687103,252.77356,210.90329,0.0,52.284603,0.11375624,0.0,49.512733,8.330017
3149,19628940.0,0.0,18.30017,14.247345,20.841095,20.355804,21.32013,21.111786,18.30017,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0006031097,9.54197e-21,0.0,52.28461,249.99995,25.939354,96.0,0.069921196,33.684902,252.77356,210.90329,0.0,52.28461,0.11375624,0.0,49.512733,8.330017
3150,19629000.0,0.0,18.30017,14.25,20.839966,20.354279,21.319366,21.1109,18.30017,18.30017,18.30017,18.30014,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00055770925,9.54197e-21,0.0,52.284615,249.99995,25.94096,96.0,0.06991557,33.682655,252.77356,210.90327,0.0,52.284615,0.11375624,0.0,49.51274,8.330017
3151,19629060.0,0.0,18.30017,14.252686,20.838837,20.352753,21.318573,21.110016,18.30017,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0001628022,9.54197e-21,0.0,52.284615,249.99995,25.942612,96.0,0.0699098,33.680344,252.77357,210.90327,0.0,52.284615,0.11375624,0.0,49.512745,8.330017
3152,19629120.0,0.0,18.30017,14.255341,20.837708,20.351257,21.31778,21.109161,18.30017,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00022948658,9.54197e-21,0.0,52.284622,249.99995,25.94426,96.0,0.06990404,33.678036,252.77357,210.90327,0.0,52.284622,0.11375624,0.0,49.51275,8.330017
3153,19629180.0,0.0,18.30017,14.257965,20.836578,20.349731,21.316986,21.108276,18.30017,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0004230251,9.54197e-21,0.0,52.28463,249.99995,25.945885,96.0,0.06989834,33.67576,252.77357,210.90327,0.0,52.28463,0.11375624,0.0,49.512753,8.330017
3154,19629240.0,0.0,18.30017,14.26059,20.83545,20.348236,21.316223,21.107422,18.30017,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0003493658,9.54197e-21,0.0,52.28463,249.99995,25.94749,96.0,0.06989273,33.67351,252.77359,210.90327,0.0,52.28463,0.11375624,0.0,49.512756,8.330017
3155,19629300.0,0.0,18.30017,14.263214,20.83435,20.346771,21.31543,21.106567,18.30017,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0003182067,9.54197e-21,0.0,52.284634,249.99995,25.949064,96.0,0.06988722,33.67131,252.77359,210.90327,0.0,52.284634,0.11375624,0.0,49.51276,8.330017
3156,19629360.0,0.0,18.30014,14.265778,20.833221,20.345276,21.314636,21.105713,18.30017,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00060493476,9.54197e-21,0.0,52.28464,249.99995,25.950605,96.0,0.069881834,33.66915,252.77359,210.90327,0.0,52.28464,0.11375624,0.0,49.512764,8.330017
3157,19629420.0,0.0,18.30014,14.26828,20.832123,20.34378,21.313843,21.104828,18.30017,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0009151521,9.54197e-21,0.0,52.28464,249.99995,25.952085,96.0,0.06987665,33.66708,252.7736,210.90327,0.0,52.28464,0.11375624,0.0,49.512768,8.330017
3158,19629480.0,0.0,18.30014,14.270782,20.830994,20.342316,21.31305,21.103973,18.30014,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0010048212,9.54197e-21,0.0,52.284645,249.99995,25.953487,96.0,0.069871746,33.66512,252.7736,210.90327,0.0,52.284645,0.11375624,0.0,49.51277,8.330017
3159,19629540.0,0.0,18.30011,14.273193,20.829895,20.34085,21.312286,21.103119,18.30014,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0010571841,9.54197e-21,0.0,52.284645,249.99995,25.954802,96.0,0.06986716,33.66328,252.77362,210.90327,0.0,52.284645,0.11375624,0.0,49.512775,8.330017
3160,19629600.0,0.0,18.30011,14.275574,20.828796,20.339386,21.311493,21.102264,18.30014,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0010543639,9.54197e-21,0.0,52.284653,249.99995,25.956028,96.0,0.06986286,33.66156,252.77362,210.90329,0.0,52.284653,0.11375624,0.0,49.512775,8.330017
3161,19629660.0,0.0,18.30008,14.277863,20.827698,20.337921,21.3107,21.10141,18.30011,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0014967949,9.54197e-21,0.0,52.284657,249.99995,25.95716,96.0,0.069858894,33.659973,252.77362,210.90329,0.0,52.284657,0.11375624,0.0,49.51278,8.330017
3162,19629720.0,0.0,18.30008,14.28009,20.82663,20.336456,21.309937,21.100586,18.30011,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0017721944,9.54197e-21,0.0,52.284657,249.99995,25.958157,96.0,0.069855414,33.65858,252.77364,210.90329,0.0,52.284657,0.11375624,0.0,49.512783,8.330017
3163,19629780.0,0.0,18.300049,14.282227,20.825531,20.335022,21.309143,21.099731,18.30011,18.30011,18.30011,18.30011,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0017978526,9.54197e-21,0.0,52.284657,249.99995,25.959005,96.0,0.06985244,33.657394,252.77364,210.90329,0.0,52.284657,0.113756254,0.0,49.512787,8.330017
3164,19629840.0,0.0,18.300049,14.284302,20.824432,20.333588,21.30835,21.098877,18.30008,18.30011,18.30011,18.30011,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0017490515,9.54197e-21,0.0,52.284664,249.99995,25.959703,96.0,0.069850005,33.656414,252.77364,210.90329,0.0,52.284664,0.113756254,0.0,49.512787,8.330017
3165,19629900.0,0.0,18.300049,14.286255,20.823364,20.332153,21.307587,21.098022,18.30008,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0017800964,9.54197e-21,0.0,52.284664,249.99997,25.960243,96.0,0.06984812,33.65566,252.77364,210.90329,0.0,52.284664,0.113756254,0.0,49.512787,8.330017
3166,19629960.0,0.0,18.300018,14.288116,20.822266,20.330719,21.306793,21.097198,18.300049,18.30008,18.30008,18.30008,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0021378412,9.54197e-21,0.0,52.284664,249.99997,25.960632,96.0,0.06984676,33.655117,252.77365,210.9033,0.0,52.284664,0.113756254,0.0,49.51279,8.330017
3167,19630020.0,0.0,18.299988,14.289886,20.821198,20.329315,21.306,21.096344,18.300049,18.300049,18.300049,18.30008,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0025311674,9.54197e-21,0.0,52.284664,249.99997,25.960827,96.0,0.06984607,33.654842,252.77365,210.9033,0.0,52.284664,0.11375627,0.0,49.51279,8.330017
3168,19630080.0,0.0,18.299957,14.291534,20.82013,20.32788,21.305237,21.09552,18.300018,18.300049,18.300049,18.300049,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0027363056,9.54197e-21,0.0,52.284668,249.99998,25.960806,96.0,0.069846146,33.654873,252.77365,210.9033,0.0,52.284668,0.11375627,0.0,49.51279,8.330017
3169,19630140.0,0.0,18.299927,14.29306,20.819061,20.326477,21.304443,21.094666,18.299988,18.300018,18.300018,18.300018,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0026985586,9.54197e-21,0.0,52.284664,249.99998,25.960571,96.0,0.06984697,33.6552,252.77365,210.90332,0.0,52.284664,0.11375627,0.0,49.51279,8.330017
3170,19630200.0,0.0,18.299927,14.294464,20.817993,20.325073,21.30368,21.093842,18.299957,18.300018,18.300018,18.300018,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0026821431,9.54197e-21,0.0,52.284664,249.99998,25.960108,96.0,0.069848605,33.65585,252.77365,210.90332,0.0,52.284664,0.11375628,0.0,49.51279,8.330017
3171,19630260.0,0.0,18.299896,14.295715,20.816925,20.32367,21.302887,21.093018,18.299957,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0029732727,9.54197e-21,0.0,52.284664,250.0,25.959414,96.0,0.069851026,33.65682,252.77365,210.90332,0.0,52.284664,0.11375628,0.0,49.51279,8.330017
3172,19630320.0,0.0,18.299866,14.2968445,20.815857,20.322266,21.302094,21.092163,18.299927,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0032694687,9.54197e-21,0.0,52.284664,250.0,25.958466,96.0,0.06985435,33.65815,252.77365,210.90334,0.0,52.284664,0.11375628,0.0,49.512787,8.330017
3173,19630380.0,0.0,18.299835,14.297821,20.814789,20.320892,21.30133,21.09134,18.299896,18.299927,18.299927,18.299927,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0033463489,9.54197e-21,0.0,52.284657,250.00002,25.95724,96.0,0.069858655,33.659866,252.77365,210.90334,0.0,52.284657,0.11375629,0.0,49.512787,8.330017
3174,19630440.0,0.0,18.299805,14.298645,20.81372,20.319489,21.300537,21.090515,18.299866,18.299896,18.299896,18.299927,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0033937143,9.54197e-21,0.0,52.284657,250.00002,25.955729,96.0,0.069863945,33.661983,252.77365,210.90335,0.0,52.284657,0.11375629,0.0,49.512783,8.330017
3175,19630500.0,0.0,18.299774,14.299316,20.812683,20.318115,21.299774,21.089691,18.299835,18.299896,18.299896,18.299896,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0033971025,9.54197e-21,0.0,52.284653,250.00003,25.95394,96.0,0.069870204,33.664486,252.77365,210.90335,0.0,52.284653,0.11375631,0.0,49.51278,8.330017
3176,19630560.0,0.0,18.299744,14.299805,20.811615,20.316742,21.29898,21.088867,18.299805,18.299866,18.299866,18.299866,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0038646522,9.54197e-21,0.0,52.284653,250.00003,25.951857,96.0,0.06987749,33.6674,252.77364,210.90335,0.0,52.284653,0.11375631,0.0,49.512775,8.330017
3177,19630620.0,0.0,18.299713,14.30014,20.810577,20.315369,21.298187,21.088043,18.299774,18.299835,18.299835,18.299835,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.004147582,9.54197e-21,0.0,52.284645,250.00005,25.94944,96.0,0.06988595,33.670784,252.77364,210.90337,0.0,52.284645,0.113756314,0.0,49.51277,8.330017
3178,19630680.0,0.0,18.299683,14.300293,20.80954,20.313995,21.297424,21.08722,18.299744,18.299805,18.299805,18.299805,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0041570137,9.54197e-21,0.0,52.28464,250.00005,25.94668,96.0,0.06989562,33.67465,252.77364,210.90338,0.0,52.28464,0.113756314,0.0,49.512764,8.330017
3179,19630740.0,0.0,18.299622,14.300232,20.808472,20.312653,21.29663,21.086395,18.299713,18.299774,18.299774,18.299774,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0040893145,9.54197e-21,0.0,52.284634,250.00006,25.943571,96.0,0.069906496,33.679,252.77362,210.90338,0.0,52.284634,0.11375633,0.0,49.512756,8.330017
3180,19630800.0,0.0,18.299591,14.300018,20.807434,20.31131,21.295868,21.085571,18.299683,18.299744,18.299744,18.299744,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0039383266,9.54197e-21,0.0,52.284622,250.00008,25.940142,96.0,0.06991849,33.6838,252.77362,210.9034,0.0,52.284622,0.11375633,0.0,49.51275,8.330017
3181,19630860.0,0.0,14.299713,14.299652,20.804413,20.30716,21.29306,21.082825,13.282745,16.85025,16.85025,17.025604,0.0,0.032089867,0.032089867,0.049594756,250.0,11.700012,0.0,0.0,0.0,724.9626,3.3111388e-05,0.0,52.284992,249.66902,50.0,96.0,3.7494038e-07,-2.320218e-06,252.84709,210.74619,0.0,52.284992,0.11377472,0.0,49.51309,8.330017
3182,19630920.0,0.0,14.299316,14.299286,20.79367,20.293549,21.283539,21.073761,12.388641,14.983978,14.983978,15.278381,0.0,0.03209088,0.03209088,0.04959651,250.0,11.700012,0.0,0.0,0.0,769.8454,3.520391e-05,0.0,52.281414,249.7674,50.0,96.0,3.7496517e-07,4.3787276e-11,252.86775,210.79816,0.0,52.281414,0.11377844,0.0,49.509476,8.330017
3183,19630980.0,0.0,14.298889,14.298859,20.77652,20.272156,21.268768,21.059692,12.025024,13.703522,13.703522,14.007294,0.0,0.03209098,0.03209098,0.049596626,250.0,11.700012,0.0,0.0,0.0,806.0938,3.654099e-05,0.0,52.278374,249.83923,50.0,96.0,3.7496721e-07,2.0917048e-12,252.88205,210.83473,0.0,52.278374,0.1137787,0.0,49.50641,8.330017
3184,19631040.0,0.0,14.298462,14.298401,20.755096,20.245453,21.25058,21.04242,11.880341,12.901398,12.901398,13.161835,0.0,0.03209038,0.03209038,0.049595505,250.0,11.700012,0.0,0.0,0.0,830.3399,3.769589e-05,0.0,52.27572,249.89137,50.0,96.0,3.749519e-07,5.3718995e-15,252.89159,210.85979,0.0,52.27572,0.113776356,0.0,49.503742,8.330017
3185,19631100.0,0.0,14.297974,14.297913,20.730957,20.215332,21.230347,21.023224,11.805878,12.417725,12.417725,12.620331,0.0,0.032089513,0.032089513,0.04959392,250.0,11.700012,0.0,0.0,0.0,845.0933,3.8448226e-05,0.0,52.273537,249.92828,50.0,96.0,3.7493e-07,-3.8206017e-18,252.8978,210.87657,0.0,52.273537,0.113773,0.0,49.501564,8.330017
3186,19631160.0,0.0,14.297424,14.297394,20.705841,20.18399,21.209412,21.003357,11.762787,12.127075,12.127075,12.276001,0.0,0.032088608,0.032088608,0.04959229,250.0,11.700012,0.0,0.0,0.0,853.88776,3.8908125e-05,0.0,52.271812,249.95393,50.0,96.0,3.7490733e-07,1.9898015e-20,252.90173,210.88759,0.0,52.271812,0.11376954,0.0,49.49986,8.330017
3187,19631220.0,0.0,14.296875,14.296814,20.67978,20.151398,21.187805,20.98285,11.737427,11.95462,11.95462,12.059937,0.0,0.03208778,0.03208778,0.049590804,250.0,11.700012,0.0,0.0,0.0,859.0505,3.9182243e-05,0.0,52.2705,249.97128,50.0,96.0,3.7488664e-07,3.2374012e-23,252.90414,210.89458,0.0,52.2705,0.11376639,0.0,49.49856,8.330017
3188,19631280.0,0.0,14.296295,14.296234,20.653198,20.118103,21.165802,20.961975,11.722137,11.850769,11.850769,11.923248,0.0,0.032087076,0.032087076,0.049589552,250.0,11.700012,0.0,0.0,0.0,862.1109,3.9346738e-05,0.0,52.26953,249.98285,50.0,96.0,3.7486916e-07,-1.0205932e-24,252.90555,210.8989,0.0,52.26953,0.11376373,0.0,49.497604,8.330017
3189,19631340.0,0.0,14.295654,14.295593,20.626343,20.084381,21.143616,20.940887,11.713104,11.789795,11.789795,11.838684,0.0,0.03208651,0.03208651,0.049588546,250.0,11.700012,0.0,0.0,0.0,863.85876,3.9442235e-05,0.0,52.268826,249.99025,50.0,96.0,3.7485506e-07,-1.3251822e-24,252.90631,210.90143,0.0,52.268826,0.11376158,0.0,49.496914,8.330017
3190,19631400.0,0.0,14.294983,14.294922,20.599335,20.050507,21.121338,20.919739,11.707703,11.753357,11.753357,11.785858,0.0,0.032086067,0.032086067,0.049587775,250.0,11.700012,0.0,0.0,0.0,864.84894,3.9497743e-05,0.0,52.268333,249.9949,50.0,96.0,3.7484418e-07,5.8539315e-27,252.9067,210.90283,0.0,52.268333,0.11375992,0.0,49.49643,8.330017
3191,19631460.0,0.0,14.2942505,14.294189,20.573547,20.018402,21.100098,20.899567,11.704437,11.731659,11.731659,11.753021,0.0,0.03208574,0.03208574,0.049587194,250.0,11.700012,0.0,0.0,0.0,865.3791,3.952903e-05,0.0,52.267986,249.9977,50.0,96.0,3.74836e-07,-2.3609753e-29,252.90683,210.90353,0.0,52.267986,0.113758676,0.0,49.496098,8.330017
3192,19631520.0,0.0,14.293518,14.293457,20.547913,19.986328,21.078857,20.879395,11.702423,11.718323,11.718323,11.732086,0.0,0.032085493,0.032085493,0.049586765,250.0,11.700012,0.0,0.0,0.0,865.64154,3.9546314e-05,0.0,52.26775,249.99934,50.0,96.0,3.7482997e-07,1.4645235e-29,252.90686,210.90384,0.0,52.26775,0.11375776,0.0,49.49587,8.330017
3193,19631580.0,0.0,14.292725,14.292664,20.522308,19.954315,21.057648,20.859253,11.701263,11.710754,11.710754,11.719635,0.0,0.03208532,0.03208532,0.049586464,250.0,11.700012,0.0,0.0,0.0,865.7147,3.9553765e-05,0.0,52.2676,250.00018,50.0,96.0,3.748257e-07,-5.761746e-32,252.90681,210.9039,0.0,52.2676,0.11375711,0.0,49.49572,8.330017
3194,19631640.0,0.0,14.291901,14.291809,20.496765,19.922455,21.036499,20.839172,11.700531,11.706024,11.706024,11.711609,0.0,0.0320852,0.0320852,0.049586248,250.0,11.700012,0.0,0.0,0.0,865.68787,3.9556155e-05,0.0,52.267498,250.0006,50.0,96.0,3.7482266e-07,6.4522003e-32,252.90674,210.90384,0.0,52.267498,0.11375665,0.0,49.49562,8.330017
3195,19631700.0,0.0,14.291016,14.290955,20.472656,19.891235,21.017792,20.82138,11.700073,12.7465515,12.7465515,12.410248,0.0,0.032085117,0.032085117,0.049586106,250.0,11.700012,0.0,0.0,0.0,865.5849,3.9554776e-05,0.0,52.267433,250.00072,50.0,96.0,3.7482062e-07,4.340662e-39,252.90666,210.90373,0.0,52.267433,0.11375634,26.64319,49.495567,8.330017
3196,19631760.0,0.0,14.2901,14.290039,20.452759,19.867676,21.000488,20.804901,11.699829,12.2724,12.2724,12.830811,0.0,0.03208506,0.03208506,0.049586013,250.0,11.700012,0.0,0.0,0.0,865.4323,3.9551043e-05,0.0,52.267395,250.00069,50.0,96.0,3.748193e-07,0.0,252.9066,210.9036,0.0,52.267395,0.11375613,4.3411927,49.495533,8.330017
3197,19631820.0,0.0,14.289154,14.2890625,20.432373,19.844086,20.982056,20.787384,11.699646,12.012085,12.012085,12.810486,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,865.2468,3.9545863e-05,0.0,52.26738,250.00061,50.0,96.0,3.7481843e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375601,4.3805614,49.495514,8.330017
3198,19631880.0,0.0,14.288147,14.288055,20.411652,19.820526,20.963043,20.769287,11.699524,11.870453,11.870453,12.803589,0.0,0.032085005,0.032085005,0.049585912,250.0,11.700012,0.0,0.0,0.0,865.03534,3.9539602e-05,0.0,52.26737,250.0005,50.0,96.0,3.748179e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.4078155,49.495506,8.330017
3199,19631940.0,0.0,14.287109,14.287018,20.390808,19.797058,20.943726,20.750946,11.699432,11.792297,11.792297,12.801147,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,864.80225,3.953251e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481755e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.419098,49.4955,8.330017
3200,19632000.0,0.0,14.286011,14.285919,20.369934,19.773743,20.924316,20.732452,11.699371,11.749084,11.749084,12.8003235,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,864.5499,3.9524704e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.422538,49.4955,8.330017
3201,19632060.0,0.0,14.284882,14.28479,20.35022,19.751984,20.905823,20.714874,11.69931,11.726349,11.726349,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.2795,3.9516264e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.4236627,49.4955,8.330017
3202,19632120.0,0.0,14.283722,14.28363,20.330597,19.730347,20.88736,20.697296,11.699249,11.713959,11.713959,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,863.99176,3.950723e-05,0.0,52.26737,250.00015,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4241586,49.495502,8.330017
3203,19632180.0,0.0,14.282501,14.28241,20.311066,19.708832,20.868927,20.679749,11.699188,11.70694,11.70694,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,863.68713,3.949763e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4244666,49.495502,8.330017
3204,19632240.0,0.0,14.2812195,14.281128,20.291595,19.687408,20.850525,20.662231,11.699158,11.702972,11.702972,12.799988,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,863.3657,3.948747e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.424701,49.495506,8.330017
3205,19632300.0,0.0,14.279907,14.279816,20.272217,19.666107,20.832184,20.644775,11.699097,11.701202,11.701202,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,863.0275,3.9476752e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4248934,49.495506,8.330017
3206,19632360.0,0.0,14.278534,14.278442,20.255615,19.646149,20.818115,20.631348,11.699036,12.582092,12.582092,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,862.67236,3.9465478e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.425087,49.49551,8.330017
3207,19632420.0,0.0,14.27713,14.277039,20.238678,19.626282,20.803009,20.616974,11.699005,12.18103,12.18103,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,862.30023,3.9453644e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.425283,49.49551,8.330017
3208,19632480.0,0.0,14.275665,14.275574,20.221252,19.606537,20.786987,20.601715,11.698944,11.961212,11.961212,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,861.9109,3.9441245e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.42548,49.49551,8.330017
3209,19632540.0,0.0,14.27417,14.274078,20.203613,19.586884,20.770447,20.585968,11.698914,11.83902,11.83902,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.5042,3.9428276e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4256787,49.49551,8.330017
3210,19632600.0,0.0,14.272614,14.272491,20.185852,19.567352,20.753693,20.570007,11.698853,11.772339,11.772339,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.07996,3.9414732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258795,49.49551,8.330017
3211,19632660.0,0.0,14.271027,14.270905,20.168915,19.54898,20.737549,20.554688,11.6987915,11.738739,11.738739,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.638,3.9400606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4260826,49.49551,8.330017
3212,19632720.0,0.0,14.269348,14.269226,20.15207,19.530731,20.721405,20.539337,11.698761,11.720154,11.720154,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.17804,3.938589e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426288,49.49551,8.330017
3213,19632780.0,0.0,14.267639,14.267517,20.135284,19.512573,20.705261,20.523987,11.6987,11.710236,11.710236,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.7,3.937058e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4264956,49.49551,8.330017
3214,19632840.0,0.0,14.2659,14.265778,20.11853,19.494507,20.689178,20.508667,11.698639,11.704956,11.704956,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.2037,3.9354665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426706,49.495514,8.330017
3215,19632900.0,0.0,14.264069,14.263947,20.101868,19.476562,20.673096,20.493378,11.698578,11.701874,11.701874,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.6888,3.933814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4269185,49.495514,8.330017
3216,19632960.0,0.0,14.262207,14.262085,20.086273,19.459656,20.658447,20.479492,11.698547,12.846252,12.846252,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.1553,3.9321e-05,2.971059,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.971059,52.267372,0.11375582,4.427133,49.495514,8.330017
3217,19633020.0,0.0,14.260284,14.260162,20.072449,19.44284,20.646606,20.4682,11.698486,12.433105,12.433105,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.6028,3.9303235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4273505,49.495514,8.330017
3218,19633080.0,0.0,14.258331,14.258179,20.057861,19.426117,20.63327,20.455536,11.698425,12.099609,12.099609,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.0312,3.928484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4275703,49.495514,8.330017
3219,19633140.0,0.0,14.256317,14.256165,20.042816,19.409485,20.61908,20.442047,11.698364,11.929047,11.929047,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.4388,3.9265728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4277897,49.495514,8.330017
3220,19633200.0,0.0,14.254211,14.254089,20.027649,19.392944,20.604553,20.428284,11.698334,11.823578,11.823578,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.8292,3.9246086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428008,49.495514,8.330017
3221,19633260.0,0.0,14.252075,14.251953,20.013062,19.37735,20.590485,20.414917,11.698273,11.766327,11.766327,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.19946,3.9225783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428236,49.495514,8.330017
3222,19633320.0,0.0,14.249908,14.249756,19.998505,19.361847,20.576294,20.40149,11.698212,11.73465,11.73465,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.54974,3.9204802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428469,49.495514,8.330017
3223,19633380.0,0.0,14.24765,14.247498,19.983978,19.346405,20.562073,20.388031,11.698151,11.717957,11.717957,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.8798,3.9183153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4287033,49.495514,8.330017
3224,19633440.0,0.0,14.245331,14.245178,19.969482,19.331055,20.547852,20.374542,11.69809,11.708527,11.708527,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.1896,3.916083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4289393,49.495514,8.330017
3225,19633500.0,0.0,14.242981,14.242828,19.955017,19.315796,20.533691,20.361115,11.698029,11.7031555,11.7031555,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.4788,3.9137827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429177,49.495514,8.330017
3226,19633560.0,0.0,14.24057,14.240387,19.941254,19.301361,20.520142,20.348328,11.697968,11.700806,11.700806,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.74744,3.9114133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4294167,49.495514,8.330017
3227,19633620.0,0.0,14.238068,14.237915,19.928497,19.287018,20.508545,20.337341,11.6979065,12.837769,12.837769,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.9951,3.9089748e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429659,49.495514,8.330017
3228,19633680.0,0.0,14.235535,14.235352,19.916504,19.272736,20.497925,20.327332,11.697845,12.317749,12.317749,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.2218,3.9064664e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4299035,49.495514,8.330017
3229,19633740.0,0.0,14.232941,14.232758,19.90384,19.258545,20.486053,20.316101,11.697784,12.035889,12.035889,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.42725,3.9038863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430151,49.495514,8.330017
3230,19633800.0,0.0,14.230286,14.230103,19.890808,19.244415,20.47351,20.30423,11.697723,11.882629,11.882629,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.6112,3.901235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430401,49.495514,8.330017
3231,19633860.0,0.0,14.227539,14.227386,19.878174,19.231049,20.46112,20.292572,11.697662,11.798096,11.798096,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.7735,3.8985112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430653,49.495514,8.330017
3232,19633920.0,0.0,14.224762,14.224579,19.865509,19.217743,20.448547,20.280762,11.697601,11.752167,11.752167,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.914,3.8957143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430908,49.495514,8.330017
3233,19633980.0,0.0,14.221924,14.221741,19.852814,19.204498,20.435944,20.26886,11.69754,11.726776,11.726776,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.0325,3.8928436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431165,49.495514,8.330017
3234,19634040.0,0.0,14.219025,14.218811,19.840149,19.191345,20.423279,20.256958,11.697479,11.713226,11.713226,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.1287,3.8898983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4314256,49.495514,8.330017
3235,19634100.0,0.0,14.216034,14.215851,19.827515,19.178253,20.410645,20.245026,11.697418,11.706024,11.706024,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.2026,3.886878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.431688,49.495514,8.330017
3236,19634160.0,0.0,14.213013,14.212799,19.81543,19.165833,20.39853,20.233673,11.697327,11.702057,11.702057,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.25385,3.8837814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4319534,49.495514,8.330017
3237,19634220.0,0.0,14.2099,14.209717,19.803436,19.153473,20.386444,20.22232,11.697266,11.699738,11.699738,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.2822,3.8806083e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432221,49.495514,8.330017
3238,19634280.0,0.0,14.206757,14.206543,19.792969,19.141205,20.377258,20.213715,11.697205,12.657623,12.657623,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.2877,3.877357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4324913,49.495514,8.330017
3239,19634340.0,0.0,14.203522,14.203308,19.78241,19.128967,20.367645,20.204712,11.697144,12.221893,12.221893,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.27,3.8740283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4327645,49.495514,8.330017
3240,19634400.0,0.0,14.200226,14.200012,19.771301,19.116821,20.356964,20.194702,11.697052,11.982513,11.982513,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.2289,3.87062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43304,49.495514,8.330017
3241,19634460.0,0.0,14.196838,14.196625,19.771301,19.13327,20.34613,20.18457,11.696991,11.853149,11.853149,22.021027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.1603,3.86713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
3242,19634520.0,0.0,14.193329,14.193085,19.789001,19.18988,20.335022,20.174164,11.69693,11.782349,11.782349,27.962769,0.0,0.03208296,0.03208296,0.049613103,250.0,11.700012,0.0,0.0,0.0,837.09705,3.863564e-05,0.0,52.267498,249.96849,50.0,96.0,3.749672e-07,0.0,252.90758,210.90016,0.0,52.267498,0.113778606,100.0,49.506725,8.330017
3243,19634580.0,0.0,14.189697,14.189453,19.804321,19.271088,20.323822,20.163696,11.707245,11.743774,11.743774,31.32846,0.0,0.031938303,0.031938303,0.052474126,250.0,11.700012,0.0,0.0,0.0,842.79694,3.874849e-05,0.0,52.306747,247.10617,50.0,96.0,3.920217e-07,0.0,253.1865,210.90897,0.0,52.306747,0.1163436,100.0,50.685734,8.330017
3244,19634640.0,0.0,14.185913,14.185699,19.828735,19.36853,20.312714,20.15329,11.739349,11.734436,11.734436,32.71698,0.0,0.03193348,0.03193348,0.055601258,250.0,11.700012,0.0,0.0,0.0,857.21277,3.9391154e-05,0.0,52.40979,244.98933,50.0,96.0,4.1334343e-07,0.0,253.81862,211.59673,0.0,52.40979,0.1194675,100.0,51.96916,8.330017
3245,19634700.0,0.0,14.182068,14.181824,19.87143,19.472443,20.301514,20.142822,11.743713,11.739624,11.739624,33.218323,0.0,0.03207821,0.03207821,0.05557006,250.0,11.700012,0.0,0.0,0.0,865.8624,3.994776e-05,0.0,52.43922,246.5182,50.0,96.0,4.1519624e-07,0.0,254.22177,212.5354,0.0,52.43922,0.11973328,100.0,51.891083,8.330017
3246,19634760.0,0.0,14.178101,14.177856,19.922302,19.571594,20.290619,20.13263,11.710876,11.736298,11.736298,33.804626,0.0,0.032242432,0.032242432,0.052318305,250.0,11.700012,0.0,0.0,0.0,860.2651,3.9911934e-05,0.0,52.356052,250.62941,50.0,96.0,3.9517874e-07,0.0,254.05257,212.97298,0.0,52.356052,0.11680785,99.312416,50.476624,8.330017
3247,19634820.0,0.0,14.174011,14.173767,19.957458,19.654419,20.279663,20.122437,11.68161,11.716553,11.716553,28.50003,0.0,0.032192603,0.032192603,0.051201455,250.0,11.700012,0.0,0.0,0.0,851.71924,3.94989e-05,0.0,52.27922,251.53856,50.0,96.0,3.869698e-07,0.0,253.8226,212.73517,0.0,52.27922,0.11558739,15.146361,50.021248,8.330017
3248,19634880.0,0.0,14.169861,14.169586,19.973907,19.699585,20.26883,20.112305,11.67572,12.041534,12.041534,21.889404,0.0,0.032157466,0.032157466,0.05059108,250.0,11.700012,0.0,0.0,0.0,844.8555,3.917696e-05,41.418686,52.245342,251.72589,50.0,96.0,3.8242771e-07,0.0,253.63138,212.43857,41.418686,52.245342,0.11490605,0.0,49.78817,8.330017
3249,19634940.0,0.0,14.165558,14.165283,19.978271,19.715393,20.261505,20.10553,11.676453,12.498901,12.498901,17.670685,0.0,0.03212609,0.03212609,0.050194904,250.0,11.700012,0.0,0.0,0.0,839.0382,3.8908227e-05,0.0,52.22677,251.63481,50.0,96.0,3.793809e-07,0.0,253.45981,212.1282,0.0,52.22677,0.11444674,0.0,49.646873,8.330017
3250,19635000.0,0.0,14.161194,14.160919,19.973755,19.71408,20.252655,20.09729,11.679413,12.12738,12.12738,15.211426,0.0,0.032102846,0.032102846,0.049945403,250.0,11.700012,0.0,0.0,0.0,834.2226,3.868834e-05,0.0,52.219753,251.41418,50.0,96.0,3.7742288e-07,0.0,253.3174,211.84613,0.0,52.219753,0.1141506,0.0,49.565243,8.330017
3251,19635060.0,0.0,14.156738,14.156464,19.962769,19.699219,20.243256,20.088562,11.682861,11.925079,11.925079,13.764282,0.0,0.03208736,0.03208736,0.049790148,250.0,11.700012,0.0,0.0,0.0,830.2711,3.8511775e-05,0.0,52.21994,251.1554,50.0,96.0,3.7619384e-07,0.0,253.20424,211.60802,0.0,52.21994,0.11396435,0.0,49.519806,8.330017
3252,19635120.0,0.0,14.152191,14.151886,19.948792,19.678741,20.233398,20.079376,11.686066,11.815704,11.815704,12.911255,0.0,0.032078173,0.032078173,0.04969566,250.0,11.700012,0.0,0.0,0.0,827.01587,3.8370796e-05,0.0,52.22417,250.90594,50.0,96.0,3.754501e-07,0.0,253.11743,211.41687,0.0,52.22417,0.11385153,0.0,49.496174,8.330017
3253,19635180.0,0.0,14.1475525,14.147247,19.933136,19.654968,20.223328,20.070007,11.688721,11.757416,11.757416,12.410156,0.0,0.032073583,0.032073583,0.049639918,250.0,11.700012,0.0,0.0,0.0,824.2892,3.825727e-05,0.0,52.230297,250.68758,50.0,96.0,3.7502264e-07,0.0,253.05273,211.26906,0.0,52.230297,0.11378669,0.0,49.48533,8.330017
3254,19635240.0,0.0,14.142822,14.142517,19.916534,19.629395,20.213135,20.060516,11.690796,11.72644,11.72644,12.1137085,0.0,0.03207202,0.03207202,0.049608022,250.0,11.700012,0.0,0.0,0.0,821.9402,3.8163656e-05,0.0,52.236877,250.50781,50.0,96.0,3.747922e-07,0.0,253.0056,211.15796,0.0,52.236877,0.11375175,0.0,49.481506,8.330017
3255,19635300.0,0.0,14.138031,14.137726,19.899414,19.602753,20.202911,20.050995,11.692291,11.710724,11.710724,11.941895,0.0,0.032072347,0.032072347,0.0495911,250.0,11.700012,0.0,0.0,0.0,819.8567,3.8084258e-05,0.0,52.24315,250.36598,50.0,96.0,3.7468521e-07,0.0,252.97217,211.07683,0.0,52.24315,0.11373556,0.0,49.481495,8.330017
3256,19635360.0,0.0,14.133179,14.132843,19.882416,19.57602,20.193054,20.04181,11.693329,11.702515,11.702515,11.839508,0.0,0.032073643,0.032073643,0.049582627,250.0,11.700012,0.0,0.0,0.0,817.94244,3.8014157e-05,0.0,52.24865,250.25789,50.0,96.0,3.746466e-07,0.0,252.94885,211.01875,0.0,52.24865,0.11372973,0.0,49.4831,8.330017
3257,19635420.0,0.0,14.128235,14.12793,19.865295,19.549072,20.183197,20.032623,11.694061,11.698364,11.698364,11.778748,0.0,0.03207535,0.03207535,0.049579028,250.0,11.700012,0.0,0.0,0.0,816.13257,3.7949965e-05,0.0,52.253254,250.17746,50.0,96.0,3.7464542e-07,0.0,252.93289,210.97794,0.0,52.253254,0.113729596,0.0,49.485287,8.330017
3258,19635480.0,0.0,14.12323,14.122894,19.848145,19.521973,20.17334,20.023438,11.694489,11.696442,11.696442,11.743683,0.0,0.032077145,0.032077145,0.049578227,250.0,11.700012,0.0,0.0,0.0,814.38477,3.788948e-05,0.0,52.256954,250.11932,50.0,96.0,3.746638e-07,0.0,252.9223,210.9501,0.0,52.256954,0.11373243,0.0,49.487522,8.330017
3259,19635540.0,0.0,14.118164,14.117828,19.831573,19.494904,20.164856,20.015533,11.694763,12.935577,12.935577,11.723633,0.0,0.032078817,0.032078817,0.049578812,250.0,11.700012,0.0,0.0,0.0,812.66754,3.7831018e-05,0.0,52.25984,250.07852,50.0,96.0,3.7468968e-07,0.0,252.91553,210.9317,0.0,52.25984,0.113736376,0.0,49.48951,8.330017
