,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3260,19635600.0,0.0,14.113037,14.112701,19.816254,19.467896,20.158173,20.009369,11.694885,12.376007,12.376007,11.711853,0.0,0.03208026,0.03208026,0.04957991,250.0,11.700012,0.0,0.0,0.0,810.9583,3.777337e-05,0.0,52.262028,250.05032,50.0,96.0,3.747159e-07,0.0,252.91125,210.91971,0.0,52.262028,0.113740385,0.0,49.49114,8.330017
3261,19635660.0,0.0,14.107849,14.107513,19.800964,19.442596,20.150421,20.002167,11.694946,12.071472,12.071472,11.705017,0.0,0.03208144,0.03208144,0.049581114,250.0,11.700012,0.0,0.0,0.0,809.2442,3.7715836e-05,0.0,52.263634,250.03146,50.0,96.0,3.747394e-07,0.0,252.90869,210.9122,0.0,52.263634,0.11374396,0.0,49.492397,8.330017
3262,19635720.0,0.0,14.1026,14.102295,19.78537,19.417358,20.141937,19.994263,11.694946,11.900848,11.900848,11.700897,0.0,0.032082383,0.032082383,0.049582228,250.0,11.700012,0.0,0.0,0.0,807.51855,3.7658014e-05,0.0,52.264816,250.01881,50.0,96.0,3.7475917e-07,0.0,252.90718,210.90753,0.0,52.264816,0.11374698,0.0,49.49336,8.330017
3263,19635780.0,0.0,14.097321,14.096985,19.771454,19.396973,20.133087,19.985992,11.694916,11.80777,11.80777,13.220978,0.0,0.032083113,0.032083113,0.04958317,250.0,11.700012,0.0,0.0,0.0,805.7772,3.7599664e-05,0.0,52.265656,250.01067,50.0,96.0,3.7477497e-07,0.0,252.90636,210.90479,0.0,52.265656,0.113749385,100.0,49.494057,8.330017
3264,19635840.0,0.0,14.0920105,14.091675,19.76419,19.392548,20.123993,19.97754,11.694885,11.756775,11.756775,15.984894,0.0,0.032083664,0.032083664,0.049583923,250.0,11.700012,0.0,0.0,0.0,804.0188,3.7540678e-05,0.0,52.266247,250.00558,50.0,96.0,3.7478713e-07,0.0,252.90596,210.90327,0.0,52.266247,0.11375124,23.865284,49.494553,8.330017
3265,19635900.0,0.0,14.086639,14.086304,19.759338,19.393188,20.114807,19.968964,11.694824,11.728699,11.728699,16.941498,0.0,0.032084066,0.032084066,0.049584504,250.0,11.700012,0.0,0.0,0.0,802.2433,3.7481022e-05,0.0,52.26665,250.00252,50.0,96.0,3.747963e-07,0.0,252.9058,210.90251,0.0,52.26665,0.113752626,29.239542,49.4949,8.330017
3266,19635960.0,0.0,14.081207,14.080872,19.757294,19.400024,20.105896,19.960632,11.694763,11.713287,11.713287,17.886566,0.0,0.032084357,0.032084357,0.049584936,250.0,11.700012,0.0,0.0,0.0,800.4513,3.7420694e-05,0.0,52.266926,250.00075,50.0,96.0,3.7480297e-07,0.0,252.90579,210.9022,0.0,52.266926,0.11375365,31.441736,49.495132,8.330017
3267,19636020.0,0.0,14.075775,14.075439,19.757172,19.411133,20.096954,19.952301,11.694702,11.7048645,11.7048645,18.577301,0.0,0.032084566,0.032084566,0.049585246,250.0,11.700012,0.0,0.0,0.0,798.644,3.7359736e-05,0.0,52.267105,249.99982,50.0,96.0,3.7480774e-07,0.0,252.90585,210.90215,0.0,52.267105,0.11375438,31.627773,49.49529,8.330017
3268,19636080.0,0.0,14.0703125,14.069977,19.75824,19.424805,20.088043,19.94397,11.694672,11.700226,11.700226,18.916168,0.0,0.032084707,0.032084707,0.049585465,250.0,11.700012,0.0,0.0,0.0,796.8229,3.729819e-05,0.0,52.26722,249.99937,50.0,96.0,3.7481107e-07,0.0,252.90593,210.9022,0.0,52.26722,0.11375489,30.06843,49.49539,8.330017
3269,19636140.0,0.0,14.064789,14.064453,19.759552,19.438965,20.079132,19.935638,11.694611,11.697601,11.697601,18.89798,0.0,0.032084808,0.032084808,0.049585618,250.0,11.700012,0.0,0.0,0.0,794.9895,3.7236114e-05,0.0,52.267296,249.99922,50.0,96.0,3.748134e-07,0.0,252.906,210.90233,0.0,52.267296,0.11375523,27.276506,49.495453,8.330017
3270,19636200.0,0.0,14.059265,14.058929,19.761627,19.452057,20.072601,19.929565,11.69458,12.752472,12.752472,18.557068,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,793.14514,3.7173548e-05,0.0,52.267338,249.99924,50.0,96.0,3.748149e-07,0.0,252.9061,210.90248,0.0,52.267338,0.11375547,23.70064,49.495487,8.330017
3271,19636260.0,0.0,14.053741,14.053375,19.76297,19.462189,20.06668,19.924103,11.694519,12.272369,12.272369,17.99237,0.0,0.032084916,0.032084916,0.049585782,250.0,11.700012,0.0,0.0,0.0,791.2917,3.7110563e-05,0.0,52.26736,249.99933,50.0,96.0,3.748159e-07,0.0,252.90616,210.9026,0.0,52.26736,0.11375562,20.12266,49.495506,8.330017
3272,19636320.0,0.0,14.048187,14.047821,19.762115,19.468842,20.05954,19.917511,11.694489,12.010193,12.010193,17.297699,0.0,0.032084942,0.032084942,0.049585823,250.0,11.700012,0.0,0.0,0.0,789.4305,3.704721e-05,0.0,52.267372,249.99945,50.0,96.0,3.7481652e-07,0.0,252.9062,210.90273,0.0,52.267372,0.11375571,16.747978,49.495518,8.330017
3273,19636380.0,0.0,14.042603,14.042267,19.759216,19.471619,20.051788,19.91034,11.694458,11.867889,11.867889,16.572723,0.0,0.03208496,0.03208496,0.04958585,250.0,11.700012,0.0,0.0,0.0,787.5629,3.6983536e-05,0.0,52.26738,249.99956,50.0,96.0,3.748169e-07,0.0,252.90625,210.90282,0.0,52.26738,0.11375577,14.038303,49.49552,8.330017
3274,19636440.0,0.0,14.037018,14.036682,19.754517,19.470673,20.043701,19.902832,11.6944275,11.788605,11.788605,15.914337,0.0,0.032084968,0.032084968,0.049585864,250.0,11.700012,0.0,0.0,0.0,785.69055,3.69196e-05,0.0,52.267384,249.99966,50.0,96.0,3.7481712e-07,0.0,252.90628,210.90288,0.0,52.267384,0.11375581,12.2535305,49.495525,8.330017
3275,19636500.0,0.0,14.031433,14.031097,19.748383,19.466705,20.035461,19.895172,11.6944275,11.7447815,11.7447815,15.394012,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,783.8147,3.685544e-05,0.0,52.267384,249.99976,50.0,96.0,3.7481723e-07,0.0,252.90631,210.90294,0.0,52.267384,0.11375582,11.481461,49.49552,8.330017
3276,19636560.0,0.0,14.025848,14.025482,19.74118,19.460205,20.027344,19.887695,11.694397,11.721832,11.721832,15.060852,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,781.9366,3.67911e-05,0.0,52.26738,249.99982,50.0,96.0,3.7481732e-07,0.0,252.90633,210.90298,0.0,52.26738,0.11375583,11.816873,49.49552,8.330017
3277,19636620.0,0.0,14.020264,14.019897,19.73346,19.452576,20.019196,19.880188,11.694397,11.70929,11.70929,14.934723,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,780.0577,3.672664e-05,0.0,52.26738,249.99988,50.0,96.0,3.7481732e-07,0.0,252.90634,210.90302,0.0,52.26738,0.11375583,12.929806,49.495518,8.330017
3278,19636680.0,0.0,14.014679,14.014313,19.725739,19.444977,20.011047,19.872711,11.694366,11.702362,11.702362,15.001862,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,778.17926,3.66621e-05,0.0,52.26738,249.99991,50.0,96.0,3.7481732e-07,0.0,252.90634,210.90303,0.0,52.26738,0.11375583,14.62112,49.495518,8.330017
3279,19636740.0,0.0,14.009094,14.008759,19.718353,19.438232,20.0029,19.865204,11.694366,11.698669,11.698669,15.229706,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,776.3026,3.659752e-05,0.0,52.26738,249.99994,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90305,0.0,52.26738,0.11375583,16.621557,49.495514,8.330017
3280,19636800.0,0.0,14.00354,14.003174,19.71164,19.433075,19.994781,19.857727,11.694366,11.696716,11.696716,15.573059,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,774.429,3.6532947e-05,0.0,52.267372,249.99995,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90305,0.0,52.267372,0.11375583,18.65724,49.495514,8.330017
3281,19636860.0,0.0,13.997986,13.99762,19.707855,19.430328,19.990204,19.853638,11.694366,12.586273,12.586273,15.963318,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,772.5597,3.6468427e-05,0.0,52.267372,249.99997,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,20.279648,49.495514,8.330017
3282,19636920.0,0.0,13.992462,13.992096,19.70456,19.429688,19.98462,19.848602,11.694366,12.181305,12.181305,16.345581,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,770.69604,3.6404002e-05,0.0,52.267372,249.99998,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,21.548138,49.495514,8.330017
3283,19636980.0,0.0,13.986938,13.986603,19.701538,19.430939,19.978027,19.842651,11.694397,11.959473,11.959473,16.675262,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,768.8393,3.633972e-05,0.0,52.267372,249.99998,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,22.288757,49.495514,8.330017
3284,19637040.0,0.0,13.981476,13.98111,19.698883,19.433655,19.970917,19.836151,11.694397,11.8377075,11.8377075,16.91864,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,766.99066,3.6275625e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,22.481213,49.495514,8.330017
3285,19637100.0,0.0,13.976013,13.9756775,19.696472,19.437317,19.963531,19.829407,11.6944275,11.770172,11.770172,17.057556,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,765.15155,3.6211764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.17886,49.495514,8.330017
3286,19637160.0,0.0,13.970612,13.970276,19.694336,19.441559,19.956177,19.822754,11.694458,11.735535,11.735535,17.085388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.323,3.6148173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.403065,49.495514,8.330017
3287,19637220.0,0.0,13.96521,13.964874,19.692108,19.445587,19.94873,19.81604,11.694458,11.716431,11.716431,17.012756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.5064,3.6084904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.401863,49.495514,8.330017
3288,19637280.0,0.0,13.959869,13.959564,19.689606,19.448975,19.941284,19.809265,11.694489,11.706299,11.706299,16.861603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.70306,3.6021996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.286827,49.495514,8.330017
3289,19637340.0,0.0,13.95459,13.954254,19.686676,19.451385,19.933838,19.80252,11.69455,11.700897,11.700897,16.658691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.91406,3.59595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.208574,49.495514,8.330017
3290,19637400.0,0.0,13.949341,13.949005,19.683258,19.452637,19.926392,19.795776,11.69458,11.697937,11.697937,16.437836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.1409,3.5897454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.303762,49.495514,8.330017
3291,19637460.0,0.0,13.944153,13.943817,19.679626,19.452637,19.91977,19.789886,11.694611,12.821014,12.821014,16.227722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.38464,3.583591e-05,4.2653365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2653365,52.267372,0.11375582,16.68998,49.495514,8.330017
3292,19637520.0,0.0,13.938995,13.93869,19.677277,19.45163,19.915985,19.786652,11.694672,12.4357605,12.4357605,16.05423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.64667,3.577491e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.368904,49.495514,8.330017
3293,19637580.0,0.0,13.933929,13.933594,19.673737,19.44986,19.910675,19.781952,11.694702,12.098541,12.098541,15.934235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.92816,3.5714496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.356543,49.495514,8.330017
3294,19637640.0,0.0,13.928894,13.928589,19.669525,19.447662,19.904541,19.77649,11.694763,11.914398,11.914398,15.875427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.2304,3.5654724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.613989,49.495514,8.330017
3295,19637700.0,0.0,13.92395,13.923645,19.665009,19.445312,19.89795,19.77063,11.694824,11.814026,11.814026,15.877075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.5547,3.5595636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.074606,49.495514,8.330017
3296,19637760.0,0.0,13.919067,13.918762,19.660583,19.443329,19.891327,19.76471,11.694885,11.759552,11.759552,15.926788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.9022,3.5537272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.580008,49.495514,8.330017
3297,19637820.0,0.0,13.914246,13.91394,19.65628,19.441711,19.884552,19.758728,11.694946,11.729492,11.729492,16.01184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.2743,3.5479687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.153147,49.495514,8.330017
3298,19637880.0,0.0,13.909515,13.90921,19.65216,19.440643,19.877747,19.752655,11.695007,11.713715,11.713715,16.119385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.6721,3.5422916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.685766,49.495514,8.330017
3299,19637940.0,0.0,13.904877,13.904572,19.648285,19.440155,19.87091,19.746582,11.695099,11.705017,11.705017,16.232056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.09705,3.536701e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.116652,49.495514,8.330017
3300,19638000.0,0.0,13.900299,13.899994,19.644684,19.440247,19.864075,19.740479,11.69516,11.700439,11.700439,16.336334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.5499,3.5312016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.409494,49.495514,8.330017
3301,19638060.0,2.0,13.895691,13.895508,19.713287,19.467102,19.896149,19.771118,12.2057495,25.789795,25.292145,23.357391,0.0,0.072687864,0.07491718,0.06934013,250.0,11.700012,0.0,0.0,0.0,968.2052,4.302187e-05,100.0,81.001656,119.09848,50.0,96.0,1.3599685e-06,0.0,270.8441,183.64539,100.0,81.80287,0.21684033,100.0,65.973816,8.330017
3302,19638120.0,2.0,13.891205,13.891052,19.789795,19.532684,19.9794,19.848724,12.385315,26.98407,26.792053,26.188965,0.0,0.087161995,0.087672845,0.08224489,250.0,11.700012,0.0,0.0,0.0,1144.7451,5.2439536e-05,100.0,90.01213,102.223694,50.0,96.0,1.9120978e-06,0.0,296.33047,187.457,100.0,90.18599,0.25707078,100.0,73.170906,8.330017
3303,19638180.0,2.0,13.88678,13.886627,19.872406,19.615295,20.065704,19.930695,12.356934,25.851349,25.772766,26.324402,0.0,0.09652788,0.09680106,0.09240739,250.0,11.700012,0.0,0.0,0.0,1299.8945,5.9834863e-05,100.0,93.954994,104.53528,50.0,96.0,2.3627636e-06,0.0,325.9177,200.0868,100.0,94.04393,0.2857511,100.0,76.69195,8.330017
3304,19638240.0,0.0,13.882416,13.882263,19.949738,19.698761,20.143799,20.005554,12.3125305,24.729004,24.697449,25.478333,0.0,0.10351878,0.103659965,0.10114182,250.0,11.700012,0.0,0.0,0.0,1440.8171,6.6607485e-05,100.0,94.82985,116.27429,50.0,96.0,2.75163e-06,0.0,362.14417,218.00668,100.0,94.87329,0.30835187,100.0,77.90388,8.330017
3305,19638300.0,0.0,13.878113,13.87796,20.019714,19.775726,20.213531,20.072845,12.259644,23.95459,23.941284,24.503448,0.0,0.10834075,0.10841182,0.107854314,250.0,11.700012,0.0,0.0,0.0,1565.5206,7.272595e-05,100.0,93.4517,135.66983,50.0,96.0,3.0507356e-06,0.0,401.9428,240.14153,100.0,93.47217,0.32465315,100.0,77.271614,8.330017
3306,19638360.0,0.0,13.873871,13.873718,20.079681,19.841034,20.27301,20.130707,12.197052,23.482452,23.476654,23.744995,0.0,0.11100079,0.11103569,0.11205556,250.0,11.700012,0.0,0.0,0.0,1671.199,7.807118e-05,100.0,90.828,161.10857,50.0,96.0,3.2323062e-06,0.0,437.5025,264.83426,100.0,90.83745,0.33414495,100.0,75.481865,8.330017
3307,19638420.0,0.0,13.869659,13.869537,20.134949,19.899475,20.328156,20.18457,12.125061,23.241302,23.238647,23.269806,0.0,0.11172915,0.11174599,0.11369099,250.0,11.700012,0.0,0.0,0.0,1755.7998,8.25358e-05,100.0,87.90268,189.3254,50.0,96.0,3.2927223e-06,0.0,462.37057,289.07275,100.0,87.907036,0.33722228,100.0,73.25362,8.330017
3308,19638480.0,0.0,13.86554,13.865387,20.187408,19.953186,20.380737,20.236053,12.048309,23.160736,23.159485,23.042725,0.0,0.11114734,0.11115542,0.11335448,250.0,11.700012,0.0,0.0,0.0,1819.6617,8.608894e-05,100.0,85.35615,215.34367,50.0,96.0,3.2637747e-06,0.0,475.16428,309.13754,100.0,85.35818,0.33571205,100.0,71.171745,8.330017
3309,19638540.0,0.0,13.861481,13.861328,20.238464,20.004333,20.432037,20.286285,11.974335,23.17218,23.17154,22.98825,0.0,0.10999319,0.109997086,0.11198581,250.0,11.700012,0.0,0.0,0.0,1865.7112,8.8804314e-05,100.0,83.47278,235.21011,50.0,96.0,3.1927857e-06,0.0,478.74094,322.87085,100.0,83.47374,0.3320262,100.0,69.538895,8.330017
3310,19638600.0,0.0,13.857452,13.85733,20.28891,20.054382,20.482788,20.33603,11.910248,23.21994,23.219635,23.0289,0.0,0.10882253,0.1088244,0.11039752,250.0,11.700012,0.0,0.0,0.0,1897.8705,9.081075e-05,100.0,82.258896,247.67125,50.0,96.0,3.1171899e-06,0.0,476.99457,330.40594,100.0,82.25936,0.32806355,100.0,68.424774,8.330017
3311,19638660.0,0.0,13.853546,13.853394,20.336853,20.10202,20.5307,20.38324,11.857788,23.271942,23.27179,23.10437,0.0,0.10784063,0.1078415,0.108972386,250.0,11.700012,0.0,0.0,0.0,1920.7755,9.231131e-05,100.0,81.52039,254.52144,50.0,96.0,3.0529743e-06,0.0,473.13565,333.7833,100.0,81.520615,0.3246639,100.0,67.70614,8.330017
3312,19638720.0,0.0,13.84967,13.849518,20.384552,20.149658,20.5784,20.430206,11.817108,23.314606,23.314545,23.184204,0.0,0.10711741,0.1071178,0.10786242,250.0,11.700012,0.0,0.0,0.0,1937.0366,9.342071e-05,100.0,81.12671,257.3266,50.0,96.0,3.0049544e-06,0.0,468.7928,334.4789,100.0,81.12681,0.32210043,100.0,67.291016,8.330017
3313,19638780.0,0.0,13.845886,13.845734,20.432007,20.197296,20.625763,20.476898,11.786835,23.34378,23.34372,23.25296,0.0,0.10663405,0.10663422,0.107077815,250.0,11.700012,0.0,0.0,0.0,1948.6082,9.42367e-05,100.0,80.9646,257.5687,50.0,96.0,2.9722655e-06,0.0,464.79932,333.66516,100.0,80.964645,0.32034498,100.0,67.090126,8.330017
3314,19638840.0,0.0,13.842163,13.842041,20.479126,20.244843,20.67276,20.523193,11.764679,23.359985,23.359985,23.303131,0.0,0.10633635,0.10633644,0.10656735,250.0,11.700012,0.0,0.0,0.0,1957.0674,9.484835e-05,100.0,80.93233,256.60367,50.0,96.0,2.9517134e-06,0.0,461.59933,332.30127,100.0,80.93235,0.3192374,100.0,67.01799,8.330017
3315,19638900.0,0.0,13.8385315,13.838409,20.525818,20.292175,20.7193,20.569092,11.748444,23.366516,23.366516,23.335602,0.0,0.10616888,0.10616892,0.106260054,250.0,11.700012,0.0,0.0,0.0,1963.3715,9.531485e-05,100.0,80.96578,255.21529,50.0,96.0,2.9398104e-06,0.0,459.23486,330.88135,100.0,80.96579,0.3185948,100.0,67.01702,8.330017
3316,19638960.0,0.0,13.834991,13.834839,20.569458,20.3367,20.762604,20.611816,11.736816,23.365845,23.365845,23.352905,0.0,0.10609545,0.106095456,0.10610536,250.0,11.700012,0.0,0.0,0.0,1968.0118,9.566801e-05,100.0,81.03312,253.75203,50.0,96.0,2.9342268e-06,0.0,457.62302,329.59872,100.0,81.03312,0.3182935,100.0,67.057205,8.330017
3317,19639020.0,0.0,13.831512,13.83139,20.612518,20.380798,20.80539,20.654053,11.728058,23.36148,23.36148,23.360077,0.0,0.1060712,0.106071204,0.106036924,250.0,11.700012,0.0,0.0,0.0,1971.5026,9.59443e-05,100.0,81.102554,252.50871,50.0,96.0,2.9320597e-06,0.0,456.5788,328.5877,100.0,81.102554,0.31817713,100.0,67.106995,8.330017
3318,19639080.0,0.0,13.828125,13.828003,20.65509,20.424408,20.847626,20.69577,11.721466,23.355011,23.355011,23.360138,0.0,0.10607712,0.10607712,0.106024355,250.0,11.700012,0.0,0.0,0.0,1974.0472,9.615836e-05,100.0,81.165436,251.52747,50.0,96.0,2.932042e-06,0.0,455.96725,327.84122,100.0,81.165436,0.31817698,100.0,67.15662,8.330017
3319,19639140.0,0.0,13.82486,13.824707,20.697083,20.46753,20.889282,20.736969,11.716522,23.347443,23.347443,23.355072,0.0,0.1061024,0.1061024,0.106049925,250.0,11.700012,0.0,0.0,0.0,1975.767,9.631884e-05,100.0,81.21778,250.81491,50.0,96.0,2.9334444e-06,0.0,455.70023,327.34195,100.0,81.21778,0.31825358,100.0,67.20125,8.330017
3320,19639200.0,0.0,13.821655,13.821533,20.738556,20.51007,20.93042,20.777649,11.712555,23.340271,23.340271,23.34845,0.0,0.10612921,0.10612922,0.1060835,250.0,11.700012,0.0,0.0,0.0,1976.8739,9.644125e-05,100.0,81.256065,250.33667,50.0,96.0,2.9350545e-06,0.0,455.60455,327.02698,100.0,81.256065,0.31834123,100.0,67.23529,8.330017
3321,19639260.0,0.0,13.8185425,13.81842,20.777405,20.550018,20.968842,20.815643,11.70932,23.333832,23.333832,23.341156,0.0,0.10615469,0.10615469,0.106119424,250.0,11.700012,0.0,0.0,0.0,1977.426,9.6529366e-05,100.0,81.281456,250.05812,50.0,96.0,2.936659e-06,0.0,455.6321,326.86365,100.0,81.281456,0.3184284,100.0,67.259125,8.330017
3322,19639320.0,0.0,13.815552,13.81543,20.815674,20.589447,21.006775,20.85318,11.706665,23.32843,23.32843,23.334412,0.0,0.10617506,0.10617506,0.10614996,250.0,11.700012,0.0,0.0,0.0,1977.5269,9.658988e-05,100.0,81.29693,249.91248,50.0,96.0,2.9379767e-06,0.0,455.70627,326.79272,100.0,81.29693,0.3184999,100.0,67.27446,8.330017
3323,19639380.0,0.0,13.812653,13.8125305,20.853516,20.628326,21.04425,20.890259,11.704376,23.324036,23.324036,23.328644,0.0,0.10619017,0.10619017,0.10617361,250.0,11.700012,0.0,0.0,0.0,1977.2611,9.66277e-05,100.0,81.30573,249.8469,50.0,96.0,2.938973e-06,0.0,455.79,326.77298,100.0,81.30573,0.3185539,100.0,67.28377,8.330017
3324,19639440.0,0.0,13.809845,13.809723,20.89087,20.666748,21.081207,20.92691,11.702484,23.320587,23.320587,23.323944,0.0,0.10620041,0.10620041,0.10619052,250.0,11.700012,0.0,0.0,0.0,1976.6707,9.664512e-05,100.0,81.30933,249.84004,50.0,96.0,2.939665e-06,0.0,455.87216,326.7887,100.0,81.30933,0.31859136,100.0,67.288246,8.330017
3325,19639500.0,0.0,13.807159,13.807037,20.927582,20.704681,21.117767,20.963135,11.700684,23.32605,23.316162,23.31903,0.0,0.10596398,0.106260516,0.10626275,250.0,11.700012,0.0,0.0,0.0,1975.6238,9.6642885e-05,100.0,81.228676,250.15602,50.0,96.0,2.9378054e-06,0.0,455.83527,326.97247,100.0,81.30266,0.3184896,100.0,67.28514,8.330017
3326,19639560.0,0.0,13.804565,13.804443,20.960571,20.740448,21.152649,20.9971,11.693848,23.484894,23.286316,23.29245,0.0,0.103212096,0.106651455,0.10677562,250.0,11.700012,0.0,0.0,0.0,1970.9832,9.654142e-05,100.0,80.28415,253.73616,50.0,96.0,2.9040996e-06,0.0,453.8421,328.65903,100.0,81.14617,0.31664982,100.0,67.17762,8.330017
3327,19639620.0,0.0,13.8020935,13.801971,20.991882,20.77539,21.189423,21.030273,11.676727,23.937042,23.234528,23.235535,0.0,0.097866595,0.10702189,0.1073215,250.0,11.700012,0.0,0.0,0.0,1959.4678,9.618491e-05,100.0,78.44084,260.47202,50.0,96.0,2.8236975e-06,0.0,448.01456,331.22403,100.0,80.76055,0.3122262,100.0,66.885506,8.330017
3328,19639680.0,0.0,13.799713,13.799622,21.021667,20.809296,21.230316,21.06253,11.649384,24.758972,23.173859,23.163055,0.0,0.08964298,0.10737611,0.10785265,250.0,11.700012,0.0,0.0,0.0,1938.6494,9.54571e-05,100.0,75.61996,269.70178,50.0,96.0,2.6928199e-06,0.0,437.61755,333.84708,100.0,80.20764,0.30489248,100.0,66.44969,8.330017
3329,19639740.0,0.0,13.797485,13.797363,21.049286,20.84201,21.277405,21.09378,11.610321,26.146149,23.107666,23.082428,0.0,0.07818961,0.10765188,0.10829105,250.0,11.700012,0.0,0.0,0.0,1905.3501,9.421103e-05,100.0,71.609886,281.0668,50.0,96.0,2.5068427e-06,0.0,422.22192,335.78036,100.0,79.51484,0.29416028,100.0,65.88959,8.330017
3330,19639800.0,0.0,13.795349,13.795258,21.073212,20.873413,21.33191,21.123932,11.557648,28.43518,23.055847,22.997192,0.0,0.06340287,0.10732908,0.10868385,250.0,11.700012,0.0,0.0,0.0,1855.9733,9.229068e-05,100.0,66.043335,294.5544,50.0,96.0,2.2626905e-06,0.0,402.15237,336.39822,100.0,78.58239,0.2794542,100.0,65.23484,8.330017
3331,19639860.0,0.0,13.793335,13.793243,21.089478,20.902618,21.391663,21.152435,11.482727,32.284668,23.18399,22.895508,0.0,0.045989074,0.10420386,0.108984105,250.0,11.700012,0.0,0.0,0.0,1782.981,8.9394794e-05,100.0,58.319057,311.0035,50.0,96.0,1.9468932e-06,0.0,377.5662,334.90002,100.0,76.86574,0.2592017,100.0,64.45701,8.330017
3332,19639920.0,0.0,13.791473,13.791351,21.113007,20.930542,21.44455,21.182709,11.420746,27.7005,23.661743,22.872803,0.0,0.038998883,0.097743146,0.107324965,250.0,11.700012,0.0,0.0,0.0,1706.0813,8.577796e-05,7.7072434,54.72341,310.78784,50.0,96.0,1.7258371e-06,0.0,356.57724,325.06705,100.0,75.15037,0.24405602,100.0,64.01219,8.330017
3333,19639980.0,0.0,13.789703,13.789612,21.135437,20.958252,21.458282,21.217499,11.401794,19.63855,24.505249,22.923645,0.0,0.036153954,0.089738816,0.106669895,250.0,11.700012,0.0,0.0,0.0,1634.5349,8.223989e-05,0.0,53.2094,306.16925,50.0,96.0,1.5669902e-06,0.0,341.14606,314.76636,100.0,73.174446,0.23255573,100.0,63.97052,8.330017
3334,19640040.0,0.0,13.788086,13.787994,21.15625,20.986084,21.44986,21.258484,11.386017,15.647095,25.811676,22.95636,0.0,0.034567308,0.07930856,0.1065136,250.0,11.700012,0.0,0.0,0.0,1559.3958,7.8553494e-05,0.0,52.25508,304.06485,50.0,96.0,1.4073171e-06,0.0,328.1096,305.72525,100.0,70.245895,0.22038822,100.0,63.933926,8.330017
3335,19640100.0,0.0,13.786591,13.786499,21.175232,21.013733,21.431763,21.306671,11.362946,13.622986,27.861694,22.95279,0.0,0.03371836,0.066054106,0.10665137,250.0,11.700012,0.0,0.0,0.0,1476.8282,7.4568175e-05,0.0,51.607925,304.9271,50.0,96.0,1.2347194e-06,0.0,316.31445,297.39743,100.0,65.956154,0.20642829,100.0,63.837738,8.330017
3336,19640160.0,0.0,13.785248,13.785156,21.18869,21.040436,21.408295,21.360687,11.326996,12.559143,31.203094,22.917511,0.0,0.033268895,0.049957603,0.10685135,250.0,11.700012,0.0,0.0,0.0,1383.0361,7.0100075e-05,0.0,51.11405,308.07327,50.0,96.0,1.0470014e-06,0.0,305.1909,288.83847,100.0,59.718323,0.19008487,100.0,63.66292,8.330017
3337,19640220.0,0.0,13.784027,13.783936,21.200989,21.066406,21.38266,21.416504,11.296783,11.978821,31.224579,22.90036,0.0,0.032595076,0.03911679,0.10587687,250.0,11.700012,0.0,0.0,0.0,1290.3693,6.52534e-05,0.0,50.795948,303.04172,50.0,96.0,9.135113e-07,0.0,295.6935,277.9582,21.75433,54.656063,0.17756307,100.0,63.581944,8.330017
3338,19640280.0,0.0,13.782928,13.782867,21.213226,21.092407,21.356415,21.440735,11.342438,11.673676,22.253479,22.978882,0.0,0.032029122,0.035983913,0.105205186,250.0,11.700012,0.0,0.0,0.0,1224.8002,6.137827e-05,0.0,50.871456,290.43417,50.0,96.0,8.690245e-07,0.0,289.69547,268.05844,0.0,53.33551,0.1731951,100.0,63.901848,8.330017
3339,19640340.0,0.0,13.781982,13.781921,21.221832,21.11905,21.329987,21.43863,11.408691,11.535187,17.005188,23.077301,0.0,0.031748347,0.034126695,0.10484869,250.0,11.700012,0.0,0.0,0.0,1174.6055,5.8417027e-05,0.0,51.07761,279.95343,50.0,96.0,8.4416615e-07,0.0,285.5289,260.58527,0.0,52.606476,0.17070673,100.0,64.23222,8.330017
3340,19640400.0,0.0,13.781189,13.781128,21.23059,21.146545,21.303528,21.424316,11.466492,11.48996,14.402863,23.224762,0.0,0.03170292,0.033157624,0.10325393,250.0,11.700012,0.0,0.0,0.0,1133.3861,5.609292e-05,0.0,51.29723,273.33725,50.0,96.0,8.1859616e-07,0.0,282.3547,255.26495,0.0,52.24671,0.16810466,100.0,64.1554,8.330017
3341,19640460.0,0.0,13.780548,13.780487,21.239899,21.17514,21.278076,21.403625,11.506073,11.4878845,13.057251,23.48291,0.0,0.031770628,0.032664903,0.10033521,250.0,11.700012,0.0,0.0,0.0,1096.5502,5.411362e-05,0.0,51.46656,269.8322,50.0,96.0,7.8639647e-07,0.0,279.64688,251.29305,0.0,52.054047,0.16476656,100.0,63.658897,8.330017
3342,19640520.0,0.0,13.78006,13.779999,21.250122,21.206055,21.252625,21.380066,11.527771,11.501526,12.352966,23.88736,0.0,0.031900793,0.032452464,0.09587104,250.0,11.700012,0.0,0.0,0.0,1060.5981,5.228063e-05,0.0,51.56517,268.9409,50.0,96.0,7.4364385e-07,0.0,277.05353,248.09515,0.0,51.928036,0.16022478,100.0,62.68781,8.330017
3343,19640580.0,0.0,13.779724,13.779663,21.26117,21.240295,21.227142,21.355042,11.532501,11.515625,11.977356,24.491364,0.0,0.032052826,0.03239303,0.08965789,250.0,11.700012,0.0,0.0,0.0,1022.08057,5.0401424e-05,0.0,51.585205,270.14154,50.0,96.0,6.8796226e-07,0.0,274.29263,245.12376,0.0,51.808655,0.15410785,100.0,61.17681,8.330017
3344,19640640.0,0.0,13.779541,13.77948,21.27243,21.278748,21.2016,21.329224,11.521698,11.522369,11.772125,25.371216,0.0,0.032197863,0.032407295,0.08157351,250.0,11.700012,0.0,0.0,0.0,977.93756,4.8305803e-05,0.0,51.53178,272.87524,50.0,96.0,6.190733e-07,0.0,271.173,241.88011,0.0,51.668995,0.14618583,100.0,59.027893,8.330017
3345,19640700.0,0.0,13.7795105,13.77948,21.282501,21.322144,21.176025,21.302948,11.497101,11.518158,11.652649,26.638336,0.0,0.032317758,0.032446355,0.071573436,250.0,11.700012,0.0,0.0,0.0,925.5286,4.5846555e-05,0.0,51.418747,276.58365,50.0,96.0,5.3856746e-07,0.0,267.5806,237.93219,0.0,51.502792,0.13634713,100.0,56.068356,8.330017
3346,19640760.0,0.0,13.779633,13.779602,21.28955,21.370148,21.15274,21.277496,11.460815,12.766052,11.574432,28.447205,0.0,0.032354202,0.0324333,0.060345158,250.0,11.700012,0.0,0.0,0.0,863.61505,4.29059e-05,9.703546,51.266544,279.91385,50.0,96.0,4.5362722e-07,0.0,263.53973,232.84908,0.0,51.31823,0.12513098,100.0,52.2808,8.330017
3347,19640820.0,0.0,13.779907,13.779907,21.298645,21.421478,21.13324,21.252136,11.456207,12.381012,11.516785,27.625824,0.0,0.03207412,0.032122605,0.055595778,250.0,11.700012,0.0,0.0,0.0,811.6812,4.0013787e-05,0.0,51.234753,275.47714,50.0,96.0,4.1564365e-07,0.0,260.4107,227.34686,0.0,51.266716,0.11978175,0.0,50.699036,8.330017
3348,19640880.0,0.0,13.7803955,13.7803955,21.291718,21.43686,21.11206,21.22699,11.49942,11.970764,11.49707,20.582031,0.0,0.031920794,0.03195069,0.05304553,250.0,11.700012,0.0,0.0,0.0,774.6278,3.794639e-05,0.0,51.329716,270.24344,50.0,96.0,3.9591828e-07,0.0,258.18704,222.97655,0.0,51.349525,0.11690713,0.0,49.933304,8.330017
3349,19640940.0,0.0,13.781006,13.781036,21.27127,21.423035,21.090118,21.202026,11.547974,11.7682495,11.508118,16.738739,0.0,0.031840112,0.031858582,0.051460385,250.0,11.700012,0.0,0.0,0.0,748.1905,3.648472e-05,0.0,51.45753,265.58002,50.0,96.0,3.8410425e-07,0.0,256.5616,219.5827,0.0,51.469803,0.11515056,0.0,49.5274,8.330017
3350,19641000.0,0.0,13.781799,13.78183,21.244507,21.394287,21.067871,21.177307,11.59079,11.678162,11.535156,14.584869,0.0,0.031811863,0.03182329,0.050517052,250.0,11.700012,0.0,0.0,0.0,730.0624,3.548592e-05,0.0,51.595135,261.66934,50.0,96.0,3.774237e-07,0.0,255.39574,217.02153,0.0,51.602734,0.11414525,0.0,49.3398,8.330017
3351,19641060.0,0.0,13.782776,13.782837,21.218323,21.357727,21.05774,21.154541,11.624939,16.087189,11.567566,13.358826,0.0,0.031817555,0.031824637,0.049978666,250.0,11.700012,0.0,0.0,0.0,718.1705,3.483067e-05,16.202528,51.726944,258.53705,50.0,96.0,3.739242e-07,0.0,254.57271,215.13426,0.0,51.73165,0.113615386,0.0,49.273323,8.330017
3352,19641120.0,0.0,13.783936,13.783997,21.193298,21.316864,21.054352,21.134338,11.650543,17.25531,12.890991,12.653534,0.0,0.031842638,0.031847022,0.04968705,250.0,11.700012,0.0,0.0,0.0,710.7342,3.441805e-05,20.392193,51.84451,256.111,50.0,96.0,3.7232275e-07,0.0,253.99965,213.7704,0.0,51.847424,0.113372535,0.0,49.26939,8.330017
3353,19641180.0,0.0,13.785278,13.785339,21.168976,21.27359,21.05539,21.114899,11.668854,18.60028,12.334808,12.24707,0.0,0.0318768,0.03187951,0.049542136,250.0,11.700012,0.0,0.0,0.0,706.3863,3.417182e-05,23.792372,51.944225,254.28412,50.0,96.0,3.718108e-07,0.0,253.60704,212.80418,0.0,51.946026,0.11329535,0.0,49.294456,8.330017
3354,19641240.0,0.0,13.786804,13.786865,21.145111,21.229065,21.060883,21.094238,11.681488,19.83725,12.036896,12.01355,0.0,0.031913232,0.031914912,0.049481325,250.0,11.700012,0.0,0.0,0.0,704.11743,3.403653e-05,26.045523,52.025616,252.94185,50.0,96.0,3.718839e-07,0.0,253.34293,212.13336,0.0,52.02673,0.11330722,0.0,49.3299,8.330017
3355,19641300.0,0.0,13.788483,13.788574,21.121887,21.183868,21.07013,21.072876,11.689941,20.81134,11.878326,11.879852,0.0,0.031947795,0.03194883,0.049466,250.0,11.700012,0.0,0.0,0.0,703.2071,3.397311e-05,27.15947,52.08999,251.97775,50.0,96.0,3.7223296e-07,0.0,253.16885,211.67722,0.0,52.090675,0.11336102,0.0,49.36588,8.330017
3356,19641360.0,0.0,13.790375,13.790466,21.10263,21.141022,21.082703,21.059692,11.695465,21.419922,15.933746,11.803467,0.0,0.03197833,0.031978972,0.049473155,250.0,11.700012,0.0,0.0,0.0,703.15826,3.3954802e-05,26.96504,52.13963,251.29883,50.0,96.0,3.7267827e-07,0.0,253.05655,211.3732,15.845919,52.140053,0.113429345,0.0,49.397858,8.330017
3357,19641420.0,0.0,13.79245,13.792572,21.086395,21.098083,21.096588,21.05487,11.698944,21.641754,17.00476,11.760071,0.0,0.032004,0.032004394,0.04948978,250.0,11.700012,0.0,0.0,0.0,703.64624,3.3964214e-05,25.841558,52.177017,250.8308,50.0,96.0,3.7312302e-07,0.0,252.98613,211.1755,19.513258,52.17728,0.11349742,0.0,49.424217,8.330017
3358,19641480.0,0.0,13.794739,13.794861,21.07132,21.055206,21.110474,21.054108,11.701111,21.492035,18.354889,11.735535,0.0,0.03202477,0.032025017,0.0495088,250.0,11.700012,0.0,0.0,0.0,704.4614,3.3990123e-05,23.900547,52.2046,250.51494,50.0,96.0,3.7352e-07,0.0,252.94347,211.05046,23.386276,52.20477,0.113558084,0.0,49.44488,8.330017
3359,19641540.0,0.0,13.797211,13.797333,21.065186,21.032318,21.123138,21.05777,11.702393,21.016785,19.674591,17.008026,0.0,0.032041084,0.032041233,0.049526684,250.0,11.700012,0.0,0.0,0.0,705.4744,3.4025587e-05,21.384214,52.22457,250.30669,50.0,96.0,3.738514e-07,0.0,252.91882,210.97404,26.16832,52.22467,0.11360868,36.321686,49.460472,8.330017
3360,19641600.0,0.0,13.799866,13.800018,21.066315,21.023926,21.133636,21.065369,11.7031555,20.286896,20.785706,19.114685,0.0,0.032053567,0.03205366,0.04954195,250.0,11.700012,0.0,0.0,0.0,706.60846,3.4066445e-05,18.563871,52.238758,250.1728,50.0,96.0,3.7411561e-07,0.0,252.90553,210.92935,27.84616,52.238815,0.11364898,47.33525,49.47188,8.330017
3361,19641660.0,0.0,13.8029785,13.803162,21.07724,21.033508,21.1445,21.080292,11.703613,19.269135,21.434113,21.027435,0.0,0.03206291,0.03206297,0.049554214,250.0,11.700012,0.0,0.0,0.0,707.85706,3.41106e-05,14.655873,52.24865,250.08931,50.0,96.0,3.7431894e-07,0.0,252.89917,210.90483,27.045906,52.24869,0.113679975,50.438244,49.480007,8.330017
3362,19641720.0,0.0,13.806854,13.807068,21.091553,21.051636,21.15149,21.096436,11.70401,18.10257,21.63034,22.39981,0.0,0.032069758,0.03206979,0.049563654,250.0,11.700012,0.0,0.0,0.0,709.27686,3.4158827e-05,11.279858,52.25543,250.03926,50.0,96.0,3.7447097e-07,0.0,252.89687,210.89276,25.603638,52.255447,0.11370313,50.96657,49.48564,8.330017
3363,19641780.0,0.0,13.811462,13.811707,21.106934,21.07483,21.154388,21.112335,11.704498,16.91394,21.406586,23.103088,0.0,0.0320747,0.032074723,0.04957069,250.0,11.700012,0.0,0.0,0.0,710.8924,3.421288e-05,8.337994,52.26,250.01045,50.0,96.0,3.7458227e-07,0.0,252.89671,210.88788,23.253922,52.26001,0.11372007,48.284977,49.48948,8.330017
3364,19641840.0,0.0,13.816772,13.817078,21.121643,21.09967,21.15329,21.1268,11.705017,15.80014,20.813751,23.125153,0.0,0.032078173,0.032078188,0.04957577,250.0,11.700012,0.0,0.0,0.0,712.7157,3.4273537e-05,6.024874,52.262985,249.9955,50.0,96.0,3.7466134e-07,0.0,252.89769,210.88719,20.248684,52.262997,0.113732114,43.190422,49.49199,8.330017
3365,19641900.0,0.0,13.822815,13.823181,21.133911,21.12265,21.148651,21.138763,11.705627,14.853058,19.93219,22.546753,0.0,0.03208058,0.03208059,0.049579337,250.0,11.700012,0.0,0.0,0.0,714.75525,3.4341305e-05,4.489916,52.2649,249.98874,50.0,96.0,3.7471645e-07,0.0,252.89911,210.88858,16.896448,52.264904,0.1137405,36.709385,49.493595,8.330017
3366,19641960.0,0.0,13.829559,13.829956,21.142822,21.141876,21.141235,21.147278,11.706268,14.135712,18.861053,21.490417,0.0,0.032082208,0.03208221,0.049581777,250.0,11.700012,0.0,0.0,0.0,717.016,3.4416487e-05,3.774399,52.26608,249.98672,50.0,96.0,3.747539e-07,0.0,252.90057,210.89082,13.541373,52.266087,0.113746196,29.448887,49.49458,8.330017
3367,19642020.0,0.0,13.837006,13.837433,21.147308,21.154419,21.131897,21.15213,11.706909,13.691864,17.705292,20.16446,0.0,0.032083288,0.03208329,0.04958341,250.0,11.700012,0.0,0.0,0.0,719.50073,3.449928e-05,3.892692,52.26679,249.98717,50.0,96.0,3.7477884e-07,0.0,252.9019,210.89322,10.413469,52.26679,0.11374998,22.948866,49.49516,8.330017
3368,19642080.0,0.0,13.845123,13.845581,21.147247,21.159637,21.121613,21.153198,11.707581,13.534607,16.569183,18.78711,0.0,0.032083992,0.032083996,0.04958447,250.0,11.700012,0.0,0.0,0.0,722.2106,3.4589786e-05,4.747549,52.267193,249.98875,50.0,96.0,3.7479512e-07,0.0,252.90303,210.89545,7.7690973,52.2672,0.11375247,17.84153,49.495483,8.330017
3369,19642140.0,0.0,13.853882,13.854401,21.143066,21.157806,21.111359,21.150726,11.708252,13.651367,15.539917,17.537262,0.0,0.032084435,0.03208444,0.049585138,250.0,11.700012,0.0,0.0,0.0,725.1448,3.468802e-05,6.2024755,52.26741,249.99074,50.0,96.0,3.7480538e-07,0.0,252.90393,210.89734,5.774709,52.26741,0.11375402,14.576204,49.495644,8.330017
3370,19642200.0,0.0,13.863342,13.863892,21.135712,21.150146,21.10202,21.145233,11.708923,14.006836,14.694244,16.564331,0.0,0.032084707,0.032084707,0.049585544,250.0,11.700012,0.0,0.0,0.0,728.30176,3.4793935e-05,8.074214,52.26751,249.99269,50.0,96.0,3.748116e-07,0.0,252.90463,210.89886,4.540772,52.26751,0.113754965,13.338447,49.495705,8.330017
3371,19642260.0,0.0,13.873413,13.873993,21.12793,21.14035,21.0961,21.138794,11.709564,14.484741,14.034729,15.889221,0.0,0.03208487,0.03208487,0.049585775,250.0,11.700012,0.0,0.0,0.0,731.6789,3.4907447e-05,9.592329,52.26754,249.99443,50.0,96.0,3.7481522e-07,0.0,252.90515,210.90007,3.6655738,52.26754,0.113755524,12.977944,49.495716,8.330017
3372,19642320.0,0.0,13.884094,13.884735,21.119202,21.128113,21.092041,21.130676,11.710236,15.043518,13.61142,15.568665,0.0,0.032084957,0.032084957,0.049585897,250.0,11.700012,0.0,0.0,0.0,735.27277,3.502842e-05,11.290009,52.26754,249.99586,50.0,96.0,3.748172e-07,0.0,252.90553,210.90097,3.674751,52.26754,0.11375582,14.595103,49.4957,8.330017
3373,19642380.0,0.0,13.895416,13.896088,21.110413,21.115295,21.089966,21.121613,11.710876,15.63443,13.439819,15.602539,0.0,0.032085005,0.032085005,0.049585957,250.0,11.700012,0.0,0.0,0.0,739.07965,3.5156707e-05,12.827828,52.26752,249.99701,50.0,96.0,3.7481817e-07,0.0,252.9058,210.90163,4.351972,52.26752,0.11375597,17.375008,49.49567,8.330017
3374,19642440.0,0.0,13.907349,13.908051,21.102692,21.103699,21.089874,21.112518,11.711517,16.200592,13.511627,15.935425,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,743.09503,3.5292112e-05,14.076739,52.26749,249.99788,50.0,96.0,3.7481857e-07,0.0,252.906,210.90211,5.574034,52.26749,0.113756016,20.766993,49.49564,8.330017
3375,19642500.0,0.0,13.919861,13.920593,21.09671,21.094574,21.091644,21.104065,11.712128,16.698944,13.800842,16.487366,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,747.31476,3.5434463e-05,14.962834,52.267467,249.99854,50.0,96.0,3.748186e-07,0.0,252.90614,210.90245,7.2021537,52.267467,0.11375603,24.279837,49.49561,8.330017
3376,19642560.0,0.0,13.932953,13.933716,21.094177,21.090668,21.095703,21.09784,11.7127075,17.065338,14.233643,17.09845,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,751.734,3.558356e-05,15.1953535,52.267445,249.99901,50.0,96.0,3.7481846e-07,0.0,252.90622,210.90266,8.772677,52.267445,0.11375601,26.467552,49.495586,8.330017
3377,19642620.0,0.0,13.946625,13.947418,21.093872,21.089966,21.100708,21.093231,11.713287,17.28357,14.766937,17.682098,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,756.34753,3.573916e-05,15.084827,52.267426,249.99934,50.0,96.0,3.7481828e-07,0.0,252.90628,210.90282,10.491106,52.267426,0.11375598,28.306051,49.495567,8.330017
3378,19642680.0,0.0,13.960846,13.96167,21.09549,21.092102,21.10617,21.090485,11.713867,17.350586,15.352478,18.175964,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,761.15045,3.5901063e-05,14.589843,52.267414,249.99957,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90292,12.109492,52.267414,0.11375594,29.29536,49.495552,8.330017
3379,19642740.0,0.0,13.975616,13.976471,21.098572,21.096466,21.111572,21.08966,11.714386,17.273804,15.935883,18.52475,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,766.1375,3.6069036e-05,13.788912,52.267403,249.99974,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,13.497975,52.267403,0.11375592,29.401243,49.49554,8.330017
3380,19642800.0,0.0,13.990906,13.991791,21.102661,21.102081,21.116425,21.090637,11.714905,17.074463,16.468994,18.704102,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,771.3034,3.624285e-05,12.782374,52.26739,249.99985,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90303,14.562519,52.26739,0.1137559,28.744953,49.49553,8.330017
3381,19642860.0,0.0,14.006714,14.00766,21.108093,21.10971,21.120728,21.094055,11.715424,16.766235,16.886383,18.661865,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,776.64343,3.642231e-05,11.56115,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,14.984716,52.267384,0.11375587,26.688402,49.495525,8.330017
3382,19642920.0,0.0,14.023041,14.023987,21.11322,21.116486,21.12381,21.098572,11.715881,16.390137,17.16748,18.439026,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,782.15186,3.6607158e-05,10.3734255,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,15.076937,52.26738,0.11375586,24.61979,49.495518,8.330017
3383,19642980.0,0.0,14.039856,14.0408325,21.117432,21.121613,21.125519,21.103699,11.71637,15.986572,17.303436,18.097443,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,787.82324,3.679717e-05,9.286476,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,14.776627,52.26738,0.113755845,22.549196,49.495514,8.330017
3384,19643040.0,0.0,14.057159,14.0581665,21.120453,21.124725,21.125854,21.109009,11.716797,15.590485,17.296661,17.694672,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,793.65265,3.699214e-05,8.377796,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,14.140281,52.267372,0.113755845,20.721657,49.495514,8.330017
3385,19643100.0,0.0,14.074921,14.075958,21.1221,21.12564,21.124878,21.114044,11.717224,15.234467,17.158447,17.289062,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,799.6347,3.7191836e-05,7.7091513,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.24318,52.267372,0.11375583,19.34182,49.495514,8.330017
3386,19643160.0,0.0,14.09317,14.094238,21.123047,21.125732,21.123169,21.118835,11.717621,14.932953,16.895325,16.894745,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,805.764,3.739604e-05,7.200665,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.046077,52.267372,0.11375583,17.913818,49.495514,8.330017
3387,19643220.0,0.0,14.111847,14.112915,21.12268,21.123962,21.120605,21.122559,11.718018,14.711517,16.546844,16.57016,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,812.03455,3.760449e-05,7.011637,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,10.832973,52.267372,0.11375583,17.335697,49.495514,8.330017
3388,19643280.0,0.0,14.130951,14.13205,21.121124,21.120697,21.117462,21.125061,11.718384,14.580383,16.144165,16.346985,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,818.44196,3.7817023e-05,7.0938363,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,9.647077,52.267372,0.11375582,17.358307,49.495514,8.330017
3389,19643340.0,0.0,14.150482,14.151611,21.118774,21.116638,21.114014,21.12622,11.7187195,14.543915,15.726959,16.243317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.98016,3.8033388e-05,7.4137063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,8.58677,52.267372,0.11375582,17.90333,49.495514,8.330017
3390,19643400.0,0.0,14.17041,14.17157,21.115936,21.112427,21.110657,21.126038,11.719025,14.596161,15.331848,16.25595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.64374,3.8253365e-05,7.9200044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,7.730692,52.267372,0.11375582,18.819082,49.495514,8.330017
3391,19643460.0,0.0,14.190765,14.191925,21.113861,21.110046,21.108246,21.124939,11.71936,14.703186,14.976318,16.319122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.4276,3.847676e-05,8.359675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.038979,52.267372,0.11375582,19.17377,49.495514,8.330017
3392,19643520.0,0.0,14.211487,14.212677,21.111877,21.108124,21.106323,21.122803,11.719635,14.853729,14.691223,16.42096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.3256,3.8703325e-05,8.913944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.654378,52.267372,0.11375582,19.867743,49.495514,8.330017
3393,19643580.0,0.0,14.232574,14.233795,21.110107,21.106873,21.10498,21.119934,11.71991,15.031555,14.4930725,16.548096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.3325,3.893286e-05,9.46151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.549826,52.267372,0.11375582,20.501675,49.495514,8.330017
3394,19643640.0,0.0,14.254028,14.25528,21.108704,21.106293,21.104248,21.116577,11.720154,15.223389,14.388123,16.685455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.44385,3.9165196e-05,9.965333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7118325,52.267372,0.11375582,21.020512,49.495514,8.330017
3395,19643700.0,0.0,14.275818,14.2771,21.107697,21.106415,21.104187,21.113068,11.720398,15.407013,14.37796,16.809387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.6524,3.940007e-05,10.375795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0977173,52.267372,0.11375582,21.356909,49.495514,8.330017
3396,19643760.0,0.0,14.297974,14.299255,21.108032,21.10846,21.105316,21.110107,11.720612,15.550049,14.4409485,16.863586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.9543,3.963733e-05,10.485195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.526239,52.267372,0.11375582,20.791693,49.495514,8.330017
3397,19643820.0,0.0,14.320435,14.321747,21.108612,21.110596,21.106842,21.107513,11.720795,15.645935,14.568298,16.853516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.3427,3.9876726e-05,10.514709,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.111513,52.267372,0.11375582,20.308445,49.495514,8.330017
3398,19643880.0,0.0,14.343201,14.344543,21.109344,21.112488,21.108582,21.105438,11.720978,15.692169,14.744293,16.794739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.8123,4.011806e-05,10.410978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.744857,52.267372,0.11375582,19.74223,49.495514,8.330017
3399,19643940.0,0.0,14.366272,14.367615,21.110107,21.113953,21.110413,21.103973,11.72113,15.689362,14.952179,16.70044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.3578,4.0361152e-05,10.192084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.37504,52.267372,0.11375582,19.158543,49.495514,8.330017
3400,19644000.0,0.0,14.389648,14.390991,21.110779,21.114868,21.112122,21.103241,11.721283,15.642029,15.171417,16.588135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.97327,4.0605795e-05,9.887587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.947759,52.267372,0.11375582,18.641474,49.495514,8.330017
3401,19644060.0,0.0,14.413269,14.414642,21.11203,21.116364,21.113983,21.103668,11.721405,15.543304,15.366638,16.433685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.6532,4.0851795e-05,9.40097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.27323,52.267372,0.11375582,17.612392,49.495514,8.330017
3402,19644120.0,0.0,14.437195,14.438568,21.113007,21.116974,21.115448,21.104645,11.721527,15.410797,15.526398,16.269287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.3915,4.1098938e-05,8.938689,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.510061,52.267372,0.11375582,17.004086,49.495514,8.330017
