,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3403,19644180.0,0.0,14.461334,14.462738,21.113617,21.11673,21.116394,21.10608,11.721619,15.257935,15.6432495,16.119385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.1832,4.134707e-05,8.4913645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.600766,52.267372,0.11375582,16.614763,49.495514,8.330017
3404,19644240.0,0.0,14.485718,14.487152,21.11383,21.115814,21.116821,21.107788,11.72168,15.102295,15.710632,16.003906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.0216,4.159595e-05,8.100627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.550749,52.267372,0.11375582,16.466265,49.495514,8.330017
3405,19644300.0,0.0,14.510345,14.51178,21.113739,21.114471,21.11673,21.109589,11.721741,14.957245,15.728668,15.931488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.90137,4.1845415e-05,7.79298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.379561,52.267372,0.11375582,16.536137,49.495514,8.330017
3406,19644360.0,0.0,14.535156,14.536621,21.114197,21.11444,21.116516,21.111633,11.721802,14.815979,15.691071,15.848511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.8184,4.2095347e-05,7.4644914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.033469,52.267372,0.11375582,15.948537,49.495514,8.330017
3407,19644420.0,0.0,14.560211,14.5616455,21.11435,21.113983,21.115845,21.113434,11.721832,14.697449,15.60788,15.776642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.7649,4.2345484e-05,7.2794757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.6368885,52.267372,0.11375582,15.826639,49.495514,8.330017
3408,19644480.0,0.0,14.585419,14.586884,21.114166,21.11322,21.114868,21.114868,11.721832,14.61026,15.491882,15.729187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.73486,4.2595628e-05,7.2035575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.209969,52.267372,0.11375582,15.84322,49.495514,8.330017
3409,19644540.0,0.0,14.61084,14.612305,21.113708,21.112274,21.113617,21.115906,11.721832,14.557648,15.350891,15.708282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.72437,4.2845677e-05,7.23298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.775471,52.267372,0.11375582,15.981047,49.495514,8.330017
3410,19644600.0,0.0,14.636383,14.637878,21.113098,21.111328,21.112305,21.116486,11.721802,14.5416565,15.203064,15.713135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.7255,4.309537e-05,7.352723,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.382067,52.267372,0.11375582,16.193748,49.495514,8.330017
3411,19644660.0,0.0,14.662109,14.663605,21.113129,21.111969,21.11142,21.116669,11.721771,14.54715,15.051544,15.687836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.733,4.3344557e-05,7.415968,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.002862,52.267372,0.11375582,15.63619,49.495514,8.330017
3412,19644720.0,0.0,14.687958,14.689484,21.113037,21.112427,21.110565,21.116455,11.72171,14.571259,14.911682,15.646637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.7426,4.3593136e-05,7.566002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7197948,52.267372,0.11375582,15.424111,49.495514,8.330017
3413,19644780.0,0.0,14.713959,14.715485,21.112793,21.11264,21.109863,21.115814,11.721649,14.611877,14.795441,15.603302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.74615,4.3840835e-05,7.7380953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5358644,52.267372,0.11375582,15.250869,49.495514,8.330017
3414,19644840.0,0.0,14.740051,14.741577,21.112366,21.11264,21.109344,21.114868,11.721588,14.664429,14.708496,15.562805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.7384,4.408751e-05,7.9166546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.453722,52.267372,0.11375582,15.132025,49.495514,8.330017
3415,19644900.0,0.0,14.766266,14.767792,21.111847,21.112457,21.108978,21.113678,11.721466,14.725342,14.653961,15.528259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.7147,4.4333054e-05,8.09167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.472597,52.267372,0.11375582,15.072892,49.495514,8.330017
3416,19644960.0,0.0,14.792572,14.794098,21.112122,21.113647,21.109283,21.11261,11.7213745,14.771973,14.626923,15.45166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.6677,4.4577235e-05,8.10764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5086346,52.267372,0.11375582,14.257747,49.495514,8.330017
3417,19645020.0,0.0,14.81897,14.820496,21.112244,21.11435,21.10968,21.111511,11.721252,14.804565,14.628784,15.355988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.5913,4.4819877e-05,8.12966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6402016,52.267372,0.11375582,13.827203,49.495514,8.330017
3418,19645080.0,0.0,14.845398,14.846954,21.112183,21.114563,21.110199,21.110474,11.7211,14.822845,14.657715,15.260101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.48,4.506085e-05,8.111594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8264995,52.267372,0.11375582,13.505523,49.495514,8.330017
3419,19645140.0,0.0,14.871918,14.873444,21.111969,21.114258,21.110718,21.109589,11.720947,14.826355,14.709015,15.177338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.3276,4.529997e-05,8.05686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.045837,52.267372,0.11375582,13.3245125,49.495514,8.330017
3420,19645200.0,0.0,14.898468,14.899994,21.111633,21.113647,21.111237,21.108887,11.720795,14.81662,14.775269,15.117401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.1276,4.553706e-05,7.9757795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.274267,52.267372,0.11375582,13.282898,49.495514,8.330017
3421,19645260.0,0.0,14.925018,14.926575,21.118774,21.121826,21.118774,21.115479,11.720551,14.537445,14.596069,14.771515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.7642,4.5771514e-05,5.5941486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2251854,52.267372,0.11375582,8.526062,49.495514,8.330017
3422,19645320.0,0.0,14.951569,14.953125,21.124695,21.127502,21.12497,21.121124,11.720032,14.093323,14.260681,14.261536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.9907,4.5998117e-05,3.9002087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8238373,52.267372,0.11375582,5.840778,49.495514,8.330017
3423,19645380.0,0.0,14.978149,14.979675,21.12851,21.13031,21.129395,21.125488,11.719116,13.551636,13.824554,13.708527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.7251,4.6212015e-05,2.193661,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.348434,52.267372,0.11375582,3.648623,49.495514,8.330017
3424,19645440.0,0.0,15.0047,15.006226,21.130096,21.130219,21.131836,21.128265,11.717957,12.966919,13.331146,13.189575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.9333,4.6410947e-05,0.62573737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9288921,52.267372,0.11375582,2.1562326,49.495514,8.330017
3425,19645500.0,0.0,15.03125,15.032806,21.129547,21.127625,21.132324,21.129456,11.716644,12.428925,12.826782,12.769257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.6068,4.65941e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6778432,52.267372,0.11375582,1.4711744,49.495514,8.330017
3426,19645560.0,0.0,15.057861,15.059387,21.128204,21.125244,21.1315,21.129059,11.715271,12.105682,12.361603,12.418701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.7488,4.6761303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.5015849,49.495514,8.330017
3427,19645620.0,0.0,15.084473,15.085999,21.12564,21.121307,21.129852,21.12741,11.713898,11.928375,12.068237,12.183838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.3684,4.6912694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.64202076,49.495514,8.330017
3428,19645680.0,0.0,15.1111145,15.11264,21.122345,21.116577,21.127777,21.125122,11.712555,11.830261,11.906342,12.087585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.4792,4.7048612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.3558743,49.495514,8.330017
3429,19645740.0,0.0,15.137787,15.139313,21.118652,21.111267,21.125458,21.122437,11.711212,11.776581,11.818176,11.94458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1113.0962,4.716948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3430,19645800.0,0.0,15.16449,15.166046,21.114594,21.105347,21.123016,21.119537,11.70993,11.7465515,11.769257,11.848877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1116.2367,4.727582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3431,19645860.0,0.0,15.191254,15.19281,21.11258,21.102905,21.121887,21.117828,11.708679,11.729614,11.742035,11.79184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.9182,4.736816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3432,19645920.0,0.0,15.218109,15.219666,21.110596,21.10022,21.120728,21.116028,11.707489,11.719818,11.726593,11.757599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1121.159,4.7447065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3433,19645980.0,0.0,15.244995,15.2465515,21.10852,21.097412,21.119568,21.114227,11.70636,11.713928,11.717621,11.736847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.9781,4.75131e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3434,19646040.0,0.0,15.271942,15.273499,21.106415,21.094543,21.118378,21.112396,11.705261,11.710205,11.712219,11.724152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1124.3943,4.756684e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3435,19646100.0,0.0,15.298981,15.300537,21.104797,21.091736,21.11914,21.110565,11.704193,12.799011,11.720612,11.963623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.4263,4.7608835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.3410592,52.267372,0.11375582,100.0,49.495514,8.330017
3436,19646160.0,0.0,15.32608,15.327667,21.112915,21.109802,21.121246,21.111237,11.703186,12.30188,12.759338,15.052399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.0938,4.7639678e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.668258,49.495514,8.330017
3437,19646220.0,0.0,15.353302,15.354889,21.119904,21.124115,21.122131,21.112335,11.70224,12.030365,12.278961,13.985687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.416,4.765993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.8186642,49.495514,8.330017
3438,19646280.0,0.0,15.380585,15.382172,21.124115,21.133331,21.122345,21.112274,11.701355,11.881683,12.017761,13.112976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.4122,4.767016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3439,19646340.0,0.0,15.4079895,15.409576,21.126282,21.138672,21.122162,21.111603,11.7005005,11.799683,11.874023,12.535797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.1023,4.7670943e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3440,19646400.0,0.0,15.435486,15.437103,21.127228,21.141632,21.121796,21.110596,11.699707,11.755341,11.7966,12.200317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.4983,4.7662485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3441,19646460.0,0.0,15.463104,15.464722,21.128906,21.146088,21.121796,21.109741,11.698975,11.729889,11.752411,11.995422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1124.6387,4.7646216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3442,19646520.0,0.0,15.490845,15.492462,21.130219,21.14972,21.121735,21.108795,11.698273,11.715637,11.727936,11.873932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1123.5294,4.7622132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3443,19646580.0,0.0,15.518738,15.520355,21.131287,21.152863,21.121643,21.107788,11.697601,11.707611,11.714325,11.802063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.1919,4.7590813e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3444,19646640.0,0.0,15.546722,15.54837,21.132202,21.15567,21.121552,21.10675,11.696991,11.702942,11.7066345,11.759491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.6467,4.7552865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3445,19646700.0,0.0,15.57486,15.576508,21.133026,21.158295,21.12143,21.105713,11.696442,11.700104,11.702118,11.733826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.9144,4.750888e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3446,19646760.0,0.0,15.603149,15.604797,21.135925,21.163544,21.124786,21.10498,11.695953,12.611816,11.699432,11.718506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.014,4.7459387e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3447,19646820.0,0.0,15.631592,15.63324,21.140045,21.168701,21.127441,21.109161,11.695496,12.196533,13.079895,11.709198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1114.968,4.7405076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3448,19646880.0,0.0,15.660187,15.661865,21.143463,21.173798,21.129028,21.111694,11.695099,11.96936,12.452118,11.703522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.7953,4.734647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
3449,19646940.0,0.0,15.688965,15.690643,21.14679,21.180359,21.130066,21.112732,11.694733,11.845062,12.109192,12.828888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.5165,4.7284153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.868406,49.495514,8.330017
3450,19647000.0,0.0,15.7178955,15.719574,21.151917,21.191498,21.130768,21.112946,11.694458,11.7769165,11.921478,12.828522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.1522,4.7218735e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.262496,49.495514,8.330017
3451,19647060.0,0.0,15.747009,15.748718,21.157867,21.20462,21.131714,21.113007,11.694214,11.73938,11.818207,12.808807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.7235,4.7150814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4115863,49.495514,8.330017
3452,19647120.0,0.0,15.776306,15.778015,21.163727,21.21762,21.132538,21.112793,11.694,11.718842,11.761932,12.803009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.2507,4.708099e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4328833,49.495514,8.330017
3453,19647180.0,0.0,15.805786,15.807526,21.169464,21.23053,21.133331,21.112488,11.693878,11.707581,11.731201,12.801056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.755,4.7009868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4415617,49.495514,8.330017
3454,19647240.0,0.0,15.83548,15.837219,21.17517,21.243378,21.134094,21.112091,11.693787,11.701324,11.714233,12.800354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.2574,4.6938087e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4448137,49.495514,8.330017
3455,19647300.0,0.0,15.865387,15.867126,21.180817,21.256134,21.134827,21.111633,11.693756,11.6979065,11.704926,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.79,4.6866226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445884,49.495514,8.330017
3456,19647360.0,0.0,15.895477,15.897247,21.187439,21.27063,21.136383,21.111511,11.693054,12.62915,11.699738,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.5563,4.6784113e-05,13.78655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4484277,49.495514,8.330017
3457,19647420.0,0.0,15.925812,15.927582,21.194977,21.285004,21.140991,21.11139,11.690918,12.467743,11.696167,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.8989,4.666703e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4573765,49.495514,8.330017
3458,19647480.0,0.0,15.95636,15.95813,21.202759,21.299316,21.144043,21.114044,11.689423,12.114716,13.555817,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.068,4.6536657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.463704,49.495514,8.330017
3459,19647540.0,0.0,15.987122,15.988922,21.210815,21.313568,21.14618,21.118286,11.688599,11.921875,12.711456,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.2036,4.6400808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.467102,49.495514,8.330017
3460,19647600.0,0.0,16.018127,16.019928,21.21811,21.327728,21.147858,21.120514,11.688232,11.816071,12.247833,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.3782,4.6263493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4685974,49.495514,8.330017
3461,19647660.0,0.0,16.049377,16.051208,21.2258,21.343445,21.149567,21.121887,11.688171,11.758118,11.994232,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.6436,4.6127472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4688063,49.495514,8.330017
3462,19647720.0,0.0,16.080872,16.082733,21.233307,21.35907,21.151123,21.12268,11.6883545,11.726532,11.8559265,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.0405,4.5994788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.468101,49.495514,8.330017
3463,19647780.0,0.0,16.11264,16.114502,21.240631,21.374634,21.152618,21.123108,11.68869,11.709259,11.779816,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.6038,4.5867095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.466714,49.495514,8.330017
3464,19647840.0,0.0,16.144653,16.146515,21.247833,21.390076,21.154053,21.123383,11.689178,11.700043,11.738647,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.3622,4.57457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.464783,49.495514,8.330017
3465,19647900.0,0.0,16.17694,16.178833,21.254974,21.405457,21.155457,21.123535,11.689789,11.69519,11.716003,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.3446,4.5631838e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4623995,49.495514,8.330017
3466,19647960.0,0.0,16.209503,16.211395,21.262878,21.422333,21.157196,21.123901,11.69046,11.692871,11.704163,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.5742,4.552647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459614,49.495514,8.330017
3467,19648020.0,0.0,16.24234,16.244263,21.27118,21.439117,21.160522,21.124237,11.691254,12.872498,11.698059,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.0771,4.5430654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456459,49.495514,8.330017
3468,19648080.0,0.0,16.275482,16.277405,21.279877,21.45578,21.165192,21.124573,11.692139,12.334076,11.69519,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.8771,4.5345325e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.452952,49.495514,8.330017
3469,19648140.0,0.0,16.308899,16.310852,21.288116,21.472382,21.168427,21.124878,11.693085,12.052277,11.694092,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.0176,4.527233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.449101,49.495514,8.330017
3470,19648200.0,0.0,16.34262,16.344604,21.297028,21.488892,21.17102,21.128448,11.694092,11.889862,12.536652,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.4738,4.5210458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445027,49.495514,8.330017
3471,19648260.0,0.0,16.376648,16.378662,21.306213,21.506805,21.173492,21.131012,11.695221,11.801117,12.153992,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.3064,4.5162036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4405293,49.495514,8.330017
3472,19648320.0,0.0,16.41101,16.413025,21.315094,21.524628,21.17569,21.13266,11.696442,11.753021,11.94458,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.5347,4.512794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4356866,49.495514,8.330017
3473,19648380.0,0.0,16.445679,16.447693,21.323761,21.542358,21.177795,21.13382,11.697723,11.72699,11.829437,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.1818,4.5109027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430539,49.495514,8.330017
3474,19648440.0,0.0,16.480652,16.482727,21.332275,21.559998,21.17981,21.134705,11.699066,11.713745,11.768738,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.2704,4.510611e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425085,49.495514,8.330017
3475,19648500.0,0.0,16.515991,16.518066,21.340668,21.577515,21.181793,21.135406,11.7005005,11.707397,11.737244,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.8257,4.512009e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419316,49.495514,8.330017
3476,19648560.0,0.0,16.551666,16.553741,21.349731,21.596405,21.184052,21.136292,11.702026,11.70462,11.720825,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1090.8729,4.51519e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4132285,49.495514,8.330017
3477,19648620.0,0.0,16.587677,16.589783,21.358795,21.615204,21.18628,21.137115,11.703613,11.703735,11.712219,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.4393,4.520255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406831,49.495514,8.330017
3478,19648680.0,0.0,16.624023,16.62616,21.3685,21.63388,21.191193,21.13794,11.705292,12.671051,11.70874,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.544,4.5272624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4001255,49.495514,8.330017
3479,19648740.0,0.0,16.660736,16.662903,21.378174,21.652466,21.195831,21.138733,11.707031,12.232452,11.707611,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.2177,4.5363242e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.393095,49.495514,8.330017
3480,19648800.0,0.0,16.697845,16.700012,21.387665,21.67096,21.199371,21.140472,11.708862,11.995178,12.956909,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.4855,4.547527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3857512,49.495514,8.330017
3481,19648860.0,0.0,16.735138,16.737305,21.398254,21.690582,21.202545,21.144562,11.710724,11.865784,12.415192,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1114.2789,4.56088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3782625,49.495514,8.330017
3482,19648920.0,0.0,16.772491,16.774658,21.408356,21.710114,21.205353,21.147247,11.712189,11.795471,12.094543,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.3326,4.5757024e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.372266,49.495514,8.330017
3483,19648980.0,0.0,16.809875,16.812042,21.418121,21.729553,21.208008,21.14917,11.713104,11.757965,11.921509,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.5183,4.591282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3684974,49.495514,8.330017
3484,19649040.0,0.0,16.84729,16.849487,21.427704,21.74887,21.21054,21.150696,11.713654,11.73761,11.8263855,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1132.7788,4.6072742e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3662424,49.495514,8.330017
3485,19649100.0,0.0,16.884766,16.886932,21.437134,21.768066,21.213043,21.151978,11.713989,11.726532,11.774017,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.0857,4.623505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3649054,49.495514,8.330017
3486,19649160.0,0.0,16.922241,16.924438,21.447083,21.788391,21.21576,21.15329,11.714203,11.720856,11.746643,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.4225,4.639875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364163,49.495514,8.330017
3487,19649220.0,0.0,16.959778,16.961975,21.457031,21.808624,21.218414,21.154541,11.714294,11.717834,11.731842,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.7767,4.656308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3637686,49.495514,8.330017
3488,19649280.0,0.0,16.997375,16.999573,21.466888,21.828705,21.22113,21.155762,11.714355,11.896118,11.723328,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1158.141,4.6727582e-05,47.57419,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3635736,49.495514,8.330017
3489,19649340.0,0.0,17.034973,17.03717,21.47763,21.848724,21.227295,21.156952,11.714355,12.509796,11.719269,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1164.5127,4.68921e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.36353,49.495514,8.330017
3490,19649400.0,0.0,17.072632,17.07483,21.487976,21.868622,21.231903,21.158142,11.714355,12.148254,11.7170105,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.8883,4.705641e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3635626,49.495514,8.330017
3491,19649460.0,0.0,17.11029,17.112518,21.499054,21.889557,21.23584,21.161407,11.714325,11.951569,12.789459,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.2662,4.7220426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363642,49.495514,8.330017
3492,19649520.0,0.0,17.14801,17.150238,21.510223,21.91043,21.239227,21.165314,11.714294,11.843842,12.297516,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.6459,4.7384092e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.363749,49.495514,8.330017
3493,19649580.0,0.0,17.185791,17.187988,21.520935,21.931152,21.24237,21.16803,11.714264,11.7847595,12.031586,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.0265,4.7547386e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3638716,49.495514,8.330017
3494,19649640.0,0.0,17.223572,17.225769,21.531372,21.951782,21.24533,21.170135,11.714233,11.751984,11.884064,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.4082,4.7710295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3640027,49.495514,8.330017
3495,19649700.0,0.0,17.261414,17.26361,21.541626,21.97229,21.2482,21.171875,11.714203,11.734436,11.805084,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.7908,4.787281e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364137,49.495514,8.330017
3496,19649760.0,0.0,17.299255,17.301483,21.552307,21.993805,21.251251,21.173553,11.714172,11.725189,11.76355,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.1743,4.8034934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3642735,49.495514,8.330017
3497,19649820.0,0.0,17.337158,17.339386,21.562927,22.015228,21.254272,21.17514,11.714142,11.720062,11.74057,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.5588,4.819667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364409,49.495514,8.330017
3498,19649880.0,0.0,17.375092,17.37732,21.573486,22.03653,21.257263,21.176666,11.714111,11.717316,11.7283325,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1221.9446,4.8358033e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3645425,49.495514,8.330017
3499,19649940.0,0.0,17.413086,17.415283,21.58429,22.05774,21.261505,21.178131,11.714081,12.943634,11.721863,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.3318,4.851902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.364673,49.495514,8.330017
3500,19650000.0,0.0,17.45108,17.453308,21.595612,22.078796,21.267517,21.179596,11.71405,12.39444,11.718353,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.7203,4.867964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3648005,49.495514,8.330017
3501,19650060.0,0.0,17.489105,17.491333,21.606995,22.10083,21.272308,21.181244,11.71402,12.093445,11.716431,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1241.1105,4.88399e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3649244,49.495514,8.330017
3502,19650120.0,0.0,17.527191,17.529419,21.618927,22.122772,21.276398,21.1857,11.713989,11.921539,12.604675,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.503,4.8999846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.365044,49.495514,8.330017
3503,19650180.0,0.0,17.565308,17.567535,21.630554,22.144562,21.28003,21.189392,11.713959,11.827393,12.200745,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.8977,4.915945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.365162,49.495514,8.330017
3504,19650240.0,0.0,17.603455,17.605682,21.641724,22.16626,21.283417,21.192139,11.713928,11.776093,11.980621,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.2947,4.9318733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3652763,49.495514,8.330017
3505,19650300.0,0.0,17.641632,17.64386,21.65268,22.187836,21.286652,21.194366,11.713898,11.74765,11.858704,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.6942,4.9477705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.365387,49.495514,8.330017
3506,19650360.0,0.0,17.67984,17.682068,21.664001,22.210358,21.290009,21.19638,11.713867,11.732208,11.792511,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.0967,4.963638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3654943,49.495514,8.330017
3507,19650420.0,0.0,17.718079,17.720306,21.675232,22.232788,21.293335,21.198273,11.713837,11.723663,11.75592,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.5021,4.9794762e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3655972,49.495514,8.330017
3508,19650480.0,0.0,17.756348,17.758575,21.686401,22.255066,21.2966,21.200043,11.713806,11.719177,11.736664,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.9108,4.995287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3656964,49.495514,8.330017
3509,19650540.0,0.0,21.69217,17.796906,21.69748,22.27716,21.299774,21.20169,11.779266,11.721039,11.730499,12.802429,0.0,0.032144006,0.032144006,0.04969309,250.0,11.700012,0.0,0.0,0.0,1625.506,5.0942825e-05,0.0,52.252144,250.2586,0.0013342781,30.001762,0.113981865,69.99813,252.86604,211.16345,0.0,52.252144,0.11398147,4.2340174,49.47983,8.330017
3510,19650600.0,0.0,21.709045,17.835236,21.709045,22.299194,21.30539,21.203552,12.000702,12.844696,11.82785,12.8124695,0.0,0.032111146,0.032111146,0.049632475,250.0,11.700012,0.0,0.0,0.0,1780.4409,5.615641e-05,0.0,52.228798,250.2886,1.4741746e-09,30.000002,0.113854736,70.0,252.83081,211.10596,0.0,52.228798,0.11385468,3.1620655,49.456387,8.330017
3511,19650660.0,0.0,21.721466,17.873627,21.721466,22.322052,21.31186,21.205841,11.922882,12.442841,11.888733,12.80011,0.0,0.032099646,0.032099646,0.049611725,250.0,11.700012,0.0,0.0,0.0,1817.1548,5.8314286e-05,0.0,52.22311,250.24127,-2.665917e-13,30.000002,0.11381096,70.0,252.80727,211.05688,0.0,52.22311,0.11381092,3.4899716,49.450844,8.330017
3512,19650720.0,0.0,21.733582,17.911896,21.733582,22.344696,21.31723,21.208618,11.847839,12.187927,12.899994,12.7960205,0.0,0.032092307,0.032092307,0.049598582,250.0,11.700012,0.0,0.0,0.0,1834.2054,5.95446e-05,0.0,52.22024,250.19342,1.5461214e-16,30.000002,0.1137831,70.0,252.7888,211.0167,11.90837,52.22024,0.1137831,3.8190734,49.4481,8.330017
3513,19650780.0,0.0,21.746368,17.95047,21.746399,22.36737,21.32193,21.214172,11.798431,12.020142,12.603516,12.7960205,0.0,0.032087903,0.032087903,0.049590785,250.0,11.700012,0.0,0.0,0.0,1845.8351,6.0375147e-05,0.0,52.21919,250.14922,-1.1935628e-20,30.000002,0.113766484,70.0,252.7747,210.98479,0.0,52.21919,0.113766514,4.0259247,49.44716,8.330017
3514,19650840.0,0.0,21.758514,17.988953,21.758514,22.389862,21.32611,21.21811,11.766449,11.91098,12.229095,12.796967,0.0,0.032085426,0.032085426,0.049586453,250.0,11.700012,0.0,0.0,0.0,1854.1139,6.0942595e-05,0.0,52.219128,250.11188,-2.806487e-23,30.000002,0.113757186,70.0,252.76433,210.96056,0.0,52.219128,0.11375724,4.1559777,49.44718,8.330017
3515,19650900.0,0.0,21.770233,18.027466,21.770233,22.412262,21.329987,21.22113,11.745361,11.839844,12.013763,12.797852,0.0,0.032084145,0.032084145,0.049584255,250.0,11.700012,0.0,0.0,0.0,1860.167,6.133398e-05,0.0,52.219563,250.08177,-7.400545e-24,30.000002,0.11375242,70.0,252.75685,210.94258,0.0,52.219563,0.11375249,4.240396,49.447674,8.330017
3516,19650960.0,0.0,21.782104,18.06601,21.782104,22.435425,21.333832,21.223694,11.731201,11.793121,11.887756,12.798523,0.0,0.03208357,0.03208357,0.049583305,250.0,11.700012,0.0,0.0,0.0,1864.7548,6.16068e-05,0.0,52.22019,250.0584,-7.965842e-26,30.000002,0.113750316,70.0,252.75156,210.92955,0.0,52.22019,0.113750406,4.2967553,49.448334,8.330017
3517,19651020.0,0.0,21.793823,18.104584,21.793823,22.458466,21.337524,21.225952,11.72168,11.762421,11.813782,12.799011,0.0,0.03208341,0.03208341,0.049583074,250.0,11.700012,0.0,0.0,0.0,1868.3212,6.17983e-05,0.0,52.22084,250.0408,2.0486006e-28,30.000002,0.11374976,70.0,252.74791,210.92032,0.0,52.22084,0.11374986,4.334681,49.449005,8.330017
3518,19651080.0,0.0,21.80542,18.143188,21.80542,22.481384,21.341095,21.227997,11.715149,11.741974,11.76944,12.799316,0.0,0.03208346,0.03208346,0.0495832,250.0,11.700012,0.0,0.0,0.0,1871.1813,6.193456e-05,0.0,52.221428,250.02783,-3.4048416e-29,30.000002,0.113749996,70.0,252.74544,210.9139,0.0,52.221428,0.11375011,4.360642,49.44961,8.330017
3519,19651140.0,0.0,21.816895,18.181824,21.816895,22.50418,21.344604,21.22995,11.710693,11.728516,11.743286,12.79953,0.0,0.032083616,0.032083616,0.049583502,250.0,11.700012,0.0,0.0,0.0,1873.5377,6.203157e-05,0.0,52.22193,250.01855,-1.0373238e-29,30.000002,0.11375061,70.0,252.7438,210.90955,0.0,52.22193,0.11375072,4.3782945,49.45012,8.330017
3520,19651200.0,0.0,21.828278,18.22049,21.828278,22.526855,21.348083,21.231812,11.707672,11.7196045,11.727631,12.799683,0.0,0.032083806,0.032083806,0.049583856,250.0,11.700012,0.0,0.0,0.0,1875.5459,6.2101615e-05,0.0,52.222336,250.01208,2.6913898e-32,30.000002,0.11375134,70.0,252.74277,210.9067,0.0,52.222336,0.11375146,4.3903284,49.450527,8.330017
3521,19651260.0,0.0,21.840637,18.259003,21.840637,22.55014,21.354187,21.233734,11.705658,12.700012,11.718079,12.799774,0.0,0.03208399,0.03208399,0.049584188,250.0,11.700012,0.0,0.0,0.0,1877.4077,6.215347e-05,0.0,52.222652,250.00769,1.87802e-39,30.000002,0.11375203,70.0,252.74213,210.90486,0.0,52.222652,0.11375216,4.39848,49.45084,8.330017
3522,19651320.0,0.0,21.853119,18.297913,21.853119,22.573547,21.36029,21.235657,11.704285,12.244995,11.712067,12.799866,0.0,0.03208415,0.03208415,0.04958448,250.0,11.700012,0.0,0.0,0.0,1879.1813,6.2194675e-05,0.0,52.222885,250.0047,9.81e-43,30.000002,0.11375264,70.0,252.74173,210.9037,0.0,52.222885,0.113752775,4.403873,49.451073,8.330017
3523,19651380.0,0.0,21.865234,18.33667,21.865234,22.59668,21.365204,21.238068,11.703369,11.998718,12.803833,12.799896,0.0,0.03208428,0.03208428,0.049584717,250.0,11.700012,0.0,0.0,0.0,1880.8098,6.222755e-05,0.0,52.223057,250.00276,0.0,30.000002,0.11375315,70.0,252.74152,210.903,5.091501,52.223057,0.113753274,4.4075823,49.45124,8.330017
3524,19651440.0,0.0,21.87793,18.375458,21.87793,22.61972,21.369476,21.243134,11.702728,11.864655,12.440399,12.799927,0.0,0.032084383,0.032084383,0.049584903,250.0,11.700012,0.0,0.0,0.0,1882.4293,6.2255036e-05,0.0,52.223183,250.00153,0.0,30.000002,0.113753535,70.0,252.7414,210.9026,0.0,52.223183,0.11375367,4.410088,49.451363,8.330017
3525,19651500.0,0.0,21.890076,18.414276,21.890076,22.64264,21.373413,21.246735,11.702332,11.790802,12.104462,12.799957,0.0,0.032084465,0.032084465,0.04958504,250.0,11.700012,0.0,0.0,0.0,1883.9618,6.22791e-05,0.0,52.223267,250.00076,0.0,30.000002,0.11375383,70.0,252.74135,210.90239,0.0,52.223267,0.11375397,4.4117417,49.451447,8.330017
3526,19651560.0,0.0,21.902252,18.453125,21.902252,22.66626,21.377289,21.249603,11.702026,11.750305,11.920563,12.799988,0.0,0.03208452,0.03208452,0.04958515,250.0,11.700012,0.0,0.0,0.0,1885.4594,6.2300496e-05,0.0,52.223324,250.00032,0.0,30.000002,0.11375406,70.0,252.74133,210.9023,0.0,52.223324,0.11375419,4.412928,49.451508,8.330017
3527,19651620.0,0.0,21.914246,18.491974,21.914246,22.689758,21.381042,21.252045,11.701843,11.727783,11.818848,12.799988,0.0,0.032084566,0.032084566,0.049585223,250.0,11.700012,0.0,0.0,0.0,1886.9259,6.232031e-05,0.0,52.223366,250.00006,0.0,30.000002,0.11375422,70.0,252.74133,210.90225,0.0,52.223366,0.113754354,4.413714,49.45154,8.330017
3528,19651680.0,0.0,21.926117,18.530884,21.926117,22.713135,21.384735,21.254242,11.701691,11.715759,11.764709,12.799988,0.0,0.032084595,0.032084595,0.049585275,250.0,11.700012,0.0,0.0,0.0,1888.3647,6.233897e-05,0.0,52.22339,249.99992,0.0,30.000002,0.11375434,70.0,252.74133,210.90225,0.0,52.22339,0.113754466,4.4142356,49.45157,8.330017
3529,19651740.0,0.0,21.937836,18.569824,21.937836,22.736359,21.388367,21.256287,11.701599,11.70932,11.735901,12.799988,0.0,0.032084614,0.032084614,0.049585313,250.0,11.700012,0.0,0.0,0.0,1889.785,6.235688e-05,0.0,52.223408,249.99988,0.0,30.000002,0.113754414,70.0,252.74135,210.90227,0.0,52.223408,0.11375454,4.4145846,49.451584,8.330017
3530,19651800.0,0.0,21.949493,18.608795,21.949493,22.759491,21.391998,21.25827,11.701569,11.705627,11.719543,12.799988,0.0,0.032084633,0.032084633,0.049585335,250.0,11.700012,0.0,0.0,0.0,1891.1952,6.237439e-05,0.0,52.22342,249.99986,0.0,30.000002,0.113754466,70.0,252.74136,210.9023,0.0,52.22342,0.1137546,4.4148045,49.45159,8.330017
3531,19651860.0,0.0,21.961456,18.647614,21.961456,22.783203,21.395782,21.260315,11.701538,11.703766,11.711365,12.799988,0.0,0.03208464,0.03208464,0.049585354,250.0,11.700012,0.0,0.0,0.0,1892.6311,6.2391744e-05,0.0,52.223427,249.99988,0.0,30.000002,0.1137545,70.0,252.74138,210.90231,0.0,52.223427,0.11375464,4.414891,49.4516,8.330017
3532,19651920.0,0.0,21.974365,18.686798,21.974396,22.806976,21.403015,21.26233,11.701569,12.526764,11.706909,12.800018,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,1894.1836,6.240995e-05,0.0,52.223427,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,0.0,52.223427,0.11375465,4.414756,49.451603,8.330017
3533,19651980.0,0.0,21.986877,18.72586,21.986877,22.830505,21.408844,21.264343,11.70163,12.152893,11.704498,12.800018,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1895.7269,6.2429084e-05,0.0,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,0.0,52.22343,0.11375467,4.4144745,49.451603,8.330017
3534,19652040.0,0.0,21.99945,18.764954,21.99945,22.853943,21.413696,21.268036,11.70166,11.948669,12.831451,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1897.2693,6.24484e-05,0.0,52.22343,249.99992,0.0,30.000002,0.113754556,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,4.414338,49.451603,8.330017
3535,19652100.0,0.0,22.012177,18.804047,22.012177,22.877228,21.41803,21.272675,11.701721,11.836609,12.314972,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1898.8538,6.246847e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,4.4141164,49.451603,8.330017
3536,19652160.0,0.0,22.02475,18.8432,22.02478,22.901154,21.42221,21.276184,11.701782,11.775299,12.036163,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1900.4303,6.248898e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.4139376,49.451603,8.330017
3537,19652220.0,0.0,22.037079,18.882355,22.037079,22.924957,21.426208,21.279022,11.701813,11.741241,11.881287,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1901.9867,6.250971e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.413823,49.451603,8.330017
3538,19652280.0,0.0,22.049225,18.92154,22.049225,22.94867,21.430145,21.281494,11.701813,11.723206,11.799255,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1903.523,6.253049e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.413773,49.451603,8.330017
3539,19652340.0,0.0,22.061218,18.960754,22.061218,22.972229,21.43399,21.283752,11.701813,11.713257,11.753906,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1905.0466,6.255128e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4137554,49.451603,8.330017
3540,19652400.0,0.0,22.07312,19.0,22.07312,22.995636,21.437805,21.285889,11.701813,11.707977,11.729828,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1906.5616,6.2572086e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4137435,49.451603,8.330017
3541,19652460.0,0.0,22.085266,19.039307,22.085266,23.019623,21.441772,21.288055,11.701843,11.70517,11.717041,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1908.1042,6.259308e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4137015,49.451603,8.330017
3542,19652520.0,0.0,22.097626,19.078705,22.097626,23.043488,21.446838,21.290161,11.701843,12.957275,11.709808,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1909.6724,6.2614454e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4136004,49.451603,8.330017
3543,19652580.0,0.0,22.110626,19.118195,22.110626,23.06723,21.45398,21.292267,11.701935,12.402252,11.706207,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1911.3307,6.263676e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.413346,49.451603,8.330017
3544,19652640.0,0.0,22.123108,19.157745,22.123108,23.09082,21.459595,21.294342,11.701965,12.092499,11.704315,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1912.955,6.26597e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.413116,49.451603,8.330017
3545,19652700.0,0.0,22.136017,19.197418,22.136017,23.114319,21.464447,21.299133,11.701996,11.9175415,12.632355,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1914.6128,6.268281e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4129977,49.451603,8.330017
