,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3546,19652760.0,0.0,22.148987,19.237122,22.148987,23.138306,21.468994,21.303467,11.702057,11.81955,12.2091675,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1916.3047,6.270672e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.412768,49.451603,8.330017
3547,19652820.0,0.0,22.16156,19.276917,22.16156,23.1622,21.473297,21.306793,11.702087,11.765991,11.977936,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1917.9615,6.273089e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4126244,49.451603,8.330017
3548,19652880.0,0.0,22.17389,19.316772,22.17389,23.185974,21.477417,21.30957,11.702087,11.736298,11.849731,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1919.5865,6.275492e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4126043,49.451603,8.330017
3549,19652940.0,0.0,22.186035,19.35672,22.186035,23.209595,21.481476,21.312042,11.702087,11.720398,11.781067,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1921.19,6.277879e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4126406,49.451603,8.330017
3550,19653000.0,0.0,22.19806,19.396729,22.19806,23.233093,21.485474,21.314331,11.702087,11.712036,11.744965,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1922.7784,6.28025e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.41269,49.451603,8.330017
3551,19653060.0,0.0,22.210297,19.436768,22.210297,23.25711,21.489624,21.316559,11.702087,11.707489,11.725372,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1924.3873,6.282621e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4127097,49.451603,8.330017
3552,19653120.0,0.0,22.222504,19.476868,22.222504,23.281006,21.493744,21.318756,11.702087,11.704895,11.714264,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1926.0006,6.285012e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4126725,49.451603,8.330017
3553,19653180.0,0.0,22.235168,19.517029,22.235168,23.30478,21.49997,21.320923,11.702087,12.77063,11.708771,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1927.6543,6.287421e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.412615,49.451603,8.330017
3554,19653240.0,0.0,22.247986,19.557251,22.248016,23.3284,21.506714,21.32306,11.702148,12.283325,11.7057495,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1929.3588,6.2899155e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.412399,49.451603,8.330017
3555,19653300.0,0.0,22.260742,19.597504,22.260742,23.351929,21.512207,21.325409,11.702209,12.019745,12.375061,12.799988,0.0,0.03208118,0.03208118,0.049628746,250.0,11.700012,0.0,0.0,0.28454795,1931.2302,6.292445e-05,0.0,52.223515,249.94733,0.0,30.000002,0.113790415,70.0,252.74254,210.89615,25.81119,52.223515,0.11379034,4.413977,49.469532,8.330017
3556,19653360.0,0.0,22.278564,19.637817,22.278564,23.37561,21.517181,21.330963,11.706146,11.876404,12.484009,12.799683,0.0,0.03206482,0.03206482,0.05008666,250.0,11.700012,0.0,0.0,0.82671845,1937.6366,6.301161e-05,0.0,52.232098,249.52928,0.0,30.000002,0.114215195,70.0,252.79776,210.92766,0.0,52.232098,0.11421542,4.4393244,49.653553,8.330017
3557,19653420.0,0.0,22.297668,19.678131,22.297668,23.39856,21.52179,21.335022,11.713196,11.800598,12.132599,12.7994995,0.0,0.032051437,0.032051437,0.05076338,250.0,11.700012,0.0,0.0,1.5946283,1947.8772,6.320183e-05,0.0,52.24763,249.01338,0.0,30.000002,0.1148646,70.0,252.9071,211.03732,0.0,52.24763,0.114865094,4.4684505,49.922935,8.330017
3558,19653480.0,0.0,22.318756,19.718506,22.318756,23.42044,21.526215,21.338287,11.721985,11.762573,11.943237,12.799225,0.0,0.032038223,0.032038223,0.05172097,250.0,11.700012,0.0,0.0,2.576068,1962.3516,6.3502994e-05,0.0,52.269535,248.37582,0.0,30.000002,0.11579522,70.0,253.08557,211.24467,0.0,52.269535,0.115796044,4.5145316,50.303883,8.330017
3559,19653540.0,0.0,22.341644,19.758911,22.341644,23.440948,21.530548,21.341095,11.732056,11.746124,11.844299,12.79892,0.0,0.03202665,0.03202665,0.05295089,250.0,11.700012,0.0,0.0,3.7558057,1981.2008,6.392741e-05,0.0,52.297104,247.65645,0.0,30.000002,0.11700143,70.0,253.34128,211.56566,0.0,52.297104,0.117002696,4.577183,50.795246,8.330017
3560,19653600.0,0.0,22.366028,19.799347,22.366058,23.459778,21.534882,21.343689,11.742737,11.741669,11.7942505,12.798584,0.0,0.032017134,0.032017134,0.054440957,250.0,11.700012,0.0,0.0,5.1146173,2004.3253,6.447851e-05,0.0,52.329193,246.88863,0.0,30.000002,0.11847199,70.0,253.68008,212.00974,0.0,52.329193,0.1184737,4.6573224,51.39408,8.330017
3561,19653660.0,0.0,22.39206,19.839813,22.39206,23.477386,21.539337,21.346191,11.753662,11.744415,11.77301,12.798218,0.0,0.03200918,0.03200918,0.05618799,250.0,11.700012,0.0,0.0,6.644482,2031.6583,6.515571e-05,0.0,52.365005,246.08437,0.0,30.000002,0.12020258,70.0,254.10681,212.57956,0.0,52.365005,0.12020483,4.7555265,52.095592,8.330017
3562,19653720.0,0.0,22.419128,19.88028,22.419159,23.492737,21.543823,21.348663,11.764618,11.750885,11.766418,12.797852,0.0,0.032001894,0.032001894,0.05820247,250.0,11.700012,0.0,0.0,8.3166485,2063.2021,6.595906e-05,0.0,52.404152,245.24126,0.0,30.000002,0.122201815,70.0,254.62877,213.27759,0.0,52.404152,0.1222046,4.872652,52.884983,8.330017
3563,19653780.0,0.0,22.446655,19.920776,22.446686,23.505524,21.54831,21.351135,11.775421,11.759338,11.76767,12.797485,0.0,0.03199651,0.03199651,0.06045926,250.0,11.700012,0.0,0.0,10.102957,2098.6853,6.6885565e-05,0.0,52.446045,244.39105,0.0,30.000002,0.12444721,70.0,255.2499,214.10643,0.0,52.446045,0.1244506,5.007137,53.73556,8.330017
3564,19653840.0,0.0,22.4747,19.961273,22.474731,23.515472,21.555847,21.353607,11.7855835,12.634399,11.773346,12.79715,0.0,0.031993657,0.031993657,0.06292386,250.0,11.700012,0.0,0.0,11.977762,2137.6824,6.7926514e-05,0.0,52.489536,243.5679,0.0,30.000002,0.12690562,70.0,255.96512,215.0643,0.0,52.489536,0.12690958,5.1580286,54.626568,8.330017
3565,19653900.0,0.0,22.501617,20.0018,22.501678,23.522491,21.56253,21.35611,11.794556,12.251129,11.780792,12.7968445,0.0,0.03199358,0.03199358,0.065545104,250.0,11.700012,0.0,0.0,13.906607,2179.2937,6.906256e-05,0.0,52.53313,242.80551,0.0,30.000002,0.12952629,70.0,256.7667,216.13998,0.0,52.53313,0.12953085,5.3237944,55.53398,8.330017
3566,19653960.0,0.0,22.527771,20.042328,22.527832,23.52771,21.56839,21.359985,11.802002,12.045959,12.922852,12.79657,0.0,0.03199597,0.03199597,0.06828438,250.0,11.700012,0.0,0.0,15.879123,2222.8699,7.027516e-05,0.0,52.575554,242.12495,0.0,30.000002,0.13226996,70.0,257.64938,217.32271,0.0,52.575554,0.13227506,5.503761,56.44133,8.330017
3567,19654020.0,0.0,22.552185,20.082855,22.552246,23.529694,21.5737,21.365265,11.8078,11.9366455,12.413818,12.796295,0.0,0.03200092,0.03200092,0.07109768,250.0,11.700012,0.0,0.0,17.855244,2267.6824,7.154531e-05,0.0,52.61577,241.54663,0.0,30.000002,0.13509291,70.0,258.60565,218.59937,0.0,52.61577,0.13509849,5.695783,57.332737,8.330017
3568,19654080.0,0.0,22.57367,20.123413,22.573761,23.528381,21.578705,21.369324,11.811707,11.878784,12.138763,12.796082,0.0,0.032008562,0.032008562,0.073929325,250.0,11.700012,0.0,0.0,19.801579,2312.7126,7.2848954e-05,0.0,52.65242,241.097,0.0,30.000002,0.13793963,70.0,259.62375,219.95407,0.0,52.65242,0.13794562,5.8981485,58.1909,8.330017
3569,19654140.0,0.0,22.592041,20.16394,22.592102,23.523865,21.583557,21.372711,11.813538,11.8479,11.987244,12.795898,0.0,0.032018695,0.032018695,0.07672477,250.0,11.700012,0.0,0.0,21.684727,2357.056,7.416054e-05,0.0,52.684258,240.79498,0.0,30.000002,0.14075525,70.0,260.68875,221.36774,0.0,52.684258,0.14076158,6.1088247,59.001534,8.330017
3570,19654200.0,0.0,22.607086,20.204437,22.607147,23.516235,21.588287,21.375732,11.813293,11.831818,11.906464,12.795746,0.0,0.032031123,0.032031123,0.07943512,250.0,11.700012,0.0,0.0,23.475918,2399.9187,7.545743e-05,0.0,52.710266,240.65419,0.0,30.000002,0.14349073,70.0,261.78488,222.82199,0.0,52.710266,0.14349724,6.3255587,59.754063,8.330017
3571,19654260.0,0.0,22.61969,20.244965,22.619781,23.507233,21.593079,21.378601,11.811066,11.822876,11.863434,12.795654,0.0,0.03204475,0.03204475,0.08202534,250.0,11.700012,0.0,0.0,25.171524,2440.7363,7.671816e-05,0.0,52.72972,240.66992,0.0,30.000002,0.14610836,70.0,262.89496,224.29494,0.0,52.72972,0.14611498,6.546247,60.443615,8.330017
3572,19654320.0,0.0,22.629059,20.285461,22.62915,23.495422,21.597809,21.381348,11.807098,11.816559,11.838257,12.795593,0.0,0.032059208,0.032059208,0.08445846,250.0,11.700012,0.0,0.0,26.733648,2478.8345,7.792275e-05,0.0,52.742386,240.83711,0.0,30.000002,0.14857066,70.0,263.99985,225.7644,0.0,52.742386,0.14857729,6.767485,61.065395,8.330017
3573,19654380.0,0.0,22.63507,20.325958,22.635162,23.481049,21.602509,21.383972,11.801453,11.811035,11.822723,12.795624,0.0,0.032074794,0.032074794,0.08668968,250.0,11.700012,0.0,0.0,28.139458,2513.5566,7.9052916e-05,0.0,52.74779,241.16537,0.0,30.000002,0.15083408,70.0,265.07968,227.21269,0.0,52.74779,0.15084057,6.9863715,61.613625,8.330017
3574,19654440.0,0.0,22.637878,20.366394,22.63797,23.464386,21.607391,21.386566,11.794128,12.499298,11.811554,12.795685,0.0,0.032090932,0.032090932,0.088685915,250.0,11.700012,0.0,0.0,29.368067,2544.3462,8.0090715e-05,19.439537,52.745502,241.65172,0.0,30.000002,0.15286268,70.0,266.11334,228.61913,0.0,52.745502,0.1528689,7.200484,62.08599,8.330017
3575,19654500.0,0.0,22.638275,20.40686,22.638336,23.44571,21.615143,21.3891,11.785431,12.4947815,11.80188,12.795837,0.0,0.03210698,0.03210698,0.0904192,250.0,11.700012,0.0,0.0,30.400335,2570.874,8.102072e-05,0.0,52.735615,242.28171,0.0,30.000002,0.15462872,70.0,267.07965,229.96089,0.0,52.735615,0.15463455,7.40635,62.47975,8.330017
3576,19654560.0,0.0,22.63733,20.447266,22.63739,23.428375,21.62149,21.391632,11.775635,12.1701355,11.792389,12.7960205,0.0,0.03212103,0.03212103,0.09188943,250.0,11.700012,0.0,0.0,31.26518,2593.0876,8.1831975e-05,0.0,52.718693,243.01408,0.0,30.000002,0.15612766,70.0,267.96097,231.2126,0.0,52.718693,0.15613301,7.6012893,62.799812,8.330017
3577,19654620.0,0.0,22.634247,20.48764,22.634308,23.409637,21.626984,21.39618,11.765259,11.989075,12.737793,12.796265,0.0,0.03213346,0.03213346,0.09309641,250.0,11.700012,0.0,0.0,31.936016,2610.9395,8.2521e-05,0.0,52.696133,243.82394,0.0,30.000002,0.15736021,70.0,268.7465,232.3605,0.0,52.696133,0.15736502,7.7816443,63.04975,8.330017
3578,19654680.0,0.0,22.628967,20.527985,22.629028,23.389923,21.631958,21.400848,11.7543335,11.88504,12.2916565,12.7966,0.0,0.03214476,0.03214476,0.094020866,250.0,11.700012,0.0,0.0,32.40404,2624.1921,8.308115e-05,0.0,52.668285,244.7089,0.0,30.000002,0.158308,70.0,269.42255,233.39243,0.0,52.668285,0.1583122,7.9449015,63.227165,8.330017
3579,19654740.0,0.0,22.62146,20.568298,22.621521,23.369507,21.636658,21.40445,11.742859,11.823364,12.04538,12.796936,0.0,0.03215489,0.03215489,0.09465493,250.0,11.700012,0.0,0.0,32.66424,2632.7183,8.350706e-05,0.0,52.63566,245.65651,0.0,30.000002,0.15896311,70.0,269.97845,234.2962,0.0,52.63566,0.15896665,8.08928,63.332397,8.330017
3580,19654800.0,0.0,22.612152,20.608551,22.612183,23.348755,21.641174,21.40744,11.731049,11.78418,11.904541,12.797333,0.0,0.032163758,0.032163758,0.094994284,250.0,11.700012,0.0,0.0,32.714928,2636.5286,8.3795385e-05,0.0,52.598858,246.65222,0.0,30.000002,0.15932098,70.0,270.40536,235.06015,0.0,52.598858,0.1593238,8.212473,63.366253,8.330017
3581,19654860.0,0.0,22.603485,20.648804,22.603516,23.331451,21.6456,21.410095,11.719238,11.757507,11.822754,12.79776,0.0,0.03216951,0.03216951,0.09506742,250.0,11.700012,0.0,0.0,32.61001,2636.1875,8.394798e-05,0.0,52.558933,247.6477,0.0,30.000002,0.15940626,70.0,270.701,235.6699,0.0,52.558933,0.15940836,8.313327,63.338207,8.330017
3582,19654920.0,0.0,22.593964,20.688965,22.593964,23.314423,21.649963,21.412537,11.707916,11.73761,11.77243,12.798248,0.0,0.03217272,0.03217272,0.09490197,250.0,11.700012,0.0,0.0,32.33593,2631.9973,8.397387e-05,0.0,52.517746,248.61281,0.0,30.000002,0.15924792,70.0,270.8707,236.12396,0.0,52.517746,0.1592493,8.38978,63.256264,8.330017
3583,19654980.0,0.0,22.583618,20.729095,22.583618,23.297882,21.654236,21.414825,11.6970215,11.721863,11.740753,12.798737,0.0,0.032174516,0.032174516,0.094497226,250.0,11.700012,0.0,0.0,31.898508,2624.0303,8.3876905e-05,0.0,52.475815,249.5527,0.0,30.000002,0.15884739,70.0,270.9163,236.4252,0.0,52.475815,0.15884809,8.441277,63.11987,8.330017
3584,19655040.0,0.0,22.572723,20.769165,22.572754,23.282104,21.658417,21.417023,11.686554,11.7083435,11.718201,12.799225,0.0,0.03217498,0.03217498,0.09386864,250.0,11.700012,0.0,0.0,31.30843,2612.567,8.366345e-05,0.0,52.43373,250.45685,0.0,30.000002,0.15822057,70.0,270.84332,236.57593,0.0,52.43373,0.15822053,8.46836,62.93266,8.330017
3585,19655100.0,0.0,22.561798,20.809174,22.561798,23.267334,21.664093,21.419128,11.676636,12.879303,11.701477,12.799713,0.0,0.032174237,0.032174237,0.093029395,250.0,11.700012,0.0,0.0,30.575163,2597.877,8.333925e-05,0.0,52.391953,251.31773,0.0,30.000002,0.1573801,70.0,270.65707,236.57863,0.0,52.391953,0.15737954,8.471122,62.697308,8.330017
3586,19655160.0,0.0,22.552979,20.849121,22.552979,23.256866,21.671234,21.421265,11.667572,12.328857,11.688324,12.800171,0.0,0.03217076,0.03217076,0.0920205,250.0,11.700012,0.0,0.0,29.757742,2580.7202,8.2914405e-05,0.0,52.351368,252.09612,0.0,30.000002,0.1563646,70.0,270.36752,236.4328,0.0,52.351368,0.15636344,8.450472,62.424297,8.330017
3587,19655220.0,0.0,22.544159,20.889008,22.544159,23.247742,21.676971,21.42337,11.659637,12.027161,11.677246,12.800629,0.0,0.032165583,0.032165583,0.09088111,250.0,11.700012,0.0,0.0,28.855461,2561.4714,8.240563e-05,0.0,52.313526,252.77539,0.0,30.000002,0.15521517,70.0,269.99176,236.15268,0.0,52.313526,0.15521353,8.40737,62.12268,8.330017
3588,19655280.0,0.0,22.536133,20.928833,22.536133,23.240051,21.681946,21.42862,11.652771,11.858948,12.548523,12.801056,0.0,0.032159492,0.032159492,0.089626595,250.0,11.700012,0.0,0.0,27.88328,2540.4907,8.182379e-05,0.0,52.27859,253.36485,0.0,30.000002,0.15394872,70.0,269.5417,235.75325,0.0,52.27859,0.15394665,8.344171,61.794807,8.330017
3589,19655340.0,0.0,22.52826,20.968567,22.52826,23.233887,21.686462,21.43274,11.646912,11.763855,12.139526,12.801422,0.0,0.03215282,0.03215282,0.08828018,250.0,11.700012,0.0,0.0,26.857313,2518.0896,8.11812e-05,0.0,52.24685,253.865,0.0,30.000002,0.15258914,70.0,269.03024,235.24875,0.0,52.24685,0.15258671,8.26306,61.44534,8.330017
3590,19655400.0,0.0,22.52066,21.00824,22.52066,23.22934,21.690735,21.435852,11.64209,11.709717,11.914764,12.801758,0.0,0.032145746,0.032145746,0.0868639,250.0,11.700012,0.0,0.0,25.793737,2494.6047,8.048883e-05,0.0,52.218445,254.277,0.0,30.000002,0.15115887,70.0,268.46954,234.653,0.0,52.218445,0.15115616,8.166617,61.078747,8.330017
3591,19655460.0,0.0,22.515076,21.047821,22.515076,23.228912,21.694885,21.438507,11.638397,11.678009,11.789185,12.802032,0.0,0.032137197,0.032137197,0.08542235,250.0,11.700012,0.0,0.0,24.746857,2470.7688,7.97611e-05,0.0,52.1938,254.57805,0.0,30.000002,0.14970015,70.0,267.8744,233.97824,0.0,52.1938,0.14969721,8.0580845,60.70556,8.330017
3592,19655520.0,0.0,22.510345,21.087341,22.510345,23.230103,21.698944,21.440826,11.636169,11.659393,11.719727,12.802246,0.0,0.03212781,0.03212781,0.08399322,250.0,11.700012,0.0,0.0,23.719843,2447.0781,7.9015794e-05,0.0,52.173763,254.76181,0.0,30.000002,0.14825217,70.0,267.2618,233.24419,0.0,52.173763,0.1482491,7.939822,60.33462,8.330017
3593,19655580.0,0.0,22.50644,21.12674,22.50644,23.23285,21.702972,21.442993,11.635162,11.648407,11.680634,12.802429,0.0,0.03211852,0.03211852,0.082592525,250.0,11.700012,0.0,0.0,22.729008,2423.8362,7.826689e-05,0.0,52.158176,254.84709,0.0,30.000002,0.14683276,70.0,266.64468,232.47206,0.0,52.158176,0.14682963,7.814829,59.969246,8.330017
3594,19655640.0,0.0,22.50351,21.166077,22.50351,23.237122,21.70694,21.445099,11.635315,11.642303,11.659607,12.802521,0.0,0.032109395,0.032109395,0.08124136,250.0,11.700012,0.0,0.0,21.788298,2401.3767,7.752614e-05,0.0,52.14689,254.84035,0.0,30.000002,0.14546317,70.0,266.03387,231.67816,0.0,52.14689,0.14546004,7.686287,59.61488,8.330017
3595,19655700.0,0.0,22.501556,21.205322,22.501556,23.242828,21.710907,21.447113,11.636536,11.639343,11.648743,12.802582,0.0,0.032100633,0.032100633,0.07995861,250.0,11.700012,0.0,0.0,20.911335,2380.0198,7.680531e-05,0.0,52.139748,254.74977,0.0,30.000002,0.1441627,70.0,265.43954,230.87857,0.0,52.139748,0.14415963,7.5568504,59.276688,8.330017
3596,19655760.0,0.0,22.502136,21.244476,22.502136,23.251434,21.717773,21.449219,11.6388855,12.664368,11.643646,12.802551,0.0,0.032091588,0.032091588,0.07877494,250.0,11.700012,0.0,0.0,20.134724,2360.335,7.6116965e-05,0.0,52.1367,254.56917,0.0,30.000002,0.14296064,70.0,264.87228,230.08722,0.0,52.1367,0.14295766,7.429618,58.963955,8.330017
3597,19655820.0,0.0,22.503967,21.283508,22.503967,23.26123,21.724365,21.451294,11.642395,12.198456,11.642181,12.80249,0.0,0.032082673,0.032082673,0.07771666,250.0,11.700012,0.0,0.0,19.462248,2342.6482,7.547629e-05,0.0,52.13797,254.30188,0.0,30.000002,0.1418842,70.0,264.34372,229.32196,0.0,52.13797,0.1418814,7.3068066,58.68486,8.330017
3598,19655880.0,0.0,22.506836,21.322449,22.506836,23.272064,21.729767,21.454224,11.646881,11.946625,12.933807,12.802368,0.0,0.032074224,0.032074224,0.076796405,250.0,11.700012,0.0,0.0,18.90331,2327.1184,7.489244e-05,0.0,52.143246,253.9617,0.0,30.000002,0.14094667,70.0,263.8616,228.59811,0.0,52.143246,0.14094411,7.1913457,58.443607,8.330017
3599,19655940.0,0.0,22.511383,21.361298,22.511383,23.283752,21.734528,21.459534,11.652222,11.812988,12.400452,12.802216,0.0,0.032066364,0.032066364,0.07603045,250.0,11.700012,0.0,0.0,18.467976,2314.112,7.4376105e-05,0.0,52.152306,253.55727,0.0,30.000002,0.14016461,70.0,263.4338,227.9299,0.0,52.152306,0.14016232,7.085356,58.2457,8.330017
3600,19656000.0,0.0,22.516663,21.399994,22.516693,23.296112,21.738953,21.46344,11.658295,11.740997,12.060883,12.802002,0.0,0.03205914,0.03205914,0.075424194,250.0,11.700012,0.0,0.0,18.157593,2303.616,7.3932264e-05,0.0,52.164703,253.1001,0.0,30.000002,0.13954352,70.0,263.06406,227.32666,0.0,52.164703,0.13954152,6.990377,58.093433,8.330017
3601,19656060.0,0.0,22.523315,21.438599,22.523315,23.309692,21.743225,21.466583,11.6649475,11.704559,11.878326,12.801758,0.0,0.03205229,0.03205229,0.07499406,250.0,11.700012,0.0,0.0,17.989164,2295.91,7.356836e-05,0.0,52.18026,252.59203,0.0,30.000002,0.13909926,70.0,262.75836,226.79831,0.0,52.18026,0.13909759,6.908364,57.99247,8.330017
3602,19656120.0,0.0,22.531006,21.47699,22.531006,23.323517,21.747375,21.4693,11.67218,11.6875305,11.780518,12.801514,0.0,0.032045927,0.032045927,0.07475091,250.0,11.700012,0.0,0.0,17.960552,2291.161,7.3291034e-05,0.0,52.198837,252.03911,0.0,30.000002,0.13884293,70.0,262.5217,226.35423,0.0,52.198837,0.13884163,6.8404064,57.946526,8.330017
3603,19656180.0,0.0,22.539703,21.515198,22.539703,23.337402,21.751465,21.471771,11.67984,11.681915,11.731873,12.8012085,0.0,0.032040264,0.032040264,0.07469635,250.0,11.700012,0.0,0.0,18.071114,2289.4238,7.310398e-05,0.0,52.220123,251.45262,0.0,30.000002,0.13877662,70.0,262.35675,226.00131,0.0,52.220123,0.13877569,6.787178,57.956093,8.330017
3604,19656240.0,0.0,22.549408,21.553253,22.549408,23.351166,21.755554,21.474152,11.687805,11.682587,11.709717,12.800903,0.0,0.03203532,0.03203532,0.07483184,250.0,11.700012,0.0,0.0,18.318384,2290.7332,7.300965e-05,0.0,52.24375,250.84154,0.0,30.000002,0.13890179,70.0,262.2657,225.74478,0.0,52.24375,0.13890126,6.749369,58.021343,8.330017
3605,19656300.0,0.0,22.559967,21.591125,22.559967,23.364502,21.759674,21.47647,11.695892,11.686523,11.70108,12.800598,0.0,0.032031164,0.032031164,0.075155325,250.0,11.700012,0.0,0.0,18.697193,2295.0728,7.300913e-05,0.0,52.269344,250.21602,0.0,30.000002,0.13921653,70.0,262.24994,225.58856,0.0,52.269344,0.13921642,6.7273192,58.14097,8.330017
3606,19656360.0,0.0,22.571472,21.628815,22.571472,23.377533,21.763855,21.478851,11.704041,11.928772,11.700378,12.800293,0.0,0.03202771,0.03202771,0.07566432,250.0,11.700012,0.0,0.0,19.205051,2302.414,7.3102034e-05,47.345966,52.296577,249.58215,0.0,30.000002,0.13971815,70.0,262.30988,225.53389,0.0,52.296577,0.13971847,6.7210937,58.31334,8.330017
3607,19656420.0,0.0,22.584381,21.66632,22.584381,23.38977,21.771637,21.481232,11.712128,12.542084,11.703766,12.799988,0.0,0.032025065,0.032025065,0.07635591,250.0,11.700012,0.0,0.0,19.833982,2312.8113,7.328927e-05,0.0,52.32513,248.94919,0.0,30.000002,0.14040405,70.0,262.44708,225.5838,0.0,52.32513,0.14040479,6.7306757,58.53621,8.330017
3608,19656480.0,0.0,22.597412,21.703644,22.597412,23.401031,21.777924,21.483643,11.720001,12.165894,11.7091675,12.799683,0.0,0.03202329,0.03202329,0.07721118,250.0,11.700012,0.0,0.0,20.568037,2325.8535,7.356356e-05,0.0,52.354515,248.32784,0.0,30.000002,0.14125536,70.0,262.65707,225.73291,0.0,52.354515,0.14125654,6.7550225,58.80251,8.330017
3609,19656540.0,0.0,22.61081,21.740814,22.61081,23.411133,21.783234,21.488007,11.7274475,11.965088,12.810455,12.799377,0.0,0.032022446,0.032022446,0.07822062,250.0,11.700012,0.0,0.0,21.397594,2341.4158,7.392136e-05,0.0,52.38433,247.72769,0.0,30.000002,0.14226274,70.0,262.9393,225.98073,0.0,52.38433,0.14226435,6.794205,59.107773,8.330017
3610,19656600.0,0.0,22.624268,21.777771,22.624298,23.419922,21.788025,21.492981,11.734467,11.858856,12.318481,12.799103,0.0,0.032022603,0.032022603,0.0793675,250.0,11.700012,0.0,0.0,22.308605,2359.261,7.435683e-05,0.0,52.41411,247.15898,0.0,30.000002,0.1434096,70.0,263.2906,226.32312,0.0,52.41411,0.1434116,6.847109,59.445507,8.330017
3611,19656660.0,0.0,22.63739,21.814575,22.63739,23.427582,21.792511,21.496887,11.740845,11.803497,12.053833,12.798828,0.0,0.03202363,0.03202363,0.0806348,250.0,11.700012,0.0,0.0,23.290487,2379.0413,7.4861695e-05,0.0,52.443386,246.62894,0.0,30.000002,0.1446787,70.0,263.70682,226.75407,0.0,52.443386,0.14468108,6.9131703,59.809376,8.330017
3612,19656720.0,0.0,22.649872,21.851196,22.649872,23.433655,21.796875,21.500153,11.746521,11.775452,11.909607,12.798584,0.0,0.032025613,0.032025613,0.082002364,250.0,11.700012,0.0,0.0,24.324533,2400.4355,7.542719e-05,0.0,52.471752,246.14622,0.0,30.000002,0.14604996,70.0,264.1831,227.26692,0.0,52.471752,0.1460527,6.991222,60.192364,8.330017
3613,19656780.0,0.0,22.661621,21.887665,22.661621,23.43808,21.801117,21.503052,11.751404,11.763214,11.836121,12.79834,0.0,0.032028627,0.032028627,0.08344902,250.0,11.700012,0.0,0.0,25.395414,2423.1184,7.604465e-05,0.0,52.498764,245.71999,0.0,30.000002,0.1475024,70.0,264.71414,227.85489,0.0,52.498764,0.14750549,7.08013,60.587494,8.330017
3614,19656840.0,0.0,22.672424,21.92392,22.672455,23.440796,21.805359,21.505768,11.755402,11.758453,11.797485,12.798126,0.0,0.032032687,0.032032687,0.08494779,250.0,11.700012,0.0,0.0,26.483912,2446.6697,7.670255e-05,0.0,52.52387,245.36028,0.0,30.000002,0.14900915,70.0,265.29196,228.50848,0.0,52.52387,0.14901252,7.1784763,60.986656,8.330017
3615,19656900.0,0.0,22.68219,21.959991,22.68222,23.441742,21.80954,21.508392,11.758484,11.757599,11.778564,12.797974,0.0,0.032037824,0.032037824,0.086474106,250.0,11.700012,0.0,0.0,27.573511,2470.707,7.7390374e-05,0.0,52.546604,245.07512,0.0,30.000002,0.15054567,70.0,265.90884,229.21864,0.0,52.546604,0.15054931,7.284929,61.383266,8.330017
3616,19656960.0,0.0,22.691254,21.99591,22.691254,23.441772,21.81372,21.511017,11.76059,11.758423,11.769806,12.797821,0.0,0.032043595,0.032043595,0.088007405,250.0,11.700012,0.0,0.0,28.65911,2494.9138,7.809704e-05,0.0,52.56656,244.8649,0.0,30.000002,0.15209043,70.0,266.55606,229.97382,0.0,52.56656,0.15209424,7.398217,61.773197,8.330017
3617,19657020.0,0.0,22.699219,22.031647,22.699219,23.440033,21.818848,21.51358,11.76178,12.935455,11.765717,12.797699,0.0,0.032049898,0.032049898,0.0895269,250.0,11.700012,0.0,0.0,29.717821,2518.919,7.881168e-05,0.0,52.583576,244.72916,0.0,30.000002,0.15362255,70.0,267.22443,230.7624,0.0,52.583576,0.1536265,7.5166135,62.151546,8.330017
3618,19657080.0,0.0,22.706238,22.0672,22.706238,23.436584,21.82602,21.516144,11.762024,12.428528,11.764038,12.797607,0.0,0.03205692,0.03205692,0.09100791,250.0,11.700012,0.0,0.0,30.73385,2542.4102,7.9524914e-05,0.0,52.59727,244.67651,0.0,30.000002,0.1551177,70.0,267.90497,231.57597,0.0,52.59727,0.15512173,7.6385574,62.512238,8.330017
3619,19657140.0,0.0,22.711548,22.10257,22.711578,23.431519,21.831818,21.518677,11.761353,12.125519,11.7630005,12.797546,0.0,0.0320645,0.0320645,0.09242759,250.0,11.700012,0.0,0.0,31.691942,2564.902,8.022466e-05,0.0,52.607483,244.70555,0.0,30.000002,0.15655269,70.0,268.5862,232.40115,0.0,52.607483,0.15655673,7.76259,62.850327,8.330017
3620,19657200.0,0.0,22.715729,22.137787,22.71576,23.424957,21.836823,21.523834,11.759705,11.9600525,12.629547,12.797516,0.0,0.032072566,0.032072566,0.093762875,250.0,11.700012,0.0,0.0,32.57673,2586.1057,8.090009e-05,0.0,52.613903,244.8194,0.0,30.000002,0.15790431,70.0,269.2572,233.22707,0.0,52.613903,0.15790832,7.887226,63.160843,8.330017
3621,19657260.0,0.0,22.719147,22.172821,22.719147,23.418396,21.84134,21.528412,11.757233,11.8685,12.2335205,12.797546,0.0,0.03208022,0.03208022,0.09500439,250.0,11.700012,0.0,0.0,33.395855,2605.8477,8.154233e-05,0.0,52.61653,245.00311,0.0,30.000002,0.15916134,70.0,269.9077,234.03934,0.0,52.61653,0.15916523,8.010842,63.44297,8.330017
3622,19657320.0,0.0,22.720947,22.207642,22.720947,23.410553,21.845642,21.532074,11.754089,11.817139,12.015717,12.797577,0.0,0.032087635,0.032087635,0.09614201,250.0,11.700012,0.0,0.0,34.12989,2623.8662,8.2144616e-05,0.0,52.615784,245.2492,0.0,30.000002,0.16031405,70.0,270.52988,234.82854,0.0,52.615784,0.16031781,8.131718,63.69543,8.330017
3623,19657380.0,0.0,22.721283,22.24231,22.721283,23.40158,21.849762,21.535187,11.750244,11.787109,11.893372,12.797638,0.0,0.032095045,0.032095045,0.09715578,250.0,11.700012,0.0,0.0,34.767765,2639.8794,8.269844e-05,0.0,52.611572,245.56058,0.0,30.000002,0.16134296,70.0,271.1136,235.58546,0.0,52.611572,0.16134652,8.248358,63.914204,8.330017
3624,19657440.0,0.0,22.720245,22.276794,22.720245,23.391632,21.85379,21.537964,11.745758,11.7691345,11.825989,12.7977295,0.0,0.03210236,0.03210236,0.09803293,250.0,11.700012,0.0,0.0,35.3012,2653.7065,8.3197156e-05,0.0,52.603924,245.93422,0.0,30.000002,0.16223517,70.0,271.65024,236.30125,0.0,52.603924,0.16223845,8.359413,64.09722,8.330017
3625,19657500.0,0.0,22.717987,22.311127,22.717987,23.38086,21.857758,21.540558,11.740692,11.757477,11.7883,12.797852,0.0,0.0321095,0.0321095,0.09876179,250.0,11.700012,0.0,0.0,35.723156,2665.1846,8.363457e-05,0.0,52.592896,246.36601,0.0,30.000002,0.1629787,70.0,272.13138,236.96683,0.0,52.592896,0.1629817,8.463376,64.24268,8.330017
3626,19657560.0,0.0,22.715729,22.345245,22.715729,23.371307,21.861664,21.543121,11.735199,11.748718,11.765472,12.798004,0.0,0.032115355,0.032115355,0.09934763,250.0,11.700012,0.0,0.0,36.055653,2674.4429,8.400663e-05,0.0,52.57889,246.83127,0.0,30.000002,0.16357662,70.0,272.55075,237.56975,0.0,52.57889,0.16357927,8.559121,64.35351,8.330017
3627,19657620.0,0.0,22.712646,22.379211,22.712646,23.361298,21.86554,21.545563,11.729584,11.741364,11.750122,12.798187,0.0,0.03212016,0.03212016,0.09979531,250.0,11.700012,0.0,0.0,36.28511,2681.466,8.431295e-05,0.0,52.562756,247.31477,0.0,30.000002,0.16403419,70.0,272.90604,238.10422,0.0,52.562756,0.16403656,8.644909,64.43192,8.330017
3628,19657680.0,0.0,22.709106,22.412994,22.709106,23.350952,21.871399,21.547974,11.723755,12.782471,11.739624,12.798401,0.0,0.032124467,0.032124467,0.1000969,250.0,11.700012,0.0,0.0,36.409866,2686.2144,8.4552004e-05,0.0,52.54464,247.82076,0.0,30.000002,0.1643449,70.0,273.19406,238.56862,0.0,52.54464,0.16434684,8.719933,64.47631,8.330017
3629,19657740.0,0.0,22.705017,22.446594,22.705017,23.340454,21.877777,21.550354,11.717834,12.296509,11.731232,12.7986145,0.0,0.032128178,0.032128178,0.10025069,250.0,11.700012,0.0,0.0,36.428795,2688.6726,8.472231e-05,0.0,52.524757,248.343,0.0,30.000002,0.16450654,70.0,273.41144,238.958,0.0,52.524757,0.16450809,8.783398,64.486824,8.330017
3630,19657800.0,0.0,22.700134,22.480011,22.700134,23.329987,21.882935,21.552948,11.711792,12.031952,12.47168,12.798859,0.0,0.03213133,0.03213133,0.10025693,250.0,11.700012,0.0,0.0,36.34303,2688.7837,8.4822736e-05,0.0,52.503384,248.87581,0.0,30.000002,0.16451947,70.0,273.5565,239.269,21.179367,52.503384,0.16452064,8.834972,64.46393,8.330017
3631,19657860.0,0.0,22.69638,22.513245,22.69638,23.321442,21.88739,21.558563,11.705841,11.886658,12.48288,12.799103,0.0,0.0321329,0.0321329,0.100130565,250.0,11.700012,0.0,0.0,36.179745,2686.926,8.4854015e-05,0.0,52.481014,249.39423,0.0,30.000002,0.16439658,70.0,273.62897,239.49445,0.0,52.481014,0.16439736,8.874087,64.41211,8.330017
3632,19657920.0,0.0,22.692078,22.546326,22.692078,23.313202,21.891449,21.562714,11.700195,11.803314,12.1284485,12.799347,0.0,0.032133434,0.032133434,0.099890545,250.0,11.700012,0.0,0.0,35.93708,2683.2102,8.482387e-05,0.0,52.458565,249.88763,0.0,30.000002,0.16415796,70.0,273.6364,239.63948,0.0,52.458565,0.16415837,8.900502,64.33605,8.330017
3633,19657980.0,0.0,22.687408,22.579193,22.687408,23.305359,21.895264,21.56604,11.694824,11.754974,11.93103,12.799591,0.0,0.03213329,0.03213329,0.099538155,250.0,11.700012,0.0,0.0,35.618443,2677.6719,8.473332e-05,0.0,52.436222,250.35748,0.0,30.000002,0.16380557,70.0,273.58032,239.70589,0.0,52.436222,0.16380563,8.914611,64.23584,8.330017
3634,19658040.0,0.0,22.682556,22.611908,22.682556,23.298096,21.898956,21.568848,11.689697,11.72644,11.82193,12.799835,0.0,0.032132573,0.032132573,0.09908136,250.0,11.700012,0.0,0.0,35.229675,2670.4639,8.4585816e-05,0.0,52.414227,250.80077,0.0,30.000002,0.16334762,70.0,273.46442,239.69644,0.0,52.414227,0.16334735,8.916668,64.11323,8.330017
3635,19658100.0,0.0,22.677673,22.64444,22.677673,23.291473,21.902557,21.571411,11.684937,11.708466,11.759491,12.800079,0.0,0.032131363,0.032131363,0.098529726,250.0,11.700012,0.0,0.0,34.778214,2661.7607,8.438569e-05,0.0,52.392803,251.2143,0.0,30.000002,0.16279382,70.0,273.2932,239.61478,0.0,52.392803,0.16279323,8.907003,63.97028,8.330017
3636,19658160.0,0.0,22.673767,22.676819,22.673767,23.286957,21.906128,21.573822,11.680603,11.696838,11.724518,12.800293,0.0,0.032128982,0.032128982,0.097904004,250.0,11.700012,0.0,0.0,34.291954,2651.9197,8.413833e-05,0.0,52.372337,251.58131,0.0,30.000002,0.1621635,70.0,273.07254,239.46237,0.0,52.372337,0.16216263,8.886438,63.81217,8.330017
3637,19658220.0,0.0,22.670135,22.708984,22.670135,23.283234,21.909637,21.576141,11.67691,11.68869,11.703674,12.800507,0.0,0.03212574,0.03212574,0.09722478,250.0,11.700012,0.0,0.0,33.77238,2641.193,8.3852254e-05,0.0,52.35349,251.89337,0.0,30.000002,0.16147792,70.0,272.81134,239.24666,0.0,52.35349,0.16147684,8.855513,63.64372,8.330017
3638,19658280.0,0.0,22.66681,22.740997,22.66681,23.280365,21.913116,21.57843,11.673798,11.682556,11.690247,12.80072,0.0,0.03212219,0.03212219,0.09650262,250.0,11.700012,0.0,0.0,33.22982,2629.773,8.353487e-05,0.0,52.336384,252.15681,0.0,30.000002,0.16074878,70.0,272.5175,238.97795,0.0,52.336384,0.16074748,8.8155775,63.466866,8.330017
3639,19658340.0,0.0,22.66449,22.772797,22.66449,23.27832,21.919708,21.580658,11.671234,12.590637,11.682159,12.800873,0.0,0.032118313,0.032118313,0.095745854,250.0,11.700012,0.0,0.0,32.669605,2617.869,8.319033e-05,0.0,52.32107,252.37099,0.0,30.000002,0.15998429,70.0,272.19522,238.66074,0.0,52.32107,0.15998286,8.767418,63.283356,8.330017
3640,19658400.0,0.0,22.662445,22.804443,22.662445,23.277191,21.925415,21.582855,11.669281,12.171936,11.676788,12.801025,0.0,0.03211426,0.03211426,0.09496883,250.0,11.700012,0.0,0.0,32.10209,2605.6458,8.282658e-05,0.0,52.30768,252.53693,0.0,30.000002,0.15919921,70.0,271.85242,238.30412,0.0,52.30768,0.15919764,8.712315,63.096302,8.330017
3641,19658460.0,0.0,22.661469,22.835907,22.661469,23.277832,21.930023,21.586578,11.667908,11.943451,12.889008,12.801147,0.0,0.03210961,0.03210961,0.09419169,250.0,11.700012,0.0,0.0,31.54992,2593.42,8.245026e-05,0.0,52.296352,252.64648,0.0,30.000002,0.15841272,70.0,271.49655,237.91473,0.0,52.296352,0.15841109,8.652239,62.91064,8.330017
3642,19658520.0,0.0,22.661316,22.867218,22.661316,23.279327,21.934082,21.591736,11.667236,11.818237,12.333038,12.801239,0.0,0.032104686,0.032104686,0.09343177,250.0,11.700012,0.0,0.0,31.017082,2581.4822,8.2070575e-05,0.0,52.28743,252.69844,0.0,30.000002,0.15764289,70.0,271.13617,237.50237,0.0,52.28743,0.1576412,8.587957,62.730453,8.330017
3643,19658580.0,0.0,22.661407,22.898315,22.661407,23.281677,21.937775,21.59555,11.667175,11.749512,12.030182,12.8013,0.0,0.03209972,0.03209972,0.092699416,250.0,11.700012,0.0,0.0,30.511734,2569.9019,8.169372e-05,0.0,52.28086,252.69868,0.0,30.000002,0.15690051,70.0,270.77795,237.07668,0.0,52.28086,0.15689881,8.521364,62.557983,8.330017
3644,19658640.0,0.0,22.661865,22.92926,22.661865,23.28476,21.941315,21.598633,11.667694,11.71228,11.865692,12.801331,0.0,0.03209482,0.03209482,0.09200587,250.0,11.700012,0.0,0.0,30.04135,2558.8752,8.132577e-05,0.0,52.276604,252.65067,0.0,30.000002,0.15619704,70.0,270.42813,236.64636,0.0,52.276604,0.15619537,8.453956,62.395817,8.330017
3645,19658700.0,0.0,22.662842,22.959991,22.662842,23.288605,21.944733,21.601349,11.668732,11.692413,11.776825,12.801331,0.0,0.03209006,0.03209006,0.09136136,250.0,11.700012,0.0,0.0,29.612818,2548.5845,8.0972764e-05,0.0,52.2746,252.55809,0.0,30.000002,0.15554285,70.0,270.09235,236.21951,0.0,52.2746,0.15554126,8.386926,62.24637,8.330017
3646,19658760.0,0.0,22.664581,22.99057,22.664581,23.293457,21.94809,21.603851,11.670288,11.681885,11.727692,12.801331,0.0,0.032085303,0.032085303,0.090778776,250.0,11.700012,0.0,0.0,29.238308,2539.2498,8.0640886e-05,0.0,52.27479,252.42126,0.0,30.000002,0.15495059,70.0,269.7764,235.80365,0.0,52.27479,0.15494907,8.321629,62.112892,8.330017
3647,19658820.0,0.0,22.6669,23.020996,22.6669,23.29889,21.951447,21.606262,11.672363,11.67688,11.7013855,12.80127,0.0,0.03208066,0.03208066,0.09026889,250.0,11.700012,0.0,0.0,28.921139,2531.029,8.0336176e-05,0.0,52.27719,252.24277,0.0,30.000002,0.15443121,70.0,269.48575,235.40657,0.0,52.27719,0.15442981,8.259186,61.998062,8.330017
3648,19658880.0,0.0,22.66977,23.051208,22.66977,23.30478,21.954742,21.608612,11.674896,11.675262,11.688446,12.8012085,0.0,0.032076288,0.032076288,0.0898374,250.0,11.700012,0.0,0.0,28.665287,2524.0244,8.006307e-05,0.0,52.281666,252.02852,0.0,30.000002,0.15399076,70.0,269.22437,235.03505,0.0,52.281666,0.15398952,8.20061,61.903225,8.330017
3649,19658940.0,0.0,22.673279,23.081238,22.673279,23.311066,21.958618,21.610931,11.677826,12.786926,11.682861,12.801117,0.0,0.03207221,0.03207221,0.089490294,250.0,11.700012,0.0,0.0,28.474045,2518.3408,7.9825535e-05,6.1106386,52.288074,251.78304,0.0,30.000002,0.15363528,70.0,268.9958,234.69505,0.0,52.288074,0.1536342,8.146922,61.82984,8.330017
3650,19659000.0,0.0,22.677948,23.111115,22.677948,23.317627,21.965363,21.61325,11.681152,12.441803,11.681305,12.801025,0.0,0.032068484,0.032068484,0.08923426,250.0,11.700012,0.0,0.0,28.35119,2514.1873,7.962865e-05,0.0,52.29627,251.51097,0.0,30.000002,0.15337156,70.0,268.80408,234.39302,0.0,52.29627,0.15337068,8.09889,61.77952,8.330017
3651,19659060.0,0.0,22.6828,23.140808,22.6828,23.324371,21.97055,21.615631,11.684692,12.096802,11.681946,12.800903,0.0,0.032065127,0.032065127,0.08906919,250.0,11.700012,0.0,0.0,28.295555,2511.438,7.947351e-05,0.0,52.30602,251.21819,0.0,30.000002,0.15319952,70.0,268.6503,234.13208,0.0,52.30602,0.15319884,8.05721,61.752117,8.330017
3652,19659120.0,0.0,22.688385,23.170319,22.688385,23.331207,21.974854,21.620483,11.688446,11.912537,12.689331,12.800751,0.0,0.032062177,0.032062177,0.08900023,250.0,11.700012,0.0,0.0,28.309778,2510.237,7.93633e-05,0.0,52.317196,250.90883,0.0,30.000002,0.15312442,70.0,268.53772,233.91745,0.0,52.317196,0.15312396,8.022857,61.748825,8.330017
3653,19659180.0,0.0,22.694275,23.199646,22.694275,23.337952,21.978668,21.625244,11.692352,11.811493,12.235382,12.800629,0.0,0.032059643,0.032059643,0.08902402,250.0,11.700012,0.0,0.0,28.390295,2510.516,7.9298e-05,0.0,52.329548,250.58856,0.0,30.000002,0.1531429,70.0,268.46603,233.75024,0.0,52.329548,0.15314266,7.995726,61.768627,8.330017
3654,19659240.0,0.0,22.700134,23.22882,22.700134,23.344604,21.98227,21.628937,11.69632,11.758057,11.989014,12.800476,0.0,0.03205755,0.03205755,0.08914109,250.0,11.700012,0.0,0.0,28.536415,2512.2312,7.927825e-05,0.0,52.342884,250.26202,0.0,30.000002,0.15325555,70.0,268.4366,233.63327,0.0,52.342884,0.15325555,7.976572,61.811455,8.330017
3655,19659300.0,0.0,22.706116,23.257782,22.706116,23.350983,21.985687,21.632019,11.700256,11.730621,11.856079,12.800293,0.0,0.032055914,0.032055914,0.08934872,250.0,11.700012,0.0,0.0,28.745075,2515.3577,7.9303565e-05,0.0,52.357,249.93427,0.0,30.000002,0.15345967,70.0,268.4495,233.56766,0.0,52.357,0.1534599,7.965496,61.876358,8.330017
3656,19659360.0,0.0,22.712067,23.28659,22.712067,23.356842,21.989014,21.634827,11.704102,11.717529,11.785675,12.80014,0.0,0.032054834,0.032054834,0.08964151,250.0,11.700012,0.0,0.0,29.009829,2519.8242,7.937283e-05,0.0,52.37165,249.61171,0.0,30.000002,0.15375009,70.0,268.504,233.55392,0.0,52.37165,0.15375055,7.962373,61.96165,8.330017
3657,19659420.0,0.0,22.718018,23.315216,22.718018,23.362244,21.99231,21.637482,11.707825,11.711975,11.748444,12.799988,0.0,0.032054286,0.032054286,0.090012625,250.0,11.700012,0.0,0.0,29.32646,2525.5405,7.948388e-05,0.0,52.38655,249.30011,0.0,30.000002,0.15411991,70.0,268.5985,233.59122,0.0,52.38655,0.1541206,7.9670615,62.065285,8.330017
3658,19659480.0,0.0,22.723938,23.343658,22.723938,23.367157,21.995575,21.640015,11.711365,11.710785,11.730591,12.799835,0.0,0.03205422,0.03205422,0.09045645,250.0,11.700012,0.0,0.0,29.689922,2532.4204,7.963449e-05,0.0,52.4015,249.0027,0.0,30.000002,0.15456341,70.0,268.73148,233.67804,0.0,52.4015,0.1545643,7.979337,62.185585,8.330017
3659,19659540.0,0.0,22.729767,23.371918,22.729767,23.37149,21.99881,21.642517,11.714661,11.711578,11.721954,12.799683,0.0,0.032054637,0.032054637,0.090963535,250.0,11.700012,0.0,0.0,30.092754,2540.3198,7.982109e-05,0.0,52.41623,248.72458,0.0,30.000002,0.15507123,70.0,268.9001,233.81183,0.0,52.41623,0.1550723,7.9987526,62.319874,8.330017
3660,19659600.0,0.0,22.735748,23.399994,22.735748,23.375153,22.003815,21.644989,11.717682,12.838928,11.718994,12.799561,0.0,0.03205552,0.03205552,0.09152721,250.0,11.700012,0.0,0.0,30.529556,2549.1697,8.004106e-05,0.0,52.430557,248.46909,0.0,30.000002,0.15563647,70.0,269.10223,233.99054,0.0,52.430557,0.15563777,8.024991,62.46623,8.330017
3661,19659660.0,0.0,22.737823,23.427979,22.737823,23.374054,22.006012,21.643677,11.714355,12.330872,11.718048,12.79892,0.0,0.032058977,0.032058977,0.092103995,250.0,11.700012,0.0,0.0,30.932182,2553.488,8.0200465e-05,0.0,52.4438,248.27904,0.0,30.000002,0.15622021,70.0,269.33072,234.21599,0.0,52.4438,0.15622167,8.089894,62.61223,8.330017
3662,19659720.0,0.0,22.738953,23.455841,22.738953,23.372345,22.006927,21.642365,11.704529,12.047974,11.7453,12.798035,0.0,0.03206388,0.03206388,0.092658974,250.0,11.700012,0.0,0.0,31.314268,2553.8696,8.019448e-05,0.0,52.454365,248.17032,0.0,30.000002,0.15678503,70.0,269.57184,234.47594,53.715843,52.454365,0.15678658,8.213424,62.748825,8.330017
3663,19659780.0,0.0,22.740082,23.483673,22.740082,23.369995,22.007141,21.644287,11.697876,11.890686,12.520142,12.798035,0.0,0.03206922,0.03206922,0.093189076,250.0,11.700012,0.0,0.0,31.670137,2553.5054,8.012978e-05,0.0,52.462315,248.12509,0.0,30.000002,0.15732588,70.0,269.81873,234.75774,0.0,52.462315,0.15732747,8.312912,62.87615,8.330017
3664,19659840.0,0.0,22.740387,23.511383,22.740387,23.367126,22.006897,21.644836,11.693115,11.801849,12.145355,12.798279,0.0,0.032074627,0.032074627,0.09368289,250.0,11.700012,0.0,0.0,31.994305,2552.3796,8.002215e-05,0.0,52.467663,248.13654,0.0,30.000002,0.15783061,70.0,270.06375,235.05078,0.0,52.467663,0.15783222,8.394687,62.991882,8.330017
3665,19659900.0,0.0,22.73996,23.539062,22.73996,23.363739,22.00644,21.6445,11.689606,11.751709,11.939514,12.798523,0.0,0.03207984,0.03207984,0.09413226,250.0,11.700012,0.0,0.0,32.282074,2550.538,7.988229e-05,0.0,52.470516,248.19716,0.0,30.000002,0.15829054,70.0,270.30063,235.34604,0.0,52.470516,0.1582921,8.462778,63.09454,8.330017
3666,19659960.0,0.0,22.739136,23.56665,22.739136,23.360138,22.006012,21.64389,11.686981,11.722748,11.824707,12.798737,0.0,0.0320846,0.0320846,0.09453173,250.0,11.700012,0.0,0.0,32.53263,2548.0605,7.971765e-05,0.0,52.471085,248.29768,0.0,30.000002,0.15869966,70.0,270.524,235.63495,0.0,52.471085,0.15870117,8.519944,63.18339,8.330017
3667,19660020.0,0.0,22.737793,23.594177,22.737793,23.35617,22.005524,21.643005,11.684937,11.705963,11.761322,12.79895,0.0,0.03208888,0.03208888,0.094877124,250.0,11.700012,0.0,0.0,32.7414,2544.962,7.953311e-05,0.0,52.469646,248.43109,0.0,30.000002,0.15905377,70.0,270.7297,235.91122,0.0,52.469646,0.15905519,8.567797,63.257874,8.330017
3668,19660080.0,0.0,22.735992,23.621643,22.735992,23.351868,22.004974,21.641968,11.683258,11.695892,11.725494,12.799133,0.0,0.03209274,0.03209274,0.0951629,250.0,11.700012,0.0,0.0,32.905476,2541.23,7.933146e-05,0.0,52.466404,248.59282,0.0,30.000002,0.15934741,70.0,270.91385,236.16919,0.0,52.466404,0.15934871,8.607594,63.317024,8.330017
3669,19660140.0,0.0,22.733765,23.649017,22.733765,23.34732,22.004364,21.640839,11.681763,11.689789,11.705719,12.799286,0.0,0.032096162,0.032096162,0.09538585,250.0,11.700012,0.0,0.0,33.022995,2536.8564,7.911409e-05,0.0,52.46155,248.77827,0.0,30.000002,0.1595774,70.0,271.07336,236.40443,0.0,52.46155,0.15957856,8.640084,63.360397,8.330017
3670,19660200.0,0.0,22.731201,23.676361,22.731201,23.34262,22.003784,21.639679,11.68042,11.685913,11.69455,12.799408,0.0,0.03209917,0.03209917,0.09554336,250.0,11.700012,0.0,0.0,33.09263,2531.831,7.888177e-05,0.0,52.455276,248.98303,0.0,30.000002,0.15974109,70.0,271.20575,236.61298,0.0,52.455276,0.15974212,8.665781,63.387672,8.330017
3671,19660260.0,0.0,22.728638,23.703613,22.728638,23.337616,22.005798,21.638336,11.679108,12.644623,11.687927,12.799561,0.0,0.03210188,0.03210188,0.09563195,250.0,11.700012,0.0,0.0,33.110596,2526.1758,7.8634745e-05,0.0,52.447742,249.20485,0.0,30.000002,0.1598353,70.0,271.3087,236.79166,0.0,52.447742,0.15983616,8.684898,63.398212,8.330017
3672,19660320.0,0.0,22.725739,23.730835,22.725739,23.33258,22.007355,21.636963,11.677795,12.205688,11.683716,12.799683,0.0,0.03210423,0.03210423,0.09564993,250.0,11.700012,0.0,0.0,33.078278,2519.8352,7.8372905e-05,0.0,52.439083,249.43979,0.0,30.000002,0.15985817,70.0,271.38013,236.93713,0.0,52.439083,0.15985887,8.697518,63.391834,8.330017
3673,19660380.0,0.0,22.722565,23.757965,22.722565,23.327637,22.007812,21.636688,11.676453,11.965668,12.957184,12.799805,0.0,0.032106176,0.032106176,0.09559822,250.0,11.700012,0.0,0.0,32.99679,2512.7812,7.809531e-05,0.0,52.429497,249.68259,0.0,30.000002,0.15981053,70.0,271.41907,237.0469,0.0,52.429497,0.15981105,8.704179,63.369007,8.330017
3674,19660440.0,0.0,22.719574,23.785065,22.719574,23.322845,22.00766,21.638336,11.67511,11.835358,12.390991,12.799927,0.0,0.032107692,0.032107692,0.09547724,250.0,11.700012,0.0,0.0,32.867153,2505.0933,7.7802084e-05,0.0,52.419178,249.92865,0.0,30.000002,0.15969276,70.0,271.42456,237.11847,0.0,52.419178,0.1596931,8.704487,63.330017,8.330017
3675,19660500.0,0.0,22.716095,23.812103,22.716095,23.318268,22.007202,21.638641,11.673767,11.762329,12.065491,12.800049,0.0,0.032108776,0.032108776,0.095292345,250.0,11.700012,0.0,0.0,32.693737,2496.7173,7.749352e-05,0.0,52.408356,250.17332,0.0,30.000002,0.15951021,70.0,271.39804,237.15224,0.0,52.408356,0.15951037,8.698999,63.276283,8.330017
3676,19660560.0,0.0,22.712646,23.83908,22.712646,23.314331,22.006622,21.638367,11.672424,11.721619,11.886139,12.800171,0.0,0.032109257,0.032109257,0.09504893,250.0,11.700012,0.0,0.0,32.484142,2487.7458,7.7169716e-05,0.0,52.397263,250.40906,0.0,30.000002,0.1592679,70.0,271.34012,237.14673,0.0,52.397263,0.15926789,8.687944,63.209324,8.330017
3677,19660620.0,0.0,22.709137,23.866028,22.709137,23.31073,22.005981,21.637695,11.671173,11.698547,11.7864685,12.800293,0.0,0.032109205,0.032109205,0.09475409,250.0,11.700012,0.0,0.0,32.240524,2478.258,7.683236e-05,0.0,52.386223,250.63052,0.0,30.000002,0.1589731,70.0,271.25308,237.10306,0.0,52.386223,0.15897293,8.67135,63.130962,8.330017
3678,19660680.0,0.0,22.705627,23.892914,22.705627,23.307556,22.005249,21.63678,11.670074,11.68573,11.732971,12.8003845,0.0,0.032108758,0.032108758,0.094412215,250.0,11.700012,0.0,0.0,31.966904,2468.3118,7.648278e-05,0.0,52.375404,250.83635,0.0,30.000002,0.15863045,70.0,271.13904,237.0231,0.0,52.375404,0.15863013,8.649463,63.042194,8.330017
3679,19660740.0,0.0,22.702179,23.919739,22.702179,23.30478,22.004517,21.635742,11.669067,11.678406,11.704071,12.800476,0.0,0.032107938,0.032107938,0.09402928,250.0,11.700012,0.0,0.0,31.667732,2457.9841,7.6122546e-05,0.0,52.364956,251.02399,0.0,30.000002,0.15824598,70.0,271.0004,236.90881,0.0,52.364956,0.1582455,8.622668,62.944435,8.330017
3680,19660800.0,0.0,22.698853,23.946533,22.698853,23.30252,22.003723,21.634644,11.668243,11.673889,11.687317,12.800598,0.0,0.032106806,0.032106806,0.093613066,250.0,11.700012,0.0,0.0,31.348917,2447.3777,7.575408e-05,0.0,52.35507,251.19095,0.0,30.000002,0.1578276,70.0,270.8405,236.76337,0.0,52.35507,0.157827,8.591437,62.839542,8.330017
3681,19660860.0,0.0,22.695923,23.973297,22.695923,23.300903,22.003265,21.633728,11.667603,12.171051,11.678528,12.800659,0.0,0.032105297,0.032105297,0.093169935,250.0,11.700012,0.0,0.0,31.01655,2436.5896,7.5379154e-05,35.537952,52.34584,251.33435,0.0,30.000002,0.15738147,70.0,270.66183,236.58867,0.0,52.34584,0.15738079,8.556143,62.72905,8.330017
3682,19660920.0,0.0,22.69394,24.0,22.69394,23.299835,22.006256,21.632812,11.667267,12.490662,11.673584,12.800751,0.0,0.032103486,0.032103486,0.09270866,250.0,11.700012,0.0,0.0,30.675772,2425.8281,7.500141e-05,0.0,52.33749,251.45139,0.0,30.000002,0.15691663,70.0,270.46805,236.38832,0.0,52.33749,0.15691584,8.517068,62.615086,8.330017
3683,19660980.0,0.0,22.691895,24.026642,22.691895,23.299286,22.00769,21.631866,11.667114,12.116821,11.670715,12.800812,0.0,0.032101464,0.032101464,0.09223717,250.0,11.700012,0.0,0.0,30.332369,2415.0662,7.462368e-05,0.0,52.330082,251.5427,0.0,30.000002,0.15644109,70.0,270.26334,236.16731,0.0,52.330082,0.15644024,8.475115,62.499435,8.330017
3684,19661040.0,0.0,22.690369,24.053284,22.690369,23.299255,22.008148,21.633057,11.667206,11.9133,12.760925,12.800873,0.0,0.03209926,0.03209926,0.091762535,250.0,11.700012,0.0,0.0,29.991516,2404.4363,7.424812e-05,0.0,52.32371,251.60728,0.0,30.000002,0.15596205,70.0,270.05093,235.92926,0.0,52.32371,0.15596116,8.431172,62.383797,8.330017
3685,19661100.0,0.0,22.689209,24.079865,22.689209,23.299805,22.008118,21.634705,11.667572,11.801605,12.262085,12.800903,0.0,0.03209692,0.03209692,0.09129233,250.0,11.700012,0.0,0.0,29.658613,2394.0552,7.387832e-05,0.0,52.318443,251.645,0.0,30.000002,0.15548714,70.0,269.83447,235.6785,0.0,52.318443,0.15548623,8.385516,62.269962,8.330017
3686,19661160.0,0.0,22.688019,24.106415,22.688019,23.30066,22.007874,21.635376,11.668152,11.740601,11.991058,12.800934,0.0,0.03209456,0.03209456,0.09083241,250.0,11.700012,0.0,0.0,29.336187,2383.93,7.351635e-05,0.0,52.3143,251.65768,0.0,30.000002,0.15502249,70.0,269.61737,235.41959,0.0,52.3143,0.15502153,8.339153,62.159264,8.330017
