,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3687,19661220.0,0.0,22.687012,24.132935,22.687012,23.302032,22.007477,21.635437,11.668915,11.707092,11.841095,12.800934,0.0,0.032092188,0.032092188,0.09038893,250.0,11.700012,0.0,0.0,29.030212,2374.1619,7.316454e-05,0.0,52.31126,251.6464,0.0,30.000002,0.1545742,70.0,269.40268,235.1567,0.0,52.31126,0.15457325,8.292763,62.05316,8.330017
3688,19661280.0,0.0,22.686249,24.159393,22.686249,23.303864,22.006989,21.635101,11.669922,11.68985,11.762604,12.800934,0.0,0.032089774,0.032089774,0.08996815,250.0,11.700012,0.0,0.0,28.744797,2364.8447,7.282528e-05,0.0,52.309353,251.61093,0.0,30.000002,0.15414852,70.0,269.19333,234.8933,0.0,52.309353,0.15414761,8.246828,61.953205,8.330017
3689,19661340.0,0.0,22.685822,24.185852,22.685822,23.306152,22.00647,21.634613,11.671143,11.680817,11.719727,12.800903,0.0,0.03208735,0.03208735,0.08957683,250.0,11.700012,0.0,0.0,28.484589,2356.0786,7.250145e-05,0.0,52.308582,251.55206,0.0,30.000002,0.15375225,70.0,268.99255,234.63377,0.0,52.308582,0.15375139,8.201929,61.86105,8.330017
3690,19661400.0,0.0,22.68573,24.21228,22.68573,23.308838,22.00595,21.634003,11.672577,11.676636,11.69754,12.800873,0.0,0.032084934,0.032084934,0.089220256,250.0,11.700012,0.0,0.0,28.25312,2347.9397,7.219537e-05,0.0,52.308952,251.47084,0.0,30.000002,0.15339077,70.0,268.803,234.38176,0.0,52.308952,0.15338993,8.158612,61.778008,8.330017
3691,19661460.0,0.0,22.6857,24.238678,22.6857,23.31134,22.005493,21.633545,11.674194,11.67511,11.686462,12.800842,0.0,0.032082807,0.032082807,0.08889936,250.0,11.700012,0.0,0.0,28.04601,2340.441,7.19089e-05,0.0,52.31038,251.37321,0.0,30.000002,0.15306552,70.0,268.6268,234.14146,0.0,52.31038,0.15306477,8.117263,61.704117,8.330017
3692,19661520.0,0.0,22.68628,24.265045,22.68628,23.314178,22.00644,21.633087,11.675934,12.912903,11.680969,12.800812,0.0,0.032080892,0.032080892,0.08861601,250.0,11.700012,0.0,0.0,27.869192,2333.65,7.164329e-05,0.0,52.312668,251.26286,0.0,30.000002,0.15277824,70.0,268.46548,233.9159,0.0,52.312668,0.15277757,8.078482,61.639744,8.330017
3693,19661580.0,0.0,22.687561,24.291382,22.687561,23.317291,22.009094,21.632599,11.677856,12.351776,11.679108,12.800751,0.0,0.032079063,0.032079063,0.08837419,250.0,11.700012,0.0,0.0,27.724468,2327.6702,7.140036e-05,0.0,52.315796,251.13853,0.0,30.000002,0.15253265,70.0,268.32037,233.7065,0.0,52.315796,0.15253206,8.042328,61.58598,8.330017
3694,19661640.0,0.0,22.688873,24.317719,22.688873,23.320648,22.010315,21.63211,11.679901,12.056335,11.679016,12.80069,0.0,0.032077342,0.032077342,0.08818117,250.0,11.700012,0.0,0.0,27.616983,2322.4966,7.118317e-05,0.0,52.319805,251.0006,0.0,30.000002,0.15233606,70.0,268.19482,233.51765,0.0,52.319805,0.15233557,8.009787,61.54467,8.330017
3695,19661700.0,0.0,22.690918,24.344025,22.690918,23.324127,22.010803,21.634705,11.682007,11.886658,12.572174,12.800629,0.0,0.032075707,0.032075707,0.08803238,250.0,11.700012,0.0,0.0,27.542728,2318.1274,7.0989016e-05,0.0,52.324528,250.85214,0.0,30.000002,0.15218389,70.0,268.08737,233.34843,0.0,52.324528,0.15218349,7.98067,61.5146,8.330017
3696,19661760.0,0.0,22.692596,24.3703,22.692596,23.327026,22.010925,21.636505,11.684174,11.794067,12.168091,12.800568,0.0,0.032074533,0.032074533,0.08792696,250.0,11.700012,0.0,0.0,27.494318,2314.4878,7.0820155e-05,0.0,52.32988,250.70064,0.0,30.000002,0.15207602,70.0,267.99973,233.20288,0.0,52.32988,0.15207572,7.955073,61.495293,8.330017
3697,19661820.0,0.0,22.694214,24.396576,22.694214,23.329987,22.010834,21.63736,11.686279,11.744293,11.947388,12.800476,0.0,0.032073677,0.032073677,0.08786196,250.0,11.700012,0.0,0.0,27.475918,2311.525,7.067485e-05,0.0,52.33558,250.55005,0.0,30.000002,0.15200919,70.0,267.93134,233.08131,0.0,52.33558,0.15200901,7.9336753,61.48587,8.330017
3698,19661880.0,0.0,22.695862,24.422821,22.695862,23.332977,22.01059,21.637726,11.688324,11.717682,11.826324,12.8003845,0.0,0.032072965,0.032072965,0.087839074,250.0,11.700012,0.0,0.0,27.487465,2309.2666,7.0552866e-05,0.0,52.34159,250.39882,0.0,30.000002,0.15198478,70.0,267.88235,232.98363,0.0,52.34159,0.1519847,7.9164042,61.48684,8.330017
3699,19661940.0,0.0,22.697601,24.449066,22.697601,23.335938,22.010315,21.637756,11.690369,11.704498,11.762817,12.8003235,0.0,0.0320724,0.0320724,0.087857686,250.0,11.700012,0.0,0.0,27.528465,2307.709,7.0453956e-05,0.0,52.347874,250.24785,0.0,30.000002,0.15200216,70.0,267.85272,232.90994,0.0,52.347874,0.15200219,7.903098,61.498024,8.330017
3700,19662000.0,0.0,22.699432,24.47528,22.699432,23.338806,22.00998,21.637665,11.692352,11.698425,11.730103,12.800232,0.0,0.032071956,0.032071956,0.087917015,250.0,11.700012,0.0,0.0,27.597994,2306.839,7.037765e-05,0.0,52.354366,250.09804,0.0,30.000002,0.1520605,70.0,267.84225,232.86026,0.0,52.354366,0.15206063,7.893709,61.51918,8.330017
3701,19662060.0,0.0,22.700928,24.501495,22.700928,23.34082,22.009705,21.637634,11.694244,11.696045,11.713257,12.800171,0.0,0.032071993,0.032071993,0.08800964,250.0,11.700012,0.0,0.0,27.683321,2306.544,7.0322705e-05,0.0,52.360924,249.95752,0.0,30.000002,0.15215312,70.0,267.84988,232.83528,0.0,52.360924,0.15215336,7.887953,61.54812,8.330017
3702,19662120.0,0.0,22.702454,24.52771,22.702454,23.342682,22.00946,21.637573,11.695984,11.695465,11.704498,12.800079,0.0,0.032072388,0.032072388,0.088128336,250.0,11.700012,0.0,0.0,27.786455,2306.7432,7.0286296e-05,0.0,52.367245,249.83055,0.0,30.000002,0.15227255,70.0,267.8733,232.83302,0.0,52.367245,0.15227288,7.885734,61.582863,8.330017
3703,19662180.0,0.0,22.704468,24.553925,22.704468,23.34439,22.011688,21.637482,11.697571,12.708008,11.700958,12.800018,0.0,0.032072913,0.032072913,0.08827318,250.0,11.700012,0.0,0.0,27.906143,2307.48,7.0267495e-05,0.0,52.373295,249.71445,0.0,30.000002,0.15241838,70.0,267.91162,232.85182,0.0,52.373295,0.15241879,7.88693,61.62352,8.330017
3704,19662240.0,0.0,22.706512,24.580109,22.706512,23.345917,22.013947,21.63739,11.699066,12.247833,11.699738,12.799957,0.0,0.03207355,0.03207355,0.08844063,250.0,11.700012,0.0,0.0,28.040012,2308.6792,7.026525e-05,0.0,52.379047,249.60924,0.0,30.000002,0.15258704,70.0,267.9633,232.88963,0.0,52.379047,0.15258753,7.8908086,61.6692,8.330017
3705,19662300.0,0.0,22.708344,24.606323,22.708344,23.347198,22.015015,21.63794,11.700348,12.004883,12.880707,12.799896,0.0,0.032074276,0.032074276,0.088628545,250.0,11.700012,0.0,0.0,28.186354,2310.2373,7.027777e-05,0.0,52.384438,249.5157,0.0,30.000002,0.15277636,70.0,268.0275,232.94565,1.2086462,52.384438,0.15277693,7.8978024,61.71933,8.330017
3706,19662360.0,0.0,22.710175,24.632507,22.710175,23.347534,22.015503,21.641144,11.701508,11.867096,12.427612,12.799866,0.0,0.032075446,0.032075446,0.088825524,250.0,11.700012,0.0,0.0,28.330278,2312.0657,7.0301685e-05,0.0,52.38939,249.43994,0.0,30.000002,0.15297566,70.0,268.1009,233.01715,0.0,52.38939,0.15297629,7.906825,61.770813,8.330017
3707,19662420.0,0.0,22.711456,24.658691,22.711456,23.347626,22.015686,21.642944,11.702362,11.79184,12.097015,12.799805,0.0,0.03207686,0.03207686,0.08902485,250.0,11.700012,0.0,0.0,28.473917,2313.979,7.033397e-05,0.0,52.393616,249.38495,0.0,30.000002,0.15317781,70.0,268.18088,233.10179,0.0,52.393616,0.15317848,7.9179845,61.821896,8.330017
3708,19662480.0,0.0,22.712402,24.684906,22.712402,23.347473,22.015656,21.643951,11.703003,11.751556,11.918884,12.799774,0.0,0.032078348,0.032078348,0.08922435,250.0,11.700012,0.0,0.0,28.615078,2315.937,7.0372014e-05,0.0,52.39712,249.34746,0.0,30.000002,0.1533803,70.0,268.2656,233.1963,0.0,52.39712,0.15338099,7.9310045,61.87216,8.330017
3709,19662540.0,0.0,22.713104,24.71109,22.713104,23.347107,22.015503,21.644531,11.7034,11.729462,11.8203125,12.799744,0.0,0.032079846,0.032079846,0.08942024,250.0,11.700012,0.0,0.0,28.751442,2317.8892,7.041354e-05,0.0,52.39991,249.32611,0.0,30.000002,0.15357918,70.0,268.35278,233.29773,0.0,52.39991,0.1535799,7.945245,61.92076,8.330017
3710,19662600.0,0.0,22.713562,24.737305,22.713562,23.346527,22.01532,21.644867,11.703644,11.717377,11.765991,12.799713,0.0,0.032081313,0.032081313,0.08960925,250.0,11.700012,0.0,0.0,28.88087,2319.7852,7.045659e-05,0.0,52.402008,249.31953,0.0,30.000002,0.15377115,70.0,268.44058,233.40343,0.0,52.402008,0.15377188,7.960251,61.96696,8.330017
3711,19662660.0,0.0,22.71347,24.76352,22.71347,23.345093,22.015137,21.645172,11.703674,11.711121,11.737518,12.799713,0.0,0.03208305,0.03208305,0.08978341,250.0,11.700012,0.0,0.0,28.991753,2321.5022,7.0498994e-05,0.0,52.403355,249.33273,0.0,30.000002,0.15394884,70.0,268.52682,233.51198,0.0,52.403355,0.15394956,7.975477,62.00862,8.330017
3712,19662720.0,0.0,22.713165,24.789734,22.713165,23.343506,22.014954,21.645416,11.703461,11.707703,11.722015,12.799713,0.0,0.03208493,0.03208493,0.08993548,250.0,11.700012,0.0,0.0,29.085716,2322.9565,7.053744e-05,0.0,52.403778,249.36707,0.0,30.000002,0.15410472,70.0,268.6083,233.61989,0.0,52.403778,0.15410542,7.990595,62.043934,8.330017
3713,19662780.0,0.0,22.712677,24.815948,22.712646,23.341766,22.01474,21.6456,11.703064,11.705566,11.712921,12.799713,0.0,0.0320867,0.0320867,0.09006431,250.0,11.700012,0.0,0.0,29.16128,2324.1138,7.056972e-05,0.0,52.403347,249.41682,0.0,30.000002,0.15423715,70.0,268.68277,233.72304,0.0,52.403347,0.1542378,8.00511,62.07291,8.330017
3714,19662840.0,0.0,22.712677,24.842194,22.712646,23.339905,22.017914,21.645782,11.702515,12.535553,11.7083435,12.799744,0.0,0.032088365,0.032088365,0.0901684,250.0,11.700012,0.0,0.0,29.217878,2325.041,7.0595364e-05,0.0,52.402115,249.48091,0.0,30.000002,0.15434465,70.0,268.74927,233.81996,0.0,52.402115,0.15434527,8.018547,62.095238,8.330017
3715,19662900.0,0.0,22.71225,24.86847,22.71225,23.337952,22.019775,21.645935,11.701843,12.156769,11.705566,12.799744,0.0,0.03208987,0.03208987,0.09024562,250.0,11.700012,0.0,0.0,29.254538,2325.5994,7.0612805e-05,0.0,52.400166,249.55612,0.0,30.000002,0.15442495,70.0,268.80582,233.90761,0.0,52.400166,0.15442552,8.030445,62.110565,8.330017
3716,19662960.0,0.0,22.711548,24.894714,22.711548,23.335358,22.02069,21.648071,11.701019,11.950348,12.812683,12.799774,0.0,0.032091487,0.032091487,0.09029028,250.0,11.700012,0.0,0.0,29.262295,2325.7083,7.061982e-05,0.0,52.397526,249.64568,0.0,30.000002,0.15447295,70.0,268.85086,233.98485,0.0,52.397526,0.15447345,8.040753,62.117397,8.330017
3717,19663020.0,0.0,22.710754,24.92102,22.710754,23.332794,22.021057,21.65097,11.700043,11.836945,12.303833,12.799835,0.0,0.03209304,0.03209304,0.090298615,250.0,11.700012,0.0,0.0,29.244205,2325.3572,7.06148e-05,0.0,52.394093,249.74875,0.0,30.000002,0.15448448,70.0,268.88223,234.04884,0.0,52.394093,0.15448493,8.048934,62.114872,8.330017
3718,19663080.0,0.0,22.709534,24.947327,22.709534,23.33023,22.021149,21.65268,11.698944,11.774475,12.029053,12.799866,0.0,0.03209429,0.03209429,0.090271294,250.0,11.700012,0.0,0.0,29.200844,2324.465,7.059623e-05,0.0,52.390022,249.86113,0.06969872,30.000002,0.15445946,69.90242,268.8989,234.09735,0.0,52.390022,0.1544601,8.0549555,62.103455,8.330017
3719,19663140.0,0.0,22.708038,24.973663,22.708038,23.32779,22.021088,21.653717,11.697723,11.73996,11.879028,12.799896,0.0,0.032095138,0.032095138,0.09020886,250.0,11.700012,0.0,0.0,29.133162,2323.039,7.056312e-05,0.0,52.385567,249.97899,0.28710136,30.000002,0.15439874,69.59806,268.9001,234.12839,0.0,52.385567,0.15439937,8.058637,62.083607,8.330017
3720,19663200.0,0.0,22.70639,25.0,22.70639,23.32544,22.020935,21.654388,11.696472,11.720734,11.797272,12.799957,0.0,0.03209582,0.03209582,0.09011307,250.0,11.700012,0.0,0.0,29.042477,2321.114,7.051544e-05,0.0,52.380814,250.09816,0.50238585,30.000002,0.15430424,69.29666,268.8858,234.14093,0.0,52.380814,0.15430494,8.059631,62.055653,8.330017
3721,19663260.0,0.0,22.57611,25.026398,22.57611,23.344482,22.023468,21.657806,11.49472,11.684174,11.725342,12.815338,0.0,0.03302294,0.03302294,0.06305673,250.0,11.700012,0.0,0.0,0.0,2076.5212,6.7374414e-05,0.0,51.76552,277.33157,0.5422661,30.000002,0.12912472,69.24083,264.35135,233.93779,0.0,51.76552,0.12910502,6.613894,53.27704,8.330017
3722,19663320.0,0.0,22.5672,25.052795,22.56723,23.379242,22.026062,21.661163,11.410339,11.565002,11.58728,12.80722,0.0,0.032502636,0.032502636,0.05791509,250.0,11.700012,0.0,0.0,0.0,1953.6108,6.3322914e-05,0.0,51.513172,274.6837,0.7243813,30.000002,0.12293149,68.98587,261.23935,228.83482,0.0,51.513172,0.12291338,6.59502,51.560658,8.330017
3723,19663380.0,0.0,22.566925,25.079224,22.566925,23.418549,22.028717,21.66455,11.440582,11.499115,11.511261,12.809235,0.0,0.032218505,0.032218505,0.05455432,250.0,11.700012,0.0,0.0,0.0,1882.5671,6.0491973e-05,0.0,51.47134,270.73218,0.91047734,30.000002,0.11899704,68.72533,258.8669,224.46552,0.0,51.47134,0.11898321,6.068858,50.446407,8.330017
3724,19663440.0,0.0,22.574158,25.105682,22.574158,23.460724,22.032745,21.66803,11.491394,12.991943,11.489655,12.809235,0.0,0.032038983,0.032038983,0.05242294,250.0,11.700012,0.0,0.0,0.0,1835.9764,5.8386508e-05,0.0,51.51046,266.6173,1.1016196,30.000002,0.116504,68.45773,257.07635,220.90141,0.0,51.51046,0.11649299,5.5968676,49.80382,8.330017
3725,19663500.0,0.0,22.587555,25.132172,22.587555,23.504578,22.039612,21.67163,11.544556,12.348755,11.501984,12.807983,0.0,0.03193855,0.03193855,0.051119275,250.0,11.700012,0.0,0.0,0.0,1807.2869,5.6911624e-05,0.0,51.59259,262.85306,1.296737,30.000002,0.11499777,68.18457,255.75812,218.11429,0.0,51.59259,0.11498946,5.2262883,49.472267,8.330017
3726,19663560.0,0.0,22.6026,25.15866,22.6026,23.546112,22.044678,21.675385,11.592773,11.995209,11.53186,12.8064575,0.0,0.0318936,0.0318936,0.050342645,250.0,11.700012,0.0,0.0,0.0,1791.5945,5.5964938e-05,0.0,51.69171,259.66284,1.494489,30.000002,0.11413009,67.907715,254.80464,215.99872,0.0,51.69171,0.114124164,4.942386,49.318924,8.330017
3727,19663620.0,0.0,22.620575,25.18515,22.620575,23.588074,22.04889,21.682556,11.632416,11.8255005,12.689056,12.804962,0.0,0.03188552,0.03188552,0.04990756,250.0,11.700012,0.0,0.0,0.0,1785.5472,5.5439657e-05,0.0,51.79166,257.10574,1.6939869,30.000002,0.11367804,67.62842,254.1338,214.44722,0.0,51.79166,0.1136741,4.734192,49.26729,8.330017
3728,19663680.0,0.0,22.639679,25.21167,22.639679,23.630219,22.052704,21.689148,11.663422,11.744965,12.217163,12.80368,0.0,0.031897437,0.031897437,0.049665708,250.0,11.700012,0.0,0.0,0.0,1785.6344,5.5204826e-05,0.0,51.883392,255.10011,1.8946415,30.000002,0.113459386,67.3475,253.65833,213.30962,0.0,51.883392,0.11345715,4.582651,49.26423,8.330017
3729,19663740.0,0.0,22.659271,25.23819,22.659271,23.672302,22.056335,21.694641,11.68634,11.713287,11.971924,12.802643,0.0,0.03192029,0.03192029,0.049546324,250.0,11.700012,0.0,0.0,0.0,1789.9551,5.5185523e-05,0.0,51.962708,253.5842,2.0959918,30.000002,0.11338516,67.065605,253.33151,212.50229,0.0,51.962708,0.113384336,4.4771442,49.285587,8.330017
3730,19663800.0,0.0,22.679138,25.264679,22.679108,23.714264,22.059845,21.699524,11.702545,11.704559,11.845398,12.801849,0.0,0.03194702,0.03194702,0.04949578,250.0,11.700012,0.0,0.0,0.0,1796.9017,5.5310917e-05,0.0,52.028282,252.4654,2.2977986,30.000002,0.11338754,66.78308,253.11021,211.93918,0.0,52.028282,0.11338795,4.4058375,49.315346,8.330017
3731,19663860.0,0.0,22.697784,25.291199,22.697754,23.75235,22.063568,21.704407,11.713501,11.706055,11.782867,12.801239,0.0,0.031973574,0.031973574,0.04948337,250.0,11.700012,0.0,0.0,0.0,1805.3079,5.553148e-05,0.0,52.080666,251.65982,2.4998772,30.000002,0.11342767,66.50017,252.96396,211.55568,0.0,52.080666,0.113429196,4.359618,49.3457,8.330017
3732,19663920.0,0.0,22.7164,25.317688,22.71634,23.790222,22.06723,21.709137,11.720612,11.710876,11.752167,12.800812,0.0,0.031997573,0.031997573,0.049489185,250.0,11.700012,0.0,0.0,0.0,1814.4773,5.5808345e-05,0.0,52.121437,251.08904,2.7021537,30.000002,0.11348082,66.21699,252.86864,211.29814,0.0,52.121437,0.113483414,4.3309126,49.372677,8.330017
3733,19663980.0,0.0,22.735016,25.344147,22.734924,23.827911,22.070892,21.713715,11.724884,11.716217,11.738678,12.800507,0.0,0.032018118,0.032018118,0.04950347,250.0,11.700012,0.0,0.0,0.0,1824.0203,5.6119297e-05,0.0,52.152306,250.69711,2.904523,30.000002,0.11353538,65.93367,252.80925,211.13176,0.0,52.152306,0.11353907,4.314492,49.395073,8.330017
3734,19664040.0,0.0,22.75357,25.370605,22.753448,23.865356,22.074524,21.718262,11.727295,11.720642,11.732666,12.800293,0.0,0.032034907,0.032034907,0.04951949,250.0,11.700012,0.0,0.0,0.0,1833.6088,5.644569e-05,0.0,52.1753,250.43071,3.1069572,30.000002,0.113584,65.65026,252.7728,211.0255,0.0,52.1753,0.11358889,4.3058934,49.412712,8.330017
3735,19664100.0,0.0,22.772614,25.397064,22.772491,23.902588,22.080292,21.722778,11.728394,12.799103,11.730316,12.80014,0.0,0.032048203,0.032048203,0.049534615,250.0,11.700012,0.0,0.0,0.0,1843.1199,5.677721e-05,0.0,52.192085,250.25491,3.3093598,30.000002,0.11362451,65.3669,252.75166,210.9605,0.0,52.192085,0.11363075,4.302551,49.42613,8.330017
3736,19664160.0,0.0,22.790192,25.423462,22.790009,23.9357,22.086456,21.727173,11.728638,12.310883,11.729462,12.800049,0.0,0.032058373,0.032058373,0.049547546,250.0,11.700012,0.0,0.0,0.0,1852.3104,5.71072e-05,0.0,52.203995,250.14398,3.5118065,30.000002,0.113656305,65.083466,252.74057,210.92345,0.0,52.203995,0.11366413,4.302617,49.43596,8.330017
3737,19664220.0,0.0,22.80719,25.44986,22.806976,23.968628,22.09134,21.731567,11.728241,12.04715,11.758026,12.799988,0.0,0.032065984,0.032065984,0.049557857,250.0,11.700012,0.0,0.0,0.0,1861.1193,5.7428853e-05,0.0,52.2124,250.07489,3.7142425,30.000002,0.11368002,64.80006,252.73523,210.90312,53.011925,52.2124,0.11368972,4.305033,49.44303,8.330017
3738,19664280.0,0.0,22.824799,25.476196,22.824524,24.001343,22.09555,21.739166,11.727539,11.902496,12.528809,12.799957,0.0,0.03207156,0.03207156,0.049565732,250.0,11.700012,0.0,0.0,0.0,1869.6715,5.774052e-05,0.0,52.218258,250.03343,3.9165318,30.000002,0.11369686,64.51685,252.73325,210.89305,0.0,52.218258,0.113708794,4.308511,49.448032,8.330017
3739,19664340.0,0.0,22.841919,25.502533,22.841583,24.033905,22.099396,21.745392,11.726685,11.822754,12.16449,12.799927,0.0,0.03207557,0.03207557,0.049571563,250.0,11.700012,0.0,0.0,0.0,1877.8984,5.804171e-05,0.0,52.222313,250.00972,4.118823,30.000002,0.113708034,64.23365,252.73306,210.88899,0.0,52.222313,0.11372267,4.312364,49.451527,8.330017
3740,19664400.0,0.0,22.858643,25.528809,22.858246,24.066284,22.102997,21.750732,11.725739,11.778992,11.965851,12.799927,0.0,0.032078393,0.032078393,0.04957575,250.0,11.700012,0.0,0.0,0.0,1885.7898,5.833138e-05,0.0,52.225094,249.99722,4.3210654,30.000002,0.11371463,63.95051,252.73381,210.8883,0.0,52.225094,0.11373251,4.316524,49.453945,8.330017
3741,19664460.0,0.0,22.873688,25.555023,22.873169,24.095062,22.106354,21.755493,11.724731,11.754395,11.8558655,12.799927,0.0,0.032080345,0.032080345,0.04957869,250.0,11.700012,0.0,0.0,0.0,1893.2389,5.8608977e-05,0.0,52.227013,249.99141,4.523094,30.000002,0.113717586,63.667667,252.73491,210.88928,0.0,52.227013,0.11373938,4.3208513,49.45563,8.330017
3742,19664520.0,0.0,22.888458,25.581207,22.887848,24.123657,22.10965,21.76001,11.723663,11.74057,11.795685,12.799927,0.0,0.032081667,0.032081667,0.049580693,250.0,11.700012,0.0,0.0,0.0,1900.3484,5.8874008e-05,0.0,52.228348,249.98952,4.7249994,30.000002,0.11371756,63.385002,252.73607,210.89099,0.0,52.228348,0.11374402,4.325327,49.456814,8.330017
3743,19664580.0,0.0,22.903137,25.60733,22.902405,24.15213,22.112854,21.764313,11.722656,11.732483,11.761932,12.799927,0.0,0.032082547,0.032082547,0.049582027,250.0,11.700012,0.0,0.0,0.0,1907.1969,5.9127786e-05,0.0,52.22931,249.98965,4.9267654,30.000002,0.11371507,63.102524,252.73712,210.89284,0.0,52.22931,0.11374713,4.3295293,49.457672,8.330017
3744,19664640.0,0.0,22.917755,25.633392,22.91684,24.18045,22.116058,21.768555,11.72171,11.727722,11.743561,12.799927,0.0,0.03208311,0.03208311,0.04958288,250.0,11.700012,0.0,0.0,0.0,1913.807,5.9371196e-05,0.0,52.23002,249.99083,5.1283455,30.000002,0.11371036,62.820316,252.73804,210.89458,0.0,52.23002,0.1137491,4.333394,49.45832,8.330017
3745,19664700.0,0.0,22.932281,25.659393,22.931183,24.208588,22.119232,21.772736,11.720856,11.724762,11.733368,12.799927,0.0,0.032083455,0.032083455,0.049583405,250.0,11.700012,0.0,0.0,0.0,1920.1976,5.9604907e-05,0.0,52.23058,249.99237,5.3295317,30.000002,0.11370365,62.538654,252.73878,210.89604,0.0,52.23058,0.113750316,4.336966,49.458836,8.330017
3746,19664760.0,0.0,22.94632,25.685333,22.944977,24.233643,22.125275,21.776855,11.720001,12.612793,11.727478,12.799927,0.0,0.032083664,0.032083664,0.049583707,250.0,11.700012,0.0,0.0,0.0,1926.3376,5.982932e-05,0.0,52.23105,249.9939,5.5302525,30.000002,0.11369497,62.25765,252.73938,210.89723,0.0,52.23105,0.11375104,4.3403444,49.459282,8.330017
3747,19664820.0,0.0,22.960114,25.711212,22.958527,24.258545,22.130585,21.780945,11.719208,12.207855,11.723907,12.799927,0.0,0.032083776,0.032083776,0.04958387,250.0,11.700012,0.0,0.0,0.0,1932.2628,6.004491e-05,0.0,52.23148,249.99522,5.7310266,30.000002,0.11368426,61.976562,252.73982,210.89812,0.0,52.23148,0.11375143,4.3435407,49.45969,8.330017
3748,19664880.0,0.0,22.973816,25.737,22.971893,24.283295,22.134857,21.786041,11.718475,11.985748,12.953857,12.799957,0.0,0.03208383,0.03208383,0.049583945,250.0,11.700012,0.0,0.0,0.0,1937.9858,6.0252023e-05,0.0,52.231884,249.99629,5.9310317,30.000002,0.11367141,61.696552,252.74019,210.89877,0.0,52.231884,0.11375162,4.3465953,49.46009,8.330017
3749,19664940.0,0.0,22.988007,25.762726,22.985687,24.307953,22.13855,21.79303,11.717773,11.86438,12.405701,12.799957,0.0,0.032083854,0.032083854,0.049583968,250.0,11.700012,0.0,0.0,0.0,1943.6014,6.0451755e-05,0.0,52.23229,249.99712,6.130836,30.000002,0.11365617,61.41683,252.74046,210.89923,0.0,52.23229,0.11375169,4.349346,49.460484,8.330017
3750,19665000.0,0.0,23.001709,25.78836,22.998932,24.332458,22.141937,21.798676,11.717133,11.797638,12.093079,12.799957,0.0,0.032083858,0.032083858,0.04958396,250.0,11.700012,0.0,0.0,0.0,1949.0214,6.0644492e-05,0.0,52.232697,249.99771,6.330351,30.000002,0.11363826,61.13751,252.74068,210.89954,0.0,52.232697,0.11375169,4.3518977,49.460884,8.330017
3751,19665060.0,0.0,23.014008,25.813904,23.010742,24.354126,22.14502,21.803528,11.716492,11.760681,11.921082,12.799957,0.0,0.03208385,0.03208385,0.049583938,250.0,11.700012,0.0,0.0,0.0,1954.1516,6.0829705e-05,0.0,52.233105,249.9981,6.529136,30.000002,0.1136174,60.85921,252.74088,210.8997,0.0,52.233105,0.11375165,4.3545012,49.461292,8.330017
3752,19665120.0,0.0,23.026123,25.839386,23.022247,24.375702,22.14804,21.807953,11.71582,11.73996,11.825745,12.799957,0.0,0.03208384,0.03208384,0.049583916,250.0,11.700012,0.0,0.0,0.0,1959.0784,6.100717e-05,0.0,52.233524,249.99832,6.727257,30.000002,0.113593236,60.58184,252.74104,210.8998,0.0,52.233524,0.1137516,4.357183,49.46171,8.330017
3753,19665180.0,0.0,23.038177,25.864746,23.0336,24.397156,22.15097,21.812103,11.71521,11.728668,11.77478,12.799957,0.0,0.032083828,0.032083828,0.04958389,250.0,11.700012,0.0,0.0,0.0,1963.8566,6.117779e-05,0.0,52.23395,249.99841,6.9247065,30.000002,0.11356533,60.305412,252.74121,210.89981,0.0,52.23395,0.113751546,4.3596983,49.46214,8.330017
3754,19665240.0,0.0,23.050262,25.890015,23.04486,24.418518,22.1539,21.816162,11.71463,11.722382,11.747406,12.799957,0.0,0.032083817,0.032083817,0.049583867,250.0,11.700012,0.0,0.0,0.0,1968.5073,6.1342296e-05,0.0,52.234386,249.9984,7.1206913,30.000002,0.11353339,60.031033,252.7414,210.89978,0.0,52.234386,0.1137515,4.361959,49.46257,8.330017
3755,19665300.0,0.0,23.062378,25.915192,23.05603,24.439728,22.156769,21.820099,11.714142,11.718597,11.731689,12.799957,0.0,0.03208381,0.03208381,0.049583852,250.0,11.700012,0.0,0.0,0.0,1973.045,6.150124e-05,0.0,52.23483,249.9983,7.316734,30.000002,0.113496654,59.756573,252.74158,210.8997,0.0,52.23483,0.11375147,4.3640327,49.46301,8.330017
3756,19665360.0,0.0,23.073608,25.940247,23.066193,24.458405,22.159973,21.824005,11.713623,12.608795,11.723572,12.799957,0.0,0.03208381,0.03208381,0.04958385,250.0,11.700012,0.0,0.0,0.0,1977.3826,6.165454e-05,14.665298,52.235268,249.99812,7.5094395,30.000002,0.11345538,59.486782,252.74179,210.89961,0.0,52.235268,0.11375146,4.3660207,49.463455,8.330017
3757,19665420.0,0.0,23.085785,25.96521,23.077148,24.47699,22.16623,21.82788,11.713165,12.475739,11.718994,12.799957,0.0,0.032083806,0.032083806,0.049583845,250.0,11.700012,0.0,0.0,0.0,1981.6816,6.180243e-05,0.0,52.23571,249.99791,7.7024755,30.000002,0.113408186,59.216534,252.74203,210.8995,0.0,52.23571,0.11375146,4.3679295,49.463894,8.330017
3758,19665480.0,0.0,23.097687,25.990051,23.087646,24.495453,22.170929,21.831696,11.712738,12.12912,11.716248,12.799957,0.0,0.03208381,0.03208381,0.04958385,250.0,11.700012,0.0,0.0,0.0,1985.875,6.194612e-05,0.0,52.236156,249.99763,7.8946075,30.000002,0.113354854,58.94755,252.74231,210.89937,0.0,52.236156,0.11375146,4.369575,49.46434,8.330017
3759,19665540.0,0.0,23.109924,26.014801,23.098328,24.513824,22.174744,21.837524,11.712372,11.939819,12.768616,12.799988,0.0,0.032083817,0.032083817,0.049583863,250.0,11.700012,0.0,0.0,0.0,1989.9976,6.2085375e-05,0.0,52.2366,249.99731,8.083779,30.000002,0.11329547,58.68271,252.74261,210.89923,0.0,52.2366,0.1137515,4.3711686,49.464783,8.330017
3760,19665600.0,0.0,23.122406,26.039398,23.10904,24.532104,22.17807,21.843842,11.712036,11.836426,12.286957,12.799988,0.0,0.032083828,0.032083828,0.049583882,250.0,11.700012,0.0,0.0,0.0,1994.0813,6.2221116e-05,0.0,52.23704,249.99696,8.272948,30.000002,0.11322857,58.417873,252.74297,210.89906,0.0,52.23704,0.11375154,4.3725257,49.46522,8.330017
3761,19665660.0,0.0,23.133698,26.063873,23.118347,24.548065,22.18106,21.848938,11.71167,11.779633,12.024719,12.799988,0.0,0.03208384,0.03208384,0.049583904,250.0,11.700012,0.0,0.0,0.0,1997.969,6.235282e-05,0.0,52.23747,249.99658,8.460353,30.000002,0.113154195,58.155506,252.74335,210.89891,0.0,52.23747,0.11375158,4.3739133,49.465652,8.330017
3762,19665720.0,0.0,23.144928,26.088226,23.12735,24.563934,22.183899,21.853455,11.711304,11.747955,11.87912,12.799988,0.0,0.032083858,0.032083858,0.049583938,250.0,11.700012,0.0,0.0,0.0,2001.7343,6.247993e-05,0.0,52.2379,249.99615,8.646526,30.000002,0.11307162,57.894863,252.74379,210.89873,0.0,52.2379,0.11375165,4.3754535,49.466084,8.330017
3763,19665780.0,0.0,23.156158,26.112457,23.13617,24.579712,22.186646,21.857574,11.7109375,11.73114,11.80249,12.799988,0.0,0.032083884,0.032083884,0.04958398,250.0,11.700012,0.0,0.0,0.0,2005.4176,6.2603045e-05,0.0,52.238316,249.99571,8.828535,30.000002,0.11298184,57.640053,252.74428,210.89856,0.0,52.238316,0.11375175,4.376914,49.466496,8.330017
3764,19665840.0,0.0,23.167603,26.136536,23.144867,24.595398,22.189362,21.861511,11.710602,11.72168,11.759857,12.799988,0.0,0.032083906,0.032083906,0.049584024,250.0,11.700012,0.0,0.0,0.0,2009.0508,6.2722815e-05,0.0,52.23872,249.99524,9.010801,30.000002,0.11288225,57.38488,252.74481,210.89838,0.0,52.23872,0.113751836,4.378197,49.466904,8.330017
3765,19665900.0,0.0,23.179169,26.160492,23.153503,24.610992,22.192017,21.865295,11.710327,11.716461,11.736908,12.799988,0.0,0.03208394,0.03208394,0.049584076,250.0,11.700012,0.0,0.0,0.0,2012.6366,6.283957e-05,0.0,52.239113,249.99475,9.189818,30.000002,0.112774365,57.134254,252.7454,210.8982,0.0,52.239113,0.113751955,4.3793316,49.467297,8.330017
3766,19665960.0,0.0,23.190033,26.184265,23.161224,24.62445,22.194641,21.86905,11.7100525,11.713806,11.725586,12.799988,0.0,0.03208398,0.03208398,0.049584147,250.0,11.700012,0.0,0.0,0.0,2016.0771,6.2952546e-05,0.0,52.239483,249.99431,9.361612,30.000002,0.11266085,56.89374,252.74605,210.89806,0.0,52.239483,0.113752104,4.380459,49.467667,8.330017
3767,19666020.0,0.0,23.201538,26.207916,23.16922,24.637848,22.198792,21.872742,11.709778,12.874908,11.718872,12.799988,0.0,0.03208401,0.03208401,0.049584202,250.0,11.700012,0.0,0.0,0.0,2019.4938,6.306242e-05,0.0,52.23984,249.99382,9.536041,30.000002,0.11253497,56.649544,252.74675,210.89787,0.0,52.23984,0.113752216,4.381587,49.46802,8.330017
3768,19666080.0,0.0,23.213745,26.231415,23.177643,24.651154,22.204285,21.876404,11.709564,12.343964,11.714691,12.799988,0.0,0.032084048,0.032084048,0.04958427,250.0,11.700012,0.0,0.0,0.0,2022.9695,6.317088e-05,0.0,52.240192,249.99327,9.70839,30.000002,0.112399556,56.40825,252.74751,210.89767,0.0,52.240192,0.11375236,4.3824124,49.46837,8.330017
3769,19666140.0,0.0,23.225739,26.25476,23.185608,24.664398,22.208405,21.880066,11.709381,12.065369,11.712402,12.799988,0.0,0.032084092,0.032084092,0.049584348,250.0,11.700012,0.0,0.0,0.0,2026.3789,6.327726e-05,0.0,52.240517,249.99277,9.875286,30.000002,0.11225748,56.1746,252.74832,210.89752,0.0,52.240517,0.11375253,4.383142,49.46869,8.330017
3770,19666200.0,0.0,23.238586,26.277954,23.194153,24.677582,22.211853,21.886627,11.7092285,11.904633,12.585327,12.799988,0.0,0.03208413,0.03208413,0.049584422,250.0,11.700012,0.0,0.0,0.0,2029.8212,6.338171e-05,0.0,52.240818,249.99223,10.042216,30.000002,0.112104185,55.940895,252.74919,210.89734,0.0,52.240818,0.11375269,4.383875,49.468998,8.330017
3771,19666260.0,0.0,23.250671,26.300964,23.201569,24.688812,22.214813,21.892334,11.709076,11.815735,12.187103,12.799988,0.0,0.032084174,0.032084174,0.049584493,250.0,11.700012,0.0,0.0,0.0,2033.1727,6.3484666e-05,0.0,52.24111,249.99168,10.207712,30.000002,0.111940734,55.7092,252.75012,210.89714,0.0,52.24111,0.11375284,4.384476,49.469284,8.330017
3772,19666320.0,0.0,23.262573,26.323792,23.208557,24.699982,22.21756,21.897064,11.708862,11.767059,11.969086,12.799988,0.0,0.03208422,0.03208422,0.04958457,250.0,11.700012,0.0,0.0,0.0,2036.4352,6.3584994e-05,0.0,52.24138,249.99117,10.369634,30.000002,0.11176946,55.482513,252.75111,210.89697,0.0,52.24138,0.11375301,4.385293,49.469547,8.330017
3773,19666380.0,0.0,23.274597,26.346466,23.215302,24.71106,22.220154,21.901276,11.708679,11.73996,11.8480835,12.799988,0.0,0.032084264,0.032084264,0.049584653,250.0,11.700012,0.0,0.0,0.0,2039.6644,6.368314e-05,0.0,52.241623,249.99063,10.530223,30.000002,0.11158825,55.25769,252.75215,210.8968,0.0,52.241623,0.113753185,4.386089,49.469795,8.330017
3774,19666440.0,0.0,23.286682,26.368958,23.221954,24.722107,22.222687,21.905151,11.708496,11.725372,11.783203,12.799988,0.0,0.032084316,0.032084316,0.04958474,250.0,11.700012,0.0,0.0,0.0,2042.8541,6.3779305e-05,0.0,52.24185,249.99016,10.685834,30.000002,0.111401685,55.039833,252.75325,210.89667,0.0,52.24185,0.11375337,4.3868227,49.47002,8.330017
3775,19666500.0,0.0,23.298859,26.391296,23.228485,24.733093,22.225159,21.908875,11.708313,11.717621,11.749084,12.799988,0.0,0.03208436,0.03208436,0.049584825,250.0,11.700012,0.0,0.0,0.0,2046.0018,6.387335e-05,0.0,52.242046,249.98973,10.836798,30.000002,0.11121024,54.828484,252.75438,210.89656,0.0,52.242046,0.11375355,4.387565,49.470215,8.330017
3776,19666560.0,0.0,23.310394,26.413422,23.234222,24.742249,22.2276,21.912506,11.70813,11.713623,11.731812,12.799988,0.0,0.03208441,0.03208441,0.049584914,250.0,11.700012,0.0,0.0,0.0,2049.0466,6.396492e-05,0.0,52.242218,249.98943,10.981919,30.000002,0.11101644,54.625313,252.75555,210.89651,0.0,52.242218,0.113753736,4.38831,49.47039,8.330017
3777,19666620.0,0.0,23.322235,26.435364,23.239868,24.751343,22.230011,21.916046,11.707947,11.711334,11.722076,12.799988,0.0,0.03208445,0.03208445,0.04958499,250.0,11.700012,0.0,0.0,0.0,2052.061,6.4054235e-05,0.0,52.242374,249.98904,11.128858,30.000002,0.11081041,54.4196,252.75679,210.89641,0.0,52.242374,0.11375389,4.3890495,49.470543,8.330017
3778,19666680.0,0.0,23.334991,26.457092,23.246185,24.760406,22.235046,21.919586,11.707794,12.676086,11.715668,12.799988,0.0,0.03208449,0.03208449,0.04958506,250.0,11.700012,0.0,0.0,0.0,2055.1375,6.414246e-05,0.0,52.242516,249.9886,11.275428,30.000002,0.11059521,54.2144,252.75806,210.89627,0.0,52.242516,0.11375404,4.3896847,49.470684,8.330017
3779,19666740.0,0.0,23.347961,26.478668,23.252502,24.76944,22.239838,21.923096,11.707703,12.236237,11.712067,12.799988,0.0,0.032084536,0.032084536,0.04958513,250.0,11.700012,0.0,0.0,0.0,2058.2373,6.423011e-05,0.0,52.242638,249.9882,11.419068,30.000002,0.11037492,54.013306,252.75935,210.89616,0.0,52.242638,0.11375419,4.390038,49.470802,8.330017
3780,19666800.0,0.0,23.360718,26.5,23.258545,24.778412,22.24353,21.927155,11.707611,11.997131,12.826233,12.799988,0.0,0.03208458,0.03208458,0.04958522,250.0,11.700012,0.0,0.0,0.0,2061.2896,6.4316526e-05,0.0,52.242744,249.98795,11.556644,30.000002,0.110155426,53.820698,252.7607,210.89613,3.943158,52.242744,0.11375438,4.3904448,49.47091,8.330017
3781,19666860.0,0.0,23.373535,26.520569,23.264343,24.78537,22.246521,21.933746,11.7074585,11.865814,12.4392395,12.799988,0.0,0.032084614,0.032084614,0.04958528,250.0,11.700012,0.0,0.0,0.0,2064.2983,6.440116e-05,0.0,52.24282,249.98761,11.695009,30.000002,0.109926336,53.626984,252.76207,210.89604,0.0,52.24282,0.1137545,4.3910036,49.47099,8.330017
3782,19666920.0,0.0,23.385986,26.539825,23.269592,24.792297,22.249207,21.938873,11.707306,11.793671,12.105988,12.799988,0.0,0.03208465,0.03208465,0.04958534,250.0,11.700012,0.0,0.0,0.0,2067.2383,6.448415e-05,0.0,52.242893,249.98732,11.831206,30.000002,0.109692946,53.43631,252.76347,210.89597,0.0,52.242893,0.11375464,4.391574,49.471054,8.330017
3783,19666980.0,0.0,23.398315,26.55774,23.274536,24.799194,22.251678,21.943207,11.707153,11.754639,11.925903,12.799988,0.0,0.03208468,0.03208468,0.04958539,250.0,11.700012,0.0,0.0,0.0,2070.115,6.456512e-05,0.0,52.24294,249.98698,11.9675665,30.000002,0.10945161,53.245407,252.76491,210.89586,0.0,52.24294,0.11375475,4.3922415,49.471104,8.330017
3784,19667040.0,0.0,23.410309,26.574371,23.279297,24.80606,22.254059,21.947083,11.70697,11.73291,11.826019,12.799988,0.0,0.03208471,0.03208471,0.049585447,250.0,11.700012,0.0,0.0,0.0,2072.9094,6.4643966e-05,0.0,52.242977,249.98682,12.096461,30.000002,0.1092168,53.064953,252.76634,210.89584,0.0,52.242977,0.113754876,4.3929644,49.471138,8.330017
3785,19667100.0,0.0,23.422485,26.589752,23.283966,24.812866,22.256348,21.950745,11.706818,11.720825,11.77063,12.799988,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,2075.696,6.472107e-05,0.0,52.243,249.98663,12.225863,30.000002,0.10897472,52.883793,252.76782,210.89583,0.0,52.243,0.113755,4.393627,49.47116,8.330017
3786,19667160.0,0.0,23.433258,26.603882,23.28772,24.81778,22.258606,21.954132,11.706604,11.714813,11.74353,12.799988,0.0,0.032084778,0.032084778,0.049585562,250.0,11.700012,0.0,0.0,0.0,2078.2737,6.479515e-05,0.0,52.243008,249.98676,12.343409,30.000002,0.10874954,52.71923,252.76926,210.89595,0.0,52.243008,0.113755114,4.3944435,49.471165,8.330017
3787,19667220.0,0.0,23.444397,26.61679,23.291412,24.822632,22.260803,21.957428,11.70639,11.711273,11.727844,12.799988,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,2080.8235,6.4866625e-05,0.0,52.243,249.98663,12.466585,30.000002,0.10850853,52.54678,252.77072,210.89594,0.0,52.243,0.11375519,4.3953266,49.47116,8.330017
3788,19667280.0,0.0,23.455475,26.62851,23.295074,24.827484,22.263031,21.960693,11.706207,11.838013,11.719025,12.799988,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,2083.333,6.4936095e-05,50.12636,52.24299,249.98659,12.586908,30.000002,0.10826832,52.378326,252.77222,210.89595,0.0,52.24299,0.11375527,4.3960695,49.471146,8.330017
3789,19667340.0,0.0,23.46759,26.6391,23.299652,24.832306,22.268738,21.963928,11.706055,12.535095,11.713226,12.799988,0.0,0.03208483,0.03208483,0.049585655,250.0,11.700012,0.0,0.0,0.0,2085.9119,6.500457e-05,0.0,52.24297,249.98639,12.7090845,30.000002,0.10801989,52.20728,252.77371,210.89587,0.0,52.24297,0.11375532,4.3966722,49.471127,8.330017
3790,19667400.0,0.0,23.47937,26.648499,23.303864,24.837097,22.27298,21.967163,11.705963,12.158112,11.70993,12.799988,0.0,0.03208485,0.03208485,0.04958569,250.0,11.700012,0.0,0.0,0.0,2088.4543,6.507207e-05,0.0,52.24294,249.98628,12.828377,30.000002,0.10777329,52.04027,252.77522,210.89587,0.0,52.24294,0.11375538,4.3971095,49.4711,8.330017
3791,19667460.0,0.0,23.490204,26.6568,23.307434,24.840088,22.276184,21.972046,11.70578,11.953064,12.827728,12.799988,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,2090.8462,6.51374e-05,0.0,52.242905,249.98636,12.941625,30.000002,0.107535765,51.881725,252.77672,210.89594,0.0,52.242905,0.11375545,4.3977633,49.471066,8.330017
3792,19667520.0,0.0,23.501343,26.664001,23.311157,24.843079,22.27887,21.977814,11.705597,11.84079,12.314636,12.799988,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,2093.225,6.5200555e-05,0.0,52.24287,249.9863,13.057059,30.000002,0.10729051,51.72012,252.77821,210.89594,0.0,52.24287,0.113755494,4.39849,49.471024,8.330017
3793,19667580.0,0.0,23.511932,26.670135,23.314423,24.846039,22.28125,21.98236,11.705444,11.779266,12.037689,12.799988,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,2095.5093,6.526184e-05,0.0,52.24282,249.9863,13.169858,30.000002,0.10704808,51.562195,252.77972,210.89597,0.0,52.24282,0.11375553,4.399169,49.470978,8.330017
3794,19667640.0,0.0,23.5224,26.675232,23.317474,24.848999,22.283478,21.986267,11.705261,11.745026,11.883759,12.799988,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,2097.7385,6.5321095e-05,0.0,52.242775,249.98622,13.284199,30.000002,0.10679983,51.402122,252.78123,210.89594,0.0,52.242775,0.11375556,4.399872,49.470932,8.330017
3795,19667700.0,0.0,23.53238,26.67929,23.320343,24.85196,22.285614,21.989777,11.705078,11.72644,11.8003845,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2099.8726,6.5378226e-05,0.0,52.24272,249.98633,13.392657,30.000002,0.106562346,51.25028,252.78273,210.89601,0.0,52.24272,0.113755584,4.4005985,49.47088,8.330017
3796,19667760.0,0.0,23.541016,26.682373,23.322418,24.85321,22.287628,21.99295,11.704834,11.717102,11.759033,12.799988,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,2101.7974,6.5431945e-05,0.0,52.24266,249.98668,13.49231,30.000002,0.10634263,51.110767,252.78416,210.8962,0.0,52.24266,0.11375562,4.4015675,49.470818,8.330017
3797,19667820.0,0.0,23.550354,26.684479,23.324371,24.854462,22.289612,21.996063,11.70462,11.711487,11.734436,12.799988,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2103.7478,6.548358e-05,0.0,52.242607,249.98648,13.605018,30.000002,0.10609262,50.952976,252.78568,210.89609,0.0,52.242607,0.1137556,4.4024477,49.470764,8.330017
3798,19667880.0,0.0,23.559265,26.685638,23.326324,24.855682,22.291565,21.999084,11.704468,11.708221,11.720276,12.799988,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,2105.6323,6.553363e-05,0.0,52.242554,249.98654,13.711032,30.000002,0.10585629,50.804554,252.78716,210.89612,0.0,52.242554,0.113755606,4.4031286,49.47071,8.330017
3799,19667940.0,0.0,23.567535,26.685852,23.328491,24.856934,22.294556,22.002075,11.704224,12.957794,11.713287,12.799988,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,2107.3713,6.558069e-05,0.0,52.242493,249.98694,13.805657,30.000002,0.10564462,50.672077,252.78854,210.89633,0.0,52.242493,0.11375562,4.403994,49.47065,8.330017
3800,19668000.0,0.0,23.576904,26.68518,23.33133,24.858154,22.299713,22.005005,11.704102,12.407379,11.709137,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2109.2102,6.562651e-05,0.0,52.24244,249.98698,13.908201,30.000002,0.10541464,50.52852,252.78998,210.89635,0.0,52.24244,0.1137556,4.4046254,49.470596,8.330017
3801,19668060.0,0.0,23.5849,26.683655,23.333069,24.857819,22.303253,22.007904,11.703949,12.096283,11.706879,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2110.8923,6.567079e-05,0.0,52.242386,249.9872,14.005547,30.000002,0.10519598,50.392235,252.79138,210.89645,0.0,52.242386,0.113755606,4.405167,49.47054,8.330017
3802,19668120.0,0.0,23.593323,26.681244,23.335236,24.857452,22.30606,22.013489,11.703766,11.918488,12.633453,12.799988,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,2112.5447,6.57128e-05,0.0,52.242332,249.98727,14.104979,30.000002,0.10497243,50.25303,252.79277,210.89648,0.0,52.242332,0.11375557,4.405905,49.470486,8.330017
3803,19668180.0,0.0,23.60141,26.67804,23.33722,24.857117,22.30841,22.018555,11.703613,11.820862,12.210693,12.799988,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,2114.1536,6.5753484e-05,0.0,52.242287,249.98735,14.203744,30.000002,0.104750454,50.114758,252.79416,210.8965,0.0,52.242287,0.11375555,4.4064584,49.47044,8.330017
3804,19668240.0,0.0,23.60904,26.674011,23.338806,24.856781,22.310516,22.022614,11.703461,11.767334,11.97937,12.799988,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,2115.6777,6.5792345e-05,0.0,52.242237,249.98741,14.302172,30.000002,0.104529455,49.97696,252.79555,210.89651,0.0,52.242237,0.113755524,4.407065,49.470394,8.330017
3805,19668300.0,0.0,23.616089,26.66919,23.34021,24.856445,22.31247,22.026093,11.703278,11.73819,11.853516,12.799988,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,2117.0845,6.58289e-05,0.0,52.242195,249.9876,14.396107,30.000002,0.104318954,49.84545,252.79689,210.89659,0.0,52.242195,0.11375549,4.4078045,49.47035,8.330017
3806,19668360.0,0.0,23.622284,26.663635,23.34082,24.854584,22.31424,22.029175,11.7030945,11.722229,11.784973,12.799988,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,2118.3733,6.586319e-05,0.0,52.242153,249.98776,14.489533,30.000002,0.10411014,49.714653,252.79822,210.89665,0.0,52.242153,0.11375546,4.4085836,49.47031,8.330017
3807,19668420.0,0.0,23.628387,26.65738,23.34134,24.852722,22.315979,22.032104,11.702911,11.713287,11.746857,12.799988,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,2119.605,6.589536e-05,0.0,52.242123,249.98788,14.584105,30.000002,0.10389948,49.582253,252.79956,210.8967,0.0,52.242123,0.11375542,4.409337,49.47028,8.330017
3808,19668480.0,0.0,23.633667,26.65039,23.341797,24.850891,22.317688,22.034912,11.702698,11.708801,11.728088,12.799988,0.0,0.032084856,0.032084856,0.049585704,250.0,11.700012,0.0,0.0,0.0,2120.6938,6.5924796e-05,0.0,52.24209,249.98828,14.668685,30.000002,0.103711866,49.463837,252.80081,210.8969,0.0,52.24209,0.11375542,4.4101386,49.470245,8.330017
3809,19668540.0,0.0,23.63919,26.6427,23.342255,24.84906,22.319397,22.037659,11.702545,11.706268,11.717651,12.799988,0.0,0.032084845,0.032084845,0.04958568,250.0,11.700012,0.0,0.0,0.0,2121.7654,6.595221e-05,0.0,52.242065,249.98843,14.758499,30.000002,0.10351349,49.338104,252.80208,210.89694,0.0,52.242065,0.113755375,4.4108467,49.47022,8.330017
3810,19668600.0,0.0,23.64505,26.634369,23.343231,24.847229,22.32315,22.040375,11.702393,12.777924,11.7109375,12.799988,0.0,0.03208483,0.03208483,0.049585655,250.0,11.700012,0.0,0.0,0.0,2122.8477,6.5978544e-05,0.0,52.242043,249.98856,14.848588,30.000002,0.103315525,49.211975,252.80333,210.89697,0.0,52.242043,0.11375532,4.411433,49.4702,8.330017
3811,19668660.0,0.0,23.650421,26.625427,23.343811,24.843903,22.327423,22.04303,11.7022705,12.287506,11.707031,12.799988,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,2123.884,6.600405e-05,0.0,52.242027,249.98866,14.938298,30.000002,0.103119604,49.086384,252.80458,210.897,0.0,52.242027,0.11375527,4.411844,49.470184,8.330017
3812,19668720.0,0.0,23.655182,26.615845,23.344025,24.840607,22.330475,22.045898,11.702148,12.021362,12.363007,12.799988,0.0,0.032084815,0.032084815,0.04958563,250.0,11.700012,0.0,0.0,0.0,2124.8179,6.6027824e-05,0.0,52.242016,249.98894,15.024108,30.000002,0.10293346,48.96625,252.8058,210.89714,26.380688,52.242016,0.11375526,4.4123783,49.470177,8.330017
3813,19668780.0,0.0,23.660278,26.605713,23.34491,24.837341,22.332825,22.051819,11.701996,11.876617,12.476624,12.799988,0.0,0.032084797,0.032084797,0.049585592,250.0,11.700012,0.0,0.0,0.0,2125.733,6.604985e-05,0.0,52.242012,249.98906,15.110922,30.000002,0.102746405,48.84471,252.80699,210.89716,0.0,52.242012,0.11375519,4.4129725,49.470173,8.330017
3814,19668840.0,0.0,23.664917,26.595001,23.345337,24.834076,22.334808,22.056274,11.701904,11.797211,12.124542,12.799988,0.0,0.03208478,0.03208478,0.04958557,250.0,11.700012,0.0,0.0,0.0,2126.5967,6.607079e-05,0.0,52.242016,249.98921,15.197156,30.000002,0.10256204,48.72398,252.80817,210.8972,0.0,52.242016,0.11375514,4.413419,49.470173,8.330017
3815,19668900.0,0.0,23.66919,26.58377,23.345459,24.83081,22.336578,22.059845,11.701752,11.753967,11.932922,12.799988,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,2127.3872,6.609024e-05,0.0,52.242023,249.98927,15.284779,30.000002,0.10237624,48.60131,252.80934,210.8972,0.0,52.242023,0.11375506,4.4139137,49.470184,8.330017
3816,19668960.0,0.0,23.67212,26.571991,23.344574,24.825836,22.338135,22.062775,11.701599,11.730103,11.827393,12.799988,0.0,0.03208475,0.03208475,0.049585514,250.0,11.700012,0.0,0.0,0.0,2128.0103,6.61077e-05,0.0,52.242043,249.98952,15.366808,30.000002,0.10220386,48.48647,252.81047,210.8973,0.0,52.242043,0.11375501,4.414535,49.4702,8.330017
3817,19669020.0,0.0,23.674622,26.559753,23.343597,24.820862,22.3396,22.06543,11.701416,11.717712,11.772827,12.799988,0.0,0.032084744,0.032084744,0.049585506,250.0,11.700012,0.0,0.0,0.0,2128.5337,6.6122615e-05,0.0,52.242058,249.98985,15.444708,30.000002,0.10204161,48.377407,252.81157,210.89746,0.0,52.242058,0.113755,4.415287,49.470215,8.330017
3818,19669080.0,0.0,23.67743,26.547058,23.34256,24.815918,22.341064,22.067963,11.701263,11.710297,11.7404785,12.799988,0.0,0.032084726,0.032084726,0.049585465,250.0,11.700012,0.0,0.0,0.0,2129.0608,6.613622e-05,0.0,52.24209,249.98985,15.531749,30.000002,0.10186194,48.25555,252.81268,210.8974,0.0,52.24209,0.11375491,4.415893,49.470245,8.330017
3819,19669140.0,0.0,23.67987,26.533936,23.341492,24.811005,22.342468,22.070404,11.701141,11.705994,11.721893,12.799988,0.0,0.03208471,0.03208471,0.049585443,250.0,11.700012,0.0,0.0,0.0,2129.535,6.614871e-05,0.0,52.242123,249.99002,15.614205,30.000002,0.10169368,48.14011,252.81378,210.89746,0.0,52.242123,0.11375486,4.4163694,49.470284,8.330017
3820,19669200.0,0.0,23.68164,26.520386,23.340454,24.806122,22.343872,22.072784,11.701019,11.703918,11.713074,12.799988,0.0,0.032084707,0.032084707,0.049585443,250.0,11.700012,0.0,0.0,0.0,2129.9011,6.6159264e-05,0.0,52.24216,249.9904,15.687693,30.000002,0.10154516,48.03723,252.8148,210.89766,0.0,52.24216,0.11375486,4.4169044,49.47032,8.330017
3821,19669260.0,0.0,23.683868,26.50644,23.3396,24.799866,22.348297,22.075073,11.700897,12.590668,11.707581,12.799988,0.0,0.03208469,0.03208469,0.04958541,250.0,11.700012,0.0,0.0,0.0,2130.292,6.616883e-05,0.0,52.242207,249.99055,15.767872,30.000002,0.101384796,47.924976,252.81584,210.89769,0.0,52.242207,0.11375479,4.41738,49.470367,8.330017
3822,19669320.0,0.0,23.68576,26.492126,23.338531,24.79364,22.351837,22.077332,11.700836,12.186829,11.704529,12.799988,0.0,0.03208467,0.03208467,0.049585372,250.0,11.700012,0.0,0.0,0.0,2130.6458,6.617774e-05,0.0,52.24226,249.99068,15.848158,30.000002,0.10122607,47.812576,252.81686,210.89772,0.0,52.24226,0.11375471,4.4176917,49.47042,8.330017
3823,19669380.0,0.0,23.687378,26.477478,23.337524,24.787445,22.354279,22.081024,11.700714,11.97168,12.883087,12.799988,0.0,0.032084662,0.032084662,0.049585354,250.0,11.700012,0.0,0.0,0.0,2130.935,6.6185305e-05,0.0,52.24232,249.9909,15.924536,30.000002,0.101076856,47.70565,252.81786,210.8978,0.0,52.24232,0.113754675,4.418091,49.470486,8.330017
3824,19669440.0,0.0,23.68927,26.462524,23.336853,24.781311,22.356232,22.08603,11.700653,11.848724,12.34494,12.799988,0.0,0.032084644,0.032084644,0.049585324,250.0,11.700012,0.0,0.0,0.0,2131.253,6.6192384e-05,0.0,52.242393,249.99104,16.002764,30.000002,0.10092587,47.59613,252.81883,210.89783,0.0,52.242393,0.113754615,4.4183564,49.470554,8.330017
3825,19669500.0,0.0,23.690643,26.447266,23.335724,24.775177,22.35788,22.089783,11.700592,11.781647,12.053162,12.799988,0.0,0.032084625,0.032084625,0.049585294,250.0,11.700012,0.0,0.0,0.0,2131.506,6.619875e-05,0.0,52.24247,249.99117,16.081247,30.000002,0.10077629,47.486256,252.8198,210.89786,0.0,52.24247,0.11375454,4.418604,49.47063,8.330017
