,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3826,19669560.0,0.0,23.690979,26.431763,23.33374,24.767792,22.359161,22.092712,11.7005005,11.744659,11.8923645,12.799988,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2131.6306,6.6203764e-05,0.0,52.242554,249.99136,16.156849,30.000002,0.10063417,47.380413,252.82074,210.89792,0.0,52.242554,0.11375449,4.418997,49.470715,8.330017
3827,19669620.0,0.0,23.691162,26.415985,23.331604,24.760437,22.360382,22.095306,11.700378,11.724121,11.803162,12.799988,0.0,0.032084595,0.032084595,0.04958524,250.0,11.700012,0.0,0.0,0.0,2131.7056,6.620735e-05,0.0,52.24264,249.9915,16.233713,30.000002,0.1004916,47.2728,252.82167,210.89796,0.0,52.24264,0.11375443,4.4194627,49.470806,8.330017
3828,19669680.0,0.0,23.69104,26.399994,23.329407,24.753113,22.361542,22.097656,11.700287,11.713043,11.755371,12.799988,0.0,0.032084584,0.032084584,0.04958522,250.0,11.700012,0.0,0.0,0.0,2131.7292,6.6209825e-05,0.0,52.242744,249.99168,16.308508,30.000002,0.100354806,47.16809,252.82259,210.89803,0.0,52.242744,0.11375439,4.4198823,49.47091,8.330017
3829,19669740.0,0.0,23.690704,26.38382,23.327179,24.74585,22.36264,22.099854,11.700165,11.707214,11.730225,12.799988,0.0,0.03208457,0.03208457,0.04958519,250.0,11.700012,0.0,0.0,0.0,2131.7039,6.621114e-05,0.0,52.242844,249.99191,16.381105,30.000002,0.10022389,47.066452,252.82346,210.89812,0.0,52.242844,0.11375433,4.420288,49.471004,8.330017
3830,19669800.0,0.0,23.6904,26.367493,23.324951,24.738617,22.363739,22.10202,11.700104,11.703888,11.7161255,12.799988,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,2131.6787,6.621181e-05,0.0,52.242958,249.99203,16.456518,30.000002,0.1000899,46.960873,252.82433,210.89813,0.0,52.242958,0.113754265,4.420587,49.471123,8.330017
3831,19669860.0,0.0,23.68924,26.350983,23.322266,24.730194,22.365265,22.104065,11.700012,12.78772,11.7091675,12.799988,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,2131.549,6.621142e-05,5.906872,52.243073,249.9923,16.525301,30.000002,0.09996952,46.86458,252.82516,210.89825,0.0,52.243073,0.11375424,4.420895,49.471237,8.330017
3832,19669920.0,0.0,23.688965,26.334381,23.320435,24.721832,22.369629,22.10611,11.699982,12.443176,11.705017,12.799988,0.0,0.03208453,0.03208453,0.04958512,250.0,11.700012,0.0,0.0,0.0,2131.4966,6.621062e-05,0.0,52.243202,249.99245,16.59821,30.000002,0.099843815,46.76251,252.82599,210.8983,0.0,52.243202,0.11375418,4.421119,49.471363,8.330017
3833,19669980.0,0.0,23.688171,26.317657,23.318176,24.713501,22.372437,22.108124,11.699951,12.108215,11.702728,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2131.4026,6.620973e-05,0.0,52.243336,249.9926,16.670109,30.000002,0.099721834,46.661846,252.8268,210.89835,0.0,52.243336,0.11375413,4.42121,49.471497,8.330017
3834,19670040.0,0.0,23.687622,26.300873,23.316345,24.7052,22.37439,22.11261,11.69989,11.925995,12.681885,12.799988,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,2131.3086,6.6208275e-05,0.0,52.24347,249.99272,16.741035,30.000002,0.09960195,46.56255,252.82759,210.89838,0.0,52.24347,0.11375408,4.421373,49.471638,8.330017
3835,19670100.0,0.0,23.687042,26.284058,23.314423,24.69696,22.375885,22.116943,11.69989,11.823242,12.234741,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2131.2305,6.620706e-05,0.0,52.24362,249.99277,16.812422,30.000002,0.099480465,46.462612,252.82838,210.89839,0.0,52.24362,0.11375404,4.421375,49.471783,8.330017
3836,19670160.0,0.0,23.685577,26.267181,23.311615,24.687622,22.376953,22.120117,11.69986,11.766998,11.990845,12.800018,0.0,0.032084487,0.032084487,0.049585044,250.0,11.700012,0.0,0.0,0.0,2131.0598,6.620543e-05,0.0,52.243763,249.99281,16.88256,30.000002,0.0993603,46.364414,252.82918,210.89839,0.0,52.243763,0.11375402,4.4214654,49.47193,8.330017
3837,19670220.0,0.0,23.683899,26.250336,23.308563,24.678345,22.377869,22.122711,11.699829,11.735779,11.855591,12.799988,0.0,0.032084487,0.032084487,0.049585044,250.0,11.700012,0.0,0.0,0.0,2130.8489,6.620306e-05,0.0,52.24392,249.99281,16.952618,30.000002,0.099239506,46.266335,252.82996,210.89839,0.0,52.24392,0.11375402,4.4216685,49.47208,8.330017
3838,19670280.0,0.0,23.681976,26.23349,23.30542,24.669098,22.378723,22.12497,11.699768,11.71936,11.784546,12.799988,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,2130.5967,6.6200075e-05,0.0,52.24406,249.99287,17.019188,30.000002,0.09912398,46.173138,252.83073,210.89844,0.0,52.24406,0.113754034,4.421886,49.47222,8.330017
3839,19670340.0,0.0,23.680115,26.216705,23.302216,24.659912,22.379517,22.127045,11.699738,11.710266,11.745148,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2130.3528,6.619683e-05,0.0,52.24421,249.99287,17.087503,30.000002,0.09900467,46.07749,252.83153,210.89844,0.0,52.24421,0.11375404,4.422024,49.47237,8.330017
3840,19670400.0,0.0,23.678131,26.200012,23.299011,24.650787,22.38031,22.129028,11.699738,11.705353,11.72403,12.800018,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,2130.0967,6.6193505e-05,0.0,52.244354,249.99289,17.153803,30.000002,0.098888166,45.984676,252.8323,210.89845,0.0,52.244354,0.11375407,4.4220886,49.472515,8.330017
3841,19670460.0,0.0,23.675476,26.18335,23.295319,24.640564,22.38095,22.13089,11.699707,11.702972,11.713715,12.800018,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,2129.7703,6.618971e-05,0.0,52.24449,249.99303,17.215134,30.000002,0.09877978,45.898815,252.83307,210.89854,0.0,52.24449,0.113754116,4.422203,49.472652,8.330017
3842,19670520.0,0.0,23.67337,26.166687,23.292023,24.630432,22.383392,22.13269,11.6996765,12.836731,11.707672,12.800018,0.0,0.032084513,0.032084513,0.049585085,250.0,11.700012,0.0,0.0,0.0,2129.4753,6.618555e-05,0.0,52.24463,249.99303,17.280266,30.000002,0.098663956,45.80763,252.83383,210.89856,0.0,52.24463,0.11375411,4.42233,49.47279,8.330017
3843,19670580.0,0.0,23.67154,26.149994,23.289124,24.62033,22.38684,22.134521,11.6996765,12.316925,11.704041,12.800018,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,2129.2405,6.6181965e-05,0.0,52.244766,249.99303,17.344824,30.000002,0.09854848,45.717247,252.8346,210.89856,0.0,52.244766,0.113754116,4.4222527,49.47293,8.330017
3844,19670640.0,0.0,23.669281,26.133331,23.285889,24.61029,22.388977,22.136322,11.699707,12.045319,11.779144,12.800018,0.0,0.032084525,0.032084525,0.049585108,250.0,11.700012,0.0,0.0,0.0,2128.9602,6.6178465e-05,0.0,52.244904,249.9931,17.40609,30.000002,0.09843829,45.631474,252.83536,210.89862,52.598988,52.244904,0.11375415,4.422206,49.473064,8.330017
3845,19670700.0,0.0,23.667664,26.116669,23.283356,24.60028,22.390442,22.141418,11.699707,11.888702,12.514557,12.800018,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,2128.7383,6.6175e-05,0.0,52.245037,249.9931,17.469358,30.000002,0.098323815,45.5429,252.8361,210.89862,0.0,52.245037,0.11375415,4.4221826,49.4732,8.330017
3846,19670760.0,0.0,23.665253,26.100006,23.279877,24.589294,22.391357,22.14505,11.699707,11.802765,12.144196,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,2128.4539,6.617178e-05,0.0,52.245174,249.9931,17.531712,30.000002,0.09821037,45.455605,252.83687,210.89862,0.0,52.245174,0.11375417,4.4221163,49.473335,8.330017
3847,19670820.0,0.0,23.662506,26.083344,23.276093,24.57837,22.392029,22.147797,11.6996765,11.755646,11.9410095,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,2128.1133,6.616792e-05,0.0,52.245308,249.9931,17.59389,30.000002,0.09809661,45.368557,252.83762,210.89862,0.0,52.245308,0.11375417,4.4222374,49.47347,8.330017
3848,19670880.0,0.0,23.659546,26.06668,23.272186,24.567474,22.392609,22.150085,11.699646,11.729614,11.828735,12.800018,0.0,0.032084536,0.032084536,0.049585126,250.0,11.700012,0.0,0.0,0.0,2127.7476,6.616363e-05,0.0,52.245438,249.99313,17.65414,30.000002,0.097985804,45.284203,252.83838,210.89865,0.0,52.245438,0.11375419,4.4223843,49.473602,8.330017
3849,19670940.0,0.0,23.656464,26.050018,23.268158,24.556671,22.393127,22.15207,11.6996155,11.715729,11.768951,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,2127.358,6.615896e-05,0.0,52.245567,249.99318,17.713299,30.000002,0.09787642,45.20138,252.83913,210.8987,0.0,52.245567,0.11375422,4.4225254,49.47373,8.330017
3850,19671000.0,0.0,23.653137,26.033325,23.26413,24.545898,22.393585,22.15387,11.699585,11.708893,11.739532,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,2126.9365,6.615379e-05,0.0,52.24569,249.99332,17.76812,30.000002,0.09777457,45.124634,252.83984,210.89879,0.0,52.24569,0.113754265,4.422672,49.47385,8.330017
3851,19671060.0,0.0,23.649567,26.016663,23.259644,24.534271,22.39392,22.155548,11.699554,11.704926,11.722626,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,2126.4834,6.614821e-05,0.0,52.245815,249.99336,17.825647,30.000002,0.097667135,45.044094,252.84058,210.89882,0.0,52.245815,0.11375428,4.422816,49.473972,8.330017
3852,19671120.0,0.0,23.645905,26.0,23.255157,24.522675,22.394226,22.157166,11.699524,11.702728,11.713196,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,2126.0159,6.614226e-05,0.0,52.245934,249.9934,17.8824,30.000002,0.097560614,44.964638,252.8413,210.89883,0.0,52.245934,0.113754295,4.4229474,49.474094,8.330017
3853,19671180.0,0.0,23.642944,25.983337,23.251404,24.51117,22.3974,22.158783,11.699493,12.639374,11.707001,12.800018,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,2125.607,6.613629e-05,0.0,52.24605,249.99341,17.939312,30.000002,0.09745328,44.88496,252.84203,210.89885,0.0,52.24605,0.113754295,4.42302,49.474216,8.330017
3854,19671240.0,0.0,23.639862,25.966675,23.24762,24.499695,22.400055,22.16037,11.699524,12.21225,11.703613,12.800018,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,2125.2166,6.613089e-05,0.0,52.246178,249.99342,17.995531,30.000002,0.09734674,44.806255,252.84274,210.89886,0.0,52.246178,0.1137543,4.422911,49.47434,8.330017
3855,19671300.0,0.0,23.636627,25.950012,23.243805,24.488281,22.401611,22.163086,11.699524,11.97937,12.946503,12.800018,0.0,0.032084577,0.032084577,0.049585193,250.0,11.700012,0.0,0.0,0.0,2124.8035,6.6125445e-05,0.0,52.246296,249.99348,18.049578,30.000002,0.09724385,44.73059,252.84346,210.89893,0.0,52.246296,0.11375434,4.422883,49.474457,8.330017
3856,19671360.0,0.0,23.633484,25.93335,23.240051,24.476074,22.402435,22.167572,11.699524,11.852509,12.387909,12.800018,0.0,0.032084577,0.032084577,0.049585193,250.0,11.700012,0.0,0.0,0.0,2124.4026,6.612005e-05,0.0,52.24641,249.99353,18.104183,30.000002,0.09713939,44.654144,252.84418,210.89894,0.0,52.24641,0.11375434,4.4228654,49.47457,8.330017
3857,19671420.0,0.0,23.629883,25.916687,23.23581,24.463928,22.402954,22.170715,11.699524,11.783234,12.076233,12.800018,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,2123.9553,6.611451e-05,0.0,52.24652,249.99355,18.158747,30.000002,0.09703454,44.577755,252.84488,210.89896,0.0,52.24652,0.113754354,4.42289,49.474686,8.330017
3858,19671480.0,0.0,23.626007,25.899994,23.231323,24.451843,22.40326,22.173096,11.699493,11.745148,11.904877,12.800018,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,2123.4678,6.610855e-05,0.0,52.246643,249.99358,18.21182,30.000002,0.0969321,44.50345,252.84558,210.89897,0.0,52.246643,0.11375437,4.422999,49.4748,8.330017
3859,19671540.0,0.0,23.621948,25.883331,23.226715,24.43982,22.403503,22.17508,11.699463,11.724335,11.811218,12.800018,0.0,0.032084584,0.032084584,0.049585212,250.0,11.700012,0.0,0.0,0.0,2122.9521,6.610211e-05,0.0,52.24675,249.99364,18.263754,30.000002,0.09683142,44.430744,252.84628,210.89902,0.0,52.24675,0.11375438,4.4231467,49.47491,8.330017
3860,19671600.0,0.0,23.61789,25.866669,23.222046,24.427887,22.403687,22.176819,11.699432,11.712769,11.759277,12.800018,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,2122.433,6.609542e-05,0.0,52.246864,249.99365,18.316305,30.000002,0.09672909,44.35717,252.84698,210.89903,0.0,52.246864,0.11375439,4.4232597,49.47502,8.330017
3861,19671660.0,0.0,23.613373,25.850006,23.21698,24.415222,22.403687,22.178345,11.699402,11.706665,11.731964,12.800018,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,2121.8582,6.608831e-05,0.0,52.24697,249.99373,18.366041,30.000002,0.096631855,44.28754,252.84767,210.89908,0.0,52.24697,0.113754414,4.423391,49.47513,8.330017
3862,19671720.0,0.0,23.608826,25.833344,23.211914,24.402649,22.403717,22.17981,11.699371,11.703339,11.717072,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,2121.2734,6.608069e-05,0.0,52.24707,249.99376,18.416885,30.000002,0.09653202,44.216362,252.84834,210.8991,0.0,52.24707,0.113754414,4.423556,49.475235,8.330017
3863,19671780.0,0.0,23.60431,25.81668,23.20691,24.390167,22.4039,22.181213,11.699341,12.281738,11.70871,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2120.6887,6.607291e-05,30.196777,52.247185,249.99385,18.46471,30.000002,0.096437804,44.149406,252.84903,210.89919,0.0,52.247185,0.11375449,4.4236526,49.47534,8.330017
3864,19671840.0,0.0,23.600464,25.800018,23.20285,24.377716,22.40741,22.182617,11.699341,12.480652,11.704468,12.800018,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2120.1643,6.606516e-05,0.0,52.24728,249.99391,18.51336,30.000002,0.0963415,44.0813,252.84969,210.89922,0.0,52.24728,0.11375448,4.4236803,49.47544,8.330017
3865,19671900.0,0.0,23.596375,25.783325,23.198425,24.365356,22.409363,22.18399,11.699341,12.125549,11.702148,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2119.6375,6.605783e-05,0.0,52.247383,249.99394,18.562128,30.000002,0.09624461,44.01302,252.85036,210.89923,0.0,52.247383,0.11375448,4.4235888,49.47554,8.330017
3866,19671960.0,0.0,23.592133,25.766663,23.19397,24.352417,22.410248,22.18747,11.699341,11.932434,12.7473755,12.800018,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,2119.0852,6.605028e-05,0.0,52.247482,249.994,18.608788,30.000002,0.09615157,43.9477,252.85101,210.89928,0.0,52.247482,0.1137545,4.4236093,49.47564,8.330017
3867,19672020.0,0.0,23.588013,25.75,23.189575,24.339539,22.410645,22.191254,11.699341,11.826538,12.269531,12.800018,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,2118.5508,6.6042856e-05,0.0,52.247585,249.99402,18.656557,30.000002,0.09605593,43.88082,252.85167,210.89929,0.0,52.247585,0.1137545,4.423588,49.475742,8.330017
3868,19672080.0,0.0,23.583496,25.733337,23.184814,24.326721,22.410797,22.193909,11.699341,11.768555,12.009552,12.800018,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,2117.9727,6.6035245e-05,0.0,52.24768,249.99405,18.703506,30.000002,0.0959616,43.815086,252.85233,210.8993,0.0,52.24768,0.11375452,4.42362,49.47584,8.330017
3869,19672140.0,0.0,23.578796,25.716675,23.17984,24.313995,22.410767,22.195953,11.69931,11.736389,11.865356,12.800018,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,2117.3687,6.6027256e-05,0.0,52.24778,249.99406,18.750303,30.000002,0.09586723,43.749577,252.85297,210.89932,0.0,52.24778,0.113754526,4.423718,49.475937,8.330017
3870,19672200.0,0.0,23.573944,25.700012,23.174774,24.30133,22.410675,22.197632,11.69928,11.719147,11.788147,12.800018,0.0,0.032084633,0.032084633,0.04958529,250.0,11.700012,0.0,0.0,0.0,2116.7375,6.601889e-05,0.0,52.247875,249.99413,18.795404,30.000002,0.095775954,43.686436,252.85362,210.89937,0.0,52.247875,0.113754556,4.4238434,49.476032,8.330017
3871,19672260.0,0.0,23.568726,25.68335,23.169373,24.288177,22.41043,22.199036,11.699249,11.710083,11.74762,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2116.0613,6.600998e-05,0.0,52.247967,249.9942,18.83915,30.000002,0.09568711,43.62519,252.85425,210.89941,0.0,52.247967,0.11375456,4.4240093,49.476124,8.330017
3872,19672320.0,0.0,23.563568,25.666687,23.16397,24.275116,22.410156,22.200317,11.699219,11.705048,11.725128,12.799988,0.0,0.032084636,0.032084636,0.049585298,250.0,11.700012,0.0,0.0,0.0,2115.3813,6.600066e-05,0.0,52.248062,249.99423,18.884096,30.000002,0.095595516,43.562267,252.85489,210.89943,0.0,52.248062,0.11375458,4.4241657,49.47622,8.330017
3873,19672380.0,0.0,23.55832,25.649994,23.15857,24.262146,22.409851,22.201538,11.699188,11.702332,11.713074,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,2114.688,6.599105e-05,0.0,52.24815,249.99428,18.92759,30.000002,0.095506586,43.501377,252.85551,210.89946,0.0,52.24815,0.11375459,4.4242864,49.476307,8.330017
3874,19672440.0,0.0,23.553223,25.633331,23.153534,24.249207,22.411041,22.202728,11.699158,12.889099,11.70694,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2113.995,6.598105e-05,0.0,52.248234,249.9944,18.96796,30.000002,0.09542378,43.44486,252.85611,210.89955,0.0,52.248234,0.11375463,4.4244156,49.47639,8.330017
3875,19672500.0,0.0,23.548706,25.616669,23.149048,24.236359,22.413696,22.203918,11.699158,12.348114,11.7034,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,2113.3787,6.5971464e-05,0.0,52.24832,249.99443,19.010782,30.000002,0.095335655,43.384907,252.85672,210.89955,0.0,52.24832,0.11375463,4.4243655,49.47648,8.330017
3876,19672560.0,0.0,23.543549,25.600006,23.143982,24.223175,22.414825,22.205048,11.699158,12.0633545,11.701538,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,2112.7058,6.596194e-05,0.0,52.248405,249.9945,19.051552,30.000002,0.0952515,43.327827,252.85733,210.89961,0.0,52.248405,0.11375465,4.424336,49.476562,8.330017
3877,19672620.0,0.0,23.53897,25.583344,23.139526,24.210083,22.415283,22.209198,11.699158,11.898346,12.566986,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,2112.0708,6.5952176e-05,0.0,52.24849,249.99452,19.093208,30.000002,0.09516523,43.26951,252.85793,210.89963,0.0,52.24849,0.11375465,4.42438,49.47665,8.330017
3878,19672680.0,0.0,23.534119,25.56668,23.134766,24.197021,22.415314,22.212341,11.699158,11.807739,12.172363,12.800018,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,2111.423,6.594265e-05,0.0,52.24858,249.99455,19.134525,30.000002,0.0950794,43.211662,252.85854,210.89964,0.0,52.24858,0.11375465,4.4243393,49.476734,8.330017
3879,19672740.0,0.0,23.52893,25.550018,23.1297,24.184052,22.41513,22.214539,11.699158,11.758636,11.958282,12.800018,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,2110.7334,6.593276e-05,0.0,52.24866,249.99457,19.175615,30.000002,0.09499377,43.154137,252.85913,210.89964,0.0,52.24866,0.11375465,4.42441,49.47682,8.330017
3880,19672800.0,0.0,23.52356,25.533325,23.12445,24.171143,22.414825,22.216248,11.699127,11.731506,11.840118,12.800018,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,2110.0105,6.592238e-05,0.0,52.24874,249.99463,19.214813,30.000002,0.09491186,43.099262,252.85971,210.89969,0.0,52.24874,0.113754675,4.424548,49.476902,8.330017
3881,19672860.0,0.0,23.517944,25.516663,23.118958,24.157928,22.414307,22.21753,11.699066,11.716675,11.775665,12.800018,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,2109.255,6.5911496e-05,0.0,52.248825,249.99466,19.25452,30.000002,0.09482863,43.04367,252.86029,210.8997,0.0,52.248825,0.113754675,4.424714,49.476982,8.330017
3882,19672920.0,0.0,23.512268,25.5,23.113403,24.144775,22.413788,22.218689,11.699036,11.708496,11.740021,12.799988,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,2108.4824,6.590012e-05,0.0,52.24891,249.9947,19.293285,30.000002,0.094747156,42.989403,252.86087,210.89973,0.0,52.24891,0.113754705,4.424882,49.477062,8.330017
3883,19672980.0,0.0,23.506409,25.483337,23.107819,24.131714,22.413208,22.219727,11.699005,11.704468,11.722687,12.799988,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,2107.6804,6.5888176e-05,0.0,52.248978,249.99484,19.32869,30.000002,0.09467255,42.939835,252.86143,210.89983,0.0,52.248978,0.11375474,4.425054,49.477135,8.330017
3884,19673040.0,0.0,23.500671,25.466675,23.102295,24.118744,22.412659,22.220734,11.698944,11.70224,11.713013,12.800018,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2106.88,6.5875865e-05,0.0,52.249058,249.99489,19.366074,30.000002,0.09459355,42.887497,252.862,210.89986,0.0,52.249058,0.11375474,4.425194,49.47721,8.330017
3885,19673100.0,0.0,23.495483,25.450012,23.097443,24.105804,22.414673,22.22171,11.698944,12.687714,11.706726,12.800018,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2106.1282,6.586349e-05,0.0,52.249126,249.9949,19.403706,30.000002,0.0945138,42.834816,252.86255,210.89987,0.0,52.249126,0.11375474,4.425283,49.477283,8.330017
3886,19673160.0,0.0,23.490143,25.43335,23.092468,24.092499,22.416473,22.222626,11.698944,12.237335,11.703186,12.800018,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,2105.385,6.585146e-05,0.0,52.249207,249.99493,19.440891,30.000002,0.09443478,42.782753,252.86311,210.89989,0.0,52.249207,0.11375474,4.425229,49.477364,8.330017
3887,19673220.0,0.0,23.484558,25.416718,23.08728,24.079346,22.417084,22.224213,11.698944,11.998871,12.899994,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2104.6,6.583909e-05,0.0,52.249275,249.995,19.476051,30.000002,0.09435989,42.73353,252.86365,210.89993,0.0,52.249275,0.113754764,4.4252944,49.477432,8.330017
3888,19673280.0,0.0,23.479492,25.399994,23.082733,24.066162,22.417145,22.228241,11.698914,11.862518,12.420166,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2103.8645,6.5826585e-05,0.0,52.249348,249.99504,19.51206,30.000002,0.094282985,42.683117,252.8642,210.89995,0.0,52.249348,0.11375478,4.4253373,49.477505,8.330017
3889,19673340.0,0.0,23.473999,25.383331,23.077698,24.05307,22.41687,22.230804,11.698914,11.788147,12.092285,12.800018,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,2103.0923,6.5814085e-05,0.0,52.24942,249.99507,19.547562,30.000002,0.09420697,42.63341,252.86475,210.89998,0.0,52.24942,0.11375478,4.4253564,49.477577,8.330017
3890,19673400.0,0.0,23.468323,25.366669,23.072418,24.04007,22.416382,22.232605,11.698883,11.747681,11.913971,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2102.283,6.5801076e-05,0.0,52.249493,249.99507,19.583576,30.000002,0.09412965,42.582993,252.86528,210.89996,0.0,52.249493,0.11375478,4.4254827,49.47765,8.330017
3891,19673460.0,0.0,23.46225,25.350006,23.066803,24.026794,22.41568,22.233887,11.698822,11.725433,11.815887,12.799988,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,2101.4229,6.578742e-05,0.0,52.24956,249.99516,19.61686,30.000002,0.094058044,42.536396,252.8658,210.90002,0.0,52.24956,0.1137548,4.4256754,49.47772,8.330017
3892,19673520.0,0.0,23.456146,25.333344,23.061127,24.01361,22.414948,22.234924,11.6987915,11.713257,11.76236,12.799988,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,2100.5425,6.577307e-05,0.0,52.24963,249.9952,19.651108,30.000002,0.09398417,42.48845,252.86633,210.90004,0.0,52.24963,0.1137548,4.425902,49.477787,8.330017
3893,19673580.0,0.0,23.450012,25.31668,23.05545,24.000488,22.414154,22.23581,11.69873,11.706512,11.732788,12.799988,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,2099.651,6.575825e-05,0.0,52.2497,249.99524,19.68457,30.000002,0.09391184,42.4416,252.86685,210.90007,0.0,52.2497,0.11375482,4.426091,49.477856,8.330017
3894,19673640.0,0.0,23.443848,25.300018,23.049774,23.987427,22.41336,22.236633,11.6987,11.702911,11.717041,12.799988,0.0,0.032084703,0.032084703,0.04958542,250.0,11.700012,0.0,0.0,0.0,2098.745,6.5742955e-05,0.0,52.249763,249.99529,19.717813,30.000002,0.093839794,42.395058,252.86737,210.9001,0.0,52.249763,0.113754824,4.4262624,49.47792,8.330017
3895,19673700.0,0.0,23.43753,25.283325,23.044098,23.974457,22.412567,22.237427,11.698639,11.738586,11.7092285,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,2097.814,6.572707e-05,54.14399,52.249825,249.99542,19.747524,30.000002,0.0937753,42.353466,252.86787,210.90019,0.0,52.249825,0.11375486,4.4264393,49.477978,8.330017
3896,19673760.0,0.0,23.432037,25.266663,23.039337,23.961426,22.415192,22.238129,11.698639,12.540283,11.704468,12.800018,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,2096.9578,6.571114e-05,0.0,52.24989,249.99544,19.78005,30.000002,0.0937045,42.30793,252.86836,210.9002,0.0,52.24989,0.11375485,4.4265313,49.478043,8.330017
3897,19673820.0,0.0,23.42627,25.25,23.03424,23.948456,22.416412,22.23883,11.698639,12.157715,11.701813,12.800018,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,2096.0898,6.5695385e-05,0.0,52.24995,249.99547,19.812048,30.000002,0.09363471,42.263134,252.86887,210.90022,0.0,52.24995,0.11375486,4.426519,49.478107,8.330017
3898,19673880.0,0.0,23.420593,25.233337,23.029358,23.935547,22.416656,22.241394,11.698608,11.9496155,12.80246,12.800018,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,2095.2097,6.567922e-05,0.0,52.250015,249.99553,19.842531,30.000002,0.09356808,42.220455,252.86935,210.90025,0.0,52.250015,0.113754876,4.426613,49.47817,8.330017
3899,19673940.0,0.0,23.4151,25.216675,23.024658,23.92273,22.416382,22.24466,11.698608,11.835632,12.297363,12.800018,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,2094.356,6.5663095e-05,0.0,52.250076,249.99556,19.873707,30.000002,0.09349979,42.17681,252.86984,210.90027,0.0,52.250076,0.113754876,4.426636,49.47823,8.330017
3900,19674000.0,0.0,23.40921,25.200012,23.019531,23.909973,22.415833,22.246765,11.698578,11.773285,12.024902,12.800018,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,2093.4575,6.5646636e-05,0.0,52.250134,249.99557,19.904764,30.000002,0.093431614,42.13333,252.87033,210.90028,0.0,52.250134,0.113754876,4.426715,49.478294,8.330017
3901,19674060.0,0.0,23.402557,25.18335,23.01352,23.896545,22.414307,22.247467,11.698517,11.739105,11.875732,12.799988,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,2092.4622,6.5629305e-05,0.0,52.250195,249.99562,19.934874,30.000002,0.093365386,42.09118,252.8708,210.9003,0.0,52.250195,0.11375489,4.426943,49.478348,8.330017
3902,19674120.0,0.0,23.395752,25.166687,23.007355,23.883179,22.41272,22.247833,11.698425,11.720215,11.793274,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,2091.4226,6.5610846e-05,0.0,52.250256,249.99567,19.96454,30.000002,0.09330001,42.049644,252.87128,210.90034,0.0,52.250256,0.1137549,4.4272842,49.47841,8.330017
3903,19674180.0,0.0,23.388885,25.149994,23.00116,23.869904,22.411102,22.248016,11.698364,11.710114,11.74939,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,2090.3591,6.5591514e-05,0.0,52.250313,249.9957,19.993982,30.000002,0.09323499,42.008427,252.87175,210.90036,0.0,52.250313,0.11375491,4.4276075,49.47847,8.330017
3904,19674240.0,0.0,23.381958,25.133331,22.994934,23.856659,22.409424,22.248047,11.698303,11.704742,11.726105,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2089.2734,6.557147e-05,0.0,52.250366,249.99579,20.02172,30.000002,0.09317363,41.969593,252.87221,210.90042,0.0,52.250366,0.11375493,4.427883,49.478523,8.330017
3905,19674300.0,0.0,23.375092,25.116669,22.988739,23.843536,22.407776,22.248047,11.698242,11.701721,11.713074,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,2088.1863,6.5550885e-05,0.0,52.250427,249.9958,20.050879,30.000002,0.093109,41.92877,252.87268,210.90042,0.0,52.250427,0.11375493,4.428105,49.478577,8.330017
3906,19674360.0,0.0,23.368225,25.100006,22.982758,23.830414,22.407074,22.248047,11.698181,12.957428,11.7065735,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2087.0852,6.552972e-05,0.0,52.250473,249.99591,20.076885,30.000002,0.093051255,41.89236,252.87312,210.9005,0.0,52.250473,0.11375495,4.428299,49.47863,8.330017
3907,19674420.0,0.0,23.36206,25.083344,22.97754,23.817352,22.40863,22.248016,11.698181,12.410645,11.702759,12.800018,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,2086.0615,6.550867e-05,0.0,52.250526,249.99594,20.10478,30.000002,0.09298919,41.853306,252.87357,210.90051,0.0,52.250526,0.11375495,4.4283533,49.478683,8.330017
3908,19674480.0,0.0,23.35553,25.06668,22.971893,23.804382,22.40866,22.247986,11.698181,12.092712,11.700714,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2085.0042,6.548761e-05,0.0,52.250584,249.996,20.131376,30.000002,0.09292993,41.816074,252.87401,210.90054,0.0,52.250584,0.11375497,4.4283657,49.478737,8.330017
3909,19674540.0,0.0,23.349426,25.050018,22.966797,23.791473,22.407928,22.250793,11.698151,11.915192,12.611298,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2083.972,6.5466236e-05,0.0,52.250637,249.99603,20.158308,30.000002,0.0928698,41.778366,252.87444,210.90057,0.0,52.250637,0.11375497,4.4284487,49.47879,8.330017
3910,19674600.0,0.0,23.34311,25.033325,22.961487,23.778625,22.406738,22.2529,11.698151,11.816498,12.196136,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2082.9353,6.544499e-05,0.0,52.25069,249.99605,20.185392,30.000002,0.09280923,41.74045,252.87488,210.90057,0.0,52.25069,0.11375497,4.428445,49.47884,8.330017
3911,19674660.0,0.0,23.335632,25.016663,22.954773,23.764587,22.404205,22.25299,11.69812,11.762512,11.969025,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2081.7673,6.5422995e-05,0.0,52.250736,249.99608,20.211775,30.000002,0.09275012,41.703518,252.8753,210.90059,0.0,52.250736,0.11375497,4.4286127,49.478893,8.330017
3912,19674720.0,0.0,23.327942,25.0,22.947815,23.75061,22.40152,22.252563,11.698029,11.732574,11.843079,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2080.5383,6.5399625e-05,0.0,52.25079,249.9961,20.23813,30.000002,0.092690974,41.666615,252.87573,210.9006,0.0,52.25079,0.11375497,4.428983,49.478947,8.330017
3913,19674780.0,0.0,23.32013,24.983337,22.940765,23.736725,22.398773,22.2518,11.697937,11.716736,11.776764,12.799988,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,2079.2756,6.537527e-05,0.0,52.25084,249.99615,20.263355,30.000002,0.09263427,41.6313,252.87614,210.90063,0.0,52.25084,0.11375499,4.4293513,49.478992,8.330017
3914,19674840.0,0.0,23.312317,24.966675,22.933716,23.7229,22.395996,22.250916,11.697845,11.707977,11.740051,12.799988,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,2078.0044,6.5350265e-05,0.0,52.250885,249.9962,20.288517,30.000002,0.09257763,41.596077,252.87657,210.90067,0.0,52.250885,0.113755,4.429629,49.479042,8.330017
3915,19674900.0,0.0,23.304474,24.950012,22.926636,23.709137,22.393219,22.249908,11.697815,11.703278,11.720551,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2076.7202,6.532473e-05,0.0,52.250935,249.99623,20.313524,30.000002,0.092521235,41.561066,252.87698,210.90068,0.0,52.250935,0.11375501,4.429844,49.47909,8.330017
3916,19674960.0,0.0,23.296509,24.93335,22.919525,23.695343,22.39029,22.248901,11.697754,11.700775,11.710144,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2075.4158,6.529868e-05,0.0,52.25098,249.99629,20.33742,30.000002,0.09246726,41.52761,252.87738,210.90073,0.0,52.25098,0.11375501,4.430036,49.479137,8.330017
3917,19675020.0,0.0,23.28897,24.916687,22.912933,23.68164,22.389404,22.247864,11.697723,12.785034,11.704437,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,2074.1384,6.5272245e-05,0.0,52.25103,249.99638,20.360197,30.000002,0.092415765,41.495724,252.87778,210.90079,0.0,52.25103,0.11375504,4.430192,49.47918,8.330017
3918,19675080.0,0.0,23.281677,24.899994,22.906647,23.667969,22.38919,22.246796,11.697723,12.289001,11.7013855,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2072.9077,6.52461e-05,0.0,52.251072,249.9964,20.38435,30.000002,0.09236105,41.46191,252.87817,210.90079,0.0,52.251072,0.11375504,4.4301767,49.479225,8.330017
3919,19675140.0,0.0,23.27414,24.883331,22.900116,23.654419,22.387726,22.246094,11.697723,12.020111,12.599731,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2071.6458,6.521989e-05,0.0,52.251118,249.99646,20.40724,30.000002,0.092309125,41.429863,252.87857,210.90083,15.181274,52.251118,0.11375505,4.4301834,49.47927,8.330017
3920,19675200.0,0.0,23.267181,24.866669,22.894257,23.6409,22.38559,22.248352,11.697723,11.875275,12.47998,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2070.4343,6.5193635e-05,0.0,52.25116,249.99648,20.43065,30.000002,0.09225593,41.397087,252.87895,210.90083,0.0,52.25116,0.11375504,4.4301977,49.479313,8.330017
3921,19675260.0,0.0,23.259766,24.850006,22.887878,23.62738,22.382935,22.249207,11.697723,11.794556,12.124298,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2069.1887,6.516748e-05,0.0,52.2512,249.9965,20.453587,30.000002,0.09220375,41.364975,252.87933,210.90085,0.0,52.2512,0.11375505,4.4301796,49.47936,8.330017
3922,19675320.0,0.0,23.252106,24.833344,22.881226,23.613922,22.380096,22.249207,11.697693,11.750275,11.929291,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2067.9048,6.514086e-05,0.0,52.25125,249.99652,20.476692,30.000002,0.0921511,41.33263,252.87971,210.90086,0.0,52.25125,0.11375505,4.430276,49.4794,8.330017
3923,19675380.0,0.0,23.244324,24.81668,22.87445,23.600525,22.377167,22.248749,11.697662,11.7258,11.821533,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,2066.5984,6.511381e-05,0.0,52.25129,249.99657,20.498936,30.000002,0.09210035,41.30149,252.8801,210.90088,0.0,52.25129,0.11375506,4.430414,49.479446,8.330017
3924,19675440.0,0.0,23.23645,24.800018,22.867584,23.58722,22.374176,22.248016,11.697632,11.712769,11.76416,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2065.2747,6.5086344e-05,0.0,52.25133,249.9966,20.520744,30.000002,0.09205053,41.270958,252.88046,210.90091,0.0,52.25133,0.11375508,4.430556,49.47949,8.330017
3925,19675500.0,0.0,23.228516,24.783325,22.860748,23.573975,22.371155,22.247162,11.697601,11.705841,11.733734,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2063.9387,6.505853e-05,0.0,52.251373,249.99664,20.542152,30.000002,0.09200155,41.240986,252.88083,210.90094,0.0,52.251373,0.11375508,4.4306893,49.479527,8.330017
3926,19675560.0,0.0,23.22052,24.766663,22.85382,23.5607,22.368042,22.246307,11.697571,11.702332,11.718445,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2062.5906,6.503036e-05,0.0,52.25141,249.99673,20.561958,30.000002,0.09195619,41.213257,252.88118,210.901,0.0,52.25141,0.1137551,4.430799,49.479565,8.330017
3927,19675620.0,0.0,23.212555,24.75,22.846954,23.547516,22.364899,22.245422,11.69754,11.700378,11.70993,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2061.241,6.500197e-05,0.0,52.251453,249.99678,20.58281,30.000002,0.09190837,41.184067,252.88153,210.90102,0.0,52.251453,0.1137551,4.430888,49.479603,8.330017
3928,19675680.0,0.0,23.205292,24.733337,22.840912,23.534363,22.364868,22.244507,11.69754,12.596191,11.704315,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2059.9539,6.4973654e-05,0.0,52.251488,249.9968,20.603664,30.000002,0.09186047,41.15487,252.88188,210.90103,0.0,52.251488,0.1137551,4.4309187,49.47964,8.330017
3929,19675740.0,0.0,23.197876,24.716675,22.834717,23.521301,22.363983,22.243591,11.697571,12.188507,11.701233,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2058.6782,6.494585e-05,0.0,52.25153,249.99681,20.624563,30.000002,0.09181242,41.125614,252.88223,210.90103,0.0,52.25153,0.1137551,4.430808,49.479683,8.330017
3930,19675800.0,0.0,23.19046,24.700012,22.828613,23.50827,22.362091,22.24411,11.697571,11.966431,12.886139,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2057.391,6.491796e-05,0.0,52.251564,249.99687,20.644169,30.000002,0.09176729,41.098164,252.88258,210.90108,0.0,52.251564,0.113755114,4.430793,49.47972,8.330017
3931,19675860.0,0.0,23.18332,24.68335,22.822784,23.49524,22.359497,22.246094,11.697601,11.844482,12.345581,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2056.141,6.489031e-05,0.0,52.251606,249.9969,20.664259,30.000002,0.091720976,41.070038,252.88292,210.9011,0.0,52.251606,0.113755114,4.4307303,49.47976,8.330017
3932,19675920.0,0.0,23.175812,24.666687,22.816528,23.482239,22.356628,22.246826,11.697601,11.777954,12.052124,12.800018,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,2054.8557,6.486269e-05,0.0,52.251644,249.99692,20.684364,30.000002,0.09167458,41.04189,252.88326,210.9011,0.0,52.251644,0.113755114,4.430699,49.479794,8.330017
3933,19675980.0,0.0,23.16806,24.649994,22.810059,23.46933,22.353577,22.246857,11.697571,11.741638,11.891907,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2053.5388,6.483474e-05,0.0,52.25168,249.99695,20.703545,30.000002,0.09163027,41.015038,252.88359,210.90112,0.0,52.25168,0.11375512,4.4307666,49.47983,8.330017
3934,19676040.0,0.0,23.160248,24.633331,22.803497,23.456482,22.350464,22.24649,11.69754,11.721497,11.80307,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2052.2048,6.480648e-05,0.0,52.251713,249.99698,20.722872,30.000002,0.091585554,40.987976,252.88393,210.90114,0.0,52.251713,0.11375512,4.430864,49.479866,8.330017
3935,19676100.0,0.0,23.152374,24.616669,22.796875,23.443695,22.34732,22.245941,11.69754,11.710358,11.753967,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2050.8635,6.477799e-05,0.0,52.25175,249.99701,20.741743,30.000002,0.09154186,40.96156,252.88425,210.90115,0.0,52.25175,0.11375514,4.4309487,49.479904,8.330017
3936,19676160.0,0.0,23.14441,24.600006,22.790192,23.430878,22.344055,22.245361,11.69751,11.704498,11.72818,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2049.51,6.474931e-05,0.0,52.251785,249.99706,20.760103,30.000002,0.09149929,40.935852,252.88457,210.90118,0.0,52.251785,0.11375514,4.4310236,49.47994,8.330017
3937,19676220.0,0.0,23.136444,24.583344,22.783539,23.418121,22.34082,22.24472,11.69751,11.701538,11.71521,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2048.1516,6.472044e-05,0.0,52.251816,249.99713,20.777115,30.000002,0.09145982,40.912037,252.88487,210.90123,0.0,52.251816,0.11375515,4.4310837,49.47997,8.330017
3938,19676280.0,0.0,23.12857,24.56668,22.777008,23.405457,22.338043,22.24405,11.697479,12.738251,11.707886,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2046.7992,6.4691514e-05,8.456447,52.25185,249.99716,20.795223,30.000002,0.09141775,40.88669,252.8852,210.90125,0.0,52.25185,0.11375515,4.431121,49.480003,8.330017
3939,19676340.0,0.0,23.12143,24.550018,22.771393,23.392822,22.338257,22.243347,11.69751,12.466156,11.703217,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2045.531,6.4663e-05,0.0,52.25188,249.99718,20.81328,30.000002,0.09137575,40.86141,252.8855,210.90125,0.0,52.25188,0.11375515,4.4310465,49.480038,8.330017
3940,19676400.0,0.0,23.113953,24.533325,22.76535,23.38028,22.336945,22.242676,11.69754,12.116669,11.700623,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2044.2467,6.463495e-05,0.0,52.25192,249.99721,20.830896,30.000002,0.09133474,40.836746,252.8858,210.90128,0.0,52.25192,0.11375516,4.4309063,49.48007,8.330017
3941,19676460.0,0.0,23.10675,24.516663,22.759735,23.367676,22.334656,22.244598,11.697571,11.926758,12.68158,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2042.9795,6.4606946e-05,0.0,52.251945,249.99725,20.847834,30.000002,0.09129527,40.81303,252.88611,210.90129,0.0,52.251945,0.11375516,4.4308553,49.480103,8.330017
3942,19676520.0,0.0,23.099518,24.5,22.753998,23.355133,22.331879,22.246368,11.697601,11.822632,12.233612,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2041.7277,6.457942e-05,0.0,52.251984,249.99727,20.86512,30.000002,0.09125494,40.788834,252.8864,210.9013,0.0,52.251984,0.11375516,4.430724,49.480133,8.330017
3943,19676580.0,0.0,23.09195,24.483337,22.747955,23.342651,22.328888,22.24707,11.697601,11.7655945,11.989197,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2040.4418,6.455189e-05,0.0,52.252014,249.9973,20.88215,30.000002,0.09121518,40.76499,252.8867,210.90132,0.0,52.252014,0.11375516,4.43068,49.480164,8.330017
3944,19676640.0,0.0,23.084229,24.466675,22.7417,23.330261,22.325745,22.247223,11.697601,11.734009,11.853638,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2039.1359,6.452416e-05,0.0,52.25204,249.99731,20.899124,30.000002,0.091175504,40.741226,252.887,210.90134,0.0,52.25204,0.113755174,4.430708,49.480198,8.330017
3945,19676700.0,0.0,23.076416,24.450012,22.735352,23.317932,22.32254,22.24701,11.697571,11.717072,11.781097,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2037.8162,6.449627e-05,0.0,52.25207,249.99736,20.915422,30.000002,0.091137365,40.71841,252.88728,210.90135,0.0,52.25207,0.11375519,4.430756,49.48023,8.330017
3946,19676760.0,0.0,23.068542,24.43335,22.728973,23.305542,22.319244,22.246735,11.697571,11.70816,11.74292,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2036.4869,6.446828e-05,0.0,52.2521,249.99739,20.931479,30.000002,0.09109976,40.69593,252.88757,210.90138,0.0,52.2521,0.113755174,4.430801,49.480255,8.330017
3947,19676820.0,0.0,23.060669,24.416687,22.722565,23.293243,22.315948,22.246368,11.697571,11.703217,11.721802,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2035.159,6.4440246e-05,0.0,52.252132,249.99742,20.947433,30.000002,0.09106237,40.67359,252.88785,210.9014,0.0,52.252132,0.11375519,4.430825,49.48028,8.330017
3948,19676880.0,0.0,23.052765,24.399994,22.716187,23.280975,22.312622,22.245972,11.697571,11.700623,11.710602,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2033.8317,6.441224e-05,0.0,52.252163,249.99745,20.963305,30.000002,0.09102514,40.651375,252.88812,210.90141,0.0,52.252163,0.1137552,4.430828,49.480312,8.330017
3949,19676940.0,0.0,23.045166,24.383331,22.710205,23.268799,22.310944,22.245514,11.697571,12.867798,11.704681,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2032.527,6.43843e-05,0.0,52.252186,249.99753,20.977636,30.000002,0.09099148,40.63131,252.8884,210.90146,0.0,52.252186,0.11375521,4.430814,49.48034,8.330017
3950,19677000.0,0.0,23.037964,24.366669,22.704712,23.256683,22.310577,22.245056,11.697601,12.333984,11.701477,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2031.2905,6.435706e-05,0.0,52.252216,249.99754,20.993084,30.000002,0.090955175,40.609684,252.88867,210.90147,0.0,52.252216,0.11375521,4.430646,49.480366,8.330017
3951,19677060.0,0.0,23.030426,24.350006,22.698822,23.244537,22.308777,22.244751,11.697632,12.054382,11.778961,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2030.0284,6.433025e-05,0.0,52.252243,249.99759,21.007597,30.000002,0.090921044,40.589363,252.88893,210.9015,52.630215,52.252243,0.11375521,4.4304967,49.480392,8.330017
3952,19677120.0,0.0,23.023468,24.333344,22.693695,23.232452,22.306305,22.247742,11.697662,11.894104,12.530762,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2028.8224,6.430372e-05,0.0,52.25227,249.9976,21.022774,30.000002,0.090885304,40.568115,252.88919,210.9015,0.0,52.25227,0.11375521,4.430373,49.48042,8.330017
3953,19677180.0,0.0,23.016174,24.31668,22.68811,23.220398,22.303467,22.24939,11.697723,11.805084,12.153137,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2027.6044,6.427776e-05,0.0,52.2523,249.99762,21.037779,30.000002,0.09084994,40.547108,252.88945,210.9015,0.0,52.2523,0.11375521,4.4302006,49.48045,8.330017
3954,19677240.0,0.0,23.008636,24.300018,22.682281,23.208435,22.300415,22.250122,11.697723,11.756531,11.947174,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2026.3572,6.4251806e-05,0.0,52.252323,249.99765,21.052103,30.000002,0.09081617,40.527058,252.88971,210.90154,0.0,52.252323,0.113755226,4.4301386,49.480476,8.330017
3955,19677300.0,0.0,23.000946,24.283325,22.67627,23.196533,22.297241,22.250366,11.697723,11.729767,11.83371,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2025.0935,6.422579e-05,0.0,52.252354,249.9977,21.065859,30.000002,0.09078371,40.5078,252.88997,210.90157,0.0,52.252354,0.11375523,4.430132,49.4805,8.330017
3956,19677360.0,0.0,22.993195,24.266663,22.670166,23.1846,22.293976,22.250519,11.697723,11.715118,11.771545,12.800018,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2023.8248,6.419977e-05,0.0,52.252377,249.9977,21.080687,30.000002,0.09074867,40.487038,252.89021,210.90155,0.0,52.252377,0.113755226,4.430132,49.480526,8.330017
3957,19677420.0,0.0,22.985413,24.25,22.664062,23.172699,22.29068,22.250519,11.697754,11.707031,11.737213,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2022.5549,6.417382e-05,0.0,52.2524,249.99773,21.094563,30.000002,0.09071588,40.467613,252.89047,210.90157,0.0,52.2524,0.113755226,4.4301176,49.480553,8.330017
3958,19677480.0,0.0,22.9776,24.233337,22.657959,23.160858,22.287384,22.250427,11.697754,11.702789,11.719177,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2021.2853,6.414797e-05,0.0,52.252422,249.99776,21.108091,30.000002,0.09068386,40.448673,252.89072,210.9016,0.0,52.252422,0.113755226,4.4300876,49.48058,8.330017
3959,19677540.0,0.0,22.969818,24.216675,22.651855,23.149109,22.284088,22.250275,11.697754,11.700378,11.708984,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2020.0238,6.4122316e-05,0.0,52.252453,249.99777,21.121973,30.000002,0.090651,40.429237,252.89096,210.9016,0.0,52.252453,0.11375523,4.4300365,49.480602,8.330017
3960,19677600.0,0.0,22.962555,24.200012,22.646484,23.13739,22.283478,22.250122,11.697784,12.666168,11.703766,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2018.8146,6.409699e-05,0.0,52.252472,249.99785,21.134178,30.000002,0.09062209,40.41215,252.89119,210.90164,0.0,52.252472,0.11375525,4.429945,49.480625,8.330017
3961,19677660.0,0.0,22.950653,24.18335,22.635254,23.119263,22.276276,22.243835,11.695343,12.226685,11.700806,12.799896,0.0,0.032086004,0.032086004,0.049600456,250.0,11.700012,0.0,0.0,0.0,2015.1189,6.4038766e-05,0.0,52.253567,249.9925,21.146553,30.000002,0.090604834,40.394825,252.896,210.90883,0.0,52.253567,0.11377252,4.4386697,49.48626,8.330017
3962,19677720.0,0.0,22.938293,24.166718,22.623474,23.101257,22.267975,22.238556,11.686523,11.983917,12.958405,12.7994995,0.0,0.032085147,0.032085147,0.04959448,250.0,11.700012,0.0,0.0,0.0,2007.7366,6.383178e-05,0.0,52.252697,249.9996,21.159693,30.000002,0.09056824,40.376427,252.8951,210.908,0.0,52.252697,0.113764785,4.475141,49.48381,8.330017
3963,19677780.0,0.0,22.926422,24.150116,22.612274,23.083344,22.259125,22.235321,11.680908,11.847565,12.39621,12.79953,0.0,0.032085177,0.032085177,0.049590636,250.0,11.700012,0.0,0.0,0.0,2000.0514,6.357841e-05,0.0,52.252598,250.0027,21.172619,30.000002,0.090534896,40.358334,252.8947,210.9074,0.0,52.252598,0.113761,4.498234,49.482307,8.330017
3964,19677840.0,0.0,22.914154,24.133514,22.600616,23.065552,22.249939,22.230682,11.67749,11.770905,12.070099,12.799683,0.0,0.032085054,0.032085054,0.049588732,250.0,11.700012,0.0,0.0,0.0,1992.1991,6.3299434e-05,0.0,52.252502,250.00331,21.185402,30.000002,0.09050301,40.340435,252.89435,210.90648,0.0,52.252502,0.11375884,4.512015,49.481617,8.330017
