,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3965,19677900.0,0.0,22.901733,24.116943,22.588745,23.047821,22.24057,22.225311,11.675568,11.728027,11.891602,12.799805,0.0,0.03208495,0.03208495,0.049587496,250.0,11.700012,0.0,0.0,0.0,1984.3217,6.300746e-05,0.0,52.252464,250.00304,21.19833,30.000002,0.09047125,40.32234,252.89404,210.9055,0.0,52.252464,0.113757394,4.5195985,49.4812,8.330017
3966,19677960.0,0.0,22.889435,24.100342,22.577057,23.030426,22.231445,22.21994,11.674652,11.703796,11.792633,12.799896,0.0,0.032084875,0.032084875,0.049586717,250.0,11.700012,0.0,0.0,0.0,1976.5364,6.271105e-05,0.0,52.252464,250.00238,21.210405,30.000002,0.090441875,40.30543,252.89383,210.90465,0.0,52.252464,0.11375646,4.5232205,49.480972,8.330017
3967,19678020.0,0.0,22.877136,24.08377,22.565369,23.013092,22.22226,22.214386,11.674377,11.690399,11.738617,12.799957,0.0,0.032084826,0.032084826,0.04958624,250.0,11.700012,0.0,0.0,0.0,1968.8937,6.241564e-05,0.0,52.252483,250.0016,21.2224,30.000002,0.09041291,40.28864,252.89369,210.90392,0.0,52.252483,0.1137559,4.5241714,49.480854,8.330017
3968,19678080.0,0.0,22.864807,24.0672,22.55365,22.99588,22.213104,22.20868,11.674561,11.682983,11.708771,12.799988,0.0,0.0320848,0.0320848,0.04958595,250.0,11.700012,0.0,0.0,0.0,1961.4266,6.212488e-05,0.0,52.252518,250.00085,21.234365,30.000002,0.090384156,40.27189,252.89365,210.90334,0.0,52.252518,0.11375555,4.5234404,49.4808,8.330017
3969,19678140.0,0.0,22.852509,24.050629,22.541992,22.97876,22.203918,22.202942,11.674988,11.679199,11.693054,12.800018,0.0,0.032084785,0.032084785,0.049585782,250.0,11.700012,0.0,0.0,0.0,1954.1542,6.1840794e-05,0.0,52.25256,250.00018,21.246212,30.000002,0.090355776,40.255306,252.89366,210.9029,0.0,52.25256,0.113755345,4.521595,49.48079,8.330017
3970,19678200.0,0.0,22.84024,24.034027,22.530365,22.961731,22.194855,22.197205,11.675629,11.916748,11.684967,12.800049,0.0,0.03208478,0.03208478,0.04958569,250.0,11.700012,0.0,0.0,0.0,1947.0883,6.1564824e-05,46.975033,52.2526,249.99966,21.257427,30.000002,0.09032895,40.2396,252.89372,210.90257,0.0,52.2526,0.11375525,4.519052,49.4808,8.330017
3971,19678260.0,0.0,22.828339,24.017426,22.519257,22.94403,22.188904,22.19107,11.676361,12.516754,11.680939,12.800049,0.0,0.032084785,0.032084785,0.04958564,250.0,11.700012,0.0,0.0,0.0,1940.2778,6.129817e-05,0.0,52.25264,249.99925,21.268364,30.000002,0.09030281,40.224293,252.89381,210.90234,0.0,52.25264,0.11375521,4.516054,49.480824,8.330017
3972,19678320.0,0.0,22.816162,24.000793,22.507751,22.926422,22.181458,22.184937,11.677155,12.135895,11.679077,12.800079,0.0,0.03208479,0.03208479,0.049585614,250.0,11.700012,0.0,0.0,0.0,1933.6588,6.104092e-05,0.0,52.25268,249.99893,21.279884,30.000002,0.09027527,40.20816,252.89395,210.90216,0.0,52.25268,0.1137552,4.512815,49.480846,8.330017
3973,19678380.0,0.0,22.804169,23.984161,22.496582,22.908905,22.173065,22.180908,11.6779785,11.928192,12.769867,12.800079,0.0,0.032084797,0.032084797,0.04958561,250.0,11.700012,0.0,0.0,0.0,1927.2556,6.079299e-05,0.0,52.25271,249.99872,21.290518,30.000002,0.090249866,40.193275,252.8941,210.90207,0.0,52.25271,0.1137552,4.5095577,49.480873,8.330017
3974,19678440.0,0.0,22.792297,23.967499,22.485504,22.89148,22.164185,22.177399,11.6788025,11.814758,12.272034,12.800079,0.0,0.0320848,0.0320848,0.049585607,250.0,11.700012,0.0,0.0,0.0,1921.0874,6.055486e-05,0.0,52.25274,249.99855,21.301622,30.000002,0.09022332,40.17773,252.89427,210.90198,0.0,52.25274,0.11375521,4.506179,49.4809,8.330017
3975,19678500.0,0.0,22.78012,23.950775,22.47409,22.874146,22.15506,22.172699,11.679626,11.753357,12.003387,12.800079,0.0,0.032084808,0.032084808,0.04958561,250.0,11.700012,0.0,0.0,0.0,1915.0856,6.0325972e-05,0.0,52.25277,249.99844,21.312479,30.000002,0.09019735,40.16253,252.89444,210.90193,0.0,52.25277,0.113755226,4.5028863,49.480927,8.330017
3976,19678560.0,0.0,22.767975,23.934052,22.462708,22.857086,22.145996,22.167786,11.680389,11.719849,11.855591,12.800079,0.0,0.03208481,0.03208481,0.049585614,250.0,11.700012,0.0,0.0,0.0,1909.2697,6.0105842e-05,0.0,52.2528,249.99837,21.323326,30.000002,0.090171374,40.147343,252.89462,210.9019,0.0,52.2528,0.11375523,4.4997373,49.48095,8.330017
3977,19678620.0,0.0,22.755737,23.917267,22.451263,22.840118,22.136871,22.162537,11.681183,11.70166,11.774261,12.800079,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1903.6353,5.989435e-05,0.0,52.252823,249.99834,21.333836,30.000002,0.090146214,40.13263,252.8948,210.9019,0.0,52.252823,0.11375526,4.496663,49.480976,8.330017
3978,19678680.0,0.0,22.7435,23.900452,22.439789,22.823242,22.127747,22.157135,11.681915,11.692352,11.731384,12.800079,0.0,0.03208482,0.03208482,0.049585626,250.0,11.700012,0.0,0.0,0.0,1898.1752,5.9691192e-05,0.0,52.252842,249.99832,21.344275,30.000002,0.090121195,40.118015,252.895,210.9019,0.0,52.252842,0.11375527,4.493686,49.480995,8.330017
3979,19678740.0,0.0,22.731232,23.883575,22.428345,22.806427,22.118622,22.151611,11.682617,11.687744,11.708954,12.800079,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,1892.8843,5.9496047e-05,0.0,52.252865,249.99832,21.354235,30.000002,0.09009731,40.104073,252.89519,210.9019,0.0,52.252865,0.11375527,4.490822,49.481018,8.330017
3980,19678800.0,0.0,22.718994,23.866669,22.416931,22.789734,22.109528,22.146057,11.683319,11.685455,11.696564,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1887.7631,5.9308637e-05,0.0,52.252884,249.99832,21.36458,30.000002,0.09007249,40.08959,252.89537,210.9019,0.0,52.252884,0.113755286,4.4880486,49.481033,8.330017
3981,19678860.0,0.0,22.707092,23.8497,22.406006,22.773254,22.101837,22.140839,11.6839905,12.951141,11.690704,12.800049,0.0,0.03208483,0.03208483,0.04958564,250.0,11.700012,0.0,0.0,0.0,1882.8301,5.912881e-05,0.0,52.2529,249.99837,21.373598,30.000002,0.09005085,40.07696,252.89554,210.90195,0.0,52.2529,0.1137553,4.485358,49.481052,8.330017
3982,19678920.0,0.0,22.6958,23.832672,22.395844,22.756897,22.096222,22.13562,11.684662,12.385742,11.687836,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1878.1328,5.8956895e-05,0.0,52.25292,249.99838,21.383434,30.000002,0.09002722,40.063194,252.89572,210.90195,0.0,52.25292,0.1137553,4.482614,49.48107,8.330017
3983,19678980.0,0.0,22.684204,23.815582,22.385315,22.7406,22.089172,22.130402,11.685333,12.067566,11.686554,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1873.5663,5.8792408e-05,0.0,52.252937,249.99838,21.393332,30.000002,0.09000342,40.049335,252.8959,210.90195,0.0,52.252937,0.11375531,4.479954,49.481087,8.330017
3984,19679040.0,0.0,22.673035,23.7984,22.375397,22.724396,22.08136,22.128204,11.685944,11.894287,12.581757,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1869.1772,5.8634687e-05,0.0,52.252953,249.99841,21.402431,30.000002,0.089981556,40.036594,252.89607,210.90198,0.0,52.252953,0.11375531,4.477488,49.481106,8.330017
3985,19679100.0,0.0,22.661682,23.781158,22.365204,22.708252,22.07312,22.125153,11.686523,11.799713,12.174713,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1864.9248,5.8483834e-05,0.0,52.25297,249.99843,21.411974,30.000002,0.08995859,40.02324,252.89624,210.90198,0.0,52.25297,0.11375531,4.475055,49.48112,8.330017
3986,19679160.0,0.0,22.650146,23.763855,22.354828,22.692322,22.06482,22.121277,11.687103,11.748108,11.951691,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1860.7811,5.833903e-05,0.0,52.25299,249.99843,21.421473,30.000002,0.08993573,40.00994,252.89642,210.90198,0.0,52.25299,0.11375531,4.4728236,49.48114,8.330017
3987,19679220.0,0.0,22.638458,23.74646,22.34433,22.676483,22.056396,22.116913,11.687622,11.719849,11.828705,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1856.7474,5.819993e-05,0.0,52.253002,249.99846,21.430597,30.000002,0.089913756,39.99716,252.89659,210.902,0.0,52.253002,0.11375532,4.4707417,49.481155,8.330017
3988,19679280.0,0.0,22.626709,23.728973,22.33377,22.660736,22.047943,22.112274,11.68811,11.705231,11.764343,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1852.8218,5.8066278e-05,0.0,52.25302,249.99847,21.439486,30.000002,0.089892335,39.984722,252.89676,210.90201,0.0,52.25302,0.11375532,4.468776,49.48117,8.330017
3989,19679340.0,0.0,22.61496,23.711426,22.323181,22.64505,22.03949,22.107483,11.688568,11.697357,11.728973,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1849.009,5.7937887e-05,0.0,52.253036,249.99849,21.448381,30.000002,0.08987089,39.972267,252.89691,210.90202,0.0,52.253036,0.11375532,4.466889,49.481186,8.330017
3990,19679400.0,0.0,22.60318,23.693756,22.312653,22.629456,22.031067,22.1026,11.689026,11.69339,11.710388,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1845.3057,5.781461e-05,0.0,52.253048,249.99852,21.4572,30.000002,0.08984963,39.95992,252.89708,210.90202,0.0,52.253048,0.11375532,4.465063,49.4812,8.330017
3991,19679460.0,0.0,22.59137,23.675995,22.302124,22.613892,22.022766,22.097687,11.689453,11.691498,11.700745,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1841.7085,5.769624e-05,0.0,52.253067,249.99854,21.465614,30.000002,0.08982932,39.94814,252.89723,210.90204,0.0,52.253067,0.11375532,4.463307,49.481216,8.330017
3992,19679520.0,0.0,22.580048,23.658142,22.292236,22.59842,22.016785,22.092743,11.68988,12.751129,11.695587,12.800049,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1838.2539,5.7582714e-05,0.0,52.25308,249.99858,21.473639,30.000002,0.08980996,39.936905,252.8974,210.90207,0.0,52.25308,0.11375534,4.461591,49.48123,8.330017
3993,19679580.0,0.0,22.568909,23.640167,22.282593,22.583038,22.01123,22.0878,11.690338,12.267334,11.693115,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1834.9436,5.7474488e-05,0.0,52.253098,249.9986,21.482147,30.000002,0.089789405,39.924995,252.89755,210.90207,0.0,52.253098,0.11375534,4.4597807,49.481247,8.330017
3994,19679640.0,0.0,22.557556,23.6221,22.272766,22.567719,22.004456,22.083466,11.690765,12.004944,12.841064,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1831.7101,5.7370908e-05,0.0,52.25311,249.99861,21.490149,30.000002,0.089770086,39.913795,252.8977,210.90208,3.2720442,52.25311,0.113755345,4.458084,49.481262,8.330017
3995,19679700.0,0.0,22.546722,23.603912,22.26358,22.55249,21.99707,22.081757,11.691162,11.862579,12.430908,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1828.6208,5.7271853e-05,0.0,52.25312,249.99863,21.498386,30.000002,0.08975017,39.90226,252.89786,210.9021,0.0,52.25312,0.11375534,4.456465,49.481277,8.330017
3996,19679760.0,0.0,22.53543,23.585602,22.253845,22.537079,21.98944,22.078644,11.691559,11.784729,12.094696,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1825.5892,5.71772e-05,0.0,52.25314,249.99864,21.506495,30.000002,0.08973056,39.890907,252.898,210.9021,0.0,52.25314,0.11375534,4.4548903,49.48129,8.330017
3997,19679820.0,0.0,22.523895,23.56717,22.243896,22.521759,21.981628,22.074768,11.691895,11.742218,11.910522,12.800049,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1822.6117,5.7086218e-05,0.0,52.25315,249.99864,21.51463,30.000002,0.08971088,39.87952,252.89815,210.9021,0.0,52.25315,0.11375534,4.453504,49.481304,8.330017
3998,19679880.0,0.0,22.512238,23.548615,22.233795,22.5065,21.973724,22.070465,11.6922,11.718872,11.808868,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1819.699,5.699875e-05,0.0,52.25317,249.99867,21.522448,30.000002,0.08969196,39.868572,252.8983,210.90211,0.0,52.25317,0.113755345,4.4522176,49.481316,8.330017
3999,19679940.0,0.0,22.50055,23.529938,22.223694,22.491364,21.96582,22.065918,11.692505,11.7066345,11.755005,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1816.8546,5.691472e-05,0.0,52.25318,249.99869,21.53022,30.000002,0.08967314,39.857693,252.89844,210.90213,0.0,52.25318,0.113755345,4.450988,49.48133,8.330017
4000,19680000.0,0.0,22.48877,23.511108,22.213562,22.476257,21.957886,22.061249,11.69281,11.700256,11.726501,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1814.0795,5.6834022e-05,0.0,52.253193,249.9987,21.537632,30.000002,0.08965518,39.847313,252.89857,210.90213,0.0,52.253193,0.113755345,4.449799,49.481346,8.330017
4001,19680060.0,0.0,22.47705,23.492157,22.203522,22.460999,21.950104,22.057037,11.693115,11.69693,11.711182,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1811.3806,5.675663e-05,0.0,52.253204,249.99872,21.545076,30.000002,0.08963715,39.83689,252.89871,210.90215,0.0,52.253204,0.113755345,4.448631,49.481358,8.330017
4002,19680120.0,0.0,22.465332,23.473053,22.193512,22.445831,21.942322,22.052795,11.69339,11.69516,11.702637,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1808.7554,5.668252e-05,0.0,52.253216,249.99873,21.552681,30.000002,0.08961871,39.82625,252.89886,210.90215,0.0,52.253216,0.113755345,4.4474726,49.48137,8.330017
4003,19680180.0,0.0,22.454254,23.453796,22.184387,22.430725,21.937805,22.048523,11.693695,12.5685425,11.698517,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1806.2592,5.6611774e-05,0.0,52.253227,249.99878,21.55931,30.000002,0.08960265,39.816967,252.89899,210.90218,0.0,52.253227,0.11375536,4.4463034,49.48138,8.330017
4004,19680240.0,0.0,22.443024,23.434418,22.17511,22.41571,21.932281,22.044281,11.694,12.170837,11.696411,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1803.8412,5.6544766e-05,0.0,52.25324,249.99878,21.566584,30.000002,0.089585,39.80678,252.89912,210.90218,0.0,52.25324,0.11375536,4.445039,49.481396,8.330017
4005,19680300.0,0.0,22.431885,23.414856,22.166016,22.400757,21.92575,22.04181,11.694275,11.954926,12.822357,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1801.4883,5.648076e-05,0.0,52.253258,249.99881,21.573496,30.000002,0.08956823,39.797108,252.89926,210.90219,0.0,52.253258,0.11375536,4.4439144,49.481407,8.330017
4006,19680360.0,0.0,22.420837,23.395142,22.157074,22.385742,21.918762,22.040161,11.69455,11.8367,12.306519,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1799.2249,5.642002e-05,0.0,52.25327,249.99881,21.580557,30.000002,0.08955109,39.78722,252.89938,210.9022,0.0,52.25327,0.11375536,4.4427757,49.48142,8.330017
4007,19680420.0,0.0,22.409424,23.375244,22.147705,22.37082,21.911499,22.037323,11.694824,11.772095,12.028198,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1796.987,5.6362092e-05,0.0,52.25328,249.99883,21.587587,30.000002,0.08953401,39.777378,252.89952,210.9022,0.0,52.25328,0.11375536,4.441734,49.48143,8.330017
4008,19680480.0,0.0,22.397827,23.355194,22.138184,22.355957,21.904083,22.033813,11.695038,11.736481,11.87439,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1794.78,5.630652e-05,0.0,52.253296,249.99884,21.594372,30.000002,0.089517534,39.76788,252.89964,210.9022,0.0,52.253296,0.11375536,4.440833,49.48144,8.330017
4009,19680540.0,0.0,22.386139,23.334991,22.12854,22.341187,21.896637,22.029968,11.695251,11.71759,11.79245,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1792.6112,5.6253215e-05,0.0,52.253307,249.99886,21.601088,30.000002,0.08950121,39.758476,252.89977,210.90222,0.0,52.253307,0.11375536,4.440005,49.481453,8.330017
4010,19680600.0,0.0,22.37436,23.314575,22.118896,22.326477,21.88916,22.02594,11.695465,11.707245,11.747284,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1790.4886,5.62022e-05,0.0,52.25332,249.99887,21.607683,30.000002,0.089485176,39.74924,252.89989,210.90222,0.0,52.25332,0.11375536,4.439195,49.48147,8.330017
4011,19680660.0,0.0,22.361908,23.294006,22.108429,22.311554,21.881744,22.019135,11.695648,11.701904,11.723633,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1788.3519,5.615319e-05,0.0,52.253323,249.99889,21.614113,30.000002,0.089469545,39.740242,252.90001,210.90224,0.0,52.253323,0.11375536,4.438452,49.481476,8.330017
4012,19680720.0,0.0,22.349396,23.273254,22.097961,22.296692,21.87436,22.012299,11.695801,11.699066,11.710876,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1786.2365,5.6105735e-05,0.0,52.253334,249.9989,21.62049,30.000002,0.089454025,39.731316,252.90013,210.90225,0.0,52.253334,0.113755375,4.4378414,49.481487,8.330017
4013,19680780.0,0.0,22.336975,23.252289,22.087646,22.281921,21.867706,22.005463,11.695953,12.898163,11.703674,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1784.1722,5.60602e-05,0.30176497,52.25335,249.99893,21.626417,30.000002,0.08943961,39.723015,252.90025,210.90227,0.0,52.25335,0.11375538,4.437199,49.4815,8.330017
4014,19680840.0,0.0,22.325165,23.23117,22.078217,22.267242,21.863678,21.998627,11.696136,12.421143,11.700226,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1782.2246,5.6017052e-05,0.0,52.25336,249.99895,21.632736,30.000002,0.08942422,39.714165,252.90038,210.90227,0.0,52.25336,0.113755375,4.436424,49.481506,8.330017
4015,19680900.0,0.0,22.31305,23.209808,22.06836,22.252625,21.858154,21.991821,11.69635,12.091583,11.698425,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1780.3059,5.5976416e-05,0.0,52.253372,249.99895,21.638931,30.000002,0.089409135,39.705498,252.90048,210.90228,0.0,52.253372,0.113755375,4.435576,49.48152,8.330017
4016,19680960.0,0.0,22.300598,23.188263,22.058228,22.236786,21.851837,21.986633,11.696533,11.912567,12.622986,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1778.394,5.593754e-05,0.0,52.253376,249.99896,21.64481,30.000002,0.08939482,39.697266,252.90059,210.90228,0.0,52.253376,0.113755375,4.4348817,49.48153,8.330017
4017,19681020.0,0.0,22.287933,23.166534,22.047852,22.221008,21.845062,21.980896,11.696686,11.814331,12.201538,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1776.5032,5.590041e-05,0.0,52.253387,249.99898,21.650908,30.000002,0.08937996,39.68873,252.90071,210.9023,0.0,52.253387,0.113755375,4.434241,49.48154,8.330017
4018,19681080.0,0.0,22.274963,23.144562,22.03714,22.205292,21.838074,21.974182,11.696838,11.760712,11.971344,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1774.6149,5.586475e-05,0.0,52.253403,249.999,21.656845,30.000002,0.08936549,39.680416,252.90082,210.9023,0.0,52.253403,0.113755375,4.4336815,49.48155,8.330017
4019,19681140.0,0.0,22.26184,23.122406,22.026306,22.189697,21.830994,21.96695,11.69696,11.731049,11.8437805,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1772.7426,5.5830482e-05,0.0,52.253414,249.999,21.662777,30.000002,0.08935103,39.672108,252.90092,210.9023,0.0,52.253414,0.113755375,4.4331703,49.481564,8.330017
4020,19681200.0,0.0,22.248627,23.100006,22.015411,22.174164,21.823853,21.959412,11.6970825,11.71521,11.775543,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1770.8927,5.5797642e-05,0.0,52.253418,249.99901,21.668468,30.000002,0.089337155,39.664143,252.90103,210.90231,0.0,52.253418,0.11375538,4.432667,49.48157,8.330017
4021,19681260.0,0.0,22.23233,23.077118,22.000732,22.154785,21.812805,21.94757,11.6944275,11.706512,11.739319,12.799866,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1766.5095,5.572339e-05,0.0,52.25343,249.99902,21.673971,30.000002,0.08932373,39.65644,252.90114,210.90233,0.0,52.25343,0.11375538,4.4412518,49.48158,8.330017
4022,19681320.0,0.0,22.215729,23.053528,21.98587,22.135498,21.801788,21.935638,11.68634,11.698914,11.716461,12.79953,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1759.1178,5.551825e-05,0.0,52.253437,249.99904,21.67965,30.000002,0.08930988,39.64849,252.90125,210.90233,0.0,52.253437,0.11375538,4.473935,49.48159,8.330017
4023,19681380.0,0.0,22.198975,23.029175,21.971039,22.116302,21.790802,21.923706,11.680084,11.691589,11.700989,12.7994995,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1750.9463,5.5252796e-05,0.0,52.25345,249.99905,21.685122,30.000002,0.08929651,39.640827,252.90135,210.90233,0.0,52.25345,0.11375538,4.501037,49.4816,8.330017
4024,19681440.0,0.0,22.182495,23.00412,21.956726,22.097229,21.7818,21.911774,11.67688,12.804657,11.690643,12.799652,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1742.7043,5.496745e-05,0.0,52.253456,249.99908,21.690174,30.000002,0.08928418,39.63376,252.90146,210.90234,0.0,52.253456,0.11375538,4.5141983,49.481606,8.330017
4025,19681500.0,0.0,22.166168,22.978394,21.94281,22.078247,21.77362,21.899841,11.675201,12.288086,11.683929,12.799805,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1734.4939,5.467276e-05,0.0,52.253468,249.99908,21.695576,30.000002,0.089270994,39.626194,252.90155,210.90236,0.0,52.253468,0.11375538,4.5208244,49.481617,8.330017
4026,19681560.0,0.0,22.149628,22.951996,21.928833,22.059723,21.764313,21.888275,11.674469,12.009094,12.475006,12.799896,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1726.3315,5.4375425e-05,0.0,52.25348,249.9991,21.700712,30.000002,0.08925844,39.619003,252.90166,210.90236,21.228685,52.25348,0.1137554,4.5236845,49.48163,8.330017
4027,19681620.0,0.0,22.133545,22.924927,21.915588,22.04129,21.754333,21.879852,11.674347,11.858643,12.47287,12.799957,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1718.3391,5.408022e-05,0.0,52.253487,249.99911,21.705957,30.000002,0.089245625,39.61166,252.90175,210.90236,0.0,52.253487,0.11375538,4.5241284,49.481632,8.330017
4028,19681680.0,0.0,22.116974,22.897217,21.901917,22.02295,21.744019,21.869934,11.674591,11.774994,12.110199,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1710.4685,5.3790125e-05,0.0,52.253498,249.99911,21.711147,30.000002,0.089232944,39.604397,252.90186,210.90237,0.0,52.253498,0.11375538,4.523102,49.481644,8.330017
4029,19681740.0,0.0,22.100067,22.868896,21.888,22.00473,21.733551,21.859192,11.675018,11.729095,11.910767,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1702.7318,5.350631e-05,0.0,52.2535,249.99913,21.7162,30.000002,0.08922059,39.59732,252.90195,210.90237,0.0,52.2535,0.1137554,4.5213027,49.481655,8.330017
4030,19681800.0,0.0,22.082947,22.839966,21.873962,21.986603,21.722992,21.848022,11.675598,11.704529,11.803162,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1695.1475,5.3229625e-05,0.0,52.25351,249.99913,21.72123,30.000002,0.0892083,39.59028,252.90204,210.90237,0.0,52.25351,0.1137554,4.5190325,49.48166,8.330017
4031,19681860.0,0.0,22.06549,22.810455,21.85971,21.968414,21.712158,21.836273,11.6762085,11.691437,11.744995,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1687.7136,5.2960597e-05,0.0,52.25352,249.99915,21.726088,30.000002,0.08919641,39.583473,252.90213,210.90239,0.0,52.25352,0.1137554,4.516482,49.48167,8.330017
4032,19681920.0,0.0,22.047882,22.780365,21.845428,21.950348,21.701324,21.824432,11.67688,11.684509,11.713135,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1680.4441,5.269939e-05,0.0,52.253525,249.99916,21.730944,30.000002,0.08918453,39.57668,252.90222,210.90239,0.0,52.253525,0.1137554,4.513803,49.481678,8.330017
4033,19681980.0,0.0,22.030212,22.749725,21.831177,21.932373,21.69049,21.81253,11.677551,11.681183,11.696747,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1673.3416,5.2446077e-05,0.0,52.25354,249.99918,21.735651,30.000002,0.08917301,39.570087,252.90231,210.9024,0.0,52.25354,0.1137554,4.5110583,49.481686,8.330017
4034,19682040.0,0.0,22.012451,22.718567,21.816986,21.91446,21.679718,21.80066,11.678253,11.679596,11.687744,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1666.4076,5.2200623e-05,0.0,52.253544,249.99918,21.740488,30.000002,0.08916117,39.56332,252.9024,210.9024,0.0,52.253544,0.1137554,4.508303,49.481693,8.330017
4035,19682100.0,0.0,21.99524,22.68686,21.80365,21.896698,21.672028,21.788788,11.678925,12.60791,11.683533,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1659.6903,5.1963067e-05,0.0,52.25355,249.9992,21.744688,30.000002,0.08915089,39.557438,252.9025,210.90242,0.0,52.25355,0.11375541,4.505538,49.4817,8.330017
4036,19682160.0,0.0,21.978027,22.654663,21.790436,21.879303,21.663757,21.77707,11.679626,12.18573,11.68161,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1653.1644,5.1733765e-05,0.0,52.253563,249.9992,21.749355,30.000002,0.08913946,39.550903,252.90257,210.90242,0.0,52.253563,0.1137554,4.502684,49.481712,8.330017
4037,19682220.0,0.0,21.960754,22.621979,21.777344,21.86203,21.65445,21.766846,11.680298,11.960419,12.885071,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1646.7968,5.1512226e-05,0.0,52.253567,249.99922,21.753717,30.000002,0.08912878,39.544796,252.90266,210.90244,0.0,52.253567,0.11375541,4.4999924,49.481716,8.330017
4038,19682280.0,0.0,21.943726,22.588837,21.764618,21.844818,21.644623,21.758057,11.680969,11.833496,12.336792,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1640.608,5.129776e-05,0.0,52.253574,249.99924,21.758205,30.000002,0.08911778,39.538513,252.90274,210.90244,0.0,52.253574,0.11375541,4.4973607,49.481728,8.330017
4039,19682340.0,0.0,21.926239,22.555237,21.751495,21.827698,21.634521,21.747986,11.68158,11.764282,12.038757,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1634.5273,5.1090094e-05,0.0,52.25358,249.99924,21.762606,30.000002,0.089107,39.532352,252.90283,210.90244,0.0,52.25358,0.11375541,4.494886,49.48173,8.330017
4040,19682400.0,0.0,21.908508,22.52121,21.73819,21.8107,21.624268,21.737244,11.682129,11.726929,11.876984,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1628.5521,5.0888455e-05,0.0,52.253593,249.99924,21.767094,30.000002,0.089095995,39.52607,252.90291,210.90244,0.0,52.253593,0.1137554,4.492651,49.48174,8.330017
4041,19682460.0,0.0,21.890747,22.486755,21.724945,21.794067,21.614075,21.726257,11.682648,11.7065735,11.788055,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1622.698,5.0692564e-05,0.0,52.253597,249.99925,21.771278,30.000002,0.089085735,39.52021,252.90298,210.90245,0.0,52.253597,0.11375541,4.4905567,49.481747,8.330017
4042,19682520.0,0.0,21.872894,22.451935,21.7117,21.777496,21.603882,21.715118,11.6831665,11.69577,11.73999,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1616.9613,5.050231e-05,0.0,52.253605,249.99927,21.77544,30.000002,0.08907553,39.514385,252.90308,210.90245,0.0,52.253605,0.11375541,4.4885406,49.481754,8.330017
4043,19682580.0,0.0,21.85495,22.416687,21.698486,21.761047,21.593689,21.703888,11.683624,11.690002,11.713654,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1611.3365,5.0317445e-05,0.0,52.25361,249.99928,21.779594,30.000002,0.08906534,39.508568,252.90315,210.90247,0.0,52.25361,0.11375541,4.486603,49.481762,8.330017
4044,19682640.0,0.0,21.836975,22.381104,21.685303,21.74466,21.583496,21.692627,11.684082,11.687164,11.69989,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1605.8197,5.0137725e-05,0.0,52.253616,249.99928,21.78371,30.000002,0.08905525,39.502804,252.90323,210.90247,0.0,52.253616,0.11375541,4.484751,49.481766,8.330017
4045,19682700.0,0.0,21.819,22.345154,21.67221,21.728394,21.573761,21.681366,11.68454,12.6128845,11.69281,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1600.4088,4.9962902e-05,14.615543,52.253628,249.99931,21.787415,30.000002,0.089046165,39.497616,252.9033,210.90248,0.0,52.253628,0.11375541,4.482991,49.481777,8.330017
4046,19682760.0,0.0,21.80185,22.308868,21.66034,21.712463,21.567291,21.670288,11.684967,12.466705,11.689209,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1595.1907,4.979338e-05,0.0,52.253635,249.99931,21.791428,30.000002,0.089036316,39.492,252.90338,210.90248,0.0,52.253635,0.11375541,4.481191,49.48178,8.330017
4047,19682820.0,0.0,21.784363,22.272278,21.648071,21.696625,21.559296,21.659271,11.685425,12.111572,11.687408,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1590.0646,4.962909e-05,0.0,52.25364,249.99931,21.79538,30.000002,0.089026615,39.48647,252.90346,210.90248,0.0,52.25364,0.11375541,4.47934,49.48179,8.330017
4048,19682880.0,0.0,21.76715,22.235413,21.636261,21.680878,21.550446,21.650757,11.685852,11.91861,12.678711,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1585.0509,4.9469218e-05,0.0,52.253647,249.99933,21.79911,30.000002,0.08901745,39.481247,252.90353,210.9025,0.0,52.253647,0.11375541,4.47769,49.481792,8.330017
4049,19682940.0,0.0,21.749847,22.198242,21.62442,21.665192,21.541138,21.64215,11.686249,11.812897,12.226685,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1580.1409,4.9314036e-05,0.0,52.25365,249.99934,21.80296,30.000002,0.089007996,39.475857,252.9036,210.9025,0.0,52.25365,0.11375541,4.476041,49.4818,8.330017
4050,19683000.0,0.0,21.732208,22.160797,21.612213,21.649597,21.531616,21.632477,11.686615,11.755402,11.981049,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1575.285,4.9162783e-05,0.0,52.25366,249.99934,21.806751,30.000002,0.08899869,39.47055,252.90367,210.9025,0.0,52.25366,0.11375541,4.474565,49.481808,8.330017
4051,19683060.0,0.0,21.714478,22.123138,21.600006,21.634369,21.522034,21.622375,11.686951,11.72406,11.846558,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1570.6464,4.90152e-05,0.0,52.253662,249.99936,21.810482,30.000002,0.08898952,39.465324,252.90375,210.9025,0.0,52.253662,0.11375541,4.4732184,49.481815,8.330017
4052,19683120.0,0.0,21.696686,22.085205,21.587769,21.619171,21.51242,21.61203,11.687317,11.706879,11.7724,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1566.3544,4.887193e-05,0.0,52.25367,249.99936,21.814133,30.000002,0.088980556,39.460217,252.90381,210.90251,0.0,52.25367,0.11375542,4.4717646,49.48182,8.330017
4053,19683180.0,0.0,21.678833,22.047089,21.5755,21.604095,21.502777,21.601501,11.687775,11.697937,11.733154,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1562.2135,4.8734135e-05,0.0,52.253677,249.99937,21.817757,30.000002,0.08897165,39.455143,252.90388,210.90251,0.0,52.253677,0.11375542,4.470019,49.481827,8.330017
4054,19683240.0,0.0,21.66095,22.00879,21.563263,21.58908,21.493164,21.590912,11.688232,11.69339,11.712524,12.800049,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1558.1738,4.8602007e-05,0.0,52.25368,249.99937,21.82121,30.000002,0.088963166,39.450306,252.90395,210.90253,0.0,52.25368,0.11375542,4.4680705,49.481834,8.330017
4055,19683300.0,0.0,21.643036,21.970306,21.551056,21.574127,21.483582,21.580353,11.688599,11.6910095,11.701019,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1554.1799,4.847319e-05,0.0,52.25369,249.99939,21.8248,30.000002,0.08895434,39.44528,252.90402,210.90253,0.0,52.25369,0.11375542,4.466591,49.48184,8.330017
4056,19683360.0,0.0,21.62555,21.93164,21.53946,21.55951,21.475739,21.569916,11.688873,12.873199,11.695465,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1550.2634,4.834744e-05,0.0,52.253693,249.9994,21.827927,30.000002,0.088946655,39.440903,252.90408,210.90254,0.0,52.253693,0.11375542,4.4654284,49.481846,8.330017
4057,19683420.0,0.0,21.60846,21.892853,21.528381,21.544952,21.469269,21.55951,11.689178,12.333435,11.692566,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1546.454,4.822506e-05,0.0,52.2537,249.9994,21.831352,30.000002,0.08893823,39.436108,252.90414,210.90254,0.0,52.2537,0.11375542,4.464247,49.48185,8.330017
4058,19683480.0,0.0,21.591064,21.853912,21.516968,21.530487,21.461487,21.549164,11.689453,12.041687,11.792175,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1542.6646,4.8105507e-05,0.0,52.253704,249.99942,21.834776,30.000002,0.08892981,39.431313,252.9042,210.90254,52.18745,52.253704,0.11375542,4.4631834,49.481853,8.330017
4059,19683540.0,0.0,21.574219,21.81488,21.506287,21.516083,21.453003,21.542175,11.689667,11.882111,12.510651,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1538.9556,4.7988247e-05,0.0,52.25371,249.99944,21.837934,30.000002,0.08892204,39.42689,252.90427,210.90254,0.0,52.25371,0.11375542,4.462291,49.48186,8.330017
4060,19683600.0,0.0,21.557037,21.775757,21.495209,21.50177,21.444153,21.533783,11.68988,11.794647,12.137573,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1535.2678,4.7873473e-05,0.0,52.253716,249.99944,21.84123,30.000002,0.088913925,39.422276,252.90433,210.90256,0.0,52.253716,0.11375542,4.461405,49.481865,8.330017
4061,19683660.0,0.0,21.539703,21.736572,21.483978,21.487701,21.43518,21.524658,11.690063,11.746796,11.932983,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1531.5919,4.7760463e-05,0.0,52.253723,249.99944,21.844524,30.000002,0.088905826,39.417667,252.90439,210.90256,0.0,52.253723,0.11375542,4.460688,49.481873,8.330017
4062,19683720.0,0.0,21.522278,21.697296,21.472656,21.473755,21.426117,21.515106,11.690216,11.720428,11.820007,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1527.9329,4.764908e-05,0.0,52.25373,249.99945,21.847687,30.000002,0.08889804,39.41324,252.90445,210.90256,0.0,52.25373,0.11375542,4.460065,49.481876,8.330017
4063,19683780.0,0.0,21.504822,21.65799,21.461243,21.459839,21.417023,21.50531,11.690338,11.706665,11.760712,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1524.2938,4.7539244e-05,0.0,52.253735,249.99945,21.850767,30.000002,0.088890456,39.408924,252.90451,210.90256,0.0,52.253735,0.11375542,4.4594936,49.481884,8.330017
4064,19683840.0,0.0,21.487305,21.618683,21.44986,21.446014,21.407898,21.495392,11.690491,11.699097,11.727997,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1520.6816,4.7430975e-05,0.0,52.253735,249.99947,21.85385,30.000002,0.08888288,39.404613,252.90457,210.90257,0.0,52.253735,0.11375542,4.458935,49.481888,8.330017
4065,19683900.0,0.0,21.469849,21.579346,21.438477,21.432281,21.398834,21.485413,11.690643,11.69516,11.710693,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1517.0988,4.7324313e-05,0.0,52.253742,249.99947,21.856903,30.000002,0.08887535,39.400333,252.90463,210.90257,0.0,52.253742,0.11375542,4.4583693,49.48189,8.330017
4066,19683960.0,0.0,21.452484,21.540009,21.427307,21.418793,21.389862,21.475586,11.690765,11.693115,11.701569,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1513.5566,4.721927e-05,0.0,52.253746,249.99948,21.85982,30.000002,0.08886818,39.39625,252.9047,210.90257,0.0,52.253746,0.11375542,4.4577994,49.4819,8.330017
4067,19684020.0,0.0,21.43576,21.500702,21.41687,21.405365,21.383667,21.46576,11.690918,12.666534,11.696625,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1510.0989,4.7116107e-05,0.0,52.253754,249.9995,21.862606,30.000002,0.08886132,39.392353,252.90474,210.90259,0.0,52.253754,0.113755435,4.4571714,49.481903,8.330017
4068,19684080.0,0.0,21.419037,21.461456,21.406494,21.392029,21.377197,21.455994,11.691132,12.222748,11.694092,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1506.7053,4.701543e-05,0.0,52.253757,249.9995,21.86553,30.000002,0.08885411,39.388256,252.9048,210.90259,0.0,52.253757,0.113755435,4.456376,49.481907,8.330017
4069,19684140.0,0.0,21.402344,21.422272,21.396088,21.378754,21.36966,21.447357,11.691284,11.981415,12.951233,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1503.3346,4.6916553e-05,0.0,52.253765,249.9995,21.868324,30.000002,0.08884723,39.384346,252.90486,210.90259,0.0,52.253765,0.113755435,4.4556837,49.481915,8.330017
4070,19684200.0,0.0,21.386017,21.383148,21.38617,21.36554,21.361511,21.440613,11.691467,11.851074,12.390778,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1500.0404,4.6819667e-05,0.0,52.253765,249.99951,21.87116,30.000002,0.08884024,39.380375,252.9049,210.90259,0.0,52.253765,0.113755435,4.4549966,49.48192,8.330017
4071,19684260.0,0.0,21.369476,21.344116,21.375946,21.35257,21.35315,21.432678,11.69162,11.778534,12.072845,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1496.7595,4.6724614e-05,0.0,52.25377,249.99951,21.873968,30.000002,0.08883332,39.376442,252.90497,210.90259,0.0,52.25377,0.113755435,4.454324,49.481922,8.330017
4072,19684320.0,0.0,21.352783,21.305206,21.365479,21.339691,21.344635,21.424011,11.691772,11.738861,11.898621,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1493.4865,4.6630925e-05,0.0,52.253777,249.99951,21.876787,30.000002,0.08882637,39.372498,252.90501,210.9026,0.0,52.253777,0.113755435,4.453774,49.481926,8.330017
4073,19684380.0,0.0,21.33603,21.266449,21.35492,21.326874,21.33606,21.414978,11.691895,11.71698,11.802429,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1490.2289,4.6538506e-05,0.0,52.253784,249.99953,21.879492,30.000002,0.088819705,39.36871,252.90508,210.9026,0.0,52.253784,0.113755435,4.453292,49.48193,8.330017
4074,19684440.0,0.0,21.319244,21.227814,21.34433,21.314117,21.327454,21.405731,11.691986,11.705383,11.751343,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1486.9934,4.6447363e-05,0.0,52.253788,249.99953,21.882183,30.000002,0.088813074,39.364944,252.90512,210.9026,0.0,52.253788,0.113755435,4.452831,49.481934,8.330017
4075,19684500.0,0.0,21.30252,21.189331,21.33374,21.301422,21.318848,21.396393,11.692108,11.69931,11.724243,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1483.7848,4.6357545e-05,0.0,52.253788,249.99954,21.884747,30.000002,0.08880675,39.361355,252.90517,210.9026,0.0,52.253788,0.113755435,4.4523673,49.48194,8.330017
4076,19684560.0,0.0,21.28598,21.151031,21.323303,21.28894,21.310364,21.387177,11.69223,11.696045,11.709595,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1480.6165,4.6269168e-05,0.0,52.253796,249.99954,21.887323,30.000002,0.08880039,39.35775,252.90523,210.90262,0.0,52.253796,0.113755435,4.4518743,49.481945,8.330017
4077,19684620.0,0.0,21.26947,21.112946,21.312897,21.27655,21.30194,21.37793,11.692352,11.922791,11.701202,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1477.4863,4.618239e-05,46.582825,52.2538,249.99954,21.89001,30.000002,0.08879377,39.353985,252.90527,210.90262,0.0,52.2538,0.113755435,4.4513392,49.48195,8.330017
4078,19684680.0,0.0,21.253815,21.075073,21.303528,21.264221,21.297089,21.368683,11.692535,12.52179,11.697266,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1474.4634,4.6097528e-05,0.0,52.2538,249.99956,21.892265,30.000002,0.08878821,39.35083,252.90532,210.90262,0.0,52.2538,0.113755435,4.4507155,49.481953,8.330017
4079,19684740.0,0.0,21.237946,21.037415,21.293793,21.251953,21.290741,21.359467,11.692688,12.1458435,11.69516,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1471.4745,4.6014862e-05,0.0,52.253807,249.99956,21.894806,30.000002,0.08878194,39.34727,252.90536,210.90262,0.0,52.253807,0.113755435,4.4499826,49.481956,8.330017
4080,19684800.0,0.0,21.222351,21.0,21.284393,21.239746,21.283478,21.352417,11.692841,11.940796,12.754456,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1468.53,4.5933775e-05,0.0,52.25381,249.99957,21.897154,30.000002,0.08877615,39.343983,252.90541,210.90263,0.0,52.25381,0.113755435,4.449369,49.48196,8.330017
4081,19684860.0,0.0,21.206848,20.962433,21.275116,21.22763,21.275787,21.345856,11.693024,11.828217,12.270416,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1465.6409,4.585465e-05,0.0,52.25381,249.99957,21.899603,30.000002,0.0887701,39.340557,252.90546,210.90263,0.0,52.25381,0.113755435,4.4487023,49.481964,8.330017
4082,19684920.0,0.0,21.190948,20.924316,21.265472,21.215607,21.267822,21.338196,11.693146,11.766968,12.008728,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1462.7285,4.5776604e-05,0.0,52.25382,249.99959,21.901993,30.000002,0.088764206,39.337208,252.9055,210.90263,0.0,52.25382,0.113755435,4.4482183,49.48197,8.330017
4083,19684980.0,0.0,21.174774,20.885681,21.255676,21.203644,21.259735,21.329926,11.693176,11.733734,11.866669,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1459.7881,4.569874e-05,0.0,52.253826,249.99959,21.90439,30.000002,0.08875829,39.333855,252.90555,210.90263,0.0,52.253826,0.113755435,4.448014,49.48197,8.330017
4084,19685040.0,0.0,21.158447,20.846527,21.245758,21.191742,21.251617,21.32135,11.693207,11.71521,11.7873535,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1456.8276,4.5620873e-05,0.0,52.253826,249.99959,21.906693,30.000002,0.08875261,39.33063,252.9056,210.90263,0.0,52.253826,0.113755435,4.4479403,49.481976,8.330017
4085,19685100.0,0.0,21.141968,20.806885,21.23584,21.179901,21.24347,21.312622,11.693207,11.704956,11.743561,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1453.8544,4.5543013e-05,0.0,52.25383,249.9996,21.908976,30.000002,0.08874697,39.327435,252.90564,210.90265,0.0,52.25383,0.11375545,4.447912,49.481983,8.330017
4086,19685160.0,0.0,21.125427,20.766785,21.225983,21.168121,21.235413,21.303894,11.693207,11.699585,11.720551,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1450.8752,4.5465193e-05,0.0,52.253838,249.9996,21.911198,30.000002,0.08874148,39.32432,252.90569,210.90265,0.0,52.253838,0.11375545,4.4478936,49.481983,8.330017
4087,19685220.0,0.0,21.108826,20.726257,21.216156,21.156433,21.227386,21.295166,11.693207,11.696686,11.708038,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1447.8915,4.538746e-05,0.0,52.253838,249.9996,21.913403,30.000002,0.08873604,39.32124,252.90573,210.90265,0.0,52.253838,0.11375545,4.4478655,49.481987,8.330017
4088,19685280.0,0.0,21.092346,20.685303,21.206604,21.144806,21.22052,21.286407,11.693237,12.955841,11.700989,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1444.9167,4.530986e-05,0.0,52.25384,249.99962,21.915464,30.000002,0.08873095,39.31835,252.90576,210.90265,0.0,52.25384,0.11375545,4.447825,49.48199,8.330017
4089,19685340.0,0.0,21.076324,20.643982,21.197754,21.13321,21.215698,21.277649,11.693268,12.398529,11.69751,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1442.0054,4.5232944e-05,0.0,52.25385,249.99962,21.917625,30.000002,0.08872561,39.315327,252.9058,210.90266,0.0,52.25385,0.11375545,4.4476533,49.481995,8.330017
4090,19685400.0,0.0,21.059937,20.602264,21.188538,21.121704,21.209503,21.26892,11.693329,12.077881,11.695587,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1439.0758,4.515666e-05,0.0,52.25385,249.99963,21.919771,30.000002,0.088720314,39.312317,252.90585,210.90266,0.0,52.25385,0.11375545,4.4474406,49.482,8.330017
4091,19685460.0,0.0,21.043976,20.560242,21.179993,21.11026,21.202545,21.263397,11.693359,11.903656,12.569885,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1436.1805,4.508059e-05,0.0,52.253853,249.99963,21.921808,30.000002,0.088715285,39.309467,252.90588,210.90266,0.0,52.253853,0.11375545,4.447321,49.482002,8.330017
4092,19685520.0,0.0,21.02774,20.517914,21.171143,21.098877,21.19522,21.256927,11.69339,11.808044,12.171417,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1433.2812,4.500517e-05,0.0,52.253853,249.99963,21.9239,30.000002,0.088710114,39.30654,252.90593,210.90266,0.0,52.253853,0.11375545,4.447125,49.482006,8.330017
4093,19685580.0,0.0,21.01117,20.47528,21.162018,21.087555,21.187653,21.249512,11.69342,11.755646,11.952911,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1430.349,4.4929708e-05,0.0,52.25386,249.99963,21.926004,30.000002,0.088704914,39.303596,252.90598,210.90266,0.0,52.25386,0.11375545,4.4470634,49.48201,8.330017
4094,19685640.0,0.0,20.994446,20.432404,21.15271,21.076294,21.179993,21.241608,11.69339,11.726685,11.832184,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1427.3932,4.485399e-05,0.0,52.25387,249.99965,21.928009,30.000002,0.08869997,39.30079,252.906,210.90266,0.0,52.25387,0.11375545,4.4470987,49.48201,8.330017
4095,19685700.0,0.0,20.979889,20.389282,21.14627,21.07248,21.172272,21.23346,11.69342,11.711487,11.76886,15.1215515,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1424.6042,4.4778517e-05,0.0,52.25387,249.99965,21.92986,30.000002,0.08869539,39.298195,252.90605,210.90268,0.0,52.25387,0.11375545,21.133837,49.482014,8.330017
4096,19685760.0,0.0,20.96814,20.345917,21.143494,21.07666,21.164612,21.22519,11.693695,11.703705,11.7361145,15.978363,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1422.2032,4.4707907e-05,0.0,52.253872,249.99966,21.931768,30.000002,0.08869067,39.295525,252.90608,210.90268,0.0,52.253872,0.11375545,23.2201,49.482018,8.330017
4097,19685820.0,0.0,20.95752,20.302399,21.142242,21.08432,21.156982,21.216919,11.694061,11.699249,11.7170105,16.604797,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1420.0068,4.4641823e-05,0.0,52.253872,249.99966,21.933825,30.000002,0.088685594,39.292645,252.90611,210.90268,0.0,52.253872,0.11375545,23.496033,49.482025,8.330017
4098,19685880.0,0.0,20.947693,20.258698,21.14206,21.094269,21.149353,21.208588,11.694397,11.69693,11.706451,16.942871,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1417.9583,4.4579574e-05,0.0,52.25388,249.99966,21.93571,30.000002,0.08868093,39.290005,252.90616,210.90268,0.0,52.25388,0.11375545,22.418264,49.482025,8.330017
4099,19685940.0,0.0,20.93863,20.214874,21.142853,21.105164,21.143951,21.200287,11.694702,12.765533,11.70105,16.979065,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1416.0293,4.452036e-05,0.0,52.25388,249.99968,21.937462,30.000002,0.0886766,39.287556,252.90619,210.90268,0.0,52.25388,0.11375545,20.247486,49.48203,8.330017
4100,19686000.0,0.0,20.929504,20.170929,21.143646,21.115356,21.139038,21.191986,11.694946,12.277191,11.698242,16.74582,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1414.1547,4.4463668e-05,0.0,52.253883,249.99968,21.939331,30.000002,0.08867198,39.284935,252.90623,210.9027,0.0,52.253883,0.11375545,17.43631,49.482033,8.330017
4101,19686060.0,0.0,20.91922,20.126862,21.142975,21.122528,21.132996,21.18451,11.695038,12.013092,12.893829,16.347076,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1412.1809,4.4407632e-05,0.0,52.253883,249.99968,21.941097,30.000002,0.08866761,39.282463,252.90627,210.9027,0.53593826,52.253883,0.11375545,15.023516,49.482037,8.330017
4102,19686120.0,0.0,20.908539,20.082764,21.141815,21.127197,21.126282,21.179474,11.695038,11.868866,12.422089,15.853668,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1410.145,4.4350872e-05,0.0,52.25389,249.99968,21.942905,30.000002,0.088663146,39.279934,252.9063,210.9027,0.0,52.25389,0.11375545,12.604629,49.48204,8.330017
4103,19686180.0,0.0,20.896515,20.038605,21.138947,21.12915,21.119263,21.173065,11.694977,11.789673,12.090973,15.339874,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1407.9637,4.4292898e-05,0.0,52.25389,249.9997,21.94468,30.000002,0.08865876,39.27745,252.90633,210.9027,0.0,52.25389,0.11375545,10.699839,49.48204,8.330017
