,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4104,19686240.0,0.0,20.883392,19.994446,21.134674,21.128448,21.11206,21.165894,11.694824,11.746826,11.911865,14.873779,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1405.63,4.4232744e-05,0.0,52.253895,249.9997,21.946493,30.000002,0.08865427,39.27491,252.90637,210.9027,0.0,52.253895,0.11375545,9.483645,49.482044,8.330017
4105,19686300.0,0.0,20.869385,19.950287,21.129272,21.12558,21.104767,21.158295,11.694641,11.723206,11.813385,14.511353,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1403.1661,4.417019e-05,0.0,52.253895,249.9997,21.948109,30.000002,0.08865028,39.272648,252.9064,210.9027,0.0,52.253895,0.11375545,9.028571,49.482048,8.330017
4106,19686360.0,0.0,20.854523,19.906158,21.122772,21.12024,21.097534,21.150543,11.694458,11.710205,11.7595215,14.318878,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1400.5809,4.4105407e-05,0.0,52.253902,249.9997,21.94981,30.000002,0.08864607,39.270267,252.90643,210.9027,0.0,52.253902,0.11375545,9.786866,49.48205,8.330017
4107,19686420.0,0.0,20.839447,19.862091,21.115967,21.11444,21.090271,21.14267,11.694275,11.703033,11.730011,14.294708,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1397.9352,4.4038745e-05,0.0,52.253902,249.99971,21.95144,30.000002,0.08864203,39.267982,252.90646,210.90271,0.0,52.253902,0.11375545,10.946218,49.48205,8.330017
4108,19686480.0,0.0,20.824493,19.818115,21.109314,21.108978,21.083008,21.134766,11.694153,11.699036,11.713776,14.416046,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1395.2831,4.3971122e-05,0.0,52.253906,249.99971,21.953108,30.000002,0.08863791,39.26565,252.9065,210.90271,0.0,52.253906,0.11375545,12.444005,49.482056,8.330017
4109,19686540.0,0.0,20.811188,19.7742,21.104736,21.104523,21.08258,21.126862,11.694122,15.871948,11.704895,14.647156,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1392.7601,4.3903536e-05,4.7376666,52.253906,249.99971,21.954681,30.000002,0.088634014,39.263447,252.90652,210.90271,0.0,52.253906,0.11375545,14.048332,49.482056,8.330017
4110,19686600.0,0.0,20.80008,19.730469,21.102966,21.101532,21.088898,21.118958,11.694336,15.584686,11.700073,14.94281,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1390.546,4.3839522e-05,10.273952,52.253914,249.99973,21.95628,30.000002,0.08863006,39.26121,252.90656,210.90271,0.0,52.253914,0.11375545,15.533339,49.48206,8.330017
4111,19686660.0,0.0,20.789398,19.68686,21.101715,21.099762,21.095093,21.111145,11.694611,15.678192,11.69754,15.270905,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1388.4504,4.3779193e-05,10.875668,52.253914,249.99973,21.957863,30.000002,0.08862615,39.25899,252.90659,210.90271,0.0,52.253914,0.11375545,16.958294,49.482063,8.330017
4112,19686720.0,0.0,20.779816,19.643433,21.101776,21.099731,21.101624,21.105255,11.694855,15.761963,12.833069,15.582153,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1386.4886,4.3721408e-05,10.696272,52.253914,249.99973,21.959387,30.000002,0.08862238,39.25686,252.90662,210.90271,0.0,52.253914,0.11375546,17.876965,49.482067,8.330017
4113,19686780.0,0.0,20.770996,19.60022,21.102814,21.101196,21.108185,21.100159,11.695099,15.728424,12.313782,15.836243,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1384.6719,4.366669e-05,9.99267,52.25392,249.99973,21.960913,30.000002,0.0886186,39.254723,252.90665,210.90273,0.0,52.25392,0.11375546,18.31196,49.482067,8.330017
4114,19686840.0,0.0,20.762299,19.55722,21.103882,21.10376,21.11435,21.093872,11.6953125,15.555695,12.032532,16.007599,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1382.9061,4.3614313e-05,8.940638,52.25392,249.99973,21.962452,30.000002,0.088614784,39.252567,252.90668,210.90273,0.0,52.25392,0.11375546,18.275047,49.48207,8.330017
4115,19686900.0,0.0,20.75351,19.514496,21.104828,21.106934,21.11966,21.086914,11.695465,15.258148,11.879761,16.084808,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1381.157,4.3563276e-05,7.6833525,52.253925,249.99974,21.963903,30.000002,0.0886112,39.250534,252.90671,210.90273,0.0,52.253925,0.11375546,17.833733,49.482075,8.330017
4116,19686960.0,0.0,20.744293,19.472046,21.105133,21.109558,21.123108,21.080719,11.695557,14.891998,14.341034,16.093811,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1379.3721,4.3512773e-05,6.5640144,52.253925,249.99974,21.965357,30.000002,0.088607594,39.2485,252.90674,210.90273,89.23843,52.253925,0.11375546,17.458797,49.482075,8.330017
4117,19687020.0,0.0,20.737396,19.42987,21.108337,21.11203,21.125183,21.086334,11.695679,14.4887085,15.590271,16.039948,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1377.804,4.3463515e-05,5.4364367,52.253925,249.99974,21.966803,30.000002,0.08860402,39.246475,252.90675,210.90273,9.9579115,52.253925,0.11375546,16.786068,49.48208,8.330017
4118,19687080.0,0.0,20.730072,19.388031,21.11087,21.114044,21.125854,21.091461,11.695862,14.084656,15.688202,15.936401,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.2761,4.3416978e-05,4.4711056,52.253933,249.99974,21.96824,30.000002,0.08860046,39.244465,252.90678,210.90273,11.224308,52.253933,0.11375546,16.061003,49.48208,8.330017
4119,19687140.0,0.0,20.722412,19.346558,21.112915,21.115417,21.125183,21.097107,11.695953,13.714691,15.865906,15.803375,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1374.73,4.3371343e-05,3.7369404,52.253933,249.99976,21.96963,30.000002,0.088597015,39.24252,252.90681,210.90273,11.490027,52.253933,0.11375546,15.38815,49.482082,8.330017
4120,19687200.0,0.0,20.714417,19.30545,21.11441,21.116028,21.123383,21.10318,11.696014,13.407837,15.958801,15.662506,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1373.152,4.332588e-05,3.276758,52.253937,249.99976,21.971033,30.000002,0.08859354,39.240555,252.90685,210.90273,11.183638,52.253937,0.11375546,14.849515,49.482086,8.330017
4121,19687260.0,0.0,20.705627,19.26477,21.114777,21.115112,21.120209,21.108826,11.696014,13.2013855,15.934692,15.559692,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1371.4968,4.3280088e-05,3.251664,52.253937,249.99976,21.9724,30.000002,0.08859016,39.238636,252.90688,210.90274,10.593972,52.253937,0.11375546,14.913898,49.482086,8.330017
4122,19687320.0,0.0,20.696594,19.224487,21.114685,21.11383,21.116547,21.114136,11.695953,13.100281,15.784912,15.500671,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1369.794,4.32335e-05,3.460233,52.253937,249.99976,21.973791,30.000002,0.08858672,39.236694,252.90689,210.90274,9.669326,52.253937,0.11375546,15.007294,49.48209,8.330017
4123,19687380.0,0.0,20.687408,19.184631,21.114288,21.112366,21.112732,21.118744,11.695923,13.102386,15.524048,15.48349,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1368.066,4.3186414e-05,3.910793,52.253944,249.99976,21.975105,30.000002,0.088583454,39.234848,252.90692,210.90274,8.559329,52.253944,0.11375546,15.267527,49.482094,8.330017
4124,19687440.0,0.0,20.678131,19.145294,21.113678,21.110931,21.10913,21.122314,11.695892,13.197662,15.182465,15.50473,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1366.3302,4.3139175e-05,4.5404406,52.253944,249.99977,21.976416,30.000002,0.08858021,39.23302,252.90695,210.90274,7.3862486,52.253944,0.11375546,15.629576,49.482094,8.330017
4125,19687500.0,0.0,20.668884,19.106415,21.112946,21.10971,21.106018,21.124664,11.695892,13.370728,14.79129,15.557037,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1364.5979,4.3092015e-05,5.2845263,52.25395,249.99977,21.97767,30.000002,0.08857711,39.231262,252.90697,210.90274,6.242853,52.25395,0.11375546,16.038797,49.482094,8.330017
4126,19687560.0,0.0,20.659393,19.068085,21.111725,21.108246,21.103516,21.125122,11.695892,13.604218,14.409668,15.649567,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1362.8503,4.3045027e-05,6.106625,52.25395,249.99977,21.978886,30.000002,0.0885741,39.22956,252.907,210.90274,5.4229774,52.25395,0.11375546,16.746244,49.482098,8.330017
4127,19687620.0,0.0,20.650116,19.030304,21.110657,21.10733,21.101868,21.12436,11.695923,13.869812,14.065063,15.761597,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1361.1223,4.2998265e-05,6.881065,52.25395,249.99977,21.980228,30.000002,0.088570766,39.22768,252.90703,210.90274,4.748851,52.25395,0.11375546,17.259546,49.4821,8.330017
4128,19687680.0,0.0,20.641174,18.993073,21.109833,21.107056,21.101166,21.12262,11.695953,14.141144,13.780792,15.873474,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1359.4381,4.2952226e-05,7.5577593,52.253956,249.99977,21.981485,30.000002,0.08856766,39.22592,252.90704,210.90274,4.3219285,52.253956,0.11375546,17.646582,49.4821,8.330017
4129,19687740.0,0.0,20.632568,18.956451,21.109283,21.10733,21.10141,21.120056,11.696045,14.398743,13.571503,15.973297,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1357.8069,4.2907206e-05,8.097075,52.253956,249.99979,21.982615,30.000002,0.08856486,39.22434,252.90707,210.90276,4.1574874,52.253956,0.11375546,17.87879,49.482105,8.330017
4130,19687800.0,0.0,20.624298,18.920471,21.109009,21.108063,21.102417,21.117035,11.696136,14.617584,13.450653,16.047394,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1356.2346,4.2863507e-05,8.456787,52.253956,249.99979,21.98388,30.000002,0.08856173,39.222572,252.90709,210.90276,4.2465224,52.253956,0.11375546,17.943079,49.48211,8.330017
4131,19687860.0,0.0,20.616089,18.885101,21.108612,21.10852,21.103912,21.113403,11.696259,14.791351,13.431702,16.110199,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1354.6957,4.2821095e-05,8.683649,52.25396,249.99979,21.985016,30.000002,0.088558905,39.220978,252.90712,210.90276,4.664608,52.25396,0.11375546,18.167683,49.48211,8.330017
4132,19687920.0,0.0,20.608246,18.850433,21.10849,21.109253,21.105927,21.109924,11.69635,14.906494,13.505157,16.152802,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1353.2059,4.2779808e-05,8.705478,52.25396,249.99979,21.986202,30.000002,0.08855597,39.21932,252.90714,210.90276,5.238659,52.25396,0.11375546,18.132458,49.48211,8.330017
4133,19687980.0,0.0,20.600739,18.816437,21.108612,21.110107,21.108124,21.106873,11.696472,14.95871,13.653809,16.170105,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1351.7749,4.2739914e-05,8.559121,52.25396,249.99979,21.987385,30.000002,0.088553034,39.21766,252.90717,210.90276,5.926573,52.25396,0.11375546,18.00312,49.482113,8.330017
4134,19688040.0,0.0,20.593536,18.783173,21.108917,21.110962,21.110382,21.1044,11.696594,14.950562,13.858032,16.164246,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1350.4005,4.2701497e-05,8.277096,52.253967,249.9998,21.98858,30.000002,0.088550076,39.21599,252.90718,210.90276,6.6658335,52.253967,0.11375546,17.805174,49.482113,8.330017
4135,19688100.0,0.0,20.586609,18.75064,21.109375,21.111755,21.112549,21.102661,11.696716,14.885742,14.105133,16.137482,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1349.0806,4.266454e-05,7.880795,52.253967,249.9998,21.989584,30.000002,0.08854759,39.21458,252.90721,210.90276,7.417552,52.253967,0.11375546,17.560066,49.482117,8.330017
4136,19688160.0,0.0,20.57962,18.718872,21.109528,21.111725,21.114014,21.101685,11.696838,14.786285,14.3714905,16.118652,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1347.7821,4.262896e-05,7.5367556,52.253967,249.9998,21.990631,30.000002,0.088544995,39.213116,252.90723,210.90276,8.142896,52.253967,0.11375546,17.658974,49.48212,8.330017
4137,19688220.0,0.0,20.572815,18.687897,21.10971,21.111603,21.115112,21.10147,11.69693,14.66684,14.630859,16.106506,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1346.5165,4.259431e-05,7.1474066,52.253975,249.9998,21.991798,30.000002,0.088542104,39.211483,252.90724,210.90276,8.741834,52.253975,0.11375546,17.642849,49.48212,8.330017
4138,19688280.0,0.0,20.566284,18.657745,21.109985,21.11145,21.115753,21.102081,11.697052,14.534851,14.865265,16.09909,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1345.2969,4.256089e-05,6.781136,52.253975,249.9998,21.992847,30.000002,0.088539496,39.210014,252.90727,210.90276,9.190718,52.253975,0.11375546,17.65489,49.48212,8.330017
4139,19688340.0,0.0,20.559967,18.628448,21.110321,21.111267,21.115936,21.103363,11.697144,14.403381,15.056915,16.096893,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1344.1243,4.252881e-05,6.469813,52.253975,249.99982,21.993856,30.000002,0.088537,39.208603,252.90729,210.90277,9.464595,52.253975,0.11375546,17.685802,49.48212,8.330017
4140,19688400.0,0.0,20.553864,18.600006,21.110687,21.111084,21.115723,21.105133,11.697266,14.284454,15.193665,16.099304,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1342.9965,4.2498094e-05,6.2356086,52.253975,249.99982,21.99499,30.000002,0.088534184,39.207016,252.9073,210.90277,9.558516,52.253975,0.11375546,17.72894,49.482124,8.330017
4141,19688460.0,0.0,20.547058,18.572296,21.109924,21.109558,21.114014,21.106201,11.697357,14.224487,15.309845,16.15268,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1341.831,4.2468335e-05,6.4352074,52.25398,249.99982,21.995935,30.000002,0.088531844,39.205692,252.90733,210.90277,9.822963,52.25398,0.11375546,18.51295,49.48213,8.330017
4142,19688520.0,0.0,20.540497,18.545197,21.109283,21.10846,21.112244,21.107544,11.697388,14.215515,15.387817,16.236145,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1340.6737,4.2438653e-05,6.627806,52.25398,249.99982,21.997015,30.000002,0.08852917,39.20418,252.90735,210.90277,9.841778,52.25398,0.11375546,18.983168,49.48213,8.330017
4143,19688580.0,0.0,20.534271,18.518677,21.108948,21.107819,21.110535,21.10904,11.697449,14.250336,15.423523,16.328827,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1339.5554,4.2409454e-05,6.9017506,52.25398,249.99982,21.998068,30.000002,0.08852656,39.202705,252.90736,210.90277,9.744057,52.25398,0.11375546,19.387703,49.482132,8.330017
4144,19688640.0,0.0,20.528412,18.492676,21.108887,21.107697,21.109009,21.110626,11.697479,14.324799,15.417328,16.423218,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1338.4829,4.2380958e-05,7.243876,52.253986,249.99983,21.998955,30.000002,0.08852436,39.20146,252.90738,210.90277,9.54492,52.253986,0.11375546,19.691784,49.482132,8.330017
4145,19688700.0,0.0,20.522858,18.467255,21.1091,21.108032,21.107788,21.112122,11.697571,14.427521,15.372925,16.503235,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1337.4612,4.2353473e-05,7.6109915,52.253986,249.99983,21.999905,30.000002,0.088522,39.200134,252.90741,210.90277,9.273132,52.253986,0.11375546,19.857023,49.482136,8.330017
4146,19688760.0,0.0,20.517303,18.442322,21.109161,21.108185,21.106873,21.112976,11.697632,14.554413,15.309113,16.578278,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1336.4614,4.2326927e-05,8.018546,52.253986,249.99983,22.000818,30.000002,0.08851974,39.198856,252.90742,210.90277,9.075583,52.253986,0.11375546,20.17055,49.482136,8.330017
4147,19688820.0,0.0,20.511993,18.417908,21.109406,21.108673,21.106354,21.113647,11.697693,14.688141,15.233307,16.639374,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1335.4905,4.2300933e-05,8.372959,52.253986,249.99983,22.001816,30.000002,0.088517256,39.197456,252.90744,210.90277,8.830672,52.253986,0.11375546,20.245478,49.482136,8.330017
4148,19688880.0,0.0,20.506927,18.393982,21.109772,21.109375,21.106262,21.114044,11.697784,14.81604,15.15152,16.677277,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1334.5548,4.2275693e-05,8.661822,52.25399,249.99983,22.00282,30.000002,0.088514775,39.196053,252.90746,210.90277,8.602757,52.25399,0.11375546,20.206823,49.482136,8.330017
4149,19688940.0,0.0,20.502045,18.370544,21.11029,21.11023,21.106598,21.114166,11.697845,14.930542,15.069092,16.691376,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1333.6514,4.2251188e-05,8.87281,52.25399,249.99983,22.003609,30.000002,0.08851282,39.194946,252.90747,210.90279,8.40471,52.25399,0.11375546,20.07083,49.48214,8.330017
4150,19689000.0,0.0,20.497314,18.347534,21.11081,21.111084,21.10733,21.114044,11.6979065,15.023529,14.9921875,16.68219,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1332.7726,4.2227348e-05,8.994111,52.25399,249.99983,22.00456,30.000002,0.08851046,39.193615,252.9075,210.90279,8.249395,52.25399,0.11375546,19.862913,49.48214,8.330017
4151,19689060.0,0.0,20.491394,18.324982,21.109741,21.109894,21.106903,21.112122,11.6979065,15.138245,14.988861,16.722473,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1331.7991,4.2203454e-05,9.464401,52.25399,249.99985,22.005402,30.000002,0.08850837,39.192436,252.90752,210.90279,8.656031,52.25399,0.11375546,20.682281,49.482143,8.330017
4152,19689120.0,0.0,20.485748,18.302826,21.108887,21.1091,21.106934,21.110352,11.697876,15.24884,15.04071,16.791595,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1330.8134,4.2178704e-05,9.707446,52.253998,249.99985,22.006256,30.000002,0.08850625,39.19124,252.90753,210.90279,8.984615,52.253998,0.11375546,21.040806,49.482143,8.330017
4153,19689180.0,0.0,20.480408,18.281097,21.108307,21.108612,21.10727,21.108765,11.697845,15.347809,15.122253,16.865387,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1329.8553,4.2154e-05,9.887868,52.253998,249.99985,22.007187,30.000002,0.08850395,39.18994,252.90755,210.90279,9.351016,52.253998,0.11375546,21.359304,49.482147,8.330017
4154,19689240.0,0.0,20.475403,18.259735,21.108032,21.10849,21.10785,21.107513,11.697876,15.425873,15.23114,16.93576,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1328.9427,4.2129857e-05,9.988821,52.253998,249.99985,22.008102,30.000002,0.08850167,39.188656,252.90756,210.90279,9.7382,52.253998,0.11375546,21.587667,49.482147,8.330017
4155,19689300.0,0.0,20.470734,18.23877,21.108124,21.108734,21.108704,21.106659,11.697937,15.480011,15.359711,16.99707,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1328.0779,4.210645e-05,10.010098,52.253998,249.99985,22.008854,30.000002,0.08849981,39.187603,252.90758,210.90279,10.124039,52.253998,0.11375546,21.715878,49.482147,8.330017
4156,19689360.0,0.0,20.466034,18.21811,21.108032,21.108582,21.109253,21.105927,11.697998,15.520508,15.50824,17.064667,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1327.2266,4.2083804e-05,10.08526,52.254,249.99985,22.00965,30.000002,0.08849784,39.186493,252.9076,210.90279,10.582325,52.254,0.11375547,22.10351,49.482147,8.330017
4157,19689420.0,0.0,20.461578,18.197815,21.108185,21.108765,21.109894,21.105621,11.698059,15.544708,15.657562,17.126617,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1326.4036,4.2061605e-05,10.0628395,52.254,249.99985,22.010527,30.000002,0.08849566,39.18526,252.90761,210.90279,10.947709,52.254,0.11375546,22.245838,49.48215,8.330017
4158,19689480.0,0.0,20.457428,18.177856,21.108612,21.109192,21.110596,21.105804,11.69809,15.549896,15.795746,17.17279,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1325.6194,4.204009e-05,9.992851,52.254,249.99985,22.011345,30.000002,0.08849363,39.184116,252.90762,210.90279,11.232907,52.254,0.11375547,22.28826,49.48215,8.330017
4159,19689540.0,0.0,20.453491,18.158173,21.109222,21.109833,21.111267,21.106415,11.698151,15.537109,15.914398,17.200012,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1324.8716,4.2019317e-05,9.884877,52.254,249.99986,22.012081,30.000002,0.0884918,39.183086,252.90764,210.90279,11.425525,52.254,0.11375547,22.232815,49.482155,8.330017
4160,19689600.0,0.0,20.449677,18.138763,21.109955,21.110535,21.111877,21.10733,11.698212,15.509705,16.00357,17.207123,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1324.1499,4.1999236e-05,9.75454,52.254,249.99986,22.012928,30.000002,0.0884897,39.1819,252.90765,210.90279,11.515787,52.254,0.11375547,22.10533,49.482155,8.330017
4161,19689660.0,0.0,20.445587,18.119629,21.11023,21.110535,21.111938,21.108093,11.698273,15.485718,16.070892,17.219421,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1323.4127,4.1979565e-05,9.747703,52.25401,249.99986,22.013618,30.000002,0.08848799,39.180935,252.90767,210.90279,11.622408,52.25401,0.11375547,22.312277,49.48216,8.330017
4162,19689720.0,0.0,20.441559,18.100769,21.110504,21.110596,21.111908,21.10904,11.698273,15.464081,16.11493,17.233032,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1322.6742,4.1959862e-05,9.701856,52.25401,249.99986,22.014425,30.000002,0.088485986,39.179806,252.90768,210.90279,11.610979,52.25401,0.11375547,22.332201,49.48216,8.330017
4163,19689780.0,0.0,20.437592,18.082123,21.11081,21.110687,21.111847,21.110046,11.698303,15.445679,16.131012,17.242493,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1321.9448,4.1940293e-05,9.670445,52.25401,249.99986,22.015234,30.000002,0.08848398,39.178673,252.9077,210.90279,11.528786,52.25401,0.11375547,22.337173,49.48216,8.330017
4164,19689840.0,0.0,20.433685,18.06369,21.111115,21.11084,21.111725,21.111053,11.698303,15.431488,16.120728,17.24762,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1321.224,4.1920914e-05,9.654749,52.25401,249.99986,22.015976,30.000002,0.088482134,39.177635,252.90771,210.90279,11.388994,52.25401,0.11375547,22.321613,49.482162,8.330017
4165,19689900.0,0.0,20.42981,18.04544,21.11142,21.111023,21.111542,21.112,11.698334,15.422119,16.085876,17.248291,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1320.5104,4.1901716e-05,9.654738,52.25401,249.99988,22.01663,30.000002,0.08848052,39.176716,252.90773,210.9028,11.201279,52.25401,0.11375547,22.288763,49.482162,8.330017
4166,19689960.0,0.0,20.425537,18.027405,21.111145,21.110474,21.110962,21.112305,11.698334,15.432953,16.047516,17.269623,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1319.7635,4.1882467e-05,9.790171,52.254017,249.99988,22.017311,30.000002,0.08847882,39.175762,252.90775,210.9028,11.131635,52.254017,0.11375547,22.623291,49.482162,8.330017
4167,19690020.0,0.0,20.421295,18.009521,21.1109,21.110077,21.110474,21.112549,11.698303,15.455811,16.006836,17.301636,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1319.0093,4.1862935e-05,9.899781,52.254017,249.99988,22.018074,30.000002,0.08847693,39.174698,252.90776,210.9028,11.017224,52.254017,0.11375547,22.794971,49.482162,8.330017
4168,19690080.0,0.0,20.417175,17.99179,21.110718,21.109894,21.110077,21.11261,11.698303,15.488342,15.965485,17.33722,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1318.2614,4.184332e-05,10.018041,52.254017,249.99988,22.018759,30.000002,0.088475235,39.173737,252.90778,210.9028,10.915951,52.254017,0.11375547,22.942606,49.482162,8.330017
4169,19690140.0,0.0,20.413116,17.974182,21.110596,21.109863,21.109802,21.11258,11.698303,15.526459,15.927277,17.37085,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1317.5253,4.182384e-05,10.134012,52.254017,249.99988,22.019415,30.000002,0.0884736,39.17282,252.90779,210.9028,10.836848,52.254017,0.11375547,23.045065,49.482166,8.330017
4170,19690200.0,0.0,20.40915,17.956665,21.110596,21.110016,21.10965,21.112396,11.698303,15.566498,15.894775,17.398773,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1316.801,4.1804564e-05,10.238278,52.254017,249.99988,22.020159,30.000002,0.088471755,39.17178,252.9078,210.9028,10.78359,52.254017,0.11375547,23.097527,49.482166,8.330017
4171,19690260.0,0.0,20.404938,17.93927,21.110168,21.10962,21.109344,21.111755,11.698334,15.617432,15.886536,17.441284,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1316.0571,4.178533e-05,10.426942,52.25402,249.99988,22.020748,30.000002,0.088470295,39.17095,252.9078,210.9028,10.892009,52.25402,0.11375547,23.456652,49.482166,8.330017
4172,19690320.0,0.0,20.400818,17.921967,21.109924,21.109528,21.109253,21.111115,11.698334,15.669128,15.897888,17.486053,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1315.3182,4.1765998e-05,10.551674,52.25402,249.99988,22.021402,30.000002,0.08846867,39.170036,252.90782,210.9028,10.990015,52.25402,0.11375547,23.601027,49.48217,8.330017
4173,19690380.0,0.0,20.39685,17.904694,21.109802,21.10962,21.109283,21.110565,11.698334,15.716888,15.920441,17.525055,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1314.5924,4.174679e-05,10.652172,52.25402,249.99988,22.022123,30.000002,0.08846688,39.16903,252.90784,210.9028,11.106375,52.25402,0.11375547,23.698004,49.48217,8.330017
4174,19690440.0,0.0,20.392975,17.887482,21.109802,21.109863,21.109467,21.110077,11.698334,15.758759,15.953674,17.556122,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1313.882,4.172778e-05,10.723161,52.25402,249.99988,22.022734,30.000002,0.08846536,39.168175,252.90785,210.9028,11.2363825,52.25402,0.11375547,23.737013,49.482174,8.330017
4175,19690500.0,0.0,20.389221,17.8703,21.109955,21.11023,21.109772,21.10971,11.698364,15.790985,15.994812,17.5755,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1313.1874,4.1709052e-05,10.758435,52.25402,249.9999,22.023355,30.000002,0.08846382,39.1673,252.90787,210.9028,11.369314,52.25402,0.11375547,23.715042,49.482174,8.330017
4176,19690560.0,0.0,20.385193,17.853119,21.109741,21.110016,21.109833,21.109192,11.698364,15.822693,16.052979,17.604706,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1312.4749,4.169044e-05,10.8573065,52.25403,249.9999,22.023952,30.000002,0.088462345,39.166466,252.90787,210.9028,11.602258,52.25403,0.11375547,23.994278,49.482174,8.330017
4177,19690620.0,0.0,20.381287,17.835938,21.10968,21.109985,21.110016,21.108856,11.698364,15.849579,16.117584,17.636078,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1311.7628,4.1671698e-05,10.896345,52.25403,249.9999,22.024605,30.000002,0.08846072,39.165554,252.90788,210.9028,11.786465,52.25403,0.11375547,24.094654,49.482174,8.330017
4178,19690680.0,0.0,20.377441,17.818756,21.109741,21.110077,21.11026,21.108704,11.698364,15.868652,16.182098,17.662354,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1311.0621,4.1653035e-05,10.909293,52.25403,249.9999,22.025257,30.000002,0.0884591,39.16464,252.9079,210.9028,11.945089,52.25403,0.11375547,24.151438,49.482174,8.330017
4179,19690740.0,0.0,20.373718,17.801514,21.109924,21.11029,21.110565,21.108765,11.698395,15.879364,16.242676,17.681763,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1310.3735,4.163452e-05,10.898101,52.25403,249.9999,22.025772,30.000002,0.08845782,39.163918,252.90791,210.90282,12.071337,52.25403,0.11375547,24.163002,49.482174,8.330017
4180,19690800.0,0.0,20.370056,17.78421,21.110199,21.110596,21.1109,21.10904,11.698395,15.881439,16.295044,17.692596,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1309.6943,4.161619e-05,10.865033,52.25403,249.9999,22.026394,30.000002,0.08845627,39.16305,252.90793,210.90282,12.15761,52.25403,0.11375547,24.132317,49.482178,8.330017
4181,19690860.0,0.0,20.366089,17.766815,21.110138,21.11026,21.11087,21.10913,11.698395,15.886597,16.34607,17.716705,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1308.9905,4.1597832e-05,10.916258,52.25403,249.9999,22.026934,30.000002,0.08845494,39.162292,252.90793,210.90282,12.303218,52.25403,0.11375547,24.420507,49.482178,8.330017
4182,19690920.0,0.0,20.362183,17.74936,21.110168,21.110168,21.1109,21.109375,11.698395,15.891327,16.38498,17.744598,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1308.283,4.157922e-05,10.923528,52.254032,249.9999,22.027498,30.000002,0.08845354,39.1615,252.90794,210.90282,12.357374,52.254032,0.11375547,24.517813,49.482178,8.330017
4183,19690980.0,0.0,20.358276,17.731781,21.11023,21.110138,21.110931,21.10971,11.698395,15.895508,16.418365,17.771301,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1307.5768,4.1560565e-05,10.929296,52.254032,249.9999,22.028109,30.000002,0.08845202,39.160645,252.90796,210.90282,12.39336,52.254032,0.11375547,24.601807,49.48218,8.330017
4184,19691040.0,0.0,20.354431,17.71408,21.110382,21.11023,21.110962,21.110107,11.698364,15.898407,16.439636,17.793396,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1306.8729,4.154189e-05,10.930928,52.254032,249.9999,22.028706,30.000002,0.088450536,39.159813,252.90796,210.90282,12.393397,52.254032,0.11375547,24.647118,49.48218,8.330017
4185,19691100.0,0.0,20.350586,17.696259,21.110626,21.110413,21.111023,21.110565,11.698364,15.899963,16.448517,17.80951,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1306.1716,4.1523203e-05,10.928677,52.254032,249.99991,22.029194,30.000002,0.08844933,39.159126,252.90797,210.90282,12.359922,52.254032,0.11375547,24.653421,49.48218,8.330017
4186,19691160.0,0.0,20.346436,17.678253,21.110474,21.110077,21.11081,21.110687,11.698364,15.910614,16.457,17.839539,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1305.4395,4.1504307e-05,11.0123825,52.254032,249.99991,22.02971,30.000002,0.08844804,39.158405,252.90799,210.90282,12.406121,52.254032,0.11375547,24.95603,49.482185,8.330017
4187,19691220.0,0.0,20.342285,17.660095,21.110382,21.109894,21.110626,21.11084,11.698334,15.925537,16.462494,17.87439,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1304.6963,4.148505e-05,11.06672,52.254032,249.99991,22.030285,30.000002,0.08844662,39.1576,252.908,210.90282,12.40234,52.254032,0.11375547,25.092865,49.482185,8.330017
4188,19691280.0,0.0,20.338135,17.641724,21.110382,21.109894,21.110504,21.110992,11.698303,15.942505,16.463928,17.906036,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1303.9519,4.1465588e-05,11.118002,52.254032,249.99991,22.030851,30.000002,0.08844521,39.156807,252.908,210.90282,12.388034,52.254032,0.11375547,25.18819,49.482185,8.330017
4189,19691340.0,0.0,20.334045,17.623138,21.110443,21.110046,21.110443,21.111145,11.698303,15.960968,16.461365,17.93332,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1303.2078,4.1445965e-05,11.165595,52.25404,249.99991,22.031301,30.000002,0.08844409,39.156178,252.90802,210.90282,12.364623,52.25404,0.11375547,25.23544,49.482185,8.330017
4190,19691400.0,0.0,20.329926,17.60434,21.110596,21.110321,21.110443,21.111267,11.698303,15.978424,16.455475,17.95169,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1302.4625,4.1426287e-05,11.203789,52.25404,249.99991,22.031853,30.000002,0.08844272,39.155407,252.90804,210.90282,12.335886,52.25404,0.11375547,25.233656,49.48219,8.330017
4191,19691460.0,0.0,20.3255,17.585266,21.110413,21.110046,21.11026,21.111053,11.698273,16.003082,16.459229,17.980988,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1301.6862,4.1406336e-05,11.31075,52.25404,249.99991,22.032299,30.000002,0.08844162,39.15478,252.90804,210.90282,12.410074,52.25404,0.11375547,25.514389,49.48219,8.330017
4192,19691520.0,0.0,20.321075,17.565948,21.11029,21.109955,21.110168,21.11087,11.698242,16.02951,16.467896,18.013397,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1300.8972,4.138599e-05,11.380346,52.25404,249.99991,22.03283,30.000002,0.0884403,39.15404,252.90805,210.90282,12.451239,52.25404,0.11375547,25.62267,49.48219,8.330017
4193,19691580.0,0.0,20.31665,17.546387,21.11026,21.110016,21.110138,21.110718,11.698212,16.054749,16.47998,18.041443,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1300.1044,4.136536e-05,11.437218,52.25404,249.99991,22.033356,30.000002,0.08843899,39.1533,252.90805,210.90282,12.495916,52.25404,0.11375547,25.692904,49.48219,8.330017
4194,19691640.0,0.0,20.312225,17.52649,21.110321,21.110199,21.11023,21.110596,11.698212,16.077057,16.494293,18.062897,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1299.3092,4.134455e-05,11.478362,52.25404,249.99991,22.033842,30.000002,0.08843779,39.152622,252.90807,210.90282,12.540441,52.25404,0.11375547,25.717276,49.48219,8.330017
4195,19691700.0,0.0,20.3078,17.506287,21.110443,21.110474,21.110352,21.110535,11.698181,16.095428,16.51007,18.076508,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1298.5112,4.1323576e-05,11.502339,52.25404,249.99991,22.034267,30.000002,0.08843672,39.152027,252.90808,210.90282,12.582552,52.25404,0.11375547,25.697474,49.48219,8.330017
4196,19691760.0,0.0,20.30307,17.485748,21.11026,21.11023,21.110321,21.11023,11.698151,16.116577,16.536713,18.10138,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1297.6798,4.130227e-05,11.583065,52.254044,249.99992,22.034714,30.000002,0.08843562,39.1514,252.90808,210.90282,12.713526,52.254044,0.11375547,25.962479,49.48219,8.330017
4197,19691820.0,0.0,20.298279,17.464874,21.110138,21.110107,21.110352,21.110046,11.69812,16.136688,16.567749,18.130066,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1296.8337,4.1280506e-05,11.62493,52.254044,249.99992,22.035212,30.000002,0.08843438,39.150707,252.9081,210.90282,12.807682,52.254044,0.11375547,26.069597,49.482193,8.330017
4198,19691880.0,0.0,20.293518,17.443634,21.110138,21.110138,21.110443,21.109924,11.69809,16.153717,16.600464,18.156464,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1295.9812,4.1258372e-05,11.651969,52.254044,249.99992,22.035656,30.000002,0.08843327,39.15008,252.9081,210.90282,12.892384,52.254044,0.11375547,26.14264,49.482193,8.330017
4199,19691940.0,0.0,20.288757,17.422028,21.11026,21.11026,21.110565,21.109924,11.698059,16.166443,16.631714,18.177338,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1295.1243,4.1236002e-05,11.663904,52.254044,249.99992,22.036085,30.000002,0.08843221,39.149483,252.90811,210.90283,12.961918,52.254044,0.11375547,26.173141,49.482193,8.330017
4200,19692000.0,0.0,20.283966,17.399994,21.110413,21.110504,21.110748,21.110016,11.698059,16.174225,16.659271,18.190887,0.0,0.032084875,0.032084875,0.04958572,250.0,11.700012,0.0,0.0,0.0,1294.261,4.1213418e-05,11.661124,52.254044,249.99992,22.03657,30.000002,0.08843101,39.1488,252.90813,210.90282,13.012186,52.254044,0.11375547,26.16448,49.482193,8.330017
4201,19692060.0,0.0,20.275574,17.377686,21.10608,21.10376,21.107605,21.106628,14.642487,14.883423,15.152893,16.23822,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,323.79715,9.54197e-21,0.0,52.254044,249.99992,22.036963,30.000002,0.08843003,39.148254,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
4202,19692120.0,0.0,20.266724,17.355194,21.101196,21.094421,21.107635,21.105103,17.27771,17.315308,17.32019,17.263397,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,173.15717,9.54197e-21,8.790801,52.254044,249.99992,22.03739,30.000002,0.08842897,39.147655,252.90814,210.90283,8.7451935,52.254044,0.11375547,16.712667,49.482197,8.330017
4203,19692180.0,0.0,20.26416,17.33255,21.1044,21.094788,21.114746,21.110199,18.790314,18.854706,18.85614,18.883759,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,85.58777,9.54197e-21,4.6223516,52.254044,249.99992,22.037817,30.000002,0.08842791,39.147057,252.90814,210.90283,4.6209207,52.254044,0.11375547,8.46874,49.482197,8.330017
4204,19692240.0,0.0,20.265228,17.309723,21.112366,21.100983,21.125519,21.118774,19.570618,19.622986,19.623505,19.65866,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,40.382244,9.54197e-21,2.2407422,52.25405,249.99992,22.038242,30.000002,0.08842685,39.14646,252.90816,210.90283,2.2398586,52.25405,0.11375547,4.023412,49.482197,8.330017
4205,19692300.0,0.0,20.267883,17.286743,21.122375,21.109344,21.138062,21.128998,19.945953,19.979584,19.979736,19.805206,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,19.2316,9.54197e-21,1.038783,52.25405,249.99992,22.038647,30.000002,0.088425845,39.145897,252.90816,210.90283,1.0384706,52.25405,0.11375547,0.0,49.482197,8.330017
4206,19692360.0,0.0,20.270508,17.26361,21.132446,21.117554,21.150574,21.139282,19.135986,19.895508,19.895569,19.768677,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,249.20567,5.8474784e-06,0.0,52.25405,249.99992,22.03905,30.000002,0.088424854,39.145332,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4207,19692420.0,0.0,20.272064,17.240326,21.141144,21.124268,21.161743,21.148285,18.640747,19.393463,19.393524,19.371155,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,264.09015,6.018762e-06,0.0,52.25405,249.99992,22.039455,30.000002,0.08842384,39.14476,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4208,19692480.0,0.0,20.272217,17.21695,21.148071,21.128906,21.171295,21.155792,18.40091,18.984863,18.984863,19.013794,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,270.391,5.6218114e-06,0.0,52.25405,249.99992,22.039852,30.000002,0.08842286,39.14421,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4209,19692540.0,0.0,20.27124,17.19342,21.153595,21.131866,21.179626,21.16217,18.33957,18.702515,18.702515,18.748047,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,273.8583,5.668282e-06,0.0,52.25405,249.99992,22.04024,30.000002,0.08842189,39.143665,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4210,19692600.0,0.0,20.2695,17.16977,21.158142,21.133698,21.187195,21.167786,18.309113,18.528168,18.528168,18.572754,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,272.5419,5.5720957e-06,0.0,52.25405,249.99992,22.04064,30.000002,0.0884209,39.143105,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4211,19692660.0,0.0,20.266785,17.145996,21.161499,21.134186,21.193512,21.172333,18.303284,18.426575,18.426575,18.463135,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,272.61508,5.575284e-06,0.0,52.25405,249.99994,22.041018,30.000002,0.08841996,39.142574,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4212,19692720.0,0.0,20.263733,17.122131,21.16446,21.134216,21.199554,21.176636,18.299744,18.367218,18.367218,18.394775,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,272.04562,5.5545515e-06,0.0,52.25405,249.99994,22.041403,30.000002,0.088419005,39.142036,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
4213,19692780.0,0.0,20.260468,17.098175,21.167175,21.133972,21.205414,21.180756,18.2995,18.336273,18.336273,18.355621,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,271.52808,5.5462683e-06,0.0,52.25406,249.99994,22.041758,30.000002,0.088418126,39.14154,252.90822,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
4214,19692840.0,0.0,20.25711,17.074127,21.16977,21.133575,21.211182,21.184814,18.299347,18.319122,18.319122,18.332214,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,271.09186,5.5380515e-06,0.0,52.25406,249.99994,22.042122,30.000002,0.08841722,39.14103,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
4215,19692900.0,0.0,20.253662,17.050018,21.172302,21.133087,21.216888,21.188782,18.299255,18.309967,18.309967,18.318573,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,270.60077,5.5289047e-06,0.0,52.25406,249.99994,22.042484,30.000002,0.088416316,39.140522,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4216,19692960.0,0.0,20.249817,17.025818,21.174316,21.132172,21.221954,21.19226,18.299286,18.305084,18.305084,18.310638,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,270.11407,5.5207815e-06,0.0,52.25406,249.99994,22.04283,30.000002,0.08841545,39.14004,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4217,19693020.0,0.0,20.24591,17.001526,21.1763,21.131195,21.22699,21.195679,18.299225,18.302246,18.302246,18.305725,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,269.5893,5.511434e-06,0.0,52.25406,249.99994,22.043207,30.000002,0.08841452,39.13951,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4218,19693080.0,0.0,20.242004,16.977203,21.178253,21.130249,21.231995,21.199097,18.299194,18.30069,18.30069,18.302795,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,269.05136,5.501857e-06,0.0,52.25406,249.99994,22.043552,30.000002,0.08841366,39.13903,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4219,19693140.0,0.0,20.238037,16.95282,21.180176,21.129272,21.236969,21.202515,18.299164,18.299988,18.299988,18.3013,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,268.5089,5.4922357e-06,0.0,52.25406,249.99994,22.043858,30.000002,0.08841291,39.1386,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
4220,19693200.0,0.0,20.23407,16.928406,21.182129,21.128296,21.241913,21.205902,18.299164,18.299591,18.299591,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,267.96368,5.4825423e-06,0.0,52.25406,249.99994,22.04422,30.000002,0.088412,39.138092,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
4221,19693260.0,0.0,20.229828,16.90393,21.183685,21.127045,21.246399,21.208893,18.299133,18.299408,18.299408,18.299927,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,267.3968,5.4725638e-06,0.0,52.25406,249.99994,22.044497,30.000002,0.08841131,39.137707,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
4222,19693320.0,0.0,20.225555,16.879456,21.185272,21.125824,21.250854,21.211853,18.299133,18.299286,18.299286,18.299591,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,266.81714,5.4622924e-06,0.0,52.25406,249.99994,22.044844,30.000002,0.08841045,39.137222,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
4223,19693380.0,0.0,20.221283,16.85492,21.186829,21.124603,21.25531,21.214813,18.299103,18.299194,18.299194,18.299377,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,266.23077,5.4518605e-06,0.0,52.25406,249.99994,22.045187,30.000002,0.088409595,39.136738,252.9083,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
4224,19693440.0,0.0,20.21701,16.830414,21.188354,21.123383,21.259735,21.217773,18.299103,18.299133,18.299133,18.299255,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,265.64178,5.4413704e-06,0.0,52.254063,249.99994,22.045527,30.000002,0.08840875,39.13626,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
4225,19693500.0,0.0,20.212708,16.805878,21.18991,21.122162,21.26413,21.220734,18.299072,18.299133,18.299133,18.299194,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,265.05005,5.4308116e-06,0.0,52.254063,249.99994,22.045765,30.000002,0.088408165,39.135925,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
4226,19693560.0,0.0,20.20819,16.781342,21.191162,21.120728,21.268127,21.223328,18.299072,18.299103,18.299103,18.299133,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,264.44357,5.420111e-06,0.0,52.254063,249.99994,22.046093,30.000002,0.088407345,39.13547,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
4227,19693620.0,0.0,16.758331,16.756805,21.192352,21.119232,21.272064,21.22586,17.946167,18.234375,18.234375,18.243134,0.0,0.032078184,0.032078184,0.049573787,250.0,18.300018,0.0,0.0,0.0,-28.90779,9.54197e-21,0.0,52.262157,250.01617,49.9857,95.99996,3.8440217e-07,0.020021202,252.90115,210.89655,0.0,52.262157,0.113730155,0.0,49.490444,8.330017
4228,19693680.0,0.0,16.745941,16.7323,21.193024,21.117096,21.275513,21.227966,17.77124,18.066193,18.066193,18.08908,0.0,0.032055214,0.032055214,0.049531914,250.0,18.300018,0.0,0.0,0.0,-58.374466,9.54197e-21,0.0,52.271164,250.11023,45.21485,96.0,0.0004358766,6.6992073,252.88985,210.89404,0.0,52.271164,0.11364265,0.0,49.499615,8.330017
4229,19693740.0,0.0,17.852478,16.707794,21.192902,21.113983,21.27826,21.2294,17.43518,17.842834,17.842834,17.880615,0.0,0.032080628,0.032080628,0.049578797,250.0,18.300018,0.0,0.0,0.0,12.313307,9.54197e-21,0.0,52.283485,250.18214,37.368603,96.0,0.030013852,17.683952,252.86359,210.98657,0.0,52.283485,0.11374055,0.0,49.511955,8.330017
4230,19693800.0,0.0,18.536926,16.68335,21.191864,21.109772,21.280243,21.230103,17.517303,17.661438,17.661438,17.701294,0.0,0.03207982,0.03207982,0.049576916,250.0,18.300018,0.0,0.0,0.0,53.52141,9.54197e-21,0.0,52.282673,250.20605,32.209103,96.0,0.04745107,24.907255,252.83615,210.99637,0.0,52.282673,0.11373647,0.0,49.511005,8.330017
4231,19693860.0,0.0,18.755371,16.658905,21.190247,21.10498,21.281647,21.230286,17.89621,17.687866,17.687866,17.706665,0.0,0.03208101,0.03208101,0.049578946,250.0,18.300018,0.0,0.0,0.0,48.588276,9.54197e-21,0.0,52.284073,250.15784,30.750063,96.0,0.052681614,26.94991,252.82037,210.97446,0.0,52.284073,0.11374087,0.0,49.51234,8.330017
4232,19693920.0,0.0,18.649567,16.634521,21.189056,21.100769,21.283478,21.230896,18.26184,17.878418,17.878418,17.868408,0.0,0.032079607,0.032079607,0.04957633,250.0,18.300018,0.0,0.0,0.0,23.919071,9.54197e-21,0.0,52.286346,250.10248,31.480837,96.0,0.050051674,25.926832,252.81143,210.9433,0.0,52.286346,0.113735445,0.0,49.514603,8.330017
4233,19693980.0,0.0,18.42868,16.610199,21.188751,21.097656,21.286072,21.232239,18.454163,18.107635,18.107635,18.07782,0.0,0.032079097,0.032079097,0.049575392,250.0,18.300018,0.0,0.0,0.0,0.6151742,9.54197e-21,0.0,52.28942,250.04988,32.93553,96.0,0.044873282,23.890257,252.80832,210.91554,0.0,52.28942,0.11373349,0.0,49.517685,8.330017
4234,19694040.0,0.0,18.253723,16.585938,21.18927,21.09555,21.289337,21.234222,18.472778,18.27414,18.27414,18.239807,0.0,0.032080084,0.032080084,0.04957718,250.0,18.300018,0.0,0.0,0.0,-11.226255,9.54197e-21,0.0,52.292072,250.0133,34.033333,96.0,0.04103878,22.353338,252.80867,210.89919,0.0,52.292072,0.11373729,0.0,49.52032,8.330017
4235,19694100.0,0.0,18.189056,16.561737,21.190277,21.094055,21.293,21.236572,18.397919,18.347412,18.347412,18.32019,0.0,0.03208169,0.03208169,0.049580067,250.0,18.300018,0.0,0.0,0.0,-11.75404,9.54197e-21,0.0,52.29381,249.99889,34.33772,96.0,0.039991893,21.927197,252.80962,210.8954,0.0,52.29381,0.11374344,0.0,49.522038,8.330017
4236,19694160.0,0.0,18.216705,16.537598,21.191315,21.092682,21.296478,21.23877,18.312012,18.348297,18.348297,18.332611,0.0,0.03208317,0.03208317,0.049582712,250.0,18.300018,0.0,0.0,0.0,-5.920382,9.54197e-21,0.0,52.29474,249.99976,34.00673,96.0,0.04113571,22.39058,252.80966,210.89906,0.0,52.29474,0.113749065,0.0,49.522938,8.330017
4237,19694220.0,0.0,18.276886,16.51355,21.19226,21.091278,21.299896,21.240936,18.265228,18.318604,18.318604,18.312561,0.0,0.03208424,0.03208424,0.049584612,250.0,18.300018,0.0,0.0,0.0,0.099218376,9.54197e-21,0.0,52.295113,250.0046,33.47989,96.0,0.04297026,23.128153,252.80887,210.90384,0.0,52.295113,0.11375311,0.0,49.52328,8.330017
4238,19694280.0,0.0,18.32312,16.489594,21.193115,21.089783,21.303192,21.24295,18.262604,18.292358,18.292358,18.291412,0.0,0.032084815,0.032084815,0.04958561,250.0,18.300018,0.0,0.0,0.0,3.1442459,9.54197e-21,0.0,52.295197,250.00752,33.071453,96.0,0.04440425,23.699965,252.8078,210.90656,0.0,52.295197,0.11375525,0.0,49.523346,8.330017
4239,19694340.0,0.0,18.334259,16.465729,21.193909,21.088196,21.306396,21.244934,18.284088,18.283691,18.283691,18.283844,0.0,0.03208496,0.03208496,0.04958584,250.0,18.300018,0.0,0.0,0.0,2.8804526,9.54197e-21,0.0,52.295227,250.007,32.912663,96.0,0.044963825,23.922274,252.80696,210.90659,0.0,52.295227,0.113755755,0.0,49.523365,8.330017
