,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4240,19694400.0,0.0,18.322845,16.441986,21.194672,21.08664,21.309631,21.246918,18.305115,18.289337,18.289337,18.288757,0.0,0.032084964,0.032084964,0.04958583,250.0,18.300018,0.0,0.0,0.0,1.1593547,9.54197e-21,0.0,52.29531,250.00499,32.899933,96.0,0.045008842,23.940092,252.80649,210.90555,0.0,52.29531,0.113755755,0.0,49.52344,8.330017
4241,19694460.0,0.0,18.30716,16.418335,21.195282,21.08493,21.312561,21.248657,18.313293,18.298737,18.298737,18.297455,0.0,0.032084987,0.032084987,0.04958586,250.0,18.300018,0.0,0.0,0.0,-0.21306339,9.54197e-21,0.0,52.295406,250.00328,32.909813,96.0,0.044974018,23.926262,252.80624,210.90474,0.0,52.295406,0.11375583,0.0,49.523533,8.330017
4242,19694520.0,0.0,18.298737,16.394806,21.195892,21.083282,21.315521,21.250427,18.311707,18.304413,18.304413,18.3031,0.0,0.032085065,0.032085065,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.67612654,9.54197e-21,0.0,52.29546,250.0027,32.869522,96.0,0.045116365,23.982668,252.80598,210.9046,0.0,52.29546,0.11375613,0.0,49.523586,8.330017
4243,19694580.0,0.0,18.296875,16.371399,21.196533,21.081665,21.318481,21.252197,18.30719,18.306335,18.306335,18.305359,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.5882827,9.54197e-21,0.0,52.29547,250.00285,32.78687,96.0,0.04540854,24.098385,252.80568,210.90489,0.0,52.29547,0.11375649,0.0,49.52359,8.330017
4244,19694640.0,0.0,18.299927,16.348145,21.197144,21.080078,21.321442,21.253937,18.303131,18.305664,18.305664,18.305176,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,-0.22082946,9.54197e-21,0.0,52.295433,250.00343,32.6742,96.0,0.045807302,24.25612,252.80527,210.90538,0.0,52.295433,0.11375681,0.0,49.523556,8.330017
4245,19694700.0,0.0,18.303345,16.325012,21.197784,21.07846,21.324371,21.255707,18.30133,18.304077,18.304077,18.303955,0.0,0.0320853,0.0320853,0.049586404,250.0,18.300018,0.0,0.0,0.0,0.08505552,9.54197e-21,0.0,52.295376,250.00394,32.56283,96.0,0.04620197,24.412037,252.80481,210.90573,0.0,52.295376,0.113757,0.0,49.52349,8.330017
4246,19694760.0,0.0,18.304352,16.302032,21.198181,21.07666,21.327026,21.257202,18.301758,18.303009,18.303009,18.30304,0.0,0.032085307,0.032085307,0.04958642,250.0,18.300018,0.0,0.0,0.0,0.13936037,9.54197e-21,0.0,52.29531,250.00412,32.46879,96.0,0.046535634,24.543692,252.80434,210.90585,0.0,52.29531,0.11375704,0.0,49.523426,8.330017
4247,19694820.0,0.0,18.304657,16.279205,21.198547,21.07489,21.329681,21.258698,18.302673,18.302795,18.302795,18.302826,0.0,0.03208531,0.03208531,0.049586423,250.0,18.300018,0.0,0.0,0.0,0.11295287,9.54197e-21,0.0,52.295242,250.0042,32.380527,96.0,0.046849154,24.667263,252.80386,210.9059,0.0,52.295242,0.11375705,0.0,49.52336,8.330017
4248,19694880.0,0.0,18.305145,16.25653,21.198944,21.07312,21.332306,21.260193,18.303528,18.302948,18.302948,18.302948,0.0,0.032085318,0.032085318,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.09043012,9.54197e-21,0.0,52.295177,250.00424,32.292103,96.0,0.04716356,24.791054,252.80339,210.90593,0.0,52.295177,0.11375706,0.0,49.523293,8.330017
4249,19694940.0,0.0,18.303589,16.23404,21.19934,21.07135,21.33493,21.261688,18.303986,18.303345,18.303345,18.303314,0.0,0.032085303,0.032085303,0.049586408,250.0,18.300018,0.0,0.0,0.0,-0.012972103,9.54197e-21,0.0,52.29512,250.0041,32.219006,96.0,0.047423735,24.893394,252.80296,210.90584,0.0,52.29512,0.113757014,0.0,49.523235,8.330017
4250,19695000.0,0.0,18.303375,16.211731,21.199738,21.06958,21.337555,21.263153,18.303894,18.303558,18.303558,18.303497,0.0,0.032085307,0.032085307,0.049586415,250.0,18.300018,0.0,0.0,0.0,-0.027230017,9.54197e-21,0.0,52.29506,250.00407,32.13805,96.0,0.04771212,25.006733,252.8025,210.90582,0.0,52.29506,0.11375702,0.0,49.523174,8.330017
4251,19695060.0,0.0,18.303375,16.189606,21.19992,21.067657,21.339905,21.264435,18.303741,18.30365,18.30365,18.30362,0.0,0.03208531,0.03208531,0.04958642,250.0,18.300018,0.0,0.0,0.0,-0.021812545,9.54197e-21,0.0,52.294994,250.00404,32.056652,96.0,0.04800237,25.120691,252.80206,210.9058,0.0,52.294994,0.11375705,0.0,49.523113,8.330017
4252,19695120.0,0.0,18.303589,16.167664,21.200104,21.065765,21.342255,21.265686,18.30362,18.30365,18.30365,18.30362,0.0,0.032085314,0.032085314,0.049586426,250.0,18.300018,0.0,0.0,0.0,-0.004320781,9.54197e-21,0.0,52.29493,250.00401,31.97552,96.0,0.048291896,25.234274,252.80164,210.9058,0.0,52.29493,0.11375706,0.0,49.52305,8.330017
4253,19695180.0,0.0,18.303741,16.145935,21.200317,21.063843,21.344604,21.266937,18.30362,18.30365,18.30365,18.30362,0.0,0.032085318,0.032085318,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.005001894,9.54197e-21,0.0,52.29486,250.00397,31.896332,96.0,0.048574712,25.345135,252.8012,210.90579,0.0,52.29486,0.11375706,0.0,49.52298,8.330017
4254,19695240.0,0.0,18.303772,16.12442,21.2005,21.061981,21.346954,21.268188,18.30365,18.30365,18.30365,18.30365,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.005970411,9.54197e-21,0.0,52.294796,250.0039,31.819996,96.0,0.04884746,25.452003,252.80078,210.90576,0.0,52.294796,0.11375706,0.0,49.52291,8.330017
4255,19695300.0,0.0,18.303925,16.103088,21.200684,21.06009,21.349274,21.26944,18.30368,18.30365,18.30365,18.30365,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.009728639,9.54197e-21,0.0,52.29473,250.00386,31.743017,96.0,0.0491229,25.559776,252.80035,210.90573,0.0,52.29473,0.113757074,0.0,49.522842,8.330017
4256,19695360.0,0.0,18.304016,16.082,21.200684,21.058044,21.35138,21.270477,18.303772,18.30368,18.30368,18.30368,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.014196145,9.54197e-21,0.0,52.29466,250.00378,31.668135,96.0,0.04939093,25.664612,252.79994,210.9057,0.0,52.29466,0.113757074,0.0,49.522778,8.330017
4257,19695420.0,0.0,18.304016,16.061127,21.200714,21.05603,21.353485,21.271515,18.303833,18.303741,18.303741,18.303741,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.009176273,9.54197e-21,0.0,52.294594,250.00371,31.595417,96.0,0.049651377,25.766415,252.79955,210.90565,0.0,52.294594,0.113757074,0.0,49.52271,8.330017
4258,19695480.0,0.0,18.304047,16.040527,21.200714,21.054016,21.35559,21.272552,18.303925,18.303802,18.303802,18.303802,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.0069274623,9.54197e-21,0.0,52.29453,250.00363,31.523737,96.0,0.049908273,25.866768,252.79915,210.90562,0.0,52.29453,0.113757074,0.0,49.52264,8.330017
4259,19695540.0,0.0,18.304047,16.020142,21.200714,21.052032,21.357666,21.27359,18.303955,18.303864,18.303864,18.303864,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.005005801,9.54197e-21,0.0,52.294456,250.00356,31.453714,96.0,0.05015937,25.9648,252.79877,210.90558,0.0,52.294456,0.113757074,0.0,49.52257,8.330017
4260,19695600.0,0.0,18.304077,16.0,21.200714,21.050049,21.359741,21.274628,18.303986,18.303925,18.303925,18.303894,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.0041229054,9.54197e-21,0.0,52.29439,250.00348,31.385807,96.0,0.050402943,26.059872,252.7984,210.90555,0.0,52.29439,0.113757074,0.0,49.522503,8.330017
4261,19695660.0,0.0,18.304108,15.980133,21.200562,21.047882,21.361633,21.275452,18.303986,18.303955,18.303955,18.303955,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.0026405032,9.54197e-21,0.0,52.29432,250.00342,31.317244,96.0,0.05064914,26.155859,252.79803,210.9055,0.0,52.29432,0.113757074,0.0,49.522438,8.330017
4262,19695720.0,0.0,18.304169,15.96051,21.200409,21.045746,21.363495,21.276306,18.304047,18.303986,18.303986,18.303986,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.007099442,9.54197e-21,0.0,52.294254,250.00334,31.250616,96.0,0.05088841,26.249134,252.79767,210.90547,0.0,52.294254,0.113757074,0.0,49.522366,8.330017
4263,19695780.0,0.0,18.3042,15.941132,21.200226,21.04361,21.365356,21.27716,18.304077,18.304016,18.304016,18.304016,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.006194209,9.54197e-21,0.0,52.29418,250.00327,31.186352,96.0,0.051119268,26.339111,252.79733,210.90544,0.0,52.29418,0.113757074,0.0,49.522297,8.330017
4264,19695840.0,0.0,18.30429,15.922028,21.200073,21.041504,21.367218,21.277985,18.304108,18.304047,18.304047,18.304047,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.0073021734,9.54197e-21,0.0,52.294117,250.0032,31.121536,96.0,0.05135231,26.429848,252.79698,210.90541,0.0,52.294117,0.113757074,0.0,49.52223,8.330017
4265,19695900.0,0.0,18.304352,15.903137,21.19992,21.039398,21.36905,21.278809,18.304169,18.304108,18.304108,18.304077,0.0,0.032085318,0.032085318,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.0101631805,9.54197e-21,0.0,52.294044,250.00313,31.058949,96.0,0.051577374,26.517471,252.79665,210.90536,0.0,52.294044,0.11375706,0.0,49.522163,8.330017
4266,19695960.0,0.0,18.304382,15.8845215,21.199585,21.03711,21.370728,21.27948,18.30423,18.304138,18.304138,18.304138,0.0,0.032085314,0.032085314,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.007699061,9.54197e-21,0.0,52.29398,250.00305,30.997498,96.0,0.05179845,26.603504,252.79631,210.90532,0.0,52.29398,0.11375706,0.0,49.522095,8.330017
4267,19696020.0,0.0,18.304352,15.86615,21.19925,21.034851,21.372406,21.280151,18.30429,18.3042,18.3042,18.3042,0.0,0.032085314,0.032085314,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.0041843825,9.54197e-21,0.0,52.293907,250.00298,30.937355,96.0,0.05201487,26.687702,252.79599,210.90529,0.0,52.293907,0.11375706,0.0,49.522026,8.330017
4268,19696080.0,0.0,18.304352,15.847992,21.198944,21.032623,21.374054,21.280792,18.304321,18.30426,18.30426,18.30423,0.0,0.032085314,0.032085314,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.002024596,9.54197e-21,0.0,52.293842,250.00291,30.87846,96.0,0.052226875,26.770153,252.79567,210.90524,0.0,52.293842,0.11375705,0.0,49.521957,8.330017
4269,19696140.0,0.0,18.304352,15.830109,21.198608,21.030396,21.375702,21.281464,18.304321,18.30429,18.30429,18.30426,0.0,0.03208531,0.03208531,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.0014840534,9.54197e-21,0.0,52.29377,250.00285,30.821222,96.0,0.05243294,26.850286,252.79538,210.90521,0.0,52.29377,0.11375705,0.0,49.52189,8.330017
4270,19696200.0,0.0,18.304413,15.812439,21.198303,21.028198,21.37735,21.282104,18.304321,18.30429,18.30429,18.30429,0.0,0.032085314,0.032085314,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.0027703906,9.54197e-21,0.0,52.293705,250.00279,30.76352,96.0,0.05264084,26.931074,252.79507,210.90518,0.0,52.293705,0.11375705,0.0,49.52182,8.330017
4271,19696260.0,0.0,18.304504,15.795013,21.197845,21.025818,21.378845,21.282623,18.304352,18.304321,18.304321,18.304321,0.0,0.03208531,0.03208531,0.049586423,250.0,18.300018,0.0,0.0,0.0,0.007195794,9.54197e-21,0.0,52.29364,250.00273,30.707285,96.0,0.05284344,27.0098,252.79477,210.90515,0.0,52.29364,0.11375705,0.0,49.52175,8.330017
4272,19696320.0,0.0,18.304474,15.777832,21.197388,21.023468,21.38031,21.283112,18.304413,18.304352,18.304352,18.304352,0.0,0.03208531,0.03208531,0.04958642,250.0,18.300018,0.0,0.0,0.0,0.0043511344,9.54197e-21,0.0,52.293568,250.00267,30.652609,96.0,0.05304049,27.086348,252.7945,210.90512,0.0,52.293568,0.11375704,0.0,49.521687,8.330017
4273,19696380.0,0.0,18.304504,15.760895,21.1969,21.021149,21.381775,21.2836,18.304443,18.304382,18.304382,18.304382,0.0,0.032085307,0.032085307,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.003273505,9.54197e-21,0.0,52.293503,250.00261,30.598736,96.0,0.053234678,27.161768,252.7942,210.90509,0.0,52.293503,0.11375704,0.0,49.521618,8.330017
4274,19696440.0,0.0,18.304474,15.744171,21.196442,21.01883,21.38324,21.284088,18.304443,18.304413,18.304413,18.304413,0.0,0.032085307,0.032085307,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.0020593992,9.54197e-21,0.0,52.293438,250.00255,30.546083,96.0,0.053424504,27.235481,252.79393,210.90504,0.0,52.293438,0.11375704,0.0,49.521553,8.330017
4275,19696500.0,0.0,18.299896,15.727692,21.195984,21.01651,21.384705,21.284576,18.303528,18.304077,18.304077,18.304108,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,-0.17387402,9.54197e-21,0.0,52.29339,250.00226,30.522507,96.0,0.053509448,27.26849,252.7937,210.90482,0.0,52.29339,0.11375689,0.0,49.521507,8.330017
4276,19696560.0,0.0,18.291473,15.711426,21.195404,21.014038,21.386017,21.284943,18.301239,18.303223,18.303223,18.303345,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.49536693,9.54197e-21,0.0,52.293373,250.0018,30.520576,96.0,0.053516302,27.27119,252.79355,210.90446,0.0,52.293373,0.11375668,0.0,49.521492,8.330017
4277,19696620.0,0.0,18.290527,15.695404,21.194794,21.011597,21.387299,21.285278,18.29773,18.30127,18.30127,18.301514,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.40860495,9.54197e-21,0.0,52.293335,250.00179,30.473263,96.0,0.053687025,27.337433,252.79335,210.90454,0.0,52.293335,0.11375683,0.0,49.521454,8.330017
4278,19696680.0,0.0,18.292816,15.679596,21.194183,21.009155,21.38858,21.285583,18.295044,18.299011,18.299011,18.299408,0.0,0.0320853,0.0320853,0.0495864,250.0,18.300018,0.0,0.0,0.0,-0.1601358,9.54197e-21,0.0,52.293278,250.00195,30.40967,96.0,0.05391651,27.42646,252.79312,210.90472,0.0,52.293278,0.113757,0.0,49.521393,8.330017
4279,19696740.0,0.0,18.296448,15.664032,21.193542,21.006714,21.389862,21.28592,18.293884,18.296875,18.296875,18.297333,0.0,0.03208533,0.03208533,0.049586456,250.0,18.300018,0.0,0.0,0.0,0.1171985,9.54197e-21,0.0,52.293194,250.00218,30.340895,96.0,0.05416469,27.522745,252.79288,210.9049,0.0,52.293194,0.113757126,0.0,49.521313,8.330017
4280,19696800.0,0.0,18.29779,15.648682,21.192932,21.004272,21.391113,21.286224,18.294373,18.295624,18.295624,18.29602,0.0,0.032085326,0.032085326,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.19177154,9.54197e-21,0.0,52.293118,250.00227,30.286842,96.0,0.054359738,27.59842,252.79262,210.90495,0.0,52.293118,0.113757096,0.0,49.521233,8.330017
4281,19696860.0,0.0,18.29654,15.633545,21.1922,21.001678,21.392242,21.286407,18.295563,18.29535,18.29535,18.295593,0.0,0.0320853,0.0320853,0.049586404,250.0,18.300018,0.0,0.0,0.0,0.072240934,9.54197e-21,0.0,52.293045,250.0022,30.247953,96.0,0.054500032,27.652866,252.79237,210.90485,0.0,52.293045,0.113757,0.0,49.521164,8.330017
4282,19696920.0,0.0,18.294678,15.618652,21.191437,20.999115,21.393372,21.28659,18.296082,18.295593,18.295593,18.295715,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.06633541,9.54197e-21,0.0,52.29299,250.00206,30.212196,96.0,0.054629058,27.70292,252.79216,210.90475,0.0,52.29299,0.11375694,0.0,49.52111,8.330017
4283,19696980.0,0.0,18.294342,15.603973,21.190674,20.996582,21.39447,21.286774,18.295746,18.295746,18.295746,18.295807,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.08255447,9.54197e-21,0.0,52.29294,250.00201,30.16847,96.0,0.05478691,27.764141,252.79195,210.90474,0.0,52.29294,0.11375696,0.0,49.521053,8.330017
4284,19697040.0,0.0,18.294891,15.589478,21.189941,20.994019,21.395569,21.286926,18.29538,18.295685,18.295685,18.295715,0.0,0.032085296,0.032085296,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.03920556,9.54197e-21,0.0,52.29287,250.002,30.120865,96.0,0.05495879,27.830791,252.79172,210.90475,0.0,52.29287,0.113756984,0.0,49.52099,8.330017
4285,19697100.0,0.0,18.296173,15.575226,21.189209,20.991516,21.396667,21.28711,18.295135,18.295471,18.295471,18.295532,0.0,0.032085303,0.032085303,0.04958641,250.0,18.300018,0.0,0.0,0.0,0.047715258,9.54197e-21,0.0,52.292805,250.00204,30.070507,96.0,0.055140607,27.901289,252.79149,210.90479,0.0,52.292805,0.113757014,0.0,49.52092,8.330017
4286,19697160.0,0.0,18.29657,15.561188,21.188354,20.988861,21.397644,21.28717,18.29544,18.29538,18.29538,18.29544,0.0,0.0320853,0.0320853,0.0495864,250.0,18.300018,0.0,0.0,0.0,0.06444863,9.54197e-21,0.0,52.29274,250.00203,30.025742,96.0,0.055302225,27.96396,252.79128,210.90477,0.0,52.29274,0.113757,0.0,49.520855,8.330017
4287,19697220.0,0.0,18.296295,15.547363,21.1875,20.986237,21.39862,21.287231,18.295807,18.295502,18.295502,18.295502,0.0,0.03208529,0.03208529,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.032376457,9.54197e-21,0.0,52.292675,250.00198,29.985512,96.0,0.055447478,28.020283,252.79106,210.90472,0.0,52.292675,0.11375696,0.0,49.520794,8.330017
4288,19697280.0,0.0,18.295715,15.533752,21.186646,20.983612,21.399597,21.287262,18.296051,18.295715,18.295715,18.295685,0.0,0.032085285,0.032085285,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.013936965,9.54197e-21,0.0,52.29262,250.0019,29.947361,96.0,0.055585228,28.073696,252.79085,210.90468,0.0,52.29262,0.11375694,0.0,49.520733,8.330017
4289,19697340.0,0.0,18.295746,15.520355,21.185791,20.981018,21.400543,21.287323,18.29599,18.295807,18.295807,18.295807,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.013779183,9.54197e-21,0.0,52.29256,250.00186,29.906788,96.0,0.05573175,28.130495,252.79065,210.90465,0.0,52.29256,0.11375694,0.0,49.520676,8.330017
4290,19697400.0,0.0,18.295898,15.507355,21.184967,20.978516,21.40149,21.287384,18.29599,18.295868,18.295868,18.295837,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.006505337,9.54197e-21,0.0,52.292503,250.00185,29.867393,96.0,0.055874,28.18565,252.79045,210.90463,0.0,52.292503,0.11375694,0.0,49.52062,8.330017
4291,19697460.0,0.0,18.296051,15.494171,21.184021,20.975769,21.402344,21.287323,18.29596,18.295929,18.295929,18.295898,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.002304636,9.54197e-21,0.0,52.292442,250.00182,29.826132,96.0,0.056023043,28.243416,252.79025,210.90463,0.0,52.292442,0.11375695,0.0,49.520557,8.330017
4292,19697520.0,0.0,18.296326,15.481384,21.183044,20.973083,21.403198,21.287262,18.29599,18.29596,18.29596,18.295929,0.0,0.032085285,0.032085285,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.015922893,9.54197e-21,0.0,52.29238,250.00179,29.786242,96.0,0.056167107,28.299263,252.79005,210.90462,0.0,52.29238,0.11375695,0.0,49.5205,8.330017
4293,19697580.0,0.0,18.296356,15.4687805,21.182129,20.970428,21.404022,21.2872,18.296082,18.29602,18.29602,18.29599,0.0,0.03208528,0.03208528,0.049586374,250.0,18.300018,0.0,0.0,0.0,0.014161549,9.54197e-21,0.0,52.292324,250.00175,29.748789,96.0,0.056302354,28.351698,252.78987,210.90459,0.0,52.292324,0.11375694,0.0,49.520443,8.330017
4294,19697640.0,0.0,18.296448,15.45639,21.181183,20.967773,21.404877,21.28714,18.296173,18.296082,18.296082,18.296051,0.0,0.03208528,0.03208528,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.013975101,9.54197e-21,0.0,52.29227,250.00172,29.710966,96.0,0.05643897,28.404648,252.78969,210.90457,0.0,52.29227,0.113756925,0.0,49.520386,8.330017
4295,19697700.0,0.0,18.29654,15.444214,21.180237,20.965118,21.4057,21.287079,18.296295,18.296143,18.296143,18.296143,0.0,0.032085277,0.032085277,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.013258403,9.54197e-21,0.0,52.29221,250.00168,29.674313,96.0,0.056571357,28.455963,252.7895,210.90454,0.0,52.29221,0.11375691,0.0,49.52033,8.330017
4296,19697760.0,0.0,18.296509,15.43222,21.1792,20.962372,21.406433,21.286896,18.296387,18.296234,18.296234,18.296234,0.0,0.032085273,0.032085273,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0069911107,9.54197e-21,0.0,52.292156,250.00165,29.638657,96.0,0.05670012,28.50588,252.78932,210.90453,0.0,52.292156,0.11375691,0.0,49.52027,8.330017
4297,19697820.0,0.0,18.296509,15.420441,21.178162,20.959625,21.407135,21.286743,18.296448,18.296326,18.296326,18.296295,0.0,0.03208527,0.03208527,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.0030655176,9.54197e-21,0.0,52.292103,250.0016,29.603443,96.0,0.056827307,28.555182,252.78915,210.9045,0.0,52.292103,0.1137569,0.0,49.520218,8.330017
4298,19697880.0,0.0,18.2966,15.408844,21.177124,20.95691,21.407867,21.28656,18.296509,18.296387,18.296387,18.296387,0.0,0.03208527,0.03208527,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.00455803,9.54197e-21,0.0,52.29205,250.00157,29.568508,96.0,0.05695347,28.604088,252.78899,210.90448,0.0,52.29205,0.1137569,0.0,49.52016,8.330017
4299,19697940.0,0.0,18.296692,15.397461,21.176117,20.954193,21.40857,21.286407,18.29654,18.296448,18.296448,18.296448,0.0,0.03208527,0.03208527,0.049586352,250.0,18.300018,0.0,0.0,0.0,0.0066227955,9.54197e-21,0.0,52.29199,250.00154,29.534187,96.0,0.057077423,28.652134,252.78882,210.90446,0.0,52.29199,0.11375689,0.0,49.520107,8.330017
4300,19698000.0,0.0,18.296814,15.386261,21.17508,20.951508,21.409271,21.286255,18.2966,18.296509,18.296509,18.296509,0.0,0.032085266,0.032085266,0.04958635,250.0,18.300018,0.0,0.0,0.0,0.010685391,9.54197e-21,0.0,52.291935,250.00151,29.500378,96.0,0.05719953,28.699472,252.78865,210.90443,0.0,52.291935,0.11375689,0.0,49.520054,8.330017
4301,19698060.0,0.0,18.296814,15.375244,21.17398,20.9487,21.409882,21.28598,18.296692,18.29657,18.29657,18.29657,0.0,0.032085266,0.032085266,0.049586345,250.0,18.300018,0.0,0.0,0.0,0.008442249,9.54197e-21,0.0,52.29189,250.00148,29.467482,96.0,0.05731833,28.745525,252.78848,210.90442,0.0,52.29189,0.11375687,0.0,49.520004,8.330017
4302,19698120.0,0.0,18.296844,15.36441,21.172852,20.945923,21.410492,21.285706,18.296753,18.29663,18.29663,18.29663,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.00559249,9.54197e-21,0.0,52.291836,250.00145,29.4352,96.0,0.05743491,28.790718,252.78833,210.9044,0.0,52.291836,0.11375687,0.0,49.51995,8.330017
4303,19698180.0,0.0,18.296906,15.35376,21.171753,20.943146,21.411102,21.285461,18.296814,18.296692,18.296692,18.296692,0.0,0.032085262,0.032085262,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.0047994,9.54197e-21,0.0,52.291782,250.00142,29.403389,96.0,0.057549782,28.835258,252.78818,210.90439,0.0,52.291782,0.113756865,0.0,49.5199,8.330017
4304,19698240.0,0.0,18.296967,15.343323,21.170624,20.940369,21.411713,21.285187,18.296844,18.296753,18.296753,18.296753,0.0,0.032085262,0.032085262,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0063316417,9.54197e-21,0.0,52.291733,250.00139,29.372019,96.0,0.057663057,28.879175,252.78802,210.90437,0.0,52.291733,0.113756865,0.0,49.519848,8.330017
4305,19698300.0,0.0,18.297058,15.333038,21.169525,20.937653,21.412323,21.284943,18.296906,18.296814,18.296814,18.296814,0.0,0.03208526,0.03208526,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0075937686,9.54197e-21,0.0,52.29168,250.00137,29.341269,96.0,0.05777409,28.922224,252.78787,210.90434,0.0,52.29168,0.11375685,0.0,49.5198,8.330017
4306,19698360.0,0.0,18.297089,15.322968,21.168365,20.934814,21.412811,21.284576,18.296967,18.296875,18.296875,18.296844,0.0,0.03208526,0.03208526,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.007148622,9.54197e-21,0.0,52.291634,250.00134,29.31107,96.0,0.05788313,28.964502,252.78772,210.90433,0.0,52.291634,0.11375685,0.0,49.51975,8.330017
4307,19698420.0,0.0,18.29712,15.313049,21.167175,20.931976,21.41333,21.28424,18.297028,18.296936,18.296936,18.296906,0.0,0.032085255,0.032085255,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.00593426,9.54197e-21,0.0,52.291584,250.00131,29.28144,96.0,0.05799011,29.005987,252.78758,210.90431,0.0,52.291584,0.113756835,0.0,49.5197,8.330017
4308,19698480.0,0.0,18.29718,15.303314,21.165985,20.929169,21.413818,21.283905,18.297058,18.296967,18.296967,18.296967,0.0,0.032085255,0.032085255,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0054435497,9.54197e-21,0.0,52.291534,250.00128,29.252321,96.0,0.05809524,29.04675,252.78745,210.9043,0.0,52.291534,0.113756835,0.0,49.519653,8.330017
4309,19698540.0,0.0,18.297241,15.293762,21.164795,20.926361,21.414337,21.283539,18.29712,18.297028,18.297028,18.297028,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.005953544,9.54197e-21,0.0,52.29149,250.00127,29.223696,96.0,0.05819858,29.086824,252.78731,210.90428,0.0,52.29149,0.11375683,0.0,49.519604,8.330017
4310,19698600.0,0.0,18.297302,15.284393,21.163635,20.923584,21.414825,21.283203,18.29718,18.297089,18.297089,18.297089,0.0,0.03208525,0.03208525,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.006890969,9.54197e-21,0.0,52.291443,250.00124,29.195599,96.0,0.058300015,29.126162,252.78717,210.90427,0.0,52.291443,0.11375683,0.0,49.519558,8.330017
4311,19698660.0,0.0,18.297333,15.2752075,21.162384,20.920715,21.415222,21.282776,18.297241,18.29715,18.29715,18.29712,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0056555746,9.54197e-21,0.0,52.291393,250.00122,29.168043,96.0,0.05839948,29.16474,252.78703,210.90425,0.0,52.291393,0.11375681,0.0,49.519512,8.330017
4312,19698720.0,0.0,18.297363,15.266174,21.161133,20.917847,21.41565,21.282349,18.297272,18.29718,18.29718,18.29718,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.004696738,9.54197e-21,0.0,52.291344,250.00119,29.140938,96.0,0.058497317,29.202688,252.78691,210.90424,0.0,52.291344,0.11375681,0.0,49.519463,8.330017
4313,19698780.0,0.0,18.297424,15.257324,21.159882,20.915009,21.416046,21.281921,18.297333,18.297241,18.297241,18.297241,0.0,0.032085247,0.032085247,0.04958631,250.0,18.300018,0.0,0.0,0.0,0.005321501,9.54197e-21,0.0,52.291306,250.00117,29.114243,96.0,0.058593664,29.240059,252.78679,210.90422,0.0,52.291306,0.1137568,0.0,49.51942,8.330017
4314,19698840.0,0.0,18.297485,15.248627,21.15863,20.91217,21.416443,21.281494,18.297363,18.297302,18.297302,18.297272,0.0,0.032085247,0.032085247,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0060122404,9.54197e-21,0.0,52.291256,250.00114,29.088062,96.0,0.058688153,29.276714,252.78665,210.9042,0.0,52.291256,0.1137568,0.0,49.519375,8.330017
4315,19698900.0,0.0,18.297546,15.240112,21.15741,20.909363,21.41687,21.281097,18.297424,18.297333,18.297333,18.297333,0.0,0.032085244,0.032085244,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0071520824,9.54197e-21,0.0,52.291214,250.00113,29.062366,96.0,0.05878088,29.312689,252.78653,210.90419,0.0,52.291214,0.11375679,0.0,49.51933,8.330017
4316,19698960.0,0.0,18.297546,15.231781,21.156097,20.906433,21.417175,21.280579,18.297455,18.297394,18.297394,18.297363,0.0,0.03208524,0.03208524,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0051165023,9.54197e-21,0.0,52.29117,250.0011,29.037247,96.0,0.05887153,29.347855,252.7864,210.90417,0.0,52.29117,0.11375679,0.0,49.519287,8.330017
4317,19699020.0,0.0,18.297577,15.223572,21.154785,20.903564,21.417511,21.28009,18.297516,18.297424,18.297424,18.297424,0.0,0.03208524,0.03208524,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.0038125252,9.54197e-21,0.0,52.291126,250.00108,29.012512,96.0,0.058960773,29.382483,252.7863,210.90416,0.0,52.291126,0.113756776,0.0,49.519245,8.330017
4318,19699080.0,0.0,18.297638,15.215576,21.153473,20.900665,21.417816,21.279602,18.297546,18.297485,18.297485,18.297455,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0044797617,9.54197e-21,0.0,52.291084,250.00105,28.988117,96.0,0.059048798,29.416636,252.78618,210.90414,0.0,52.291084,0.113756776,0.0,49.519203,8.330017
4319,19699140.0,0.0,18.297699,15.207703,21.152191,20.897797,21.418152,21.279083,18.297577,18.297516,18.297516,18.297516,0.0,0.032085236,0.032085236,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0059463186,9.54197e-21,0.0,52.291042,250.00104,28.964144,96.0,0.059135284,29.450195,252.78607,210.90413,0.0,52.291042,0.11375676,0.0,49.51916,8.330017
4320,19699200.0,0.0,18.29776,15.200134,21.15091,20.89502,21.418457,21.278595,18.297638,18.297577,18.297577,18.297546,0.0,0.032085232,0.032085232,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0066075693,9.54197e-21,0.0,52.291,250.00102,28.941048,96.0,0.059218608,29.482534,252.78596,210.90411,0.0,52.291,0.11375676,0.0,49.519123,8.330017
4321,19699260.0,0.0,20.61383,15.192413,21.159515,20.9039,21.427765,21.286194,18.314606,18.216888,18.216888,18.22351,0.0,0.0009837981,0.0009837981,0.0013666946,250.0,18.300018,0.0,0.0,0.0,6.1784787,9.54197e-21,0.0,23.48789,80.46348,0.27517453,96.0,0.0033334934,69.61475,27.500113,79.977196,0.0,23.48789,0.0034102935,0.0,20.876688,8.330017
4322,19699320.0,0.0,20.940125,15.184814,21.1781,20.914154,21.43811,21.294739,18.317444,18.2193,18.2193,18.220367,0.0,0.0037589818,0.0037589818,0.00450203,250.0,18.300018,0.0,0.0,0.0,11.765354,9.54197e-21,0.0,34.0264,113.9785,0.45775715,96.0,0.012012569,69.35914,138.50911,97.582016,0.0,34.0264,0.012076012,0.0,29.829756,8.330017
4323,19699380.0,0.0,21.18686,15.177277,21.205841,20.922699,21.446625,21.301666,18.357788,18.247833,18.247833,18.23993,0.0,0.011558266,0.011558266,0.013537967,250.0,18.300018,0.0,0.0,0.0,42.926193,9.54197e-21,0.0,44.520374,133.75029,1.0645087,96.0,0.036644127,68.50969,240.04361,116.58695,0.0,44.520374,0.036677644,0.0,39.932903,8.330017
4324,19699440.0,9.0,21.196716,15.169739,21.201782,20.92807,21.452301,21.30603,18.648102,18.318573,18.318573,18.293518,0.0,0.019854223,0.019854223,0.02594346,250.0,18.300018,0.0,0.0,0.0,75.302284,9.54197e-21,0.0,50.210125,144.02516,5.2785,96.0,0.065610416,62.6101,238.64064,134.0834,0.0,50.210125,0.065672785,0.0,46.46067,8.330017
4325,19699500.0,9.0,20.482178,15.162262,21.194794,20.930603,21.455994,21.308624,19.304077,18.561127,18.561127,18.493591,0.0,0.025345474,0.025345474,0.036099304,250.0,18.300018,0.0,0.0,0.0,56.56393,9.54197e-21,0.0,52.914948,155.54118,17.805513,96.0,0.07407969,45.07228,238.49518,149.28578,0.0,52.914948,0.08681679,0.0,49.78146,8.330017
4326,19699560.0,9.0,17.253418,15.154785,21.191437,20.93161,21.458954,21.310638,19.74121,18.988892,18.988892,18.881897,0.0,0.028679285,0.028679285,0.04273253,250.0,18.300018,0.0,0.0,0.0,-99.40634,9.54197e-21,0.0,54.16549,169.83803,35.24633,96.0,0.031516083,20.655138,239.54012,162.77235,0.0,54.16549,0.100120634,0.0,51.265846,8.330017
4327,19699620.0,0.0,15.654816,15.147339,21.190948,20.932922,21.46222,21.312958,19.051208,19.194641,19.194641,19.108917,0.0,0.03068408,0.03068408,0.046752628,250.0,18.300018,0.0,0.0,0.0,-179.72295,9.54197e-21,0.0,54.60571,185.13908,41.432526,96.0,0.009780282,11.994465,241.51337,174.58806,0.0,54.60571,0.10815113,0.0,51.770676,8.330017
4328,19699680.0,0.0,17.633575,15.139923,21.191162,20.933289,21.46466,21.314514,17.88266,18.831787,18.831787,18.826477,0.0,0.03185765,0.03185765,0.04903047,250.0,18.300018,0.0,0.0,0.0,-33.757656,9.54197e-21,0.0,54.570026,199.9027,31.62888,96.0,0.049130768,25.719568,243.91936,184.6073,0.0,54.570026,0.11277598,0.0,51.750214,8.330017
4329,19699740.0,0.0,19.42508,15.132538,21.189789,20.930908,21.465088,21.314209,17.649658,18.304352,18.304352,18.356232,0.0,0.032475136,0.032475136,0.050196208,250.0,18.300018,0.0,0.0,0.0,91.9433,9.54197e-21,0.0,54.29356,212.58725,22.448877,96.0,0.082493514,38.57157,246.31992,192.4614,0.0,54.29356,0.115169354,0.0,51.48543,8.330017
4330,19699800.0,0.0,19.291016,15.125183,21.187073,20.926636,21.464172,21.312622,18.227203,18.14383,18.14383,18.187195,0.0,0.032708745,0.032708745,0.05064401,250.0,18.300018,0.0,0.0,0.0,68.188805,9.54197e-21,0.0,53.93613,222.96423,23.748083,96.0,0.0787912,36.75268,248.37605,198.33833,0.0,53.93613,0.11607969,0.0,51.138424,8.330017
4331,19699860.0,0.0,18.142853,15.117859,21.184296,20.92215,21.463196,21.311005,18.659027,18.315735,18.315735,18.322296,0.0,0.03274519,0.03274519,0.050728377,250.0,18.300018,0.0,0.0,0.0,-19.70043,9.54197e-21,0.0,53.593628,230.95497,29.948652,96.0,0.056795202,28.07189,249.90846,202.5545,0.0,53.593628,0.11623235,0.0,50.803,8.330017
4332,19699920.0,0.0,17.613953,15.110565,21.182281,20.918518,21.46283,21.309998,18.528503,18.461823,18.461823,18.452637,0.0,0.032699488,0.032699488,0.050659087,250.0,18.300018,0.0,0.0,0.0,-52.185635,9.54197e-21,0.0,53.29008,236.90454,32.37219,96.0,0.047919605,24.678934,250.99484,205.52731,0.0,53.29008,0.11606817,0.0,50.503838,8.330017
4333,19699980.0,0.0,18.054749,15.103302,21.180542,20.91513,21.462646,21.309113,18.200134,18.407959,18.407959,18.410065,0.0,0.03261603,0.03261603,0.05051769,250.0,18.300018,0.0,0.0,0.0,-14.105881,9.54197e-21,0.0,53.033413,241.26904,29.843596,96.0,0.056950018,28.218967,251.72437,207.59195,0.0,53.033413,0.115757,0.0,50.249958,8.330017
4334,19700040.0,0.0,18.59082,15.096039,21.178406,20.911285,21.462067,21.307892,18.112762,18.27948,18.27948,18.293945,0.0,0.032519072,0.032519072,0.050349075,250.0,18.300018,0.0,0.0,0.0,24.245195,9.54197e-21,0.0,52.82619,244.34389,27.123877,96.0,0.06662449,32.02657,252.19489,208.95834,0.0,52.82619,0.11539225,0.0,50.044693,8.330017
4335,19700100.0,0.0,18.588135,15.088837,21.175964,20.907043,21.461243,21.306427,18.266174,18.238953,18.238953,18.25061,0.0,0.032420326,0.032420326,0.050175358,250.0,18.300018,0.0,0.0,0.0,20.222786,9.54197e-21,0.0,52.667778,246.44682,27.282461,96.0,0.065853104,31.804552,252.48778,209.81926,0.0,52.667778,0.11501939,0.0,49.887875,8.330017
4336,19700160.0,0.0,18.267914,15.081665,21.173584,20.902954,21.46045,21.304993,18.393127,18.28894,18.28894,18.290222,0.0,0.032334283,0.032334283,0.050023373,250.0,18.300018,0.0,0.0,0.0,-4.298292,9.54197e-21,0.0,52.552586,247.83759,28.952057,96.0,0.05965633,29.467121,252.6634,210.34189,0.0,52.552586,0.11469414,0.0,49.77412,8.330017
4337,19700220.0,0.0,18.103119,15.074524,21.171478,20.89914,21.4599,21.303802,18.365662,18.335175,18.335175,18.331604,0.0,0.03226765,0.03226765,0.049905673,250.0,18.300018,0.0,0.0,0.0,-14.590443,9.54197e-21,0.0,52.469807,248.73903,29.6921,96.0,0.056848288,28.431057,252.76295,210.6563,0.0,52.469807,0.114442386,0.0,49.692627,8.330017
4338,19700280.0,0.0,18.22107,15.067413,21.169434,20.895477,21.459412,21.302673,18.272552,18.325226,18.325226,18.324738,0.0,0.032217838,0.032217838,0.04981783,250.0,18.300018,0.0,0.0,0.0,-4.4909124,9.54197e-21,0.0,52.409966,249.31929,29.00085,96.0,0.05925704,29.398808,252.81326,210.8434,0.0,52.409966,0.11425441,0.0,49.633896,8.330017
4339,19700340.0,0.0,18.378143,15.060333,21.167328,20.891693,21.458862,21.301453,18.244202,18.291046,18.291046,18.294342,0.0,0.032179665,0.032179665,0.049750604,250.0,18.300018,0.0,0.0,0.0,6.616213,9.54197e-21,0.0,52.36722,249.67812,28.19258,96.0,0.062099803,30.530388,252.83382,210.94305,0.0,52.36722,0.11411046,0.0,49.592094,8.330017
4340,19700400.0,0.0,18.387177,15.053284,21.16513,20.887848,21.458221,21.30017,18.28595,18.278717,18.278717,18.281647,0.0,0.0321498,0.0321498,0.049698073,250.0,18.300018,0.0,0.0,0.0,6.203984,9.54197e-21,0.0,52.33809,249.88551,28.172531,96.0,0.062112622,30.558455,252.83815,210.9838,0.0,52.33809,0.11399797,0.0,49.56375,8.330017
4341,19700460.0,0.0,18.294952,15.046234,21.162964,20.884094,21.457611,21.29892,18.324799,18.292847,18.292847,18.292938,0.0,0.032127682,0.032127682,0.0496593,250.0,18.300018,0.0,0.0,0.0,-0.8325359,9.54197e-21,0.0,52.319313,249.99525,28.63545,96.0,0.06040181,29.910368,252.83481,210.99178,0.0,52.319313,0.11391482,0.0,49.545628,8.330017
4342,19700520.0,0.0,18.239868,15.039246,21.160858,20.880402,21.457062,21.29773,18.32016,18.307526,18.307526,18.306152,0.0,0.032112807,0.032112807,0.04963339,250.0,18.300018,0.0,0.0,0.0,-4.3597007,9.54197e-21,0.0,52.30745,250.0475,28.871414,96.0,0.0595222,29.580017,252.82806,210.98631,0.0,52.30745,0.11385907,0.0,49.534275,8.330017
4343,19700580.0,0.0,18.268036,15.032288,21.158813,20.8768,21.456543,21.29657,18.292908,18.306519,18.306519,18.30597,0.0,0.032103285,0.032103285,0.04961694,250.0,18.300018,0.0,0.0,0.0,-1.8495114,9.54197e-21,0.0,52.299755,250.06937,28.684479,96.0,0.060178354,29.84173,252.82,210.97702,0.0,52.299755,0.11382353,0.0,49.52696,8.330017
4344,19700640.0,0.0,18.319275,15.025391,21.156769,20.873169,21.455994,21.29538,18.280853,18.296326,18.296326,18.297089,0.0,0.03209688,0.03209688,0.04960593,250.0,18.300018,0.0,0.0,0.0,1.8222055,9.54197e-21,0.0,52.294712,250.07414,28.40406,96.0,0.061176185,30.234316,252.81198,210.96577,0.0,52.294712,0.11379969,0.0,49.52219,8.330017
4345,19700700.0,0.0,18.328278,15.018494,21.154694,20.869537,21.455414,21.29419,18.291718,18.291565,18.291565,18.29245,0.0,0.032092158,0.032092158,0.049597804,250.0,18.300018,0.0,0.0,0.0,2.1584258,9.54197e-21,0.0,52.29166,250.06868,28.350782,96.0,0.061358623,30.308905,252.80496,210.95293,0.0,52.29166,0.11378209,0.0,49.51934,8.330017
4346,19700760.0,0.0,18.3013,15.011627,21.152618,20.865936,21.454834,21.292969,18.305206,18.295258,18.295258,18.295319,0.0,0.03208886,0.03208886,0.049592156,250.0,18.300018,0.0,0.0,0.0,0.055502508,9.54197e-21,0.0,52.290146,250.05765,28.472477,96.0,0.060914177,30.13853,252.79933,210.9403,0.0,52.290146,0.11376985,0.0,49.517975,8.330017
4347,19700820.0,0.0,18.28006,15.004791,21.150574,20.862396,21.454285,21.291779,18.305878,18.300415,18.300415,18.299927,0.0,0.03208695,0.03208695,0.04958893,250.0,18.300018,0.0,0.0,0.0,-1.3633776,9.54197e-21,0.0,52.289528,250.04558,28.55261,96.0,0.060622003,30.026346,252.79501,210.93016,0.0,52.289528,0.11376281,0.0,49.51746,8.330017
4348,19700880.0,0.0,18.2854,14.998016,21.14853,20.858856,21.453735,21.290619,18.297668,18.300934,18.300934,18.30066,0.0,0.032086045,0.032086045,0.04958746,250.0,18.300018,0.0,0.0,0.0,-0.8170297,9.54197e-21,0.0,52.28926,250.03532,28.496319,96.0,0.06082309,30.105156,252.79167,210.92308,0.0,52.28926,0.11375952,0.0,49.51726,8.330017
4349,19700940.0,0.0,18.300903,14.991241,21.146515,20.855347,21.453186,21.289429,18.292633,18.298218,18.298218,18.29834,0.0,0.03208558,0.03208558,0.049586724,250.0,18.300018,0.0,0.0,0.0,0.32570705,9.54197e-21,0.0,52.289112,250.02716,28.39522,96.0,0.061186157,30.24669,252.78908,210.918,0.0,52.289112,0.11375787,0.0,49.517155,8.330017
4350,19701000.0,0.0,18.306732,14.984528,21.1445,20.851837,21.452637,21.288269,18.294586,18.296356,18.296356,18.2966,0.0,0.03208525,0.03208525,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.6625963,9.54197e-21,0.0,52.28908,250.02063,28.348207,96.0,0.06135468,30.312508,252.78722,210.91402,0.0,52.28908,0.1137567,0.0,49.51716,8.330017
4351,19701060.0,0.0,18.302399,14.977844,21.142487,20.848358,21.452057,21.287079,18.298615,18.29654,18.29654,18.29663,0.0,0.032084998,0.032084998,0.049585793,250.0,18.300018,0.0,0.0,0.0,0.28056735,9.54197e-21,0.0,52.289158,250.01505,28.351889,96.0,0.061340928,30.307356,252.78583,210.91066,0.0,52.289158,0.113755785,0.0,49.517258,8.330017
4352,19701120.0,0.0,18.295258,14.971191,21.140472,20.84491,21.451477,21.285889,18.300415,18.297913,18.297913,18.297821,0.0,0.03208488,0.03208488,0.049585614,250.0,18.300018,0.0,0.0,0.0,-0.23290591,9.54197e-21,0.0,52.289303,250.01057,28.366488,96.0,0.061288193,30.286917,252.78488,210.90817,0.0,52.289303,0.113755375,0.0,49.51741,8.330017
4353,19701180.0,0.0,18.294312,14.964569,21.138489,20.841461,21.450928,21.284698,18.299011,18.298492,18.298492,18.2984,0.0,0.032084916,0.032084916,0.0495857,250.0,18.300018,0.0,0.0,0.0,-0.26286283,9.54197e-21,0.0,52.28942,250.00761,28.348318,96.0,0.06135367,30.312353,252.78427,210.90675,0.0,52.28942,0.11375553,0.0,49.517536,8.330017
4354,19701240.0,0.0,18.296509,14.957977,21.136505,20.838043,21.450348,21.283539,18.297394,18.29834,18.29834,18.29831,0.0,0.032084987,0.032084987,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.079676315,9.54197e-21,0.0,52.289505,250.00539,28.315044,96.0,0.06147353,30.35894,252.78377,210.90579,0.0,52.289505,0.11375582,0.0,49.517624,8.330017
4355,19701300.0,0.0,18.299286,14.951447,21.134552,20.834656,21.449799,21.28238,18.296875,18.29779,18.29779,18.297821,0.0,0.03208505,0.03208505,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.11564019,9.54197e-21,0.0,52.289547,250.00389,28.280422,96.0,0.061598174,30.407408,252.78342,210.90517,0.0,52.289547,0.11375605,0.0,49.517666,8.330017
4356,19701360.0,0.0,18.299835,14.944916,21.132568,20.831268,21.449219,21.281189,18.297546,18.297516,18.297516,18.297577,0.0,0.03208508,0.03208508,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.13378224,9.54197e-21,0.0,52.289562,250.00284,28.257957,96.0,0.061679017,30.438862,252.78314,210.9047,0.0,52.289562,0.113756165,0.0,49.517685,8.330017
4357,19701420.0,0.0,18.298187,14.938446,21.130615,20.827911,21.448639,21.279999,18.2984,18.29776,18.29776,18.29776,0.0,0.03208509,0.03208509,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0065461993,9.54197e-21,0.0,52.28958,250.00204,28.245968,96.0,0.061722152,30.455647,252.78296,210.90433,0.0,52.28958,0.11375622,0.0,49.517708,8.330017
4358,19701480.0,0.0,18.297302,14.932007,21.128662,20.824554,21.44806,21.27884,18.2984,18.297974,18.297974,18.297974,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0528042,9.54197e-21,0.0,52.289593,250.00156,28.229744,96.0,0.06178053,30.47836,252.78282,210.90414,0.0,52.289593,0.113756314,0.0,49.51771,8.330017
4359,19701540.0,0.0,18.297394,14.925598,21.12674,20.821259,21.44751,21.27768,18.298126,18.298035,18.298035,18.298035,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.04165341,9.54197e-21,0.0,52.28958,250.00127,28.208748,96.0,0.06185607,30.507751,252.78271,210.90405,0.0,52.28958,0.113756426,0.0,49.517704,8.330017
4360,19701600.0,0.0,18.29779,14.91922,21.124786,20.817932,21.44693,21.27649,18.297882,18.298035,18.298035,18.298004,0.0,0.032085173,0.032085173,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.010914861,9.54197e-21,0.0,52.289562,250.00105,28.186428,96.0,0.061936356,30.539,252.78261,210.90399,0.0,52.289562,0.11375653,0.0,49.51769,8.330017
4361,19701660.0,0.0,18.298218,14.912903,21.122864,20.814636,21.44635,21.27533,18.297852,18.297943,18.297943,18.297943,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.018130865,9.54197e-21,0.0,52.28954,250.00093,28.16427,96.0,0.06201602,30.57002,252.7825,210.90398,0.0,52.28954,0.11375659,0.0,49.517662,8.330017
4362,19701720.0,0.0,18.298218,14.906616,21.120941,20.81137,21.44577,21.27414,18.297943,18.297943,18.297943,18.297943,0.0,0.032085195,0.032085195,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.01500821,9.54197e-21,0.0,52.28951,250.00085,28.144482,96.0,0.06208715,30.597729,252.78242,210.90396,0.0,52.28951,0.11375661,0.0,49.517628,8.330017
4363,19701780.0,0.0,18.298126,14.90036,21.119019,20.808105,21.44516,21.27298,18.298035,18.297974,18.297974,18.297974,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0062623536,9.54197e-21,0.0,52.28948,250.00081,28.125187,96.0,0.062156484,30.624739,252.78233,210.90395,0.0,52.28948,0.11375664,0.0,49.517597,8.330017
4364,19701840.0,0.0,18.298004,14.8941345,21.117126,20.80487,21.44458,21.27182,18.298096,18.298004,18.298004,18.298004,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.0027443862,9.54197e-21,0.0,52.289444,250.00076,28.10609,96.0,0.062225103,30.651474,252.78224,210.90393,0.0,52.289444,0.11375665,0.0,49.517567,8.330017
4365,19701900.0,0.0,18.298004,14.887939,21.115234,20.801666,21.444,21.27066,18.298065,18.298035,18.298035,18.298004,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0025192215,9.54197e-21,0.0,52.28941,250.00075,28.086615,96.0,0.06229505,30.678738,252.78217,210.90393,0.0,52.28941,0.113756664,0.0,49.51753,8.330017
4366,19701960.0,0.0,18.298004,14.881805,21.113312,20.798431,21.44342,21.2695,18.298065,18.298035,18.298035,18.298035,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.003316791,9.54197e-21,0.0,52.28937,250.00073,28.067142,96.0,0.062365007,30.706003,252.78209,210.90393,0.0,52.28937,0.11375668,0.0,49.517494,8.330017
4367,19702020.0,0.0,18.298065,14.875702,21.11142,20.795227,21.44281,21.26831,18.298035,18.298035,18.298035,18.298035,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.00068460923,9.54197e-21,0.0,52.289337,250.00073,28.047514,96.0,0.062435493,30.73348,252.78201,210.90393,0.0,52.289337,0.11375669,0.0,49.517456,8.330017
4368,19702080.0,0.0,18.298126,14.869659,21.109528,20.792023,21.44223,21.26715,18.298065,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0035080516,9.54197e-21,0.0,52.289303,250.00073,28.028101,96.0,0.06250519,30.760658,252.78192,210.90393,0.0,52.289303,0.11375669,0.0,49.51742,8.330017
4369,19702140.0,0.0,18.298187,14.863617,21.107666,20.788849,21.44162,21.265991,18.298065,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0056725005,9.54197e-21,0.0,52.28926,250.00073,28.008865,96.0,0.06257425,30.787586,252.78185,210.90393,0.0,52.28926,0.11375669,0.0,49.51738,8.330017
4370,19702200.0,0.0,18.298157,14.8576355,21.105774,20.785706,21.44104,21.264832,18.298096,18.298065,18.298065,18.298065,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0036966738,9.54197e-21,0.0,52.289223,250.00073,27.990055,96.0,0.06264178,30.813923,252.78177,210.90393,0.0,52.289223,0.11375669,0.0,49.51734,8.330017
4371,19702260.0,0.0,18.298126,14.851685,21.103912,20.782562,21.44043,21.263672,18.298126,18.298096,18.298096,18.298096,0.0,0.032085214,0.032085214,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.00027678817,9.54197e-21,0.0,52.28919,250.00072,27.971495,96.0,0.06270839,30.83991,252.7817,210.90393,0.0,52.28919,0.11375669,0.0,49.517307,8.330017
4372,19702320.0,0.0,18.298126,14.845795,21.10205,20.779419,21.43982,21.262482,18.298126,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0010608569,9.54197e-21,0.0,52.289146,250.00072,27.952839,96.0,0.062775336,30.866028,252.7816,210.90393,0.0,52.289146,0.11375669,0.0,49.51727,8.330017
4373,19702380.0,0.0,18.298157,14.839905,21.10019,20.776276,21.439209,21.261322,18.298126,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.00063694647,9.54197e-21,0.0,52.289112,250.00072,27.934147,96.0,0.06284241,30.892197,252.78152,210.90392,0.0,52.289112,0.11375669,0.0,49.51723,8.330017
4374,19702440.0,0.0,18.298187,14.834106,21.098328,20.773193,21.438599,21.260162,18.298157,18.298126,18.298126,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.002033201,9.54197e-21,0.0,52.289074,250.00072,27.915606,96.0,0.06290892,30.918152,252.78145,210.90392,0.0,52.289074,0.11375668,0.0,49.517193,8.330017
4375,19702500.0,0.0,18.298218,14.828308,21.096466,20.77008,21.437988,21.259003,18.298157,18.298157,18.298157,18.298126,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.003597998,9.54197e-21,0.0,52.28904,250.00072,27.897184,96.0,0.06297498,30.94394,252.78137,210.90392,0.0,52.28904,0.11375668,0.0,49.51716,8.330017
4376,19702560.0,0.0,18.298218,14.822571,21.094635,20.766998,21.437378,21.257843,18.298187,18.298157,18.298157,18.298157,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0021424377,9.54197e-21,0.0,52.288998,250.0007,27.879074,96.0,0.063039936,30.969296,252.7813,210.90392,0.0,52.288998,0.11375668,0.0,49.51712,8.330017
4377,19702620.0,0.0,18.298218,14.816864,21.092773,20.763916,21.436737,21.256683,18.298187,18.298187,18.298187,18.298157,0.0,0.03208521,0.03208521,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0006477756,9.54197e-21,0.0,52.288963,250.0007,27.861092,96.0,0.06310442,30.994473,252.78122,210.9039,0.0,52.288963,0.11375668,0.0,49.517082,8.330017
4378,19702680.0,0.0,18.298218,14.811188,21.090942,20.760864,21.436127,21.255524,18.298218,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00032224655,9.54197e-21,0.0,52.288925,250.00069,27.843166,96.0,0.0631687,31.019571,252.78114,210.9039,0.0,52.288925,0.11375668,0.0,49.517048,8.330017
4379,19702740.0,0.0,18.298248,14.8055725,21.089111,20.757812,21.435516,21.254364,18.298218,18.298187,18.298187,18.298187,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0011985407,9.54197e-21,0.0,52.28889,250.00069,27.825287,96.0,0.06323278,31.044596,252.78107,210.9039,0.0,52.28889,0.113756664,0.0,49.517014,8.330017
4380,19702800.0,0.0,18.298248,14.800018,21.08728,20.754791,21.434906,21.253204,18.298218,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0018454464,9.54197e-21,0.0,52.288853,250.00069,27.807552,96.0,0.063296355,31.069427,252.78099,210.9039,0.0,52.288853,0.113756664,0.0,49.516975,8.330017
4381,19702860.0,0.0,18.298279,14.794464,21.08548,20.75177,21.434265,21.252045,18.298248,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0022923094,9.54197e-21,0.0,52.28882,250.00067,27.789944,96.0,0.06335945,31.094078,252.78091,210.90388,0.0,52.28882,0.113756664,0.0,49.51694,8.330017
4382,19702920.0,0.0,18.298279,14.78891,21.083649,20.74878,21.433624,21.250885,18.298248,18.298218,18.298218,18.298218,0.0,0.03208521,0.03208521,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.001146889,9.54197e-21,0.0,52.288784,250.00067,27.77249,96.0,0.063421994,31.118515,252.78085,210.90388,0.0,52.288784,0.113756664,0.0,49.516903,8.330017
