,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4383,19702980.0,0.0,18.298279,14.783356,21.081848,20.745789,21.432983,21.249725,18.298279,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.00025012868,9.54197e-21,0.0,52.288746,250.00067,27.755066,96.0,0.063484415,31.142906,252.78078,210.90388,0.0,52.288746,0.113756664,0.0,49.51687,8.330017
4384,19703040.0,0.0,18.298248,14.7778015,21.080048,20.742828,21.432343,21.248566,18.298279,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00064982526,9.54197e-21,0.0,52.28871,250.00066,27.737698,96.0,0.063546635,31.167225,252.7807,210.90388,0.0,52.28871,0.113756664,0.0,49.516834,8.330017
4385,19703100.0,0.0,18.298279,14.772247,21.078278,20.739868,21.431732,21.247406,18.298279,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0001813068,9.54197e-21,0.0,52.288673,250.00066,27.720284,96.0,0.063609004,31.191603,252.78062,210.90388,0.0,52.288673,0.113756664,0.0,49.516796,8.330017
4386,19703160.0,0.0,18.298279,14.766693,21.076477,20.736938,21.431091,21.246277,18.298279,18.298248,18.298248,18.298248,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0007502133,9.54197e-21,0.0,52.28864,250.00066,27.702868,96.0,0.06367137,31.215984,252.78056,210.90387,0.0,52.28864,0.113756664,0.0,49.51676,8.330017
4387,19703220.0,0.0,18.298279,14.761169,21.074707,20.73404,21.43042,21.245117,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0011065733,9.54197e-21,0.0,52.288605,250.00066,27.685535,96.0,0.06373344,31.240252,252.78049,210.90387,0.0,52.288605,0.11375665,0.0,49.516724,8.330017
4388,19703280.0,0.0,18.29831,14.755646,21.072937,20.73111,21.42978,21.243958,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0009381479,9.54197e-21,0.0,52.288567,250.00066,27.668291,96.0,0.06379517,31.264395,252.78041,210.90387,0.0,52.288567,0.11375665,0.0,49.51669,8.330017
4389,19703340.0,0.0,18.29831,14.750122,21.071167,20.728241,21.429138,21.242828,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.00074411486,9.54197e-21,0.0,52.288532,250.00064,27.651108,96.0,0.063856676,31.28845,252.78035,210.90387,0.0,52.288532,0.11375665,0.0,49.516655,8.330017
4390,19703400.0,0.0,18.29831,14.744598,21.069427,20.725372,21.428497,21.241669,18.298279,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0004025017,9.54197e-21,0.0,52.288498,250.00064,27.63399,96.0,0.06391794,31.312414,252.78027,210.90387,0.0,52.288498,0.11375665,0.0,49.516617,8.330017
4391,19703460.0,0.0,18.29831,14.739105,21.067657,20.722504,21.427826,21.24054,18.29831,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.00027723872,9.54197e-21,0.0,52.28846,250.00064,27.616898,96.0,0.063979104,31.336346,252.7802,210.90387,0.0,52.28846,0.11375665,0.0,49.516582,8.330017
4392,19703520.0,0.0,18.29831,14.733612,21.065887,20.719635,21.427185,21.23938,18.29831,18.298279,18.298279,18.298279,0.0,0.032085206,0.032085206,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.00046896,9.54197e-21,0.0,52.288425,250.00064,27.599833,96.0,0.06404015,31.360233,252.78014,210.90387,0.0,52.288425,0.11375665,0.0,49.51655,8.330017
4393,19703580.0,0.0,18.29831,14.728119,21.064148,20.716827,21.426514,21.23825,18.29831,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.00087381294,9.54197e-21,0.0,52.28839,250.00064,27.582819,96.0,0.06410102,31.384056,252.78006,210.90387,0.0,52.28839,0.11375665,0.0,49.51651,8.330017
4394,19703640.0,0.0,18.29834,14.722656,21.062408,20.71399,21.425873,21.237122,18.29831,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0010519768,9.54197e-21,0.0,52.288353,250.00064,27.565882,96.0,0.06416159,31.407764,252.78,210.90385,0.0,52.288353,0.11375665,0.0,49.516476,8.330017
4395,19703700.0,0.0,18.29834,14.717194,21.0607,20.711182,21.425201,21.235962,18.29831,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0010817767,9.54197e-21,0.0,52.28832,250.00063,27.549025,96.0,0.064221874,31.431366,252.77992,210.90385,0.0,52.28832,0.11375665,0.0,49.51644,8.330017
4396,19703760.0,0.0,18.29834,14.711761,21.05896,20.708405,21.42453,21.234833,18.29834,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.00057708914,9.54197e-21,0.0,52.28828,250.00063,27.532248,96.0,0.06428186,31.454853,252.77986,210.90385,0.0,52.28828,0.11375665,0.0,49.516403,8.330017
4397,19703820.0,0.0,18.29834,14.706329,21.057251,20.705627,21.423859,21.233704,18.29834,18.29831,18.29831,18.29831,0.0,0.032085203,0.032085203,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.00037092395,9.54197e-21,0.0,52.288246,250.00063,27.515512,96.0,0.06434169,31.478283,252.77979,210.90385,0.0,52.288246,0.11375664,0.0,49.516373,8.330017
4398,19703880.0,0.0,18.29834,14.700897,21.055511,20.70285,21.423187,21.232544,18.29834,18.29834,18.29834,18.29831,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.00040968184,9.54197e-21,0.0,52.288216,250.00063,27.498833,96.0,0.06440131,31.501637,252.77972,210.90385,0.0,52.288216,0.11375664,0.0,49.516335,8.330017
4399,19703940.0,0.0,18.29837,14.695496,21.053802,20.700104,21.422516,21.231415,18.29834,18.29834,18.29834,18.29834,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.00089506345,9.54197e-21,0.0,52.28818,250.00063,27.482191,96.0,0.06446078,31.524933,252.77965,210.90385,0.0,52.28818,0.11375664,0.0,49.5163,8.330017
4400,19704000.0,0.0,18.29837,14.6901245,21.052124,20.697357,21.421844,21.230286,18.29834,18.29834,18.29834,18.29834,0.0,0.032085203,0.032085203,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0012266143,9.54197e-21,0.0,52.288143,250.00061,27.46564,96.0,0.06451993,31.548107,252.77959,210.90384,0.0,52.288143,0.11375664,0.0,49.516262,8.330017
4401,19704060.0,0.0,18.29837,14.684753,21.050415,20.69461,21.421173,21.229156,18.29837,18.29834,18.29834,18.29834,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0009074987,9.54197e-21,0.0,52.28811,250.00061,27.449183,96.0,0.06457871,31.571146,252.77951,210.90384,0.0,52.28811,0.11375664,0.0,49.51623,8.330017
4402,19704120.0,0.0,18.29837,14.679413,21.048706,20.691895,21.420471,21.228027,18.29837,18.29834,18.29834,18.29834,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0005685723,9.54197e-21,0.0,52.288074,250.00061,27.432793,96.0,0.06463726,31.59409,252.77945,210.90384,0.0,52.288074,0.11375664,0.0,49.516193,8.330017
4403,19704180.0,0.0,18.29837,14.674103,21.047028,20.689178,21.4198,21.226898,18.29837,18.29837,18.29837,18.29837,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.00067226565,9.54197e-21,0.0,52.288036,250.00061,27.416456,96.0,0.064695604,31.616962,252.77939,210.90384,0.0,52.288036,0.11375664,0.0,49.51616,8.330017
4404,19704240.0,0.0,18.2984,14.668793,21.04535,20.686493,21.419098,21.225769,18.29837,18.29837,18.29837,18.29837,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.00084777427,9.54197e-21,0.0,52.288002,250.00061,27.400196,96.0,0.06475366,31.639725,252.77931,210.90384,0.0,52.288002,0.11375664,0.0,49.516125,8.330017
4405,19704300.0,0.0,18.2984,14.663544,21.04367,20.683838,21.418427,21.22464,18.29837,18.29837,18.29837,18.29837,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0012353874,9.54197e-21,0.0,52.287968,250.0006,27.384005,96.0,0.06481147,31.662392,252.77925,210.90384,0.0,52.287968,0.11375663,0.0,49.51609,8.330017
4406,19704360.0,0.0,18.2984,14.658264,21.041962,20.681152,21.417725,21.22351,18.2984,18.29837,18.29837,18.29837,0.0,0.0320852,0.0320852,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.000971558,9.54197e-21,0.0,52.287937,250.0006,27.367916,96.0,0.0648689,31.684917,252.77919,210.90382,0.0,52.287937,0.11375663,0.0,49.516056,8.330017
4407,19704420.0,0.0,18.2984,14.653046,21.040314,20.678497,21.417053,21.222382,18.2984,18.2984,18.2984,18.2984,0.0,0.0320852,0.0320852,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0007350164,9.54197e-21,0.0,52.2879,250.0006,27.351904,96.0,0.06492605,31.707335,252.77911,210.90382,0.0,52.2879,0.11375663,0.0,49.51602,8.330017
4408,19704480.0,0.0,18.298431,14.647827,21.038635,20.675842,21.416351,21.221283,18.2984,18.2984,18.2984,18.2984,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0008239493,9.54197e-21,0.0,52.287865,250.0006,27.335953,96.0,0.06498296,31.729662,252.77905,210.90382,0.0,52.287865,0.11375663,0.0,49.515987,8.330017
4409,19704540.0,0.0,18.298431,14.64267,21.036987,20.673187,21.41565,21.220154,18.2984,18.2984,18.2984,18.2984,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0011038511,9.54197e-21,0.0,52.28783,250.00058,27.320084,96.0,0.065039575,31.75188,252.77899,210.90382,0.0,52.28783,0.11375663,0.0,49.515953,8.330017
4410,19704600.0,0.0,18.298462,14.637512,21.035309,20.670593,21.414948,21.219025,18.298431,18.2984,18.2984,18.2984,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0012847419,9.54197e-21,0.0,52.2878,250.00058,27.304316,96.0,0.06509583,31.773958,252.77893,210.90382,0.0,52.2878,0.11375663,0.0,49.51592,8.330017
4411,19704660.0,0.0,18.298462,14.632385,21.03366,20.667969,21.414246,21.217896,18.298431,18.298431,18.298431,18.298431,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0010411846,9.54197e-21,0.0,52.28776,250.00058,27.28864,96.0,0.065151736,31.795906,252.77887,210.90382,0.0,52.28776,0.11375663,0.0,49.515884,8.330017
4412,19704720.0,0.0,18.298462,14.627289,21.032013,20.665344,21.413544,21.216797,18.298431,18.298431,18.298431,18.298431,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.00083961966,9.54197e-21,0.0,52.287727,250.00058,27.273045,96.0,0.06520735,31.81774,252.7788,210.90381,0.0,52.287727,0.11375661,0.0,49.515854,8.330017
4413,19704780.0,0.0,18.298462,14.622223,21.030365,20.66275,21.412842,21.215668,18.298462,18.298431,18.298431,18.298431,0.0,0.032085195,0.032085195,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.000822382,9.54197e-21,0.0,52.287697,250.00056,27.257532,96.0,0.06526265,31.839455,252.77873,210.90381,0.0,52.287697,0.11375661,0.0,49.515816,8.330017
4414,19704840.0,0.0,18.298492,14.6171875,21.028717,20.660187,21.41214,21.214539,18.298462,18.298431,18.298431,18.298431,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0011154204,9.54197e-21,0.0,52.287663,250.00056,27.242098,96.0,0.065317675,31.861063,252.77867,210.90381,0.0,52.287663,0.11375661,0.0,49.515785,8.330017
4415,19704900.0,0.0,18.298492,14.612183,21.0271,20.657623,21.411438,21.21344,18.298462,18.298462,18.298462,18.298462,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0013943803,9.54197e-21,0.0,52.28763,250.00056,27.226765,96.0,0.065372325,31.88253,252.77861,210.90381,0.0,52.28763,0.11375661,0.0,49.51575,8.330017
4416,19704960.0,0.0,18.298492,14.607208,21.025452,20.65503,21.410706,21.21231,18.298492,18.298462,18.298462,18.298462,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0011145961,9.54197e-21,0.0,52.287598,250.00056,27.21154,96.0,0.06542657,31.903843,252.77855,210.90381,0.0,52.287598,0.11375661,0.0,49.515717,8.330017
4417,19705020.0,0.0,18.298492,14.602264,21.023834,20.652496,21.410004,21.211212,18.298492,18.298462,18.298462,18.298462,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.000870655,9.54197e-21,0.0,52.28756,250.00055,27.196407,96.0,0.06548049,31.925032,252.77849,210.9038,0.0,52.28756,0.11375661,0.0,49.515686,8.330017
4418,19705080.0,0.0,18.298523,14.597351,21.022217,20.649933,21.409271,21.210083,18.298492,18.298492,18.298492,18.298492,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0010241495,9.54197e-21,0.0,52.28753,250.00055,27.181349,96.0,0.06553413,31.94611,252.77843,210.9038,0.0,52.28753,0.113756604,0.0,49.51565,8.330017
4419,19705140.0,0.0,18.298523,14.592499,21.0206,20.6474,21.40857,21.208984,18.298492,18.298492,18.298492,18.298492,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.00120959,9.54197e-21,0.0,52.287495,250.00055,27.166397,96.0,0.06558739,31.967045,252.77837,210.9038,0.0,52.287495,0.113756604,0.0,49.51562,8.330017
4420,19705200.0,0.0,18.298553,14.5876465,21.018982,20.644897,21.407867,21.207886,18.298523,18.298492,18.298492,18.298492,0.0,0.03208519,0.03208519,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0015415965,9.54197e-21,0.0,52.287464,250.00055,27.151543,96.0,0.065640286,31.98784,252.7783,210.9038,0.0,52.287464,0.113756604,0.0,49.515587,8.330017
4421,19705260.0,0.0,18.298553,14.582855,21.017365,20.642365,21.407135,21.206757,18.298523,18.298523,18.298523,18.298523,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0011698524,9.54197e-21,0.0,52.28743,250.00053,27.136814,96.0,0.06569272,32.00846,252.77826,210.90378,0.0,52.28743,0.113756604,0.0,49.515553,8.330017
4422,19705320.0,0.0,18.298553,14.5780945,21.015747,20.639862,21.406403,21.205658,18.298523,18.298523,18.298523,18.298523,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.00091723836,9.54197e-21,0.0,52.2874,250.00053,27.122175,96.0,0.06574483,32.028954,252.7782,210.90378,0.0,52.2874,0.113756604,0.0,49.515522,8.330017
4423,19705380.0,0.0,18.298553,14.573395,21.01413,20.63736,21.40567,21.20456,18.298553,18.298523,18.298523,18.298523,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0010882742,9.54197e-21,0.0,52.287365,250.00053,27.10762,96.0,0.06579664,32.04933,252.77814,210.90378,0.0,52.287365,0.113756604,0.0,49.515488,8.330017
4424,19705440.0,0.0,18.298584,14.568695,21.012543,20.634888,21.404968,21.20346,18.298553,18.298553,18.298553,18.298523,0.0,0.03208519,0.03208519,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0014365818,9.54197e-21,0.0,52.287334,250.00053,27.093168,96.0,0.06584807,32.069565,252.77808,210.90378,0.0,52.287334,0.11375659,0.0,49.515457,8.330017
4425,19705500.0,0.0,18.298584,14.564056,21.010956,20.632416,21.404236,21.202362,18.298553,18.298553,18.298553,18.298553,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0016427675,9.54197e-21,0.0,52.287304,250.00052,27.078842,96.0,0.065899044,32.089622,252.77802,210.90378,0.0,52.287304,0.11375659,0.0,49.515427,8.330017
4426,19705560.0,0.0,18.298615,14.559479,21.009369,20.629944,21.403503,21.201233,18.298584,18.298553,18.298553,18.298553,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0013157967,9.54197e-21,0.0,52.28727,250.00052,27.064636,96.0,0.06594958,32.109512,252.77797,210.90376,0.0,52.28727,0.11375659,0.0,49.515392,8.330017
4427,19705620.0,0.0,18.298615,14.554932,21.007751,20.627502,21.402771,21.200134,18.298584,18.298584,18.298584,18.298584,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0010472146,9.54197e-21,0.0,52.28724,250.00052,27.050531,96.0,0.065999754,32.129253,252.77791,210.90376,0.0,52.28724,0.11375659,0.0,49.51536,8.330017
4428,19705680.0,0.0,18.298615,14.550415,21.006165,20.62503,21.402039,21.199036,18.298615,18.298584,18.298584,18.298584,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0010119709,9.54197e-21,0.0,52.28721,250.00052,27.036533,96.0,0.06604953,32.148857,252.77785,210.90376,0.0,52.28721,0.11375659,0.0,49.51533,8.330017
4429,19705740.0,0.0,18.298645,14.545929,21.004608,20.62259,21.401306,21.197937,18.298615,18.298584,18.298584,18.298584,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0013644157,9.54197e-21,0.0,52.287178,250.0005,27.022625,96.0,0.06609899,32.168327,252.7778,210.90376,0.0,52.287178,0.113756575,0.0,49.5153,8.330017
4430,19705800.0,0.0,18.298645,14.541504,21.003021,20.620178,21.400574,21.196838,18.298615,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0017050299,9.54197e-21,0.0,52.287148,250.0005,27.008842,96.0,0.066147976,32.18762,252.77774,210.90375,0.0,52.287148,0.113756575,0.0,49.515266,8.330017
4431,19705860.0,0.0,18.298676,14.53714,21.001434,20.617737,21.39981,21.19574,18.298645,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0014016724,9.54197e-21,0.0,52.287113,250.0005,26.995197,96.0,0.06619648,32.206722,252.77768,210.90375,0.0,52.287113,0.113756575,0.0,49.51524,8.330017
4432,19705920.0,0.0,18.298676,14.532806,20.999878,20.615326,21.399078,21.194641,18.298645,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0011056375,9.54197e-21,0.0,52.287083,250.00049,26.981663,96.0,0.06624458,32.22567,252.77763,210.90375,0.0,52.287083,0.113756575,0.0,49.51521,8.330017
4433,19705980.0,0.0,18.298676,14.528534,20.998291,20.612915,21.398315,21.193542,18.298645,18.298645,18.298645,18.298645,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0012573235,9.54197e-21,0.0,52.287056,250.00049,26.968225,96.0,0.06629232,32.244484,252.77757,210.90375,0.0,52.287056,0.113756575,0.0,49.51518,8.330017
4434,19706040.0,0.0,18.298706,14.524292,20.996735,20.610535,21.397583,21.192444,18.298676,18.298645,18.298645,18.298645,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0014550203,9.54197e-21,0.0,52.287025,250.00049,26.954916,96.0,0.06633961,32.26312,252.77753,210.90373,0.0,52.287025,0.11375657,0.0,49.51515,8.330017
4435,19706100.0,0.0,18.298706,14.520111,20.995178,20.608154,21.39685,21.191376,18.298676,18.298676,18.298676,18.298645,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.00183054,9.54197e-21,0.0,52.286995,250.00047,26.941723,96.0,0.066386476,32.281586,252.77747,210.90373,0.0,52.286995,0.11375657,0.0,49.515118,8.330017
4436,19706160.0,0.0,18.298706,14.515991,20.993622,20.605743,21.396088,21.190277,18.298706,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0014338244,9.54197e-21,0.0,52.286964,250.00047,26.92868,96.0,0.06643279,32.299847,252.77742,210.90373,0.0,52.286964,0.11375657,0.0,49.51509,8.330017
4437,19706220.0,0.0,18.298737,14.511932,20.992065,20.603363,21.395355,21.189178,18.298706,18.298676,18.298676,18.298676,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0011559887,9.54197e-21,0.0,52.286934,250.00047,26.91575,96.0,0.06647871,32.317947,252.77737,210.90373,0.0,52.286934,0.11375657,0.0,49.51506,8.330017
4438,19706280.0,0.0,18.298737,14.507904,20.990509,20.601013,21.394592,21.18808,18.298706,18.298706,18.298706,18.298706,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0013324864,9.54197e-21,0.0,52.28691,250.00047,26.902924,96.0,0.066524245,32.335907,252.77731,210.90372,0.0,52.28691,0.11375657,0.0,49.51503,8.330017
4439,19706340.0,0.0,18.298767,14.503937,20.988983,20.598663,21.39386,21.186981,18.298737,18.298706,18.298706,18.298706,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0017052045,9.54197e-21,0.0,52.28688,250.00046,26.890219,96.0,0.06656934,32.353695,252.77727,210.90372,0.0,52.28688,0.11375655,0.0,49.515003,8.330017
4440,19706400.0,0.0,18.298767,14.5,20.987427,20.596313,21.393097,21.185913,18.298737,18.298737,18.298737,18.298706,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0019459362,9.54197e-21,0.0,52.28685,250.00046,26.877668,96.0,0.06661388,32.371265,252.77722,210.90372,0.0,52.28685,0.11375655,0.0,49.514973,8.330017
4441,19706460.0,0.0,18.298798,14.496155,20.98587,20.593933,21.392334,21.184814,18.298767,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0014445363,9.54197e-21,0.0,52.286823,250.00046,26.865255,96.0,0.06665794,32.38864,252.77718,210.90372,0.0,52.286823,0.11375655,0.0,49.514946,8.330017
4442,19706520.0,0.0,18.298798,14.492371,20.984314,20.591583,21.391571,21.183716,18.298767,18.298737,18.298737,18.298737,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0014020046,9.54197e-21,0.0,52.286797,250.00044,26.852966,96.0,0.06670154,32.405846,252.77711,210.9037,0.0,52.286797,0.11375655,0.0,49.514915,8.330017
4443,19706580.0,0.0,18.298828,14.488678,20.982788,20.589233,21.390808,21.182648,18.298798,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0016010025,9.54197e-21,0.0,52.286766,250.00044,26.840834,96.0,0.06674457,32.422832,252.77707,210.9037,0.0,52.286766,0.11375654,0.0,49.51489,8.330017
4444,19706640.0,0.0,18.298859,14.485046,20.981232,20.586914,21.390076,21.18155,18.298798,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0023141825,9.54197e-21,0.0,52.28674,250.00044,26.828838,96.0,0.06678712,32.439625,252.77702,210.9037,0.0,52.28674,0.11375654,0.0,49.514862,8.330017
4445,19706700.0,0.0,18.298859,14.481476,20.979706,20.584595,21.389313,21.180481,18.298828,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.002617616,9.54197e-21,0.0,52.286713,250.00043,26.817047,96.0,0.06682893,32.45613,252.77698,210.9037,0.0,52.286713,0.11375654,0.0,49.514835,8.330017
4446,19706760.0,0.0,18.298859,14.477997,20.97818,20.582245,21.38855,21.179382,18.298828,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0017819741,9.54197e-21,0.0,52.286686,250.00043,26.80546,96.0,0.06687002,32.472355,252.77693,210.90369,0.0,52.286686,0.11375654,0.0,49.51481,8.330017
4447,19706820.0,0.0,18.29889,14.474609,20.976624,20.579895,21.387787,21.178284,18.298859,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0012375948,9.54197e-21,0.0,52.28666,250.00043,26.794004,96.0,0.06691063,32.488396,252.77689,210.90369,0.0,52.28666,0.11375653,0.0,49.514782,8.330017
4448,19706880.0,0.0,18.29889,14.471252,20.975098,20.577576,21.386993,21.177185,18.298859,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0015817463,9.54197e-21,0.0,52.286636,250.00041,26.782661,96.0,0.066950835,32.504272,252.77684,210.90369,0.0,52.286636,0.11375653,0.0,49.514755,8.330017
4449,19706940.0,0.0,18.29892,14.468018,20.973541,20.575256,21.386261,21.176117,18.29889,18.298859,18.298859,18.298859,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0019692178,9.54197e-21,0.0,52.286606,250.00041,26.771492,96.0,0.06699043,32.51991,252.7768,210.90367,0.0,52.286606,0.11375653,0.0,49.514732,8.330017
4450,19707000.0,0.0,18.29895,14.464813,20.972046,20.572937,21.385498,21.175018,18.29889,18.298859,18.298859,18.298859,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0026276596,9.54197e-21,0.0,52.286583,250.0004,26.760477,96.0,0.06702946,32.53533,252.77675,210.90367,0.0,52.286583,0.11375653,0.0,49.514706,8.330017
4451,19707060.0,0.0,18.29895,14.4617,20.97049,20.570618,21.384705,21.17395,18.29892,18.29889,18.29889,18.29889,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0018783401,9.54197e-21,0.0,52.28656,250.0004,26.749676,96.0,0.06706773,32.550453,252.7767,210.90367,0.0,52.28656,0.113756515,0.0,49.514683,8.330017
4452,19707120.0,0.0,18.29895,14.458679,20.968964,20.568298,21.383942,21.172852,18.29892,18.29892,18.29892,18.29889,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0013127681,9.54197e-21,0.0,52.286537,250.0004,26.739016,96.0,0.067105494,32.56538,252.77667,210.90366,0.0,52.286537,0.113756515,0.0,49.514656,8.330017
4453,19707180.0,0.0,18.29898,14.455719,20.967407,20.565979,21.383179,21.171753,18.29895,18.29892,18.29892,18.29892,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0015125287,9.54197e-21,0.0,52.28651,250.00038,26.728472,96.0,0.06714284,32.58014,252.77663,210.90366,0.0,52.28651,0.113756515,0.0,49.51463,8.330017
4454,19707240.0,0.0,18.299011,14.45282,20.965881,20.56369,21.382385,21.170685,18.29895,18.29895,18.29895,18.29892,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0021044998,9.54197e-21,0.0,52.286484,250.00038,26.718075,96.0,0.067179665,32.594696,252.77658,210.90366,0.0,52.286484,0.1137565,0.0,49.514606,8.330017
4455,19707300.0,0.0,18.299011,14.450012,20.964386,20.561401,21.381622,21.169617,18.29898,18.29895,18.29895,18.29895,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0024608092,9.54197e-21,0.0,52.286465,250.00038,26.707867,96.0,0.06721581,32.60899,252.77654,210.90364,0.0,52.286465,0.1137565,0.0,49.514584,8.330017
4456,19707360.0,0.0,18.299042,14.447266,20.96283,20.559082,21.38086,21.168518,18.29898,18.29898,18.29898,18.29895,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0019731177,9.54197e-21,0.0,52.28644,250.00037,26.697832,96.0,0.06725134,32.623035,252.7765,210.90364,0.0,52.28644,0.1137565,0.0,49.51456,8.330017
4457,19707420.0,0.0,18.299042,14.444611,20.961304,20.556793,21.380066,21.16742,18.299011,18.29898,18.29898,18.29898,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0014717297,9.54197e-21,0.0,52.286415,250.00037,26.68795,96.0,0.06728632,32.636868,252.77646,210.90364,0.0,52.286415,0.1137565,0.0,49.514538,8.330017
4458,19707480.0,0.0,18.299042,14.442017,20.959778,20.554474,21.379303,21.166351,18.299011,18.299011,18.299011,18.29898,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0013448402,9.54197e-21,0.0,52.286392,250.00035,26.678211,96.0,0.06732079,32.650505,252.77643,210.90363,0.0,52.286392,0.11375649,0.0,49.514515,8.330017
4459,19707540.0,0.0,18.299072,14.439484,20.958282,20.552216,21.37851,21.165253,18.299042,18.299011,18.299011,18.299011,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0018080825,9.54197e-21,0.0,52.28637,250.00035,26.6686,96.0,0.067354806,32.66396,252.77638,210.90363,0.0,52.28637,0.11375649,0.0,49.514492,8.330017
4460,19707600.0,0.0,18.299103,14.437042,20.956757,20.549927,21.377747,21.164185,18.299042,18.299042,18.299042,18.299011,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.002314269,9.54197e-21,0.0,52.28635,250.00035,26.659159,96.0,0.06738822,32.67718,252.77635,210.90363,0.0,52.28635,0.11375649,0.0,49.51447,8.330017
4461,19707660.0,0.0,18.299103,14.434662,20.95523,20.547638,21.376953,21.163116,18.299072,18.299042,18.299042,18.299042,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0018711685,9.54197e-21,0.0,52.286327,250.00034,26.649895,96.0,0.06742099,32.690147,252.7763,210.90361,0.0,52.286327,0.11375649,0.0,49.51445,8.330017
4462,19707720.0,0.0,18.299103,14.432373,20.953705,20.54535,21.37616,21.162018,18.299103,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0014112169,9.54197e-21,0.0,52.286304,250.00034,26.640781,96.0,0.06745323,32.702904,252.77628,210.90361,0.0,52.286304,0.11375648,0.0,49.514427,8.330017
4463,19707780.0,0.0,18.299133,14.430145,20.952179,20.54309,21.375397,21.16095,18.299103,18.299072,18.299072,18.299072,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.001604308,9.54197e-21,0.0,52.286285,250.00034,26.631794,96.0,0.06748503,32.715492,252.77623,210.90361,0.0,52.286285,0.11375648,0.0,49.51441,8.330017
4464,19707840.0,0.0,18.299164,14.428009,20.950684,20.540833,21.374603,21.159851,18.299103,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0018665598,9.54197e-21,0.0,52.286263,250.00032,26.622967,96.0,0.067516245,32.727848,252.7762,210.90361,0.0,52.286263,0.11375648,0.0,49.514385,8.330017
4465,19707900.0,0.0,18.299164,14.425934,20.949158,20.538574,21.37381,21.158783,18.299133,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.002381469,9.54197e-21,0.0,52.286243,250.00032,26.61429,96.0,0.06754692,32.73999,252.77617,210.9036,0.0,52.286243,0.11375648,0.0,49.514366,8.330017
4466,19707960.0,0.0,18.299194,14.42392,20.947662,20.536285,21.373016,21.157715,18.299164,18.299133,18.299133,18.299133,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0017370288,9.54197e-21,0.0,52.286224,250.0003,26.605812,96.0,0.06757691,32.751865,252.77614,210.9036,0.0,52.286224,0.11375646,0.0,49.514347,8.330017
4467,19708020.0,0.0,18.299194,14.421997,20.946136,20.534027,21.372223,21.156616,18.299164,18.299133,18.299133,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0013029663,9.54197e-21,0.0,52.2862,250.0003,26.597462,96.0,0.06760643,32.763554,252.7761,210.9036,0.0,52.2862,0.11375646,0.0,49.514328,8.330017
4468,19708080.0,0.0,18.299194,14.420166,20.94461,20.531769,21.37146,21.155548,18.299164,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0015605806,9.54197e-21,0.0,52.286182,250.0003,26.58923,96.0,0.06763553,32.775078,252.77606,210.90358,0.0,52.286182,0.11375646,0.0,49.51431,8.330017
4469,19708140.0,0.0,18.299225,14.4183655,20.943115,20.52951,21.370667,21.15445,18.299194,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020985918,9.54197e-21,0.0,52.286167,250.00029,26.581148,96.0,0.067664094,32.786392,252.77603,210.90358,0.0,52.286167,0.11375646,0.0,49.514286,8.330017
4470,19708200.0,0.0,18.299255,14.416687,20.94162,20.527283,21.369873,21.153381,18.299194,18.299194,18.299194,18.299194,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0024035997,9.54197e-21,0.0,52.286148,250.00029,26.573246,96.0,0.06769201,32.79745,252.776,210.90358,0.0,52.286148,0.113756455,0.0,49.51427,8.330017
4471,19708260.0,0.0,18.299255,14.415039,20.940094,20.524994,21.36908,21.152313,18.299225,18.299194,18.299194,18.299194,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0018352489,9.54197e-21,0.0,52.28613,250.00029,26.56552,96.0,0.06771932,32.80827,252.77597,210.90356,0.0,52.28613,0.113756455,0.0,49.51425,8.330017
4472,19708320.0,0.0,18.299255,14.413483,20.938599,20.522766,21.368286,21.151215,18.299255,18.299225,18.299225,18.299225,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0013508518,9.54197e-21,0.0,52.286114,250.00027,26.557932,96.0,0.06774613,32.818897,252.77594,210.90356,0.0,52.286114,0.113756455,0.0,49.514233,8.330017
4473,19708380.0,0.0,18.299286,14.412018,20.937073,20.520508,21.367493,21.150146,18.299255,18.299225,18.299225,18.299225,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0012581617,9.54197e-21,0.0,52.286095,250.00027,26.550484,96.0,0.06777245,32.829323,252.77591,210.90356,0.0,52.286095,0.113756455,0.0,49.514217,8.330017
4474,19708440.0,0.0,18.299316,14.4105835,20.935577,20.51828,21.3667,21.149078,18.299255,18.299255,18.299255,18.299255,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0018032664,9.54197e-21,0.0,52.286076,250.00027,26.543152,96.0,0.06779835,32.83959,252.77588,210.90356,0.0,52.286076,0.11375644,0.0,49.5142,8.330017
4475,19708500.0,0.0,18.299316,14.409271,20.934082,20.516052,21.365906,21.14801,18.299286,18.299255,18.299255,18.299255,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0023237572,9.54197e-21,0.0,52.28606,250.00026,26.535992,96.0,0.06782364,32.849613,252.77585,210.90355,0.0,52.28606,0.11375644,0.0,49.51418,8.330017
4476,19708560.0,0.0,18.299347,14.40802,20.932587,20.513794,21.365112,21.146942,18.299286,18.299286,18.299286,18.299255,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.001827597,9.54197e-21,0.0,52.28604,250.00026,26.52901,96.0,0.06784829,32.859383,252.77582,210.90355,0.0,52.28604,0.11375644,0.0,49.514164,8.330017
4477,19708620.0,0.0,18.299347,14.40683,20.93106,20.511566,21.364288,21.145844,18.299316,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0013253131,9.54197e-21,0.0,52.286022,250.00026,26.522175,96.0,0.067872435,32.868954,252.7758,210.90355,0.0,52.286022,0.11375644,0.0,49.51415,8.330017
4478,19708680.0,0.0,18.299347,14.405701,20.929565,20.509338,21.363495,21.144775,18.299316,18.299316,18.299316,18.299286,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0015262163,9.54197e-21,0.0,52.28601,250.00024,26.515457,96.0,0.067896165,32.878365,252.77577,210.90353,0.0,52.28601,0.113756426,0.0,49.514133,8.330017
4479,19708740.0,0.0,18.299377,14.404663,20.92807,20.50711,21.362701,21.143707,18.299347,18.299316,18.299316,18.299316,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0018058144,9.54197e-21,0.0,52.28599,250.00024,26.508894,96.0,0.06791932,32.887547,252.77574,210.90353,0.0,52.28599,0.113756426,0.0,49.51412,8.330017
4480,19708800.0,0.0,18.299408,14.403717,20.926575,20.504913,21.361908,21.14264,18.299347,18.299347,18.299347,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.002363444,9.54197e-21,0.0,52.28598,250.00024,26.502481,96.0,0.06794197,32.896526,252.77571,210.90353,0.0,52.28598,0.113756426,0.0,49.514103,8.330017
4481,19708860.0,0.0,18.299408,14.402832,20.92508,20.502686,21.361115,21.141571,18.299377,18.299347,18.299347,18.299347,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0017177886,9.54197e-21,0.0,52.285965,250.00023,26.496258,96.0,0.067963935,32.905235,252.7757,210.90353,0.0,52.285965,0.11375642,0.0,49.514088,8.330017
4482,19708920.0,0.0,18.299408,14.402008,20.923584,20.500458,21.36029,21.140472,18.299377,18.299377,18.299377,18.299347,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0012643957,9.54197e-21,0.0,52.28595,250.00023,26.49017,96.0,0.06798544,32.913765,252.77567,210.90352,0.0,52.28595,0.11375642,0.0,49.514072,8.330017
4483,19708980.0,0.0,18.299438,14.401276,20.922089,20.49823,21.359497,21.139404,18.299408,18.299377,18.299377,18.299377,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0015070728,9.54197e-21,0.0,52.285934,250.00023,26.484192,96.0,0.06800653,32.922134,252.77565,210.90352,0.0,52.285934,0.11375642,0.0,49.514057,8.330017
4484,19709040.0,0.0,18.299469,14.400604,20.920593,20.496033,21.358673,21.138336,18.299408,18.299408,18.299408,18.299377,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0020517348,9.54197e-21,0.0,52.285923,250.00021,26.478355,96.0,0.068027124,32.930298,252.77562,210.90352,0.0,52.285923,0.11375642,0.0,49.51404,8.330017
4485,19709100.0,0.0,18.299469,14.399994,20.919128,20.493835,21.35788,21.137268,18.299438,18.299408,18.299408,18.299408,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0023662776,9.54197e-21,0.0,52.28591,250.00021,26.472702,96.0,0.06804707,32.938213,252.7756,210.9035,0.0,52.28591,0.11375642,0.0,49.51403,8.330017
4486,19709160.0,0.0,18.299469,14.399475,20.917603,20.491638,21.357086,21.1362,18.299438,18.299438,18.299438,18.299408,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0018119556,9.54197e-21,0.0,52.285892,250.00021,26.467218,96.0,0.06806642,32.945892,252.77557,210.9035,0.0,52.285892,0.1137564,0.0,49.51402,8.330017
4487,19709220.0,0.0,18.2995,14.399048,20.916107,20.48941,21.356262,21.135132,18.299469,18.299438,18.299438,18.299438,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0013300002,9.54197e-21,0.0,52.28588,250.0002,26.461876,96.0,0.06808528,32.953377,252.77556,210.9035,0.0,52.28588,0.1137564,0.0,49.514004,8.330017
4488,19709280.0,0.0,18.2995,14.398682,20.914642,20.487213,21.355469,21.134064,18.299469,18.299469,18.299469,18.299438,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0012365546,9.54197e-21,0.0,52.28587,250.0002,26.456663,96.0,0.06810366,32.96067,252.77553,210.9035,0.0,52.28587,0.1137564,0.0,49.513992,8.330017
4489,19709340.0,0.0,18.29953,14.398376,20.913147,20.485016,21.354645,21.132996,18.2995,18.299469,18.299469,18.299469,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0017742206,9.54197e-21,0.0,52.285854,250.0002,26.451572,96.0,0.06812163,32.9678,252.77551,210.90349,0.0,52.285854,0.1137564,0.0,49.51398,8.330017
4490,19709400.0,0.0,18.29956,14.398163,20.911682,20.48285,21.353851,21.131927,18.2995,18.299469,18.299469,18.299469,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0022947066,9.54197e-21,0.0,52.285843,250.00018,26.446646,96.0,0.068139,32.974697,252.7755,210.90349,0.0,52.285843,0.11375639,0.0,49.51397,8.330017
4491,19709460.0,0.0,18.29956,14.39801,20.910187,20.480652,21.353027,21.13086,18.29953,18.2995,18.2995,18.2995,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0018010238,9.54197e-21,0.0,52.28583,250.00018,26.441898,96.0,0.06815574,32.98134,252.77547,210.90349,0.0,52.28583,0.11375639,0.0,49.513958,8.330017
4492,19709520.0,0.0,18.29956,14.397919,20.908691,20.478424,21.352203,21.129791,18.29953,18.2995,18.2995,18.2995,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.001304383,9.54197e-21,0.0,52.28582,250.00018,26.437294,96.0,0.068171985,32.98779,252.77545,210.90347,0.0,52.28582,0.11375639,0.0,49.513947,8.330017
4493,19709580.0,0.0,18.299591,14.397919,20.907196,20.476257,21.35141,21.128723,18.29956,18.29953,18.29953,18.29953,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0015091881,9.54197e-21,0.0,52.28581,250.00017,26.432804,96.0,0.068187825,32.994072,252.77544,210.90347,0.0,52.28581,0.11375639,0.0,49.513935,8.330017
4494,19709640.0,0.0,18.299591,14.39801,20.905731,20.47406,21.350586,21.127655,18.29956,18.29953,18.29953,18.29953,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0017911895,9.54197e-21,0.0,52.2858,250.00017,26.428473,96.0,0.0682031,33.000137,252.77542,210.90347,0.0,52.2858,0.11375638,0.0,49.513924,8.330017
4495,19709700.0,0.0,18.299622,14.398163,20.904266,20.471924,21.349792,21.126587,18.299591,18.29956,18.29956,18.29956,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0023491483,9.54197e-21,0.0,52.28579,250.00017,26.424282,96.0,0.068217866,33.006004,252.7754,210.90347,0.0,52.28579,0.11375638,0.0,49.513916,8.330017
4496,19709760.0,0.0,18.299622,14.398376,20.902771,20.469727,21.348969,21.125519,18.299591,18.29956,18.29956,18.29956,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0017028247,9.54197e-21,0.0,52.285778,250.00015,26.42029,96.0,0.068231955,33.011597,252.77538,210.90346,0.0,52.285778,0.11375638,0.0,49.513905,8.330017
4497,19709820.0,0.0,18.299622,14.398682,20.901276,20.46753,21.348145,21.12445,18.299622,18.299591,18.299591,18.299591,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0012498221,9.54197e-21,0.0,52.285774,250.00015,26.41642,96.0,0.06824558,33.01701,252.77536,210.90346,0.0,52.285774,0.11375638,0.0,49.513893,8.330017
4498,19709880.0,0.0,18.299652,14.399048,20.89981,20.465363,21.34732,21.123383,18.299622,18.299591,18.299591,18.299591,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0014946797,9.54197e-21,0.0,52.28576,250.00015,26.412666,96.0,0.06825883,33.022266,252.77534,210.90346,0.0,52.28576,0.113756366,0.0,49.513885,8.330017
4499,19709940.0,0.0,18.299683,14.399475,20.898315,20.463196,21.346527,21.122314,18.299652,18.299622,18.299622,18.299622,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0020423972,9.54197e-21,0.0,52.285755,250.00014,26.409054,96.0,0.068271555,33.027325,252.77533,210.90344,0.0,52.285755,0.113756366,0.0,49.513878,8.330017
4500,19710000.0,0.0,18.299713,14.399994,20.89685,20.46103,21.345703,21.121277,18.299652,18.299622,18.299622,18.299622,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.002416238,9.54197e-21,0.0,52.285744,250.00014,26.405636,96.0,0.06828362,33.032112,252.77531,210.90344,0.0,52.285744,0.113756366,0.0,49.51387,8.330017
4501,19710060.0,0.0,18.299713,14.400635,20.895416,20.458923,21.34488,21.120209,18.299683,18.299652,18.299652,18.299652,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0027720854,9.54197e-21,0.0,52.285736,250.00014,26.402395,96.0,0.068295024,33.036648,252.7753,210.90344,0.0,52.285736,0.113756366,0.0,49.513863,8.330017
4502,19710120.0,0.0,18.299774,14.401367,20.893982,20.456818,21.344055,21.119171,18.299683,18.299652,18.299652,18.299652,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0033176183,9.54197e-21,0.0,52.285732,250.00012,26.399416,96.0,0.06830553,33.040817,252.7753,210.90344,0.0,52.285732,0.11375635,0.0,49.51385,8.330017
4503,19710180.0,0.0,18.299805,14.402222,20.892517,20.454742,21.343231,21.118134,18.299713,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.003555055,9.54197e-21,0.0,52.285725,250.00012,26.39671,96.0,0.06831506,33.044605,252.77528,210.90343,0.0,52.285725,0.11375635,0.0,49.513847,8.330017
4504,19710240.0,0.0,18.299805,14.403229,20.891113,20.452667,21.342438,21.117065,18.299744,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0033629884,9.54197e-21,0.0,52.28572,250.0001,26.394289,96.0,0.06832359,33.047997,252.77527,210.90343,0.0,52.28572,0.11375634,0.0,49.51384,8.330017
4505,19710300.0,0.0,18.299835,14.404297,20.889679,20.450592,21.341614,21.116028,18.299774,18.299744,18.299744,18.299744,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0028462966,9.54197e-21,0.0,52.285713,250.0001,26.39213,96.0,0.068331204,33.051018,252.77525,210.90341,0.0,52.285713,0.11375634,0.0,49.513836,8.330017
4506,19710360.0,0.0,18.299866,14.405518,20.888275,20.448578,21.34079,21.11502,18.299805,18.299774,18.299774,18.299744,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0026349202,9.54197e-21,0.0,52.285706,250.00009,26.390207,96.0,0.068337984,33.05371,252.77525,210.90341,0.0,52.285706,0.11375634,0.0,49.51383,8.330017
4507,19710420.0,0.0,18.299866,14.406799,20.886871,20.446564,21.339966,21.113983,18.299835,18.299774,18.299774,18.299774,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0027108241,9.54197e-21,0.0,52.2857,250.00009,26.388496,96.0,0.068344004,33.056103,252.77524,210.9034,0.0,52.2857,0.11375633,0.0,49.513824,8.330017
4508,19710480.0,0.0,18.299896,14.408203,20.885498,20.44455,21.339142,21.112976,18.299835,18.299805,18.299805,18.299805,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0026815352,9.54197e-21,0.0,52.285694,250.00008,26.387009,96.0,0.06834924,33.058186,252.77522,210.9034,0.0,52.285694,0.11375633,0.0,49.513824,8.330017
4509,19710540.0,0.0,18.299927,14.4096985,20.884094,20.442566,21.338318,21.111938,18.299866,18.299835,18.299835,18.299835,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.002584903,9.54197e-21,0.0,52.285694,250.00008,26.38573,96.0,0.06835374,33.059975,252.77522,210.9034,0.0,52.285694,0.11375633,0.0,49.513817,8.330017
4510,19710600.0,0.0,18.299927,14.411285,20.88272,20.440582,21.337494,21.110931,18.299896,18.299866,18.299866,18.299835,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0023340718,9.54197e-21,0.0,52.28569,250.00006,26.38467,96.0,0.06835748,33.061462,252.7752,210.90338,0.0,52.28569,0.113756314,0.0,49.513813,8.330017
4511,19710660.0,0.0,18.299957,14.412933,20.881348,20.43866,21.33667,21.109924,18.299896,18.299866,18.299866,18.299866,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0022630373,9.54197e-21,0.0,52.28569,250.00006,26.383799,96.0,0.068360545,33.062683,252.7752,210.90338,0.0,52.28569,0.113756314,0.0,49.513813,8.330017
4512,19710720.0,0.0,18.299957,14.414673,20.880005,20.436737,21.335846,21.108917,18.299927,18.299896,18.299896,18.299896,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0022275446,9.54197e-21,0.0,52.28569,250.00005,26.383114,96.0,0.06836296,33.06364,252.7752,210.90337,0.0,52.28569,0.113756314,0.0,49.51381,8.330017
4513,19710780.0,0.0,18.299988,14.416473,20.878662,20.434814,21.335022,21.10791,18.299957,18.299927,18.299927,18.299896,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0020689357,9.54197e-21,0.0,52.285683,250.00005,26.38261,96.0,0.06836474,33.064346,252.77519,210.90337,0.0,52.285683,0.11375631,0.0,49.51381,8.330017
4514,19710840.0,0.0,18.299988,14.4183655,20.877289,20.432892,21.334198,21.106934,18.299957,18.299927,18.299927,18.299927,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0018627031,9.54197e-21,0.0,52.285683,250.00003,26.382267,96.0,0.06836594,33.064823,252.77519,210.90337,0.0,52.285683,0.11375631,0.0,49.51381,8.330017
4515,19710900.0,0.0,18.300018,14.420319,20.875977,20.431,21.333374,21.105927,18.299988,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0017099386,9.54197e-21,0.0,52.285683,250.00003,26.382074,96.0,0.068366624,33.065098,252.77519,210.90335,0.0,52.285683,0.11375631,0.0,49.51381,8.330017
4516,19710960.0,0.0,18.300018,14.422333,20.874634,20.429138,21.33255,21.10495,18.299988,18.299957,18.299957,18.299957,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.001776783,9.54197e-21,0.0,52.285683,250.00003,26.382029,96.0,0.06836677,33.06516,252.77519,210.90335,0.0,52.285683,0.11375631,0.0,49.51381,8.330017
4517,19711020.0,0.0,18.300049,14.424377,20.873322,20.427307,21.331726,21.103973,18.300018,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0017325522,9.54197e-21,0.0,52.285683,250.00002,26.382133,96.0,0.068366416,33.065014,252.77519,210.90335,0.0,52.285683,0.11375629,0.0,49.51381,8.330017
4518,19711080.0,0.0,18.300049,14.426514,20.87201,20.425476,21.330902,21.102966,18.300018,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0016168677,9.54197e-21,0.0,52.285683,250.00002,26.38236,96.0,0.0683656,33.064697,252.77519,210.90334,0.0,52.285683,0.11375629,0.0,49.51381,8.330017
4519,19711140.0,0.0,18.300049,14.42868,20.870697,20.423645,21.330078,21.10199,18.300049,18.300018,18.300018,18.300018,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0013315704,9.54197e-21,0.0,52.285683,250.0,26.382727,96.0,0.068364315,33.064182,252.77519,210.90334,0.0,52.285683,0.11375629,0.0,49.51381,8.330017
4520,19711200.0,0.0,18.30008,14.430878,20.869415,20.421814,21.329254,21.101044,18.300049,18.300018,18.300018,18.300018,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0010761931,9.54197e-21,0.0,52.285683,250.0,26.383192,96.0,0.068362676,33.06353,252.77519,210.90334,0.0,52.285683,0.11375629,0.0,49.51381,8.330017
4521,19711260.0,0.0,18.30008,14.433105,20.868134,20.420044,21.32843,21.100067,18.300049,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0011319183,9.54197e-21,0.0,52.285683,250.0,26.383749,96.0,0.068360716,33.06275,252.77519,210.90334,0.0,52.285683,0.11375629,0.0,49.51381,8.330017
4522,19711320.0,0.0,18.30008,14.435394,20.866852,20.418243,21.327606,21.09909,18.30008,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0011919797,9.54197e-21,0.0,52.28569,250.0,26.384398,96.0,0.06835842,33.06184,252.77519,210.90332,0.0,52.28569,0.11375628,0.0,49.51381,8.330017
4523,19711380.0,0.0,18.30011,14.437683,20.86557,20.416504,21.326782,21.098145,18.30008,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0010444969,9.54197e-21,0.0,52.28569,249.99998,26.38514,96.0,0.0683558,33.060802,252.77519,210.90332,0.0,52.28569,0.11375628,0.0,49.513813,8.330017
4524,19711440.0,0.0,18.30011,14.440002,20.864319,20.414734,21.325958,21.097198,18.30008,18.30008,18.30008,18.30008,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0008705009,9.54197e-21,0.0,52.28569,249.99998,26.385954,96.0,0.068352945,33.059666,252.77519,210.90332,0.0,52.28569,0.11375628,0.0,49.513813,8.330017
4525,19711500.0,0.0,18.30011,14.442352,20.863037,20.412994,21.325134,21.096222,18.30008,18.30008,18.30008,18.30008,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0005754954,9.54197e-21,0.0,52.285694,249.99998,26.386843,96.0,0.06834981,33.05842,252.77519,210.90332,0.0,52.285694,0.11375628,0.0,49.513817,8.330017
