,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4526,19711560.0,0.0,18.30011,14.444702,20.861786,20.411285,21.32431,21.095276,18.30011,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0005513874,9.54197e-21,0.0,52.285694,249.99998,26.387775,96.0,0.068346515,33.057114,252.77519,210.90332,0.0,52.285694,0.11375628,0.0,49.51382,8.330017
4527,19711620.0,0.0,18.30011,14.4470825,20.860565,20.409576,21.323486,21.09433,18.30011,18.30008,18.30008,18.30008,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00057548715,9.54197e-21,0.0,52.285694,249.99997,26.38875,96.0,0.06834307,33.055748,252.77519,210.90332,0.0,52.285694,0.11375628,0.0,49.513824,8.330017
4528,19711680.0,0.0,18.30011,14.449432,20.859314,20.407867,21.322662,21.093414,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.000457572,9.54197e-21,0.0,52.2857,249.99997,26.389772,96.0,0.06833948,33.054317,252.7752,210.90332,0.0,52.2857,0.11375628,0.0,49.513824,8.330017
4529,19711740.0,0.0,18.30011,14.451813,20.858093,20.406189,21.321838,21.092468,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00023832836,9.54197e-21,0.0,52.2857,249.99997,26.390821,96.0,0.06833578,33.05285,252.7752,210.9033,0.0,52.2857,0.11375628,0.0,49.513824,8.330017
4530,19711800.0,0.0,18.30011,14.454163,20.856873,20.40451,21.321014,21.091522,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,6.439827e-05,9.54197e-21,0.0,52.285706,249.99997,26.391878,96.0,0.06833205,33.051373,252.7752,210.9033,0.0,52.285706,0.11375628,0.0,49.51383,8.330017
4531,19711860.0,0.0,18.30011,14.456543,20.855652,20.402863,21.32019,21.090607,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,4.5173154e-05,9.54197e-21,0.0,52.285706,249.99997,26.392952,96.0,0.06832828,33.04987,252.7752,210.9033,0.0,52.285706,0.11375628,0.0,49.513832,8.330017
4532,19711920.0,0.0,18.30011,14.458862,20.854431,20.401245,21.319366,21.08966,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-1.8250965e-05,9.54197e-21,0.0,52.285706,249.99997,26.394022,96.0,0.0683245,33.04837,252.77522,210.9033,0.0,52.285706,0.11375628,0.0,49.513836,8.330017
4533,19711980.0,0.0,18.30011,14.461182,20.853241,20.399628,21.318542,21.088745,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00012008371,9.54197e-21,0.0,52.285713,249.99997,26.395077,96.0,0.06832077,33.046894,252.77522,210.9033,0.0,52.285713,0.11375628,0.0,49.513836,8.330017
4534,19712040.0,0.0,18.30011,14.463501,20.85205,20.39801,21.317719,21.08783,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00032591293,9.54197e-21,0.0,52.285713,249.99997,26.396126,96.0,0.06831708,33.04542,252.77522,210.9033,0.0,52.285713,0.11375628,0.0,49.51384,8.330017
4535,19712100.0,0.0,18.30011,14.465759,20.85086,20.396393,21.316895,21.086914,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.000549444,9.54197e-21,0.0,52.28572,249.99997,26.397137,96.0,0.06831352,33.044006,252.77522,210.9033,0.0,52.28572,0.11375628,0.0,49.51384,8.330017
4536,19712160.0,0.0,18.30008,14.468018,20.84967,20.394806,21.31607,21.085999,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.000553849,9.54197e-21,0.0,52.28572,249.99997,26.398104,96.0,0.06831011,33.042656,252.77524,210.9033,0.0,52.28572,0.11375628,0.0,49.513844,8.330017
4537,19712220.0,0.0,18.30008,14.470215,20.84851,20.39325,21.315247,21.085114,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.000552116,9.54197e-21,0.0,52.28572,249.99997,26.399023,96.0,0.06830687,33.04137,252.77524,210.9033,0.0,52.28572,0.11375628,0.0,49.513847,8.330017
4538,19712280.0,0.0,18.30008,14.472382,20.84732,20.391663,21.314423,21.084198,18.30011,18.30011,18.30011,18.30011,0.0,0.032085102,0.032085102,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00069306314,9.54197e-21,0.0,52.285725,249.99997,26.399887,96.0,0.06830382,33.04016,252.77524,210.9033,0.0,52.285725,0.11375628,0.0,49.51385,8.330017
4539,19712340.0,0.0,18.30008,14.474487,20.84616,20.390106,21.31363,21.083282,18.30008,18.30011,18.30011,18.30011,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0008488367,9.54197e-21,0.0,52.285725,249.99997,26.400677,96.0,0.068301044,33.03905,252.77524,210.9033,0.0,52.285725,0.11375628,0.0,49.51385,8.330017
4540,19712400.0,0.0,18.300049,14.4765625,20.845001,20.38858,21.312805,21.082397,18.30008,18.30008,18.30008,18.30008,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.001095099,9.54197e-21,0.0,52.285725,249.99997,26.401403,96.0,0.06829848,33.038036,252.77524,210.90332,0.0,52.285725,0.11375628,0.0,49.51385,8.330017
4541,19712460.0,0.0,18.300049,14.478546,20.843872,20.387054,21.311981,21.081512,18.30008,18.30008,18.30008,18.30008,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.001173024,9.54197e-21,0.0,52.285732,249.99997,26.402029,96.0,0.06829627,33.037155,252.77525,210.90332,0.0,52.285732,0.11375628,0.0,49.513855,8.330017
4542,19712520.0,0.0,18.300049,14.480499,20.842712,20.385529,21.311157,21.080627,18.300049,18.30008,18.30008,18.30008,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0011903363,9.54197e-21,0.0,52.285732,249.99997,26.402557,96.0,0.06829441,33.03642,252.77525,210.90332,0.0,52.285732,0.11375628,0.0,49.513855,8.330017
4543,19712580.0,0.0,18.300018,14.482391,20.841583,20.384033,21.310333,21.079712,18.300049,18.30008,18.30008,18.30008,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0012947536,9.54197e-21,0.0,52.285732,249.99997,26.402983,96.0,0.068292916,33.035824,252.77525,210.90332,0.0,52.285732,0.11375629,0.0,49.513855,8.330017
4544,19712640.0,0.0,18.300018,14.484192,20.840454,20.382538,21.30951,21.078857,18.300049,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0014735392,9.54197e-21,0.0,52.285732,249.99998,26.403294,96.0,0.06829183,33.035393,252.77525,210.90332,0.0,52.285732,0.11375629,0.0,49.51386,8.330017
4545,19712700.0,0.0,18.299988,14.485931,20.839325,20.381042,21.308716,21.077972,18.300018,18.300049,18.300049,18.300049,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0016243791,9.54197e-21,0.0,52.285732,249.99998,26.403465,96.0,0.06829122,33.03515,252.77525,210.90332,0.0,52.285732,0.11375629,0.0,49.51386,8.330017
4546,19712760.0,0.0,18.299988,14.48761,20.838196,20.379578,21.307892,21.077087,18.300018,18.300049,18.300049,18.300049,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.001672343,9.54197e-21,0.0,52.285736,249.99998,26.403513,96.0,0.06829105,33.03508,252.77525,210.90332,0.0,52.285736,0.11375629,0.0,49.51386,8.330017
4547,19712820.0,0.0,18.299957,14.489197,20.837097,20.378143,21.307068,21.076202,18.299988,18.300018,18.300018,18.300018,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0017734215,9.54197e-21,0.0,52.285736,249.99998,26.403416,96.0,0.0682914,33.035217,252.77525,210.90334,0.0,52.285736,0.11375629,0.0,49.51386,8.330017
4548,19712880.0,0.0,18.299957,14.490662,20.835999,20.376678,21.306244,21.075348,18.299988,18.300018,18.300018,18.300018,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0018898387,9.54197e-21,0.0,52.285736,249.99998,26.403156,96.0,0.06829232,33.035583,252.77527,210.90334,0.0,52.285736,0.11375631,0.0,49.51386,8.330017
4549,19712940.0,0.0,18.299927,14.492065,20.8349,20.375244,21.30542,21.074463,18.299957,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.002076852,9.54197e-21,0.0,52.285732,250.0,26.402742,96.0,0.06829378,33.036163,252.77527,210.90334,0.0,52.285732,0.11375631,0.0,49.51386,8.330017
4550,19713000.0,0.0,18.299927,14.493378,20.833801,20.37381,21.304626,21.073608,18.299957,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0022718895,9.54197e-21,0.0,52.285732,250.0,26.402145,96.0,0.06829587,33.036995,252.77527,210.90334,0.0,52.285732,0.11375631,0.0,49.513855,8.330017
4551,19713060.0,0.0,18.299896,14.494568,20.832703,20.372406,21.303802,21.072754,18.299927,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0022931388,9.54197e-21,0.0,52.285732,250.0,26.40136,96.0,0.06829865,33.038094,252.77525,210.90335,0.0,52.285732,0.11375631,0.0,49.513855,8.330017
4552,19713120.0,0.0,18.299866,14.4956665,20.831635,20.371002,21.302979,21.0719,18.299927,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0023153313,9.54197e-21,0.0,52.285732,250.00002,26.400381,96.0,0.0683021,33.039467,252.77525,210.90335,0.0,52.285732,0.113756314,0.0,49.51385,8.330017
4553,19713180.0,0.0,18.299866,14.496643,20.830536,20.369629,21.302155,21.071045,18.299896,18.299927,18.299927,18.299927,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0024508832,9.54197e-21,0.0,52.285725,250.00002,26.3992,96.0,0.06830626,33.041115,252.77525,210.90335,0.0,52.285725,0.113756314,0.0,49.51385,8.330017
4554,19713240.0,0.0,18.299835,14.497498,20.829468,20.368225,21.301361,21.07019,18.299866,18.299896,18.299896,18.299927,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0025966777,9.54197e-21,0.0,52.285725,250.00002,26.397804,96.0,0.06831119,33.043076,252.77525,210.90337,0.0,52.285725,0.113756314,0.0,49.51385,8.330017
4555,19713300.0,0.0,18.299805,14.4982605,20.8284,20.366852,21.300537,21.069336,18.299866,18.299896,18.299896,18.299896,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.002819724,9.54197e-21,0.0,52.28572,250.00003,26.396194,96.0,0.06831687,33.045326,252.77525,210.90337,0.0,52.28572,0.11375633,0.0,49.513844,8.330017
4556,19713360.0,0.0,18.299774,14.498871,20.827332,20.365509,21.299744,21.068512,18.299835,18.299866,18.299866,18.299866,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0028993918,9.54197e-21,0.0,52.28572,250.00003,26.394344,96.0,0.068323396,33.04792,252.77525,210.90337,0.0,52.28572,0.11375633,0.0,49.51384,8.330017
4557,19713420.0,0.0,18.299744,14.499359,20.826294,20.364136,21.29892,21.067657,18.299805,18.299835,18.299835,18.299835,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.002928732,9.54197e-21,0.0,52.285713,250.00005,26.392248,96.0,0.06833078,33.050854,252.77524,210.90338,0.0,52.285713,0.11375633,0.0,49.513836,8.330017
4558,19713480.0,0.0,18.299713,14.499725,20.825226,20.362823,21.298096,21.066833,18.299774,18.299835,18.299835,18.299835,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0030426923,9.54197e-21,0.0,52.285706,250.00005,26.389906,96.0,0.06833905,33.054134,252.77524,210.90338,0.0,52.285706,0.11375634,0.0,49.513832,8.330017
4559,19713540.0,0.0,18.299683,14.499939,20.824188,20.36148,21.297302,21.065979,18.299744,18.299805,18.299805,18.299805,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0032182795,9.54197e-21,0.0,52.2857,250.00006,26.3873,96.0,0.06834823,33.057777,252.77522,210.9034,0.0,52.2857,0.11375634,0.0,49.513824,8.330017
4560,19713600.0,0.0,18.299683,14.5,20.82315,20.360138,21.296509,21.065155,18.299744,18.299774,18.299774,18.299774,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.003204187,9.54197e-21,0.0,52.285694,250.00006,26.384445,96.0,0.068358295,33.061775,252.77522,210.9034,0.0,52.285694,0.11375634,0.0,49.51382,8.330017
4561,19713660.0,0.0,18.299652,14.5,20.822113,20.358826,21.295685,21.064331,18.299713,18.299744,18.299744,18.299744,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.003264194,9.54197e-21,0.0,52.28569,250.00008,26.381302,96.0,0.068369366,33.066177,252.7752,210.90341,0.0,52.28569,0.11375635,0.0,49.513813,8.330017
4562,19713720.0,0.0,18.299683,14.5,20.821075,20.357513,21.29486,21.063477,18.299683,18.299713,18.299713,18.299744,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0009949541,9.54197e-21,0.0,52.285683,250.00008,26.37799,96.0,0.06838105,33.070816,252.7752,210.90341,0.0,52.285683,0.11375635,0.0,49.513805,8.330017
4563,19713780.0,0.0,18.299683,14.5,20.820038,20.356201,21.294067,21.062653,18.299683,18.299713,18.299713,18.299713,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00015090844,9.54197e-21,0.0,52.28567,250.00009,26.374775,96.0,0.068392366,33.075314,252.77519,210.90341,0.0,52.28567,0.11375635,0.0,49.513798,8.330017
4564,19713840.0,0.0,18.299713,14.5,20.819,20.354889,21.293274,21.061829,18.299683,18.299713,18.299713,18.299713,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0012388816,9.54197e-21,0.0,52.285664,250.00009,26.371517,96.0,0.06840385,33.079876,252.77518,210.90341,0.0,52.285664,0.11375635,0.0,49.51379,8.330017
4565,19713900.0,0.0,18.299713,14.5,20.817993,20.353577,21.29245,21.061005,18.299683,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.001155214,9.54197e-21,0.0,52.28566,250.00009,26.36837,96.0,0.068414934,33.08428,252.77518,210.90343,0.0,52.28566,0.11375635,0.0,49.513783,8.330017
4566,19713960.0,0.0,18.299683,14.5,20.816956,20.352264,21.291656,21.06018,18.299683,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00010335327,9.54197e-21,0.0,52.28565,250.0001,26.365301,96.0,0.06842576,33.08858,252.77516,210.90343,0.0,52.28565,0.11375635,0.0,49.513775,8.330017
4567,19714020.0,0.0,18.299683,14.5,20.815918,20.350983,21.290863,21.059357,18.299683,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0007765493,9.54197e-21,0.0,52.28564,250.0001,26.362196,96.0,0.06843669,33.092926,252.77515,210.90343,0.0,52.28564,0.11375635,0.0,49.513767,8.330017
4568,19714080.0,0.0,18.299683,14.5,20.81491,20.34967,21.29004,21.058533,18.299683,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00045425157,9.54197e-21,0.0,52.285637,250.0001,26.359034,96.0,0.06844783,33.09735,252.77515,210.90343,0.0,52.285637,0.11375635,0.0,49.51376,8.330017
4569,19714140.0,0.0,18.299683,14.5,20.813904,20.348389,21.289246,21.05774,18.299683,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-4.9763195e-05,9.54197e-21,0.0,52.28563,250.0001,26.355877,96.0,0.06845895,33.10177,252.77513,210.90343,0.0,52.28563,0.11375635,0.0,49.513752,8.330017
4570,19714200.0,0.0,18.299713,14.5,20.812866,20.347107,21.288452,21.056915,18.299683,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.000701114,9.54197e-21,0.0,52.285618,250.0001,26.352707,96.0,0.06847012,33.106213,252.77512,210.90343,0.0,52.285618,0.11375635,0.0,49.513744,8.330017
4571,19714260.0,0.0,18.299713,14.5,20.81186,20.345825,21.287628,21.056091,18.299683,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00041433482,9.54197e-21,0.0,52.28561,250.0001,26.349604,96.0,0.06848105,33.110558,252.7751,210.90343,0.0,52.28561,0.11375635,0.0,49.513737,8.330017
4572,19714320.0,0.0,18.299683,14.5,20.810852,20.344543,21.286835,21.055267,18.299683,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-6.776612e-05,9.54197e-21,0.0,52.285606,250.0001,26.34652,96.0,0.06849192,33.114876,252.7751,210.90343,0.0,52.285606,0.11375635,0.0,49.51373,8.330017
4573,19714380.0,0.0,18.299683,14.5,20.809845,20.343292,21.286041,21.054474,18.299683,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00028433534,9.54197e-21,0.0,52.2856,250.0001,26.343426,96.0,0.068502806,33.1192,252.77509,210.90343,0.0,52.2856,0.11375635,0.0,49.51372,8.330017
4574,19714440.0,0.0,18.299683,14.5,20.808838,20.34201,21.285248,21.05365,18.299683,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-6.759143e-05,9.54197e-21,0.0,52.285587,250.0001,26.340317,96.0,0.06851376,33.123554,252.77507,210.90343,0.0,52.285587,0.11375635,0.0,49.513714,8.330017
4575,19714500.0,0.0,18.299713,14.5,20.80783,20.34076,21.284454,21.052856,18.299683,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00014069346,9.54197e-21,0.0,52.285583,250.0001,26.33722,96.0,0.06852467,33.12789,252.77505,210.90343,0.0,52.285583,0.11375635,0.0,49.513706,8.330017
4576,19714560.0,0.0,18.299713,14.5,20.806824,20.339508,21.28366,21.052032,18.299683,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00023464291,9.54197e-21,0.0,52.285576,250.0001,26.334122,96.0,0.068535574,33.13223,252.77505,210.90343,0.0,52.285576,0.11375635,0.0,49.513702,8.330017
4577,19714620.0,0.0,18.299713,14.5,20.805817,20.338257,21.282867,21.051239,18.299683,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00012957156,9.54197e-21,0.0,52.28557,250.0001,26.331047,96.0,0.068546414,33.13654,252.77504,210.90343,0.0,52.28557,0.11375635,0.0,49.51369,8.330017
4578,19714680.0,0.0,18.299713,14.5,20.80484,20.337006,21.282074,21.050446,18.299713,18.299683,18.299683,18.299683,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,6.3736865e-05,9.54197e-21,0.0,52.285557,250.0001,26.327976,96.0,0.06855722,33.140835,252.77502,210.90343,0.0,52.285557,0.11375635,0.0,49.513687,8.330017
4579,19714740.0,0.0,18.299713,14.5,20.803833,20.335754,21.28128,21.049622,18.299713,18.299713,18.299713,18.299713,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,3.0441966e-05,9.54197e-21,0.0,52.285553,250.0001,26.324917,96.0,0.068568,33.14512,252.77501,210.90343,0.0,52.285553,0.11375635,0.0,49.513676,8.330017
4580,19714800.0,0.0,18.299713,14.5,20.802856,20.334503,21.280487,21.048828,18.299713,18.299713,18.299713,18.299713,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00010979105,9.54197e-21,0.0,52.285545,250.0001,26.321857,96.0,0.06857876,33.1494,252.77501,210.90343,0.0,52.285545,0.11375635,0.0,49.51367,8.330017
4581,19714860.0,0.0,18.299713,14.5,20.80188,20.333282,21.279694,21.048035,18.299713,18.299713,18.299713,18.299713,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,4.14523e-06,9.54197e-21,0.0,52.28554,250.0001,26.31881,96.0,0.06858949,33.153664,252.775,210.90343,0.0,52.28554,0.11375635,0.0,49.513664,8.330017
4582,19714920.0,0.0,18.299713,14.5,20.800873,20.332031,21.2789,21.047241,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-3.777526e-05,9.54197e-21,0.0,52.285534,250.0001,26.315762,96.0,0.06860023,33.157936,252.77498,210.90343,0.0,52.285534,0.11375635,0.0,49.513657,8.330017
4583,19714980.0,0.0,18.299713,14.5,20.799896,20.33081,21.278107,21.046448,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,6.872349e-05,9.54197e-21,0.0,52.285522,250.0001,26.31271,96.0,0.068610966,33.162205,252.77496,210.90343,0.0,52.285522,0.11375635,0.0,49.51365,8.330017
4584,19715040.0,0.0,18.299713,14.5,20.79892,20.32959,21.277313,21.045654,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00015857621,9.54197e-21,0.0,52.285515,250.0001,26.309671,96.0,0.06862166,33.16646,252.77496,210.90341,0.0,52.285515,0.11375635,0.0,49.51364,8.330017
4585,19715100.0,0.0,18.299713,14.5,20.797943,20.32837,21.27652,21.04486,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0002624526,9.54197e-21,0.0,52.28551,250.0001,26.306646,96.0,0.06863231,33.170692,252.77495,210.90341,0.0,52.28551,0.11375635,0.0,49.513634,8.330017
4586,19715160.0,0.0,18.299713,14.5,20.796967,20.327148,21.275726,21.044067,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,4.1622507e-06,9.54197e-21,0.0,52.285503,250.0001,26.303637,96.0,0.0686429,33.174904,252.77493,210.90341,0.0,52.285503,0.11375635,0.0,49.513626,8.330017
4587,19715220.0,0.0,18.299713,14.5,20.79599,20.325928,21.274933,21.043274,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00013405328,9.54197e-21,0.0,52.2855,250.0001,26.300627,96.0,0.068653494,33.179123,252.77492,210.90341,0.0,52.2855,0.11375635,0.0,49.51362,8.330017
4588,19715280.0,0.0,18.299713,14.5,20.795013,20.324707,21.27417,21.04248,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-1.22081865e-05,9.54197e-21,0.0,52.28549,250.0001,26.297607,96.0,0.068664126,33.18335,252.77492,210.90341,0.0,52.28549,0.11375635,0.0,49.513615,8.330017
4589,19715340.0,0.0,18.299713,14.5,20.794037,20.323517,21.273376,21.041718,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00018732662,9.54197e-21,0.0,52.28548,250.0001,26.294592,96.0,0.06867473,33.18757,252.7749,210.90341,0.0,52.28548,0.11375635,0.0,49.513607,8.330017
4590,19715400.0,0.0,18.299713,14.5,20.79309,20.322296,21.272583,21.040924,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00029620732,9.54197e-21,0.0,52.285473,250.0001,26.291597,96.0,0.06868527,33.19176,252.77489,210.90341,0.0,52.285473,0.11375635,0.0,49.5136,8.330017
4591,19715460.0,0.0,18.299713,14.5,20.792114,20.321106,21.27182,21.04013,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,9.00948e-05,9.54197e-21,0.0,52.28547,250.0001,26.288616,96.0,0.06869577,33.19594,252.77487,210.90341,0.0,52.28547,0.11375634,0.0,49.51359,8.330017
4592,19715520.0,0.0,18.299713,14.5,20.791138,20.319916,21.271027,21.039368,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-8.8459565e-05,9.54197e-21,0.0,52.28546,250.0001,26.285639,96.0,0.068706244,33.200108,252.77487,210.90341,0.0,52.28546,0.11375634,0.0,49.513584,8.330017
4593,19715580.0,0.0,18.299713,14.5,20.790192,20.318726,21.270233,21.038574,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00012739017,9.54197e-21,0.0,52.28545,250.0001,26.282661,96.0,0.06871672,33.204277,252.77486,210.90341,0.0,52.28545,0.11375634,0.0,49.51358,8.330017
4594,19715640.0,0.0,18.299713,14.5,20.789246,20.317535,21.26947,21.037811,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,5.662829e-05,9.54197e-21,0.0,52.285446,250.0001,26.279678,96.0,0.06872722,33.20845,252.77484,210.90341,0.0,52.285446,0.11375634,0.0,49.51357,8.330017
4595,19715700.0,0.0,18.299713,14.5,20.788269,20.316345,21.268677,21.037018,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002444433,9.54197e-21,0.0,52.28544,250.0001,26.276707,96.0,0.06873767,33.212612,252.77484,210.90341,0.0,52.28544,0.11375634,0.0,49.513565,8.330017
4596,19715760.0,0.0,18.299713,14.5,20.787323,20.315155,21.267914,21.036255,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,9.0876754e-05,9.54197e-21,0.0,52.28543,250.0001,26.27375,96.0,0.068748064,33.216747,252.77483,210.90341,0.0,52.28543,0.11375634,0.0,49.513554,8.330017
4597,19715820.0,0.0,18.299713,14.5,20.786377,20.313995,21.26712,21.035461,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-7.952072e-05,9.54197e-21,0.0,52.285427,250.0001,26.270802,96.0,0.06875844,33.22088,252.77481,210.90341,0.0,52.285427,0.11375634,0.0,49.51355,8.330017
4598,19715880.0,0.0,18.299713,14.5,20.78543,20.312805,21.266357,21.034698,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-2.2318656e-05,9.54197e-21,0.0,52.285416,250.00009,26.267847,96.0,0.06876884,33.225014,252.7748,210.90341,0.0,52.285416,0.11375634,0.0,49.513542,8.330017
4599,19715940.0,0.0,18.299713,14.5,20.784485,20.311646,21.265564,21.033936,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,6.633595e-05,9.54197e-21,0.0,52.285408,250.00009,26.2649,96.0,0.0687792,33.22914,252.7748,210.90341,0.0,52.285408,0.11375634,0.0,49.513535,8.330017
4600,19716000.0,0.0,18.299713,14.5,20.783539,20.310486,21.264801,21.033173,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002531455,9.54197e-21,0.0,52.285404,250.00009,26.26196,96.0,0.06878955,33.233257,252.77478,210.90341,0.0,52.285404,0.11375634,0.0,49.513527,8.330017
4601,19716060.0,0.0,18.299713,14.5,20.782593,20.309326,21.264008,21.03241,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,4.468517e-05,9.54197e-21,0.0,52.285397,250.00009,26.259037,96.0,0.06879983,33.23735,252.77477,210.90341,0.0,52.285397,0.11375634,0.0,49.513523,8.330017
4602,19716120.0,0.0,18.299713,14.5,20.781647,20.308167,21.263245,21.031616,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00010381809,9.54197e-21,0.0,52.285393,250.00009,26.256115,96.0,0.068810105,33.241444,252.77477,210.90341,0.0,52.285393,0.11375634,0.0,49.51351,8.330017
4603,19716180.0,0.0,18.299713,14.5,20.7807,20.307007,21.262482,21.030853,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-2.5713785e-05,9.54197e-21,0.0,52.285378,250.00009,26.253185,96.0,0.06882042,33.245544,252.77475,210.90341,0.0,52.285378,0.11375634,0.0,49.513508,8.330017
4604,19716240.0,0.0,18.299713,14.5,20.779785,20.305847,21.261688,21.03009,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00015389334,9.54197e-21,0.0,52.285374,250.00009,26.250261,96.0,0.0688307,33.249638,252.77473,210.90341,0.0,52.285374,0.11375634,0.0,49.5135,8.330017
4605,19716300.0,0.0,18.299713,14.5,20.77884,20.304718,21.260925,21.029327,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00026029907,9.54197e-21,0.0,52.285366,250.00009,26.247353,96.0,0.06884093,33.253708,252.77472,210.90341,0.0,52.285366,0.11375634,0.0,49.513493,8.330017
4606,19716360.0,0.0,18.299713,14.5,20.777924,20.303558,21.260162,21.028595,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,9.1022586e-05,9.54197e-21,0.0,52.285362,250.00009,26.244455,96.0,0.06885111,33.257763,252.77472,210.90341,0.0,52.285362,0.11375634,0.0,49.513485,8.330017
4607,19716420.0,0.0,18.299713,14.5,20.776978,20.302399,21.2594,21.027832,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-6.459629e-05,9.54197e-21,0.0,52.285355,250.00009,26.241562,96.0,0.06886128,33.26181,252.7747,210.90341,0.0,52.285355,0.11375634,0.0,49.51348,8.330017
4608,19716480.0,0.0,18.299713,14.5,20.776062,20.30127,21.258606,21.02707,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-5.1278985e-06,9.54197e-21,0.0,52.28535,250.00009,26.238684,96.0,0.06887141,33.265842,252.77469,210.90341,0.0,52.28535,0.11375634,0.0,49.51347,8.330017
4609,19716540.0,0.0,18.299713,14.5,20.775146,20.30014,21.257843,21.026306,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,6.422264e-05,9.54197e-21,0.0,52.28534,250.00009,26.235798,96.0,0.06888156,33.269886,252.77469,210.90341,0.0,52.28534,0.11375634,0.0,49.513466,8.330017
4610,19716600.0,0.0,18.299713,14.5,20.774231,20.299042,21.25708,21.025574,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00013501523,9.54197e-21,0.0,52.28533,250.00009,26.232927,96.0,0.068891644,33.273903,252.77467,210.90341,0.0,52.28533,0.11375634,0.0,49.51346,8.330017
4611,19716660.0,0.0,18.299713,14.5,20.773315,20.297882,21.256317,21.02481,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-2.3525952e-05,9.54197e-21,0.0,52.285324,250.00009,26.23006,96.0,0.06890172,33.277912,252.77466,210.90341,0.0,52.285324,0.11375634,0.0,49.51345,8.330017
4612,19716720.0,0.0,18.299713,14.5,20.77237,20.296783,21.255554,21.024048,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-7.9173165e-05,9.54197e-21,0.0,52.28532,250.00009,26.227192,96.0,0.06891181,33.281933,252.77466,210.90341,0.0,52.28532,0.11375634,0.0,49.513443,8.330017
4613,19716780.0,0.0,18.299713,14.5,20.771454,20.295654,21.254791,21.023315,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,4.4669967e-05,9.54197e-21,0.0,52.285313,250.00009,26.224318,96.0,0.068921916,33.285957,252.77464,210.90341,0.0,52.285313,0.11375634,0.0,49.51344,8.330017
4614,19716840.0,0.0,18.299713,14.5,20.770569,20.294525,21.254028,21.022552,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00015051724,9.54197e-21,0.0,52.28531,250.00009,26.221457,96.0,0.06893197,33.28996,252.77463,210.90341,0.0,52.28531,0.11375634,0.0,49.513428,8.330017
4615,19716900.0,0.0,18.299713,14.5,20.769653,20.293427,21.253265,21.02182,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00027586654,9.54197e-21,0.0,52.2853,250.00009,26.218605,96.0,0.068941996,33.293953,252.77463,210.90341,0.0,52.2853,0.11375634,0.0,49.513424,8.330017
4616,19716960.0,0.0,18.299713,14.5,20.768738,20.292328,21.252502,21.021088,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,1.4930027e-05,9.54197e-21,0.0,52.28529,250.00009,26.215775,96.0,0.06895195,33.297916,252.77461,210.90341,0.0,52.28529,0.11375634,0.0,49.513416,8.330017
4617,19717020.0,0.0,18.299713,14.5,20.767822,20.291199,21.25174,21.020325,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00013816985,9.54197e-21,0.0,52.285282,250.00009,26.212936,96.0,0.06896191,33.301888,252.7746,210.90341,0.0,52.285282,0.11375634,0.0,49.51341,8.330017
4618,19717080.0,0.0,18.299713,14.5,20.766937,20.2901,21.250977,21.019592,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-3.2752654e-05,9.54197e-21,0.0,52.28528,250.00009,26.210094,96.0,0.0689719,33.30587,252.7746,210.90341,0.0,52.28528,0.11375634,0.0,49.5134,8.330017
4619,19717140.0,0.0,18.299713,14.5,20.766022,20.289001,21.250214,21.01886,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0001657496,9.54197e-21,0.0,52.28527,250.00009,26.207256,96.0,0.06898188,33.309845,252.77458,210.90341,0.0,52.28527,0.11375634,0.0,49.513397,8.330017
4620,19717200.0,0.0,18.299713,14.5,20.765137,20.287903,21.24945,21.018127,18.299713,18.299713,18.299713,18.299713,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00027843917,9.54197e-21,0.0,52.285267,250.00009,26.204433,96.0,0.0689918,33.313793,252.77457,210.90341,0.0,52.285267,0.11375634,0.0,49.51339,8.330017
4621,19717260.0,0.0,14.5000305,14.5,20.762177,20.283966,21.246613,21.015411,13.096191,16.801361,16.801361,16.98288,0.0,0.032090284,0.032090284,0.0495955,250.0,11.700012,0.0,0.0,0.0,652.77844,3.020001e-05,0.0,52.285213,249.67033,50.0,96.0,3.7495082e-07,-1.4991034e-06,252.84787,210.74776,0.0,52.285213,0.11377631,0.0,49.513306,8.330017
4622,19717320.0,0.0,14.5000305,14.5,20.751282,20.270233,21.236816,21.006134,12.270691,14.888794,14.888794,15.190887,0.0,0.032091144,0.032091144,0.049596976,250.0,11.700012,0.0,0.0,0.0,663.73444,3.1297925e-05,0.0,52.281536,249.76884,50.0,96.0,3.7497173e-07,1.7146263e-08,252.86836,210.79947,0.0,52.281536,0.11377944,0.0,49.509583,8.330017
4623,19717380.0,0.0,14.5000305,14.5,20.733887,20.248627,21.22174,20.991852,11.960968,13.614258,13.614258,13.921387,0.0,0.032091133,0.032091133,0.0495969,250.0,11.700012,0.0,0.0,0.0,685.2067,3.2241824e-05,0.0,52.278423,249.84059,50.0,96.0,3.7497102e-07,2.721302e-12,252.8825,210.83574,0.0,52.278423,0.11377929,0.0,49.50645,8.330017
4624,19717440.0,0.0,14.5000305,14.5,20.71225,20.221771,21.203308,20.974396,11.837585,12.828644,12.828644,13.089294,0.0,0.03209047,0.03209047,0.04959566,250.0,11.700012,0.0,0.0,0.0,700.9858,3.3023636e-05,0.0,52.275723,249.89253,50.0,96.0,3.7495408e-07,2.8640653e-15,252.89194,210.86058,0.0,52.275723,0.11377669,0.0,49.50375,8.330017
4625,19717500.0,0.0,14.5000305,14.5,20.687988,20.191559,21.182861,20.955078,11.781555,12.363556,12.363556,12.564331,0.0,0.03208956,0.03208956,0.049594004,250.0,11.700012,0.0,0.0,0.0,711.632,3.360945e-05,0.0,52.273525,249.92924,50.0,96.0,3.7493118e-07,-4.085204e-17,252.89804,210.87717,0.0,52.273525,0.11377318,0.0,49.501553,8.330017
4626,19717560.0,0.0,14.5000305,14.5,20.662842,20.160278,21.161835,20.93515,11.749542,12.089874,12.089874,12.235962,0.0,0.03208863,0.03208863,0.049592324,250.0,11.700012,0.0,0.0,0.0,718.2334,3.3982775e-05,0.0,52.271797,249.95465,50.0,96.0,3.7490784e-07,-5.41429e-19,252.9019,210.888,0.0,52.271797,0.11376963,0.0,49.49984,8.330017
4627,19717620.0,0.0,14.5000305,14.5,20.63681,20.127808,21.140137,20.914642,11.730255,11.929718,11.929718,12.032074,0.0,0.032087784,0.032087784,0.049590815,250.0,11.700012,0.0,0.0,0.0,722.24066,3.421259e-05,0.0,52.270485,249.97185,50.0,96.0,3.748868e-07,-6.955675e-21,252.90425,210.89487,0.0,52.270485,0.11376641,0.0,49.498543,8.330017
4628,19717680.0,0.0,14.5000305,14.5,20.610321,20.094666,21.118103,20.893799,11.718292,11.83432,11.83432,11.904083,0.0,0.032087076,0.032087076,0.049589552,250.0,11.700012,0.0,0.0,0.0,724.6875,3.4354263e-05,0.0,52.269512,249.98329,50.0,96.0,3.7486913e-07,-7.613266e-23,252.90564,210.89912,0.0,52.269512,0.11376372,0.0,49.497585,8.330017
4629,19717740.0,0.0,14.5000305,14.5,20.583527,20.061188,21.095917,20.872803,11.711029,11.778748,11.778748,11.825317,0.0,0.032086506,0.032086506,0.04958854,250.0,11.700012,0.0,0.0,0.0,726.138,3.443906e-05,0.0,52.26881,249.99065,50.0,96.0,3.7485495e-07,-8.448498e-24,252.90639,210.90161,0.0,52.26881,0.11376156,0.0,49.496895,8.330017
4630,19717800.0,0.0,14.5000305,14.5,20.55664,20.027557,21.073639,20.851715,11.7066345,11.746674,11.746674,11.777374,0.0,0.032086063,0.032086063,0.04958776,250.0,11.700012,0.0,0.0,0.0,726.9769,3.448866e-05,0.0,52.268314,249.99516,50.0,96.0,3.7484403e-07,7.050621e-26,252.90674,210.90295,0.0,52.268314,0.11375989,0.0,49.496414,8.330017
4631,19717860.0,0.0,14.5000305,14.5,20.531036,19.995697,21.052399,20.831604,11.703949,11.727692,11.727692,11.747711,0.0,0.03208573,0.03208573,0.04958718,250.0,11.700012,0.0,0.0,0.0,727.46124,3.451771e-05,0.0,52.267975,249.99788,50.0,96.0,3.7483582e-07,-3.5723246e-28,252.90686,210.90361,0.0,52.267975,0.11375865,0.0,49.496082,8.330017
4632,19717920.0,0.0,14.5000305,14.5,20.505524,19.963898,21.031189,20.811523,11.7022705,11.716064,11.716064,11.728851,0.0,0.03208549,0.03208549,0.04958675,250.0,11.700012,0.0,0.0,0.0,727.74225,3.4534885e-05,0.0,52.267742,249.99947,50.0,96.0,3.7482982e-07,1.9776321e-28,252.90688,210.9039,0.0,52.267742,0.11375773,0.0,49.495857,8.330017
4633,19717980.0,0.0,14.5000305,14.5,20.480072,19.93222,21.01001,20.791473,11.701294,11.709503,11.709503,11.717712,0.0,0.032085318,0.032085318,0.049586453,250.0,11.700012,0.0,0.0,0.0,727.8834,3.454382e-05,0.0,52.267593,250.00026,50.0,96.0,3.7482556e-07,-9.231964e-31,252.90683,210.90393,0.0,52.267593,0.11375709,0.0,49.495712,8.330017
4634,19718040.0,0.0,14.5000305,14.5,20.454712,19.900635,20.988892,20.771484,11.700714,11.705536,11.705536,11.710724,0.0,0.032085195,0.032085195,0.049586244,250.0,11.700012,0.0,0.0,0.0,727.9556,3.4548593e-05,0.0,52.26749,250.00063,50.0,96.0,3.7482258e-07,-9.5194066e-32,252.90675,210.90385,0.0,52.26749,0.11375664,0.0,49.49562,8.330017
4635,19718100.0,0.0,14.5000305,14.5,20.431274,19.870453,20.970642,20.75418,11.700378,12.6684265,12.6684265,12.780731,0.0,0.032085117,0.032085117,0.049586102,250.0,11.700012,0.0,0.0,0.0,727.9856,3.455075e-05,0.0,52.267433,250.00073,50.0,96.0,3.748206e-07,-4.66632e-40,252.90666,210.90373,0.0,52.267433,0.11375633,9.252301,49.495567,8.330017
4636,19718160.0,0.0,14.5000305,14.5,20.411499,19.847229,20.953156,20.73764,11.700195,12.230957,12.230957,12.82663,0.0,0.03208506,0.03208506,0.04958601,250.0,11.700012,0.0,0.0,0.0,727.9972,3.4551667e-05,0.0,52.267395,250.0007,50.0,96.0,3.748193e-07,0.0,252.9066,210.9036,0.0,52.267395,0.11375613,4.3634014,49.495533,8.330017
4637,19718220.0,0.0,14.5000305,14.5,20.391205,19.823883,20.934662,20.720093,11.700104,11.989563,11.989563,12.809143,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,728.0029,3.4552053e-05,0.0,52.26738,250.00061,50.0,96.0,3.7481843e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375601,4.384442,49.495514,8.330017
4638,19718280.0,0.0,14.5000305,14.5,20.370605,19.800629,20.915619,20.702057,11.700043,11.858887,11.858887,12.803223,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,728.0099,3.4552326e-05,0.0,52.26737,250.0005,50.0,96.0,3.748179e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.408087,49.495506,8.330017
4639,19718340.0,0.0,14.5000305,14.5,20.349915,19.777466,20.896301,20.683746,11.700043,11.786285,11.786285,12.801025,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,728.0231,3.455277e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481755e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.4170723,49.4955,8.330017
4640,19718400.0,0.0,14.5000305,14.5,20.329193,19.754425,20.876892,20.665344,11.700073,11.746155,11.746155,12.800293,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,728.0454,3.4553548e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.419841,49.4955,8.330017
4641,19718460.0,0.0,14.5000305,14.5,20.309631,19.73294,20.858429,20.647827,11.700104,11.725098,11.725098,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.0786,3.4554756e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.4204955,49.4955,8.330017
4642,19718520.0,0.0,14.5000305,14.5,20.290161,19.711609,20.839996,20.63034,11.700134,11.713684,11.713684,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.1241,3.4556473e-05,0.0,52.26737,250.00015,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4205832,49.495502,8.330017
4643,19718580.0,0.0,14.5000305,14.5,20.270813,19.690369,20.821594,20.612885,11.700195,11.707092,11.707092,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,728.18274,3.4558754e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.420499,49.495502,8.330017
4644,19718640.0,0.0,14.5000305,14.5,20.251495,19.66922,20.803223,20.59549,11.700226,11.703522,11.703522,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,728.2552,3.456162e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4203296,49.495506,8.330017
4645,19718700.0,0.0,14.5000305,14.5,20.23227,19.648224,20.784973,20.578186,11.700287,11.930115,11.930115,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.34174,3.456509e-05,46.20298,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,46.20298,52.26737,0.11375581,4.420114,49.495506,8.330017
4646,19718760.0,0.0,14.5000305,14.5,20.216003,19.62854,20.77121,20.565125,11.700348,12.518188,12.518188,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.443,3.4569206e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.419894,49.49551,8.330017
4647,19718820.0,0.0,14.5000305,14.5,20.199127,19.608978,20.755981,20.55069,11.700378,12.147339,12.147339,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.5591,3.4573954e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4196706,49.49551,8.330017
4648,19718880.0,0.0,14.5000305,14.5,20.181824,19.589508,20.739899,20.53543,11.700439,11.9435425,11.9435425,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,728.69037,3.4579367e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4194407,49.49551,8.330017
4649,19718940.0,0.0,14.5000305,14.5,20.164307,19.57013,20.723358,20.519745,11.7005005,11.830322,11.830322,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.8372,3.4585457e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419207,49.49551,8.330017
4650,19719000.0,0.0,14.5000305,14.5,20.146698,19.550873,20.706604,20.503845,11.700562,11.768677,11.768677,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.9998,3.4592227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418969,49.49551,8.330017
4651,19719060.0,0.0,14.5000305,14.5,20.129944,19.532806,20.690521,20.488586,11.700623,11.737549,11.737549,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.1784,3.4599692e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418728,49.49551,8.330017
4652,19719120.0,0.0,14.5000305,14.5,20.11325,19.514832,20.674408,20.473328,11.700684,11.720398,11.720398,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.3732,3.4607867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4184823,49.49551,8.330017
4653,19719180.0,0.0,14.5000305,14.5,20.096619,19.496948,20.658295,20.4581,11.700745,11.711304,11.711304,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.58453,3.4616754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182334,49.49551,8.330017
4654,19719240.0,0.0,14.5000305,14.5,20.080017,19.479156,20.642212,20.442871,11.700806,11.706482,11.706482,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.81256,3.4626366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4179807,49.495514,8.330017
4655,19719300.0,0.0,14.5000305,14.5,20.063507,19.461456,20.62619,20.427673,11.700867,11.703735,11.703735,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.05756,3.463672e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4177246,49.495514,8.330017
4656,19719360.0,0.0,14.5000305,14.5,20.04837,19.444824,20.612152,20.414398,11.700928,12.947998,12.947998,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.3197,3.4647815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4174647,49.495514,8.330017
4657,19719420.0,0.0,14.5000305,14.5,20.034607,19.428284,20.600128,20.403046,11.701019,12.389954,12.389954,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.5993,3.465967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4172015,49.495514,8.330017
4658,19719480.0,0.0,14.5000305,14.5,20.020111,19.411835,20.586731,20.39035,11.70108,12.078033,12.078033,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.89655,3.4672288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4169345,49.495514,8.330017
4659,19719540.0,0.0,14.5000305,14.5,20.005219,19.395447,20.57257,20.376953,11.701141,11.906555,11.906555,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.2117,3.4685687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416664,49.495514,8.330017
4660,19719600.0,0.0,14.5000305,14.5,19.990143,19.37918,20.558044,20.36322,11.701202,11.812683,11.812683,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.5449,3.469987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41639,49.495514,8.330017
4661,19719660.0,0.0,14.5000305,14.5,19.975708,19.36383,20.543976,20.349945,11.701294,11.761749,11.761749,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.89655,3.471485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4161124,49.495514,8.330017
4662,19719720.0,0.0,14.5000305,14.5,19.961273,19.348572,20.529816,20.336578,11.701355,11.733643,11.733643,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.2668,3.4730638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415832,49.495514,8.330017
4663,19719780.0,0.0,14.5000305,14.5,19.9469,19.333374,20.515625,20.323181,11.701416,11.718903,11.718903,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.6558,3.474724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4155474,49.495514,8.330017
4664,19719840.0,0.0,14.5000305,14.5,19.932526,19.318298,20.501434,20.309814,11.701477,11.710571,11.710571,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.06396,3.4764675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41526,49.495514,8.330017
4665,19719900.0,0.0,14.5000305,14.5,19.918213,19.303284,20.487305,20.296448,11.701569,11.705933,11.705933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.49146,3.478294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4149685,49.495514,8.330017
4666,19719960.0,0.0,14.5000305,14.5,19.904602,19.289093,20.473785,20.283752,11.70163,11.703949,11.703949,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.93835,3.4802055e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414674,49.495514,8.330017
4667,19720020.0,0.0,14.5000305,14.5,19.892181,19.274994,20.462585,20.273193,11.701721,12.7691345,12.7691345,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.4053,3.4822035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414376,49.495514,8.330017
4668,19720080.0,0.0,14.5000305,14.5,19.880249,19.260956,20.451843,20.263092,11.701782,12.2855835,12.2855835,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.8919,3.4842866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4140754,49.495514,8.330017
4669,19720140.0,0.0,14.5000305,14.5,19.867645,19.246979,20.43991,20.251862,11.701874,12.020172,12.020172,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.3988,3.4864574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41377,49.495514,8.330017
