,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4670,19720200.0,0.0,14.5000305,14.5,19.854736,19.233093,20.427368,20.240051,11.701935,11.875916,11.875916,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.9262,3.4887165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4134607,49.495514,8.330017
4671,19720260.0,0.0,14.5000305,14.5,19.842224,19.21997,20.414978,20.228455,11.702026,11.796417,11.796417,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.47437,3.491066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4131484,49.495514,8.330017
4672,19720320.0,0.0,14.5000305,14.5,19.829681,19.206879,20.402466,20.216705,11.702087,11.753265,11.753265,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.04346,3.4935056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4128327,49.495514,8.330017
4673,19720380.0,0.0,14.5000305,14.5,19.817139,19.193878,20.389862,20.204895,11.702179,11.729492,11.729492,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.6337,3.4960365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4125137,49.495514,8.330017
4674,19720440.0,0.0,14.5000305,14.5,19.804596,19.180939,20.377258,20.193054,11.7022705,11.716888,11.716888,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.24536,3.4986602e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412192,49.495514,8.330017
4675,19720500.0,0.0,14.5000305,14.5,19.792084,19.16806,20.364655,20.181244,11.702332,11.710205,11.710205,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.8787,3.5013774e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411866,49.495514,8.330017
4676,19720560.0,0.0,14.5000305,14.5,19.780151,19.155853,20.3526,20.169952,11.702423,11.7066345,11.7066345,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.53394,3.5041885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411537,49.495514,8.330017
4677,19720620.0,0.0,14.5000305,14.5,19.76828,19.143707,20.340546,20.158691,11.702515,11.70459,11.70459,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.2113,3.5070956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411205,49.495514,8.330017
4678,19720680.0,0.0,14.5000305,14.5,19.758087,19.131622,20.331696,20.150452,11.702576,12.603546,12.603546,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.91095,3.5100988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410869,49.495514,8.330017
4679,19720740.0,0.0,14.5000305,14.5,19.74759,19.119629,20.32196,20.141388,11.702667,12.194916,12.194916,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.6332,3.513199e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41053,49.495514,8.330017
4680,19720800.0,0.0,14.5000305,14.5,19.736542,19.107666,20.311249,20.131378,11.702759,11.972382,11.972382,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.3783,3.5163976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4101877,49.495514,8.330017
4681,19720860.0,0.0,14.499878,14.499817,19.736603,19.124268,20.300415,20.121277,11.70282,11.85022,11.85022,22.023346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.1254,3.519681e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,100.0,49.495514,8.330017
4682,19720920.0,0.0,14.499359,14.499298,19.754242,19.181,20.289307,20.1109,11.70285,11.783386,11.783386,27.967987,0.0,0.03207989,0.03207989,0.049650334,250.0,11.700012,0.0,0.0,0.0,743.8979,3.5229306e-05,0.0,52.267563,249.9228,50.0,96.0,3.751648e-07,0.0,252.90833,210.89417,0.0,52.267563,0.11380854,100.0,49.52217,8.330017
4683,19720980.0,0.0,14.498535,14.498444,19.76593,19.262878,20.278198,20.100525,11.717773,11.747498,11.747498,31.247314,0.0,0.031900175,0.031900175,0.05351959,250.0,11.700012,0.0,0.0,0.0,753.54663,3.548194e-05,0.0,52.327927,246.13885,50.0,96.0,3.9856732e-07,0.0,253.31738,210.96477,0.0,52.327927,0.11731197,100.0,51.12288,8.330017
4684,19721040.0,0.0,14.4973755,14.497284,19.790527,19.361176,20.26712,20.09021,11.750458,11.741455,11.741455,32.466278,0.0,0.031901628,0.031901628,0.057140015,250.0,11.700012,0.0,0.0,0.0,770.96185,3.6260077e-05,0.0,52.448387,243.78627,50.0,96.0,4.2360563e-07,0.0,254.08398,211.80942,0.0,52.448387,0.120942086,100.0,52.605732,8.330017
4685,19721100.0,0.0,14.49588,14.495789,19.832977,19.465637,20.256042,20.079834,11.7552185,11.748444,11.748444,32.78784,0.0,0.03205496,0.03205496,0.057564896,250.0,11.700012,0.0,0.0,0.0,782.87195,3.694785e-05,0.0,52.489983,245.20883,50.0,96.0,4.2881612e-07,0.0,254.63554,212.96469,0.0,52.489983,0.12168202,100.0,52.702637,8.330017
4686,19721160.0,0.0,14.49411,14.4939575,19.8844,19.564758,20.245178,20.069702,11.725555,11.747437,11.747437,33.214294,0.0,0.032274507,0.032274507,0.05405108,250.0,11.700012,0.0,0.0,0.0,780.8043,3.709714e-05,0.0,52.4086,250.07182,50.0,96.0,4.0746033e-07,0.0,254.55896,213.72083,0.0,52.4086,0.11860996,100.0,51.156776,8.330017
4687,19721220.0,0.0,14.492004,14.491852,19.925507,19.65445,20.234222,20.05951,11.687683,11.727814,11.727814,29.862457,0.0,0.03223922,0.03223922,0.051921684,250.0,11.700012,0.0,0.0,0.0,771.9198,3.6711775e-05,0.0,52.29138,252.04468,50.0,96.0,3.9243577e-07,0.0,254.20108,213.46082,0.0,52.29138,0.11640131,19.991503,50.267338,8.330017
4688,19721280.0,0.0,14.489624,14.489471,19.94571,19.706451,20.223755,20.049744,11.677948,12.703827,12.703827,22.833588,0.0,0.03218918,0.03218918,0.05105168,250.0,11.700012,0.0,0.0,0.0,765.4156,3.6388592e-05,10.230452,52.241177,252.35793,50.0,96.0,3.8592208e-07,0.0,253.93488,213.0611,10.230452,52.241177,0.11543018,0.0,49.930744,8.330017
4689,19721340.0,0.0,14.486969,14.486816,19.951996,19.725922,20.216278,20.042816,11.677521,12.444061,12.444061,18.200073,0.0,0.03214549,0.03214549,0.050477486,250.0,11.700012,0.0,0.0,0.0,760.109,3.6123816e-05,0.0,52.21366,252.26778,50.0,96.0,3.8151282e-07,0.0,253.694,212.63405,0.0,52.21366,0.11476803,0.0,49.723194,8.330017
4690,19721400.0,0.0,14.48407,14.483856,19.948486,19.726624,20.207306,20.034424,11.680237,12.09729,12.09729,15.5130005,0.0,0.032112457,0.032112457,0.05011444,250.0,11.700012,0.0,0.0,0.0,755.90796,3.5911253e-05,0.0,52.202564,251.97946,50.0,96.0,3.786674e-07,0.0,253.4928,212.24074,0.0,52.202564,0.11433869,0.0,49.60262,8.330017
4691,19721460.0,0.0,14.4808655,14.480652,19.937897,19.712524,20.197845,20.025635,11.683929,11.908997,11.908997,13.939423,0.0,0.032090165,0.032090165,0.049888022,250.0,11.700012,0.0,0.0,0.0,752.6839,3.5748064e-05,0.0,52.20192,251.62706,50.0,96.0,3.7687641e-07,0.0,253.33238,211.90628,0.0,52.20192,0.11406765,0.0,49.535122,8.330017
4692,19721520.0,0.0,14.4774475,14.477203,19.924042,19.692322,20.187958,20.016418,11.687592,11.807495,11.807495,13.014313,0.0,0.032076735,0.032076735,0.049749773,250.0,11.700012,0.0,0.0,0.0,750.2563,3.5626876e-05,0.0,52.207256,251.28162,50.0,96.0,3.757875e-07,0.0,253.20895,211.63644,0.0,52.207256,0.1139026,0.0,49.499634,8.330017
4693,19721580.0,0.0,14.473755,14.473511,19.908417,19.66858,20.177887,20.007019,11.690704,11.753754,11.753754,12.47171,0.0,0.032069843,0.032069843,0.04966787,250.0,11.700012,0.0,0.0,0.0,748.4367,3.553882e-05,0.0,52.21547,250.97636,50.0,96.0,3.7515724e-07,0.0,253.11674,211.42696,0.0,52.21547,0.11380701,0.0,49.482994,8.330017
4694,19721640.0,0.0,14.469849,14.469574,19.891815,19.642883,20.167694,19.997528,11.693176,11.725189,11.725189,12.148804,0.0,0.032067265,0.032067265,0.049620386,250.0,11.700012,0.0,0.0,0.0,747.0462,3.5474925e-05,0.0,52.224457,250.72342,50.0,96.0,3.7481087e-07,0.0,253.04924,211.2687,0.0,52.224457,0.113754466,0.0,49.476654,8.330017
4695,19721700.0,0.0,14.465698,14.465424,19.874634,19.616058,20.157501,19.988007,11.695007,11.710632,11.710632,11.9592285,0.0,0.032067403,0.032067403,0.049594525,250.0,11.700012,0.0,0.0,0.0,745.9516,3.5428282e-05,0.0,52.233105,250.52255,50.0,96.0,3.746426e-07,0.0,253.00104,211.15236,0.0,52.233105,0.113728985,0.0,49.47594,8.330017
4696,19721760.0,0.0,14.461365,14.46106,19.857452,19.588928,20.147644,19.97879,11.696289,11.703735,11.703735,11.850861,0.0,0.032069102,0.032069102,0.049582,250.0,11.700012,0.0,0.0,0.0,745.0509,3.5393485e-05,0.0,52.240826,250.36891,50.0,96.0,3.745827e-07,0.0,252.96764,211.06938,0.0,52.240826,0.11371995,0.0,49.478046,8.330017
4697,19721820.0,0.0,14.456787,14.456512,19.840149,19.561493,20.137817,19.969604,11.697144,11.700409,11.700409,11.786621,0.0,0.03207143,0.03207143,0.04957658,250.0,11.700012,0.0,0.0,0.0,744.254,3.536567e-05,0.0,52.247303,250.25435,50.0,96.0,3.745777e-07,0.0,252.94472,211.01096,0.0,52.247303,0.11371925,0.0,49.481045,8.330017
4698,19721880.0,0.0,14.452057,14.451752,19.822815,19.533966,20.128021,19.960419,11.697662,11.699005,11.699005,11.749603,0.0,0.03207392,0.03207392,0.049575254,250.0,11.700012,0.0,0.0,0.0,743.5087,3.5341942e-05,0.0,52.252544,250.17137,50.0,96.0,3.746017e-07,0.0,252.9295,210.97104,0.0,52.252544,0.11372295,0.0,49.48417,8.330017
4699,19721940.0,0.0,14.447113,14.446808,19.806305,19.50644,20.119995,19.952942,11.697937,12.859009,12.859009,11.728455,0.0,0.03207625,0.03207625,0.04957597,250.0,11.700012,0.0,0.0,0.0,742.77576,3.5320103e-05,0.0,52.25662,250.11308,50.0,96.0,3.7463724e-07,0.0,252.91974,210.94463,0.0,52.25662,0.113728374,0.0,49.486965,8.330017
4700,19722000.0,0.0,14.441986,14.441681,19.79068,19.478973,20.113129,19.946564,11.698059,12.333893,12.333893,11.716034,0.0,0.03207828,0.03207828,0.049577456,250.0,11.700012,0.0,0.0,0.0,742.02673,3.529851e-05,0.0,52.259724,250.07271,50.0,96.0,3.7467373e-07,0.0,252.91357,210.92737,0.0,52.259724,0.113733955,0.0,49.489265,8.330017
4701,19722060.0,0.0,14.436707,14.436371,19.775085,19.453156,20.105286,19.939178,11.698059,12.052673,12.052673,11.708832,0.0,0.03207994,0.03207994,0.049579125,250.0,11.700012,0.0,0.0,0.0,741.24457,3.5276167e-05,0.0,52.262,250.04582,50.0,96.0,3.747065e-07,0.0,252.9099,210.91661,0.0,52.262,0.113738954,0.0,49.491043,8.330017
4702,19722120.0,0.0,14.431274,14.430939,19.759247,19.427399,20.096771,19.931213,11.697998,11.892059,11.892059,11.704407,0.0,0.032081276,0.032081276,0.049580686,250.0,11.700012,0.0,0.0,0.0,740.4243,3.525267e-05,0.0,52.263687,250.02754,50.0,96.0,3.7473438e-07,0.0,252.90767,210.90979,0.0,52.263687,0.1137432,0.0,49.492413,8.330017
4703,19722180.0,0.0,14.42569,14.425354,19.744446,19.40503,20.08789,19.922913,11.697876,11.804291,11.804291,13.088013,0.0,0.032082308,0.032082308,0.049582016,250.0,11.700012,0.0,0.0,0.0,739.55884,3.522759e-05,0.0,52.2649,250.01573,50.0,96.0,3.7475678e-07,0.0,252.90645,210.90576,0.0,52.2649,0.11374662,0.0,49.493412,8.330017
4704,19722240.0,0.0,14.419952,14.419617,19.733978,19.393158,20.078827,19.914398,11.697723,11.756195,11.756195,15.707733,0.0,0.032083087,0.032083087,0.04958308,250.0,11.700012,0.0,0.0,0.0,738.6474,3.5200803e-05,0.0,52.26574,250.00833,50.0,96.0,3.747741e-07,0.0,252.90585,210.90352,0.0,52.26574,0.11374925,19.263826,49.494125,8.330017
4705,19722300.0,0.0,14.414124,14.413757,19.728058,19.391296,20.069672,19.905792,11.697601,11.729675,11.729675,16.544739,0.0,0.032083668,0.032083668,0.04958391,250.0,11.700012,0.0,0.0,0.0,737.6911,3.517229e-05,0.0,52.266323,250.00383,50.0,96.0,3.747871e-07,0.0,252.90561,210.90237,0.0,52.266323,0.11375124,27.88027,49.494625,8.330017
4706,19722360.0,0.0,14.408142,14.407745,19.724976,19.395813,20.060791,19.89743,11.697449,11.715088,11.715088,17.572296,0.0,0.032084085,0.032084085,0.049584523,250.0,11.700012,0.0,0.0,0.0,736.69147,3.5142075e-05,0.0,52.266716,250.00125,50.0,96.0,3.7479668e-07,0.0,252.90558,210.9019,0.0,52.266716,0.11375269,31.197319,49.49496,8.330017
4707,19722420.0,0.0,14.402039,14.401672,19.724121,19.405334,20.05188,19.889038,11.697296,11.707092,11.707092,18.412964,0.0,0.032084383,0.032084383,0.049584966,250.0,11.700012,0.0,0.0,0.0,735.65106,3.511023e-05,0.0,52.26698,249.99986,50.0,96.0,3.748035e-07,0.0,252.90564,210.9018,0.0,52.26698,0.113753736,32.27084,49.495186,8.330017
4708,19722480.0,0.0,14.3958435,14.395477,19.724823,19.418243,20.043,19.880676,11.697174,11.702576,11.702576,18.920685,0.0,0.032084588,0.032084588,0.049585283,250.0,11.700012,0.0,0.0,0.0,734.5729,3.5076868e-05,0.0,52.267147,249.99919,50.0,96.0,3.748083e-07,0.0,252.90575,210.90187,0.0,52.267147,0.113754466,31.412687,49.49533,8.330017
4709,19722540.0,0.0,14.389587,14.389191,19.726196,19.432587,20.034119,19.872314,11.6970215,11.700043,11.700043,19.05951,0.0,0.03208473,0.03208473,0.049585503,250.0,11.700012,0.0,0.0,0.0,733.45996,3.5042096e-05,0.0,52.267254,249.99895,50.0,96.0,3.7481163e-07,0.0,252.90587,210.90204,0.0,52.267254,0.113754965,29.072416,49.49542,8.330017
4710,19722600.0,0.0,14.383209,14.3828125,19.728882,19.446625,20.028015,19.866577,11.69693,12.680298,12.680298,18.849579,0.0,0.032084826,0.032084826,0.049585648,250.0,11.700012,0.0,0.0,0.0,732.3153,3.5006018e-05,0.0,52.26732,249.99895,50.0,96.0,3.748138e-07,0.0,252.90598,210.90224,0.0,52.26732,0.1137553,25.7059,49.495472,8.330017
4711,19722660.0,0.0,14.37677,14.376373,19.730682,19.458069,20.021912,19.86084,11.696808,12.232819,12.232819,18.374695,0.0,0.032084886,0.032084886,0.04958574,250.0,11.700012,0.0,0.0,0.0,731.14215,3.4968758e-05,0.0,52.267353,249.99907,50.0,96.0,3.7481524e-07,0.0,252.90607,210.90242,0.0,52.267353,0.113755524,22.165817,49.495502,8.330017
4712,19722720.0,0.0,14.37027,14.369873,19.730469,19.46637,20.01471,19.854065,11.696716,11.989288,11.989288,17.724731,0.0,0.032084927,0.032084927,0.0495858,250.0,11.700012,0.0,0.0,0.0,729.9437,3.4930436e-05,0.0,52.267372,249.99922,50.0,96.0,3.7481615e-07,0.0,252.90614,210.90257,0.0,52.267372,0.11375566,18.599419,49.495518,8.330017
4713,19722780.0,0.0,14.3637085,14.363312,19.728271,19.470917,20.006897,19.84674,11.696625,11.857422,11.857422,16.998505,0.0,0.03208495,0.03208495,0.049585838,250.0,11.700012,0.0,0.0,0.0,728.72296,3.4891167e-05,0.0,52.267384,249.99937,50.0,96.0,3.7481672e-07,0.0,252.9062,210.90271,0.0,52.267384,0.11375575,15.542335,49.495525,8.330017
4714,19722840.0,0.0,14.357117,14.35672,19.724243,19.471588,19.99881,19.839111,11.696533,11.784393,11.784393,16.297668,0.0,0.032084964,0.032084964,0.049585856,250.0,11.700012,0.0,0.0,0.0,727.48303,3.4851066e-05,0.0,52.267384,249.99953,50.0,96.0,3.7481703e-07,0.0,252.90625,210.9028,0.0,52.267384,0.11375579,13.318278,49.495525,8.330017
4715,19722900.0,0.0,14.350494,14.350067,19.718628,19.468872,19.99054,19.83136,11.696472,11.743652,11.743652,15.707886,0.0,0.03208497,0.03208497,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.227,3.4810244e-05,0.0,52.267384,249.99965,50.0,96.0,3.7481723e-07,0.0,252.90628,210.90288,0.0,52.267384,0.11375582,12.08823,49.495525,8.330017
4716,19722960.0,0.0,14.343811,14.343414,19.71167,19.462952,19.982452,19.82373,11.696411,11.722137,11.722137,15.297089,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,724.9575,3.4768804e-05,0.0,52.267384,249.99974,50.0,96.0,3.7481732e-07,0.0,252.90631,210.90294,0.0,52.267384,0.11375583,12.142303,49.495525,8.330017
4717,19723020.0,0.0,14.337128,14.336731,19.70401,19.455505,19.974304,19.816101,11.696381,11.710358,11.710358,15.095093,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,723.6777,3.4726865e-05,0.0,52.267384,249.99982,50.0,96.0,3.7481735e-07,0.0,252.90633,210.90298,0.0,52.267384,0.11375583,12.994522,49.49552,8.330017
4718,19723080.0,0.0,14.330444,14.330048,19.696136,19.447662,19.966156,19.808441,11.69632,11.703857,11.703857,15.096252,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,722.39056,3.468453e-05,0.0,52.26738,249.99988,50.0,96.0,3.7481735e-07,0.0,252.90634,210.90302,0.0,52.26738,0.113755845,14.530868,49.495518,8.330017
4719,19723140.0,0.0,14.323761,14.323334,19.688507,19.44043,19.958038,19.800812,11.696289,11.700378,11.700378,15.274231,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,721.0988,3.4641907e-05,0.0,52.26738,249.99991,50.0,96.0,3.7481735e-07,0.0,252.90634,210.90303,0.0,52.26738,0.11375583,16.483727,49.495518,8.330017
4720,19723200.0,0.0,14.317078,14.316681,19.681458,19.43454,19.949951,19.793213,11.696289,11.789429,11.789429,15.588257,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,719.8054,3.45991e-05,52.22637,52.26738,249.99994,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90305,52.22637,52.26738,0.11375583,18.573874,49.495514,8.330017
4721,19723260.0,0.0,14.310425,14.310028,19.677338,19.430786,19.945648,19.789185,11.696259,12.526764,12.526764,15.978485,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,718.5132,3.455622e-05,0.0,52.267372,249.99997,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90305,0.0,52.267372,0.11375583,20.443579,49.495514,8.330017
4722,19723320.0,0.0,14.3038025,14.303406,19.673462,19.429169,19.93991,19.783783,11.696259,12.150269,12.150269,16.384583,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,717.22516,3.4513374e-05,0.0,52.267372,249.99997,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,21.972433,49.495514,8.330017
4723,19723380.0,0.0,14.297211,14.296814,19.670013,19.429657,19.933258,19.777527,11.696289,11.943268,11.943268,16.755371,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,715.94415,3.447068e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,22.988417,49.495514,8.330017
4724,19723440.0,0.0,14.29068,14.290283,19.667023,19.431854,19.926086,19.770813,11.696289,11.830231,11.830231,17.050507,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,714.673,3.442823e-05,0.0,52.267372,249.99998,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,23.435139,49.495514,8.330017
4725,19723500.0,0.0,14.28418,14.283783,19.664429,19.435303,19.91867,19.763855,11.69632,11.767456,11.767456,17.243347,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,713.41473,3.4386143e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,23.339203,49.495514,8.330017
4726,19723560.0,0.0,14.277771,14.277374,19.66217,19.439362,19.911285,19.756927,11.69635,11.734955,11.734955,17.327423,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,712.1718,3.4344514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.8084,49.495514,8.330017
4727,19723620.0,0.0,14.271454,14.271057,19.659912,19.443512,19.90384,19.749939,11.696411,11.7170105,11.7170105,17.305328,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.9475,3.4303463e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.925678,49.495514,8.330017
4728,19723680.0,0.0,14.265198,14.264801,19.657501,19.447266,19.896362,19.74295,11.696442,11.707489,11.707489,17.192932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.7445,3.4263092e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.855383,49.495514,8.330017
4729,19723740.0,0.0,14.259033,14.258667,19.654724,19.450226,19.888916,19.735931,11.696533,11.702454,11.702454,17.013794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.5656,3.4223507e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.743914,49.495514,8.330017
4730,19723800.0,0.0,14.252991,14.2526245,19.65149,19.452057,19.88144,19.728943,11.696594,11.699707,11.699707,16.800598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.41394,3.418482e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.744268,49.495514,8.330017
4731,19723860.0,0.0,14.24704,14.246674,19.648193,19.452423,19.875336,19.723206,11.696625,12.952515,12.952515,16.59079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.3419,3.4146473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.113832,49.495514,8.330017
4732,19723920.0,0.0,14.241241,14.240875,19.645782,19.451752,19.871338,19.719482,11.696625,12.396118,12.396118,16.410583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.2796,3.4107856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.70861,49.495514,8.330017
4733,19723980.0,0.0,14.235535,14.235199,19.642212,19.450256,19.865875,19.714386,11.696686,12.079437,12.079437,16.277405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.2446,3.4069955e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.60453,49.495514,8.330017
4734,19724040.0,0.0,14.230011,14.229675,19.63797,19.448212,19.85965,19.708557,11.696747,11.905792,11.905792,16.201813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.2436,3.403309e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.775888,49.495514,8.330017
4735,19724100.0,0.0,14.224609,14.224304,19.633392,19.445984,19.853027,19.702362,11.696838,11.810272,11.810272,16.185455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.2814,3.3997472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.164228,49.495514,8.330017
4736,19724160.0,0.0,14.219391,14.219086,19.628723,19.443726,19.846313,19.696075,11.69696,11.758453,11.758453,16.22641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.3618,3.3963268e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.758013,49.495514,8.330017
4737,19724220.0,0.0,14.214325,14.21402,19.624176,19.441833,19.839508,19.689697,11.6970825,11.729889,11.729889,16.311401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.4888,3.393062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.376797,49.495514,8.330017
4738,19724280.0,0.0,14.209473,14.2091675,19.619812,19.44049,19.832642,19.683258,11.697235,11.714935,11.714935,16.42514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.66516,3.3899647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.979172,49.495514,8.330017
4739,19724340.0,0.0,14.204773,14.204498,19.615753,19.43982,19.825745,19.676819,11.697388,11.706726,11.706726,16.548706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.8945,3.387048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.48336,49.495514,8.330017
4740,19724400.0,0.0,14.200287,14.200012,19.611938,19.439758,19.818878,19.67038,11.69754,11.702454,11.702454,16.66681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.1788,3.3843222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.844952,49.495514,8.330017
4741,19724460.0,2.0,14.195801,14.195648,19.674774,19.466217,19.850922,19.700531,12.193481,25.630463,25.138245,23.570374,0.0,0.0737916,0.075591125,0.06928837,250.0,11.700012,0.0,0.0,0.0,925.53723,4.1413554e-05,100.0,81.666145,117.42227,50.0,96.0,1.38205e-06,0.0,271.56345,183.20894,100.0,82.309875,0.21859051,100.0,66.17993,8.330017
4742,19724520.0,2.0,14.191467,14.191315,19.74942,19.530914,19.93338,19.777283,12.3454895,26.866974,26.680908,26.251465,0.0,0.08746987,0.08798566,0.08237718,250.0,11.700012,0.0,0.0,0.0,1093.322,5.0138286e-05,100.0,90.16842,102.11951,50.0,96.0,1.9233323e-06,0.0,296.9494,187.66626,100.0,90.34373,0.25782466,100.0,73.25117,8.330017
4743,19724580.0,2.0,14.187164,14.187012,19.831177,19.611786,20.019135,19.858551,12.321442,25.76883,25.69159,26.31305,0.0,0.096750915,0.09702547,0.09255878,250.0,11.700012,0.0,0.0,0.0,1239.7821,5.7148394e-05,100.0,94.02151,104.70144,50.0,96.0,2.372692e-06,0.0,326.68555,200.4427,100.0,94.11077,0.2863505,100.0,76.728096,8.330017
4744,19724640.0,0.0,14.182892,14.182739,19.907715,19.693024,20.096863,19.932953,12.282288,24.670624,24.639343,25.441772,0.0,0.10367608,0.1038177,0.10128418,250.0,11.700012,0.0,0.0,0.0,1372.7894,6.360477e-05,100.0,94.82835,116.632484,50.0,96.0,2.7597948e-06,0.0,363.0578,218.47098,100.0,94.871864,0.3088087,100.0,77.89984,8.330017
4745,19724700.0,0.0,14.17865,14.178497,19.97696,19.76767,20.166382,19.999908,12.234589,23.912384,23.89917,24.464813,0.0,0.10843941,0.108510695,0.107961155,250.0,11.700012,0.0,0.0,0.0,1490.4816,6.946571e-05,100.0,93.40759,136.18373,50.0,96.0,3.056472e-06,0.0,402.85065,240.6837,100.0,93.4281,0.32495776,100.0,77.23799,8.330017
4746,19724760.0,0.0,14.174438,14.174286,20.036194,19.830597,20.2258,20.057587,12.177338,23.45279,23.446991,23.712128,0.0,0.111045375,0.111080326,0.11211221,250.0,11.700012,0.0,0.0,0.0,1590.0916,7.461525e-05,100.0,90.76379,161.73906,50.0,96.0,3.2351468e-06,0.0,438.2263,265.4111,100.0,90.77324,0.33429104,100.0,75.43165,8.330017
4747,19724820.0,0.0,14.170258,14.1701355,20.09079,19.88675,20.280975,20.111359,12.110931,23.22232,23.219666,23.246552,0.0,0.1117321,0.11174897,0.113698415,250.0,11.700012,0.0,0.0,0.0,1669.6866,7.89501e-05,100.0,87.839294,189.96857,50.0,96.0,3.2929947e-06,0.0,462.8093,289.59717,100.0,87.84364,0.33723557,100.0,73.20167,8.330017
4748,19724880.0,0.0,14.166107,14.165985,20.142609,19.938324,20.33374,20.162872,12.039917,23.150635,23.149353,23.029144,0.0,0.11112734,0.11113544,0.11332976,250.0,11.700012,0.0,0.0,0.0,1729.7795,8.2440216e-05,100.0,85.30548,215.8831,50.0,96.0,3.2625132e-06,0.0,475.3466,309.53253,100.0,85.30751,0.3356467,100.0,71.12812,8.330017
4749,19724940.0,0.0,14.162018,14.161865,20.193054,19.987457,20.385284,20.213226,11.971344,23.169067,23.168427,22.98285,0.0,0.10996643,0.10997033,0.11194893,250.0,11.700012,0.0,0.0,0.0,1773.3959,8.515302e-05,100.0,83.43763,235.58588,50.0,96.0,3.1910329e-06,0.0,478.75595,323.11584,100.0,83.43859,0.33193478,100.0,69.50707,8.330017
4750,19725000.0,0.0,14.157928,14.157776,20.243011,20.035583,20.43634,20.263123,11.911804,23.221985,23.22168,23.029572,0.0,0.10879778,0.108799666,0.110361435,250.0,11.700012,0.0,0.0,0.0,1804.4305,8.72059e-05,100.0,82.23676,247.89319,50.0,96.0,3.1155607e-06,0.0,476.92725,330.53006,100.0,82.23722,0.3279777,100.0,68.40365,8.330017
4751,19725060.0,0.0,14.15387,14.153748,20.290466,20.08139,20.484589,20.310486,11.8628235,23.277588,23.277466,23.109406,0.0,0.10782127,0.10782215,0.10894275,250.0,11.700012,0.0,0.0,0.0,1827.2133,8.878491e-05,100.0,81.50791,254.62679,50.0,96.0,3.0516858e-06,0.0,473.03796,333.82547,100.0,81.508125,0.32459536,100.0,67.6934,8.330017
4752,19725120.0,0.0,14.149872,14.149719,20.337708,20.127228,20.532623,20.357666,11.8237,23.322174,23.322113,23.191742,0.0,0.10710377,0.10710417,0.10784053,250.0,11.700012,0.0,0.0,0.0,1845.6279,8.9978625e-05,100.0,81.1207,257.3569,50.0,96.0,3.0040342e-06,0.0,468.69495,334.47403,100.0,81.120804,0.3220511,100.0,67.28419,8.330017
4753,19725180.0,0.0,14.145874,14.145752,20.384705,20.173126,20.580322,20.40451,11.794647,23.350128,23.350098,23.259094,0.0,0.10664616,0.10664635,0.107093625,250.0,11.700012,0.0,0.0,0.0,1859.2252,9.085265e-05,100.0,80.9774,257.41846,50.0,96.0,2.9730104e-06,0.0,464.79913,333.57364,100.0,80.97745,0.3203852,100.0,67.101814,8.330017
4754,19725240.0,0.0,14.141937,14.141785,20.431396,20.218933,20.627655,20.450989,11.772583,23.366241,23.36621,23.308807,0.0,0.106350705,0.1063508,0.1065881,250.0,11.700012,0.0,0.0,0.0,1869.9979,9.154772e-05,100.0,80.94342,256.49335,50.0,96.0,2.9526336e-06,0.0,461.64618,332.2456,100.0,80.94345,0.31928712,100.0,67.02879,8.330017
4755,19725300.0,0.0,14.1380005,14.137878,20.477692,20.264557,20.67453,20.49707,11.756195,23.372864,23.372864,23.341278,0.0,0.10618074,0.10618078,0.10627805,250.0,11.700012,0.0,0.0,0.0,1878.5673,9.2099595e-05,100.0,80.97314,255.15442,50.0,96.0,2.9405817e-06,0.0,459.29376,330.85876,100.0,80.973145,0.31863663,100.0,67.02459,8.330017
4756,19725360.0,0.0,14.134125,14.133972,20.520905,20.307373,20.71817,20.539948,11.744232,23.372314,23.372314,23.358734,0.0,0.10610365,0.106103666,0.10611848,250.0,11.700012,0.0,0.0,0.0,1885.3745,9.253611e-05,100.0,81.03667,253.73532,50.0,96.0,2.934773e-06,0.0,457.68103,329.60272,100.0,81.036674,0.31832314,100.0,67.06127,8.330017
4757,19725420.0,0.0,14.13028,14.130127,20.563599,20.349823,20.761261,20.582306,11.735168,23.368011,23.368011,23.366058,0.0,0.10607647,0.10607647,0.10604585,250.0,11.700012,0.0,0.0,0.0,1890.9285,9.2892165e-05,100.0,81.10366,252.51715,50.0,96.0,2.9324194e-06,0.0,456.62903,328.6051,100.0,81.10366,0.31819662,100.0,67.1087,8.330017
4758,19725480.0,0.0,14.126465,14.126312,20.605743,20.391785,20.803802,20.624176,11.7282715,23.361511,23.361511,23.366241,0.0,0.106080174,0.106080174,0.10602989,250.0,11.700012,0.0,0.0,0.0,1895.4427,9.3182614e-05,100.0,81.16511,251.54771,50.0,96.0,2.9322573e-06,0.0,456.00674,327.8632,100.0,81.16511,0.31818864,100.0,67.15687,8.330017
4759,19725540.0,0.0,14.122681,14.122528,20.647339,20.433258,20.845764,20.665527,11.723053,23.353851,23.353851,23.361237,0.0,0.10610391,0.10610391,0.10605295,250.0,11.700012,0.0,0.0,0.0,1899.0448,9.3416245e-05,100.0,81.21685,250.83714,50.0,96.0,2.9335565e-06,0.0,455.728,327.36227,100.0,81.21685,0.31825963,100.0,67.20078,8.330017
4760,19725600.0,0.0,14.118927,14.118774,20.688416,20.474182,20.887207,20.70636,11.718811,23.346558,23.346558,23.354614,0.0,0.10612972,0.10612973,0.106084816,250.0,11.700012,0.0,0.0,0.0,1901.9568,9.360889e-05,100.0,81.254944,250.35712,50.0,96.0,2.9350979e-06,0.0,455.62268,327.04385,100.0,81.254944,0.31834358,100.0,67.234505,8.330017
4761,19725660.0,0.0,14.115204,14.115082,20.726868,20.512543,20.925903,20.744476,11.715332,23.339935,23.339935,23.347229,0.0,0.10615464,0.10615464,0.10611974,250.0,11.700012,0.0,0.0,0.0,1904.2385,9.376443e-05,100.0,81.28042,250.07448,50.0,96.0,2.9366636e-06,0.0,455.6428,326.87622,100.0,81.28042,0.31842864,100.0,67.258316,8.330017
4762,19725720.0,0.0,14.111542,14.111389,20.76477,20.550385,20.964111,20.782135,11.712433,23.33432,23.33432,23.340363,0.0,0.106174745,0.106174745,0.10614973,250.0,11.700012,0.0,0.0,0.0,1905.9955,9.3889656e-05,100.0,81.296074,249.92448,50.0,96.0,2.937961e-06,0.0,455.71176,326.8014,100.0,81.296074,0.31849903,100.0,67.27375,8.330017
4763,19725780.0,0.0,14.10788,14.107758,20.802185,20.587708,21.001831,20.819305,11.7099,23.329712,23.329712,23.334412,0.0,0.10618976,0.10618976,0.10617312,250.0,11.700012,0.0,0.0,0.0,1907.313,9.398956e-05,100.0,81.30511,249.85489,50.0,96.0,2.938949e-06,0.0,455.79193,326.77832,100.0,81.30511,0.31855258,100.0,67.28321,8.330017
4764,19725840.0,0.0,14.104279,14.1041565,20.839142,20.624573,21.039093,20.85608,11.707764,23.32602,23.32602,23.329468,0.0,0.10620025,0.10620025,0.10619026,250.0,11.700012,0.0,0.0,0.0,1908.2441,9.406716e-05,100.0,81.30928,249.84015,50.0,96.0,2.9396538e-06,0.0,455.87085,326.78845,100.0,81.30928,0.31859076,100.0,67.28818,8.330017
4765,19725900.0,0.0,14.100708,14.100586,20.87564,20.66098,21.075867,20.892395,11.705963,23.32315,23.32315,23.325562,0.0,0.106206656,0.106206656,0.106201395,250.0,11.700012,0.0,0.0,0.0,1908.8298,9.4124734e-05,100.0,81.31005,249.85938,50.0,96.0,2.9400974e-06,0.0,455.93817,326.81653,100.0,81.31005,0.31861478,100.0,67.28984,8.330017
4766,19725960.0,0.0,14.097168,14.097046,20.910004,20.695282,21.110565,20.926544,11.704254,23.32605,23.319885,23.321777,0.0,0.10608849,0.10623377,0.10623584,250.0,11.700012,0.0,0.0,0.0,1909.0226,9.4163726e-05,100.0,81.26823,250.03993,50.0,96.0,2.9390771e-06,0.0,455.92245,326.9229,100.0,81.30447,0.31855905,100.0,67.286644,8.330017
4767,19726020.0,0.0,14.093689,14.093536,20.942474,20.729156,21.145172,20.960236,11.699036,23.443268,23.297821,23.302246,0.0,0.103948355,0.10655828,0.10664721,250.0,11.700012,0.0,0.0,0.0,1906.5103,9.412652e-05,100.0,80.536804,252.7881,50.0,96.0,2.9134897e-06,0.0,454.42715,328.22913,100.0,81.19012,0.3171631,100.0,67.207634,8.330017
4768,19726080.0,0.0,14.09021,14.090088,20.973053,20.762299,21.181244,20.993225,11.68457,23.830109,23.249756,23.251984,0.0,0.0991132,0.10694478,0.10720779,250.0,11.700012,0.0,0.0,0.0,1897.9534,9.3873554e-05,100.0,78.87116,258.92184,50.0,96.0,2.8427705e-06,0.0,449.42047,330.66245,100.0,80.85013,0.31328046,100.0,66.954315,8.330017
4769,19726140.0,0.0,14.086792,14.086639,21.002014,20.794464,21.221039,21.02533,11.660095,24.564606,23.191528,23.183228,0.0,0.09154225,0.10729971,0.10773661,250.0,11.700012,0.0,0.0,0.0,1880.9587,9.328082e-05,100.0,76.27683,267.5883,50.0,96.0,2.7229817e-06,0.0,440.00314,333.2795,100.0,80.33252,0.30659816,100.0,66.54832,8.330017
4770,19726200.0,0.0,14.083405,14.083252,21.02884,20.8255,21.26654,21.056427,11.624512,25.814728,23.127075,23.104858,0.0,0.080802746,0.10759691,0.10820121,250.0,11.700012,0.0,0.0,0.0,1852.6018,9.221521e-05,100.0,72.54466,278.49014,50.0,96.0,2.549072e-06,0.0,425.66916,335.3948,100.0,79.66945,0.29662982,100.0,66.01503,8.330017
4771,19726260.0,0.0,14.080048,14.079926,21.051025,20.854187,21.31778,21.085114,11.57663,27.864075,23.060242,23.023468,0.0,0.06679379,0.10777543,0.10851107,250.0,11.700012,0.0,0.0,0.0,1810.04,9.0537134e-05,100.0,67.402275,290.9386,50.0,96.0,2.3221478e-06,0.0,406.74777,336.11072,100.0,78.907684,0.28310674,100.0,65.38791,8.330017
4772,19726320.0,0.0,14.076721,14.076599,21.06723,20.881592,21.376282,21.112762,11.516052,31.311401,22.994965,22.94522,0.0,0.04961436,0.107763104,0.10863247,250.0,11.700012,0.0,0.0,0.0,1750.4062,8.8092005e-05,100.0,60.25048,303.85046,50.0,96.0,2.0507673e-06,0.0,384.5276,334.42523,100.0,78.104004,0.26603657,100.0,64.72341,8.330017
4773,19726380.0,0.0,14.073456,14.073334,21.086731,20.907867,21.434357,21.139832,11.459503,29.937073,23.107422,22.916382,0.0,0.0396782,0.10447998,0.10727558,250.0,11.700012,0.0,0.0,0.0,1683.3145,8.496653e-05,16.296635,55.335182,305.66412,50.0,96.0,1.8314918e-06,0.0,363.94464,326.40485,100.0,77.0985,0.25142044,100.0,64.25608,8.330017
4774,19726440.0,0.0,14.070221,14.070068,21.10846,20.93399,21.456085,21.168793,11.4487,21.079407,23.52124,22.980011,0.0,0.03648546,0.099736266,0.106414266,250.0,11.700012,0.0,0.0,0.0,1625.6309,8.200172e-05,0.0,53.751053,298.88898,50.0,96.0,1.7054874e-06,0.0,349.73087,316.42896,100.0,76.161606,0.24262457,100.0,64.27742,8.330017
4775,19726500.0,0.0,14.067017,14.066895,21.128601,20.960419,21.451447,21.201538,11.446899,16.387207,24.197784,23.033325,0.0,0.034668468,0.09311494,0.106178224,250.0,11.700012,0.0,0.0,0.0,1568.4103,7.909111e-05,0.0,52.774994,294.50174,50.0,96.0,1.5857729e-06,0.0,338.13287,308.19272,100.0,74.589554,0.23395596,100.0,64.3374,8.330017
4776,19726560.0,0.0,14.063873,14.063721,21.147675,20.986115,21.434021,21.238525,11.4410095,14.044678,25.244476,23.050385,0.0,0.033700828,0.084193066,0.106304035,250.0,11.700012,0.0,0.0,0.0,1508.3057,7.6096185e-05,0.0,52.154793,293.24,50.0,96.0,1.4562776e-06,0.0,327.86285,301.3397,100.0,72.13766,0.22419867,100.0,64.34151,8.330017
4777,19726620.0,0.0,14.06073,14.060608,21.165924,21.011536,21.411163,21.282074,11.424896,12.826752,26.87207,23.03128,0.0,0.033225894,0.07254347,0.1066136,250.0,11.700012,0.0,0.0,0.0,1441.6597,7.286313e-05,0.0,51.70023,295.16458,50.0,96.0,1.3069593e-06,0.0,317.98193,295.20074,100.0,68.49794,0.21238972,100.0,64.245834,8.330017
4778,19726680.0,0.0,14.057648,14.057526,21.180939,21.036316,21.385529,21.332764,11.394348,12.171051,29.487366,22.984772,0.0,0.03301658,0.05790928,0.106947444,250.0,11.700012,0.0,0.0,0.0,1364.5087,6.91987e-05,0.0,51.305504,299.6772,50.0,96.0,1.1346111e-06,0.0,308.11734,288.84775,100.0,63.219006,0.19788486,100.0,64.04496,8.330017
4779,19726740.0,0.0,14.054626,14.054474,21.190002,21.060211,21.358429,21.389496,11.349518,11.80307,33.775238,22.92694,0.0,0.03280251,0.042157073,0.1068277,250.0,11.700012,0.0,0.0,0.0,1275.7911,6.4932894e-05,0.0,50.9401,303.38293,50.0,96.0,9.574445e-07,0.0,298.3738,280.8292,100.0,56.250095,0.1817774,100.0,63.786285,8.330017
4780,19726800.0,0.0,14.051605,14.051453,21.202942,21.083527,21.331024,21.432068,11.353973,11.588867,26.426758,22.959717,0.0,0.03215571,0.037365004,0.10562713,250.0,11.700012,0.0,0.0,0.0,1205.625,6.090451e-05,0.0,50.869526,292.96167,50.0,96.0,8.8852227e-07,0.0,291.47418,270.69296,4.3844147,54.047184,0.1751253,100.0,63.901127,8.330017
4781,19726860.0,0.0,14.048645,14.048492,21.21045,21.106659,21.304474,21.438385,11.408203,11.490265,19.089691,23.048248,0.0,0.03182326,0.034936756,0.10519894,250.0,11.700012,0.0,0.0,0.0,1153.6022,5.7858168e-05,0.0,51.037823,282.4062,50.0,96.0,8.564209e-07,0.0,286.8591,262.72833,0.0,53.013317,0.17193975,100.0,64.21254,8.330017
4782,19726920.0,0.0,14.045715,14.045563,21.216461,21.130524,21.278076,21.426575,11.465424,11.463745,15.461182,23.154388,0.0,0.031702556,0.033594918,0.10439279,250.0,11.700012,0.0,0.0,0.0,1112.7633,5.5508423e-05,0.0,51.258766,274.49966,50.0,96.0,8.339956e-07,0.0,283.51523,256.86743,0.0,52.485786,0.16967815,100.0,64.355606,8.330017
4783,19726980.0,0.0,14.042847,14.042694,21.22293,21.155396,21.2518,21.406708,11.509125,11.473297,13.614349,23.336334,0.0,0.031727985,0.032887846,0.102371626,250.0,11.700012,0.0,0.0,0.0,1077.7797,5.3585656e-05,0.0,51.45157,269.8005,50.0,96.0,8.076697e-07,0.0,280.81274,252.59114,0.0,52.211433,0.16698086,100.0,64.11003,8.330017
4784,19727040.0,0.0,14.039978,14.039825,21.230164,21.181946,21.225586,21.382874,11.536987,11.4956665,12.654022,23.629333,0.0,0.031829692,0.03254409,0.099081285,250.0,11.700012,0.0,0.0,0.0,1045.4666,5.189191e-05,0.0,51.5863,267.6978,50.0,96.0,7.738999e-07,0.0,278.39505,249.31203,0.0,52.05606,0.16345319,100.0,63.46852,8.330017
4785,19727100.0,0.0,14.03717,14.037018,21.23819,21.21106,21.199432,21.357086,11.549408,11.517822,12.145813,24.072113,0.0,0.031966645,0.032407094,0.094307765,250.0,11.700012,0.0,0.0,0.0,1012.639,5.0249557e-05,0.0,51.64925,267.7562,50.0,96.0,7.2940117e-07,0.0,275.95978,246.52083,0.0,51.93886,0.1586835,100.0,62.375885,8.330017
4786,19727160.0,0.0,14.034424,14.034271,21.246857,21.243042,21.174774,21.330627,11.547424,11.532898,11.87265,24.71878,0.0,0.032109667,0.03238086,0.08788681,250.0,11.700012,0.0,0.0,0.0,976.41516,4.849855e-05,0.0,51.639782,269.50827,50.0,96.0,6.7268815e-07,0.0,273.28714,243.75151,0.0,51.817787,0.15238664,100.0,60.771626,8.330017
4787,19727220.0,0.0,14.031708,14.031555,21.255524,21.279358,21.150085,21.303589,11.532532,11.537598,11.718872,25.646606,0.0,0.03223844,0.03240428,0.07972966,250.0,11.700012,0.0,0.0,0.0,934.2116,4.6495476e-05,0.0,51.56639,272.46524,50.0,96.0,6.039124e-07,0.0,270.22812,240.57916,0.0,51.674988,0.1443832,100.0,58.551987,8.330017
4788,19727280.0,0.0,14.029022,14.02887,21.26355,21.320618,21.129059,21.276215,11.505951,12.647614,11.629486,26.96103,0.0,0.032340057,0.032442503,0.0697931,250.0,11.700012,0.0,0.0,0.0,883.95105,4.4125216e-05,0.0,51.441555,276.18192,50.0,96.0,5.247234e-07,0.0,266.7026,236.65509,0.0,51.50849,0.13458334,100.0,55.543472,8.330017
4789,19727340.0,0.0,14.026398,14.026215,21.267975,21.366821,21.107117,21.248657,11.470459,12.119171,11.565552,28.810455,0.0,0.03233067,0.03239361,0.05926834,250.0,11.700012,0.0,0.0,0.0,825.4999,4.1294898e-05,0.0,51.289986,278.7965,50.0,96.0,4.4537092e-07,0.0,262.81802,231.5828,0.0,51.331146,0.12398798,100.0,51.93857,8.330017
4790,19727400.0,0.0,14.023804,14.023621,21.273682,21.414368,21.084076,21.221252,11.472717,11.820557,11.518188,26.990631,0.0,0.032061636,0.03210025,0.055142242,250.0,11.700012,0.0,0.0,0.0,778.2933,3.8637812e-05,0.0,51.277233,274.1404,50.0,96.0,4.1225925e-07,0.0,259.9288,226.37645,0.0,51.302708,0.119293824,0.0,50.57814,8.330017
4791,19727460.0,0.0,14.02124,14.021057,21.262909,21.42276,21.062408,21.195496,11.5147705,12.29776,11.505341,20.26706,0.0,0.031919636,0.031943455,0.05276694,250.0,11.700012,0.0,0.0,0.0,744.2082,3.6744575e-05,100.0,51.372154,269.13782,50.0,96.0,3.939771e-07,0.0,257.845,222.24826,0.0,51.387943,0.1166206,0.0,49.872486,8.330017
4792,19727520.0,0.0,14.018738,14.018555,21.24353,21.403503,21.05478,21.169983,11.559906,16.324615,11.51889,16.576324,0.0,0.031845786,0.03186051,0.051299054,250.0,11.700012,0.0,0.0,0.0,719.75397,3.5400615e-05,17.74426,51.496677,264.6973,50.0,96.0,3.8308045e-07,0.0,256.3224,219.0477,0.0,51.50646,0.11499726,0.0,49.503647,8.330017
4793,19727580.0,0.0,14.016266,14.016083,21.219727,21.369965,21.051483,21.144653,11.599213,17.69577,11.545685,14.498993,0.0,0.031821314,0.031830423,0.05042849,250.0,11.700012,0.0,0.0,0.0,702.83453,3.447792e-05,22.29105,51.62933,260.98727,50.0,96.0,3.7694883e-07,0.0,255.23059,216.63617,0.0,51.63539,0.114073634,0.0,49.33563,8.330017
4794,19727640.0,0.0,14.013824,14.013672,21.194397,21.328766,21.053131,21.119629,11.630341,19.14981,11.967712,13.311127,0.0,0.031828474,0.031834114,0.04993295,250.0,11.700012,0.0,0.0,0.0,691.52783,3.3865763e-05,25.602472,51.75561,258.02277,50.0,96.0,3.7375813e-07,0.0,254.45972,214.8606,51.77842,51.75936,0.11359037,0.0,49.27828,8.330017
4795,19727700.0,0.0,14.011444,14.011261,21.170013,21.283386,21.059479,21.098663,11.653534,20.437866,12.565063,12.627655,0.0,0.031853616,0.03185711,0.049666774,250.0,11.700012,0.0,0.0,0.0,684.22723,3.3473036e-05,27.748943,51.86776,255.73306,50.0,96.0,3.7232817e-07,0.0,253.9239,213.58043,0.0,51.87008,0.11337357,0.0,49.27807,8.330017
4796,19727760.0,0.0,14.009094,14.008942,21.146606,21.236847,21.070496,21.077667,11.670013,21.394318,12.157379,12.23288,0.0,0.03188693,0.031889092,0.04953586,250.0,11.700012,0.0,0.0,0.0,679.6706,3.3229328e-05,28.459543,51.962547,254.01245,50.0,96.0,3.71899e-07,0.0,253.5572,212.67494,0.0,51.963978,0.11330896,0.0,49.303806,8.330017
4797,19727820.0,0.0,14.006805,14.006622,21.124176,21.189087,21.084015,21.059631,11.681305,21.960144,15.96637,12.005646,0.0,0.03192205,0.031923387,0.049482234,250.0,11.700012,0.0,0.0,0.0,676.9417,3.3084285e-05,28.116194,52.039684,252.75116,50.0,96.0,3.720033e-07,0.0,253.31099,212.0476,3.4541852,52.04057,0.11332556,0.0,49.338444,8.330017
4798,19727880.0,0.0,14.004547,14.004395,21.104858,21.140717,21.098633,21.051636,11.688812,22.120575,16.866547,11.874878,0.0,0.031955145,0.031955972,0.049469963,250.0,11.700012,0.0,0.0,0.0,675.3807,3.300207e-05,26.758661,52.100594,251.84581,50.0,96.0,3.7235404e-07,0.0,253.14874,211.62119,19.79923,52.101143,0.113379575,0.0,49.373028,8.330017
4799,19727940.0,0.0,14.002319,14.002167,21.08664,21.092072,21.113037,21.048157,11.693634,21.897064,18.394653,11.799957,0.0,0.031984247,0.031984758,0.049478065,250.0,11.700012,0.0,0.0,0.0,674.5431,3.295872e-05,24.592783,52.14744,251.20967,50.0,96.0,3.7278735e-07,0.0,253.04434,211.33769,24.44368,52.14778,0.11344603,0.0,49.40351,8.330017
4800,19728000.0,0.0,14.000153,14.0,21.069733,21.044434,21.125977,21.049805,11.696625,21.343262,19.947693,13.192383,0.0,0.032008618,0.032008935,0.04949454,250.0,11.700012,0.0,0.0,0.0,674.1338,3.2938395e-05,21.876686,52.182655,250.77213,50.0,96.0,3.7321448e-07,0.0,252.97908,211.15384,27.995104,52.182865,0.11351139,100.0,49.428505,8.330017
4801,19728060.0,0.0,13.998138,13.998016,21.068176,21.027039,21.13971,21.060577,11.698395,20.418243,21.157043,17.482697,0.0,0.032028288,0.03202848,0.049512915,250.0,11.700012,0.0,0.0,0.0,673.96606,3.2930926e-05,17.844185,52.208584,250.47757,50.0,96.0,3.735929e-07,0.0,252.93971,211.03793,28.97715,52.20871,0.11356921,40.26848,49.448013,8.330017
4802,19728120.0,0.0,13.996429,13.996307,21.072296,21.021667,21.14972,21.074493,11.699402,19.262787,21.961304,19.716553,0.0,0.03204371,0.03204383,0.049530014,250.0,11.700012,0.0,0.0,0.0,673.9297,3.2930187e-05,14.147028,52.22735,250.28325,50.0,96.0,3.7390762e-07,0.0,252.917,210.9671,29.173395,52.227432,0.11361725,49.95022,49.46271,8.330017
4803,19728180.0,0.0,13.994965,13.994873,21.080902,21.028015,21.155487,21.09021,11.699921,18.003662,22.328796,21.82138,0.0,0.032055493,0.032055568,0.049544524,250.0,11.700012,0.0,0.0,0.0,673.9602,3.2932727e-05,10.717019,52.240658,250.1587,50.0,96.0,3.7415774e-07,0.0,252.90485,210.92589,28.167952,52.24071,0.113655396,55.47179,49.473442,8.330017
4804,19728240.0,0.0,13.993805,13.993744,21.092712,21.044128,21.15689,21.106293,11.700195,16.760315,22.263824,23.431458,0.0,0.032064296,0.032064345,0.04955614,250.0,11.700012,0.0,0.0,0.0,674.0206,3.2936543e-05,7.8299274,52.24994,250.08118,50.0,96.0,3.7434978e-07,0.0,252.89911,210.9034,26.154392,52.24997,0.11368467,57.043163,49.481068,8.330017
4805,19728300.0,0.0,13.99295,13.992889,21.106018,21.066742,21.154205,21.121368,11.700317,15.637817,21.8078,24.370605,0.0,0.032070737,0.032070767,0.04956505,250.0,11.700012,0.0,0.0,0.0,674.09314,3.2940658e-05,5.684486,52.256275,250.03488,50.0,96.0,3.7449306e-07,0.0,252.8971,210.89247,23.38506,52.25629,0.113706484,55.135506,49.486347,8.330017
4806,19728360.0,0.0,13.99234,13.992279,21.119293,21.092926,21.147919,21.134064,11.700348,14.72699,21.03946,24.565918,0.0,0.03207536,0.032075375,0.049571663,250.0,11.700012,0.0,0.0,0.0,674.1705,3.2944637e-05,4.440411,52.260517,250.00871,50.0,96.0,3.745973e-07,0.0,252.89711,210.8883,20.224659,52.26053,0.11372237,50.072594,49.48991,8.330017
4807,19728420.0,0.0,13.992004,13.991974,21.130615,21.11795,21.139008,21.14383,11.700348,14.086334,20.045685,24.089417,0.0,0.032078613,0.032078624,0.04957642,250.0,11.700012,0.0,0.0,0.0,674.25183,3.294841e-05,4.0805345,52.263294,249.99512,50.0,96.0,3.7467137e-07,0.0,252.89812,210.88788,16.884459,52.263306,0.11373364,43.463734,49.492245,8.330017
4808,19728480.0,0.0,13.991974,13.991943,21.138641,21.138672,21.12851,21.150055,11.700317,13.746948,18.929535,23.101074,0.0,0.032080866,0.03208087,0.049579766,250.0,11.700012,0.0,0.0,0.0,674.3395,3.2952077e-05,4.5665,52.26508,249.98901,50.0,96.0,3.7472304e-07,0.0,252.89949,210.8893,13.683523,52.265083,0.1137415,36.255455,49.493744,8.330017
4809,19728540.0,0.0,13.9921875,13.9921875,21.14273,21.152985,21.117493,21.152557,11.700317,13.709259,17.793976,21.803192,0.0,0.032082397,0.0320824,0.049582068,250.0,11.700012,0.0,0.0,0.0,674.4373,3.295582e-05,5.7752185,52.266193,249.98717,50.0,96.0,3.7475834e-07,0.0,252.90088,210.89143,10.873737,52.266193,0.11374687,29.483297,49.494667,8.330017
4810,19728600.0,0.0,13.992676,13.992676,21.1427,21.159912,21.106873,21.151459,11.700348,13.950592,16.727142,20.39328,0.0,0.03208341,0.032083414,0.04958359,250.0,11.700012,0.0,0.0,0.0,674.5491,3.2959826e-05,7.5478644,52.26685,249.98772,50.0,96.0,3.7478168e-07,0.0,252.90216,210.89375,8.637943,52.26685,0.11375042,23.918589,49.4952,8.330017
4811,19728660.0,0.0,13.993439,13.993439,21.13974,21.160004,21.099243,21.14795,11.700378,14.371246,15.7873535,19.060455,0.0,0.032084055,0.032084055,0.049584568,250.0,11.700012,0.0,0.0,0.0,674.67896,3.2964308e-05,9.159875,52.26722,249.98932,50.0,96.0,3.7479657e-07,0.0,252.90321,210.89586,6.8561726,52.26722,0.11375268,19.86634,49.49549,8.330017
4812,19728720.0,0.0,13.994446,13.994476,21.13385,21.1539,21.093323,21.141846,11.700439,14.917969,15.039185,17.966522,0.0,0.032084472,0.032084476,0.04958519,250.0,11.700012,0.0,0.0,0.0,674.8299,3.2969394e-05,11.05194,52.267414,249.99121,50.0,96.0,3.748062e-07,0.0,252.90407,210.89766,5.913342,52.267414,0.113754146,17.950777,49.49564,8.330017
4813,19728780.0,0.0,13.995697,13.995758,21.125824,21.143036,21.089478,21.133759,11.7005005,15.542816,14.531464,17.222656,0.0,0.03208473,0.03208473,0.04958557,250.0,11.700012,0.0,0.0,0.0,675.00507,3.297525e-05,12.874013,52.2675,249.99309,50.0,96.0,3.7481206e-07,0.0,252.90472,210.89911,5.736433,52.2675,0.11375504,18.05138,49.4957,8.330017
