,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4814,19728840.0,0.0,13.997253,13.997314,21.116913,21.129578,21.08783,21.124542,11.700562,16.182281,14.2847595,16.877777,0.0,0.03208488,0.032084882,0.04958579,250.0,11.700012,0.0,0.0,0.0,675.207,3.2982003e-05,14.469629,52.267532,249.99472,50.0,96.0,3.7481547e-07,0.0,252.90523,210.90024,6.268601,52.26754,0.11375556,19.85991,49.49571,8.330017
4815,19728900.0,0.0,13.999023,13.999115,21.108185,21.115509,21.088318,21.11499,11.700653,16.783875,14.295624,16.920502,0.0,0.032084964,0.032084964,0.049585905,250.0,11.700012,0.0,0.0,0.0,675.43726,3.2989727e-05,15.731217,52.267532,249.9961,50.0,96.0,3.7481732e-07,0.0,252.9056,210.9011,7.4092903,52.267532,0.11375583,22.93125,49.49569,8.330017
4816,19728960.0,0.0,14.001068,14.00116,21.101257,21.103363,21.091461,21.106506,11.700714,17.273987,14.522095,17.274506,0.0,0.032085005,0.032085005,0.049585957,250.0,11.700012,0.0,0.0,0.0,675.69745,3.2998494e-05,16.352283,52.267517,249.99718,50.0,96.0,3.7481817e-07,0.0,252.90585,210.90172,8.834768,52.267517,0.11375597,26.341967,49.495663,8.330017
4817,19729020.0,0.0,14.003357,14.0034485,21.096191,21.093903,21.096008,21.099152,11.700836,17.623077,14.929932,17.849884,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,675.98895,3.3008364e-05,16.58319,52.267487,249.99802,50.0,96.0,3.748185e-07,0.0,252.90602,210.90216,10.598532,52.267487,0.113756016,30.001968,49.495636,8.330017
4818,19729080.0,0.0,14.005859,14.006012,21.093384,21.087921,21.10144,21.093384,11.700928,17.816467,15.472412,18.54721,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,676.3126,3.3019387e-05,16.371727,52.267464,249.99863,50.0,96.0,3.7481854e-07,0.0,252.90614,210.90248,12.475959,52.267464,0.113756016,33.28319,49.49561,8.330017
4819,19729140.0,0.0,14.008636,14.008789,21.092834,21.085785,21.107208,21.089539,11.701019,17.85138,16.094604,19.26056,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,676.6694,3.3031592e-05,15.771309,52.267445,249.99907,50.0,96.0,3.748184e-07,0.0,252.90623,210.9027,14.303185,52.267445,0.11375599,35.813274,49.495583,8.330017
4820,19729200.0,0.0,14.011658,14.01181,21.094421,21.087189,21.112793,21.0878,11.701111,17.739838,16.736115,19.8909,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,677.05994,3.304501e-05,14.873407,52.267426,249.99939,50.0,96.0,3.7481823e-07,0.0,252.90628,210.90285,15.928917,52.267426,0.11375597,37.355606,49.495564,8.330017
4821,19729260.0,0.0,14.014923,14.015076,21.098328,21.092407,21.117981,21.088776,11.701233,17.494202,17.323212,20.344116,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,677.48486,3.305967e-05,13.698506,52.26741,249.9996,50.0,96.0,3.7481803e-07,0.0,252.90631,210.90294,17.035507,52.26741,0.11375594,37.38686,49.49555,8.330017
4822,19729320.0,0.0,14.018402,14.018585,21.103241,21.099365,21.1221,21.091492,11.701355,17.150848,17.814667,20.583618,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,677.9448,3.3075587e-05,12.46055,52.267395,249.99976,50.0,96.0,3.7481786e-07,0.0,252.90634,210.903,17.801891,52.267395,0.11375592,36.634098,49.495537,8.330017
4823,19729380.0,0.0,14.022125,14.022339,21.10846,21.106873,21.124908,21.09555,11.701447,16.750275,18.179535,20.612427,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,678.4403,3.3092783e-05,11.253667,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,18.134293,52.26739,0.1137559,35.14965,49.49553,8.330017
4824,19729440.0,0.0,14.026062,14.026306,21.113373,21.113922,21.126282,21.100555,11.701569,16.329956,18.401184,20.455841,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,678.9718,3.3111275e-05,10.170423,52.267384,249.99992,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90305,18.041523,52.267384,0.11375587,33.214756,49.495525,8.330017
4825,19729500.0,0.0,14.030243,14.030487,21.117462,21.11972,21.12622,21.105988,11.701691,15.926666,18.472778,20.15564,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,679.5398,3.3131084e-05,9.291854,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,17.562952,52.26738,0.11375586,31.128962,49.495518,8.330017
4826,19729560.0,0.0,14.034668,14.034912,21.120636,21.123932,21.125061,21.111633,11.701782,15.567474,18.391205,19.760132,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,680.1447,3.3152217e-05,8.61438,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,16.689253,52.26738,0.113755845,29.018501,49.495514,8.330017
4827,19729620.0,0.0,14.039276,14.039551,21.122406,21.125885,21.122833,21.11676,11.701904,15.281769,18.179047,19.33664,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,680.7871,3.3174696e-05,8.247926,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,15.616973,52.267372,0.113755845,27.37422,49.495514,8.330017
4828,19729680.0,0.0,14.044128,14.044403,21.122711,21.125671,21.119781,21.121002,11.702026,15.086853,17.86435,18.943054,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,681.4674,3.3198532e-05,8.177667,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.424298,52.267372,0.11375583,26.27113,49.495514,8.330017
4829,19729740.0,0.0,14.049194,14.049469,21.121765,21.123627,21.116272,21.124054,11.702148,14.991791,17.483765,18.62909,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,682.18604,3.322375e-05,8.379434,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.223052,52.267372,0.11375583,25.785955,49.495514,8.330017
4830,19729800.0,0.0,14.054474,14.054779,21.119781,21.120209,21.11261,21.125793,11.7022705,14.995117,17.071686,18.421844,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,682.9435,3.325035e-05,8.812739,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.104891,52.267372,0.11375583,25.894526,49.495514,8.330017
4831,19729860.0,0.0,14.059967,14.060272,21.117523,21.116608,21.10962,21.126343,11.702393,15.07193,16.657806,18.315643,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,683.7402,3.3278357e-05,9.276934,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.103485,52.267372,0.11375582,26.203236,49.495514,8.330017
4832,19729920.0,0.0,14.065674,14.065979,21.11496,21.112793,21.107025,21.12561,11.702515,15.212006,16.279419,18.313171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.57666,3.330778e-05,9.884189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.349239,52.267372,0.11375582,26.995928,49.495514,8.330017
4833,19729980.0,0.0,14.071564,14.071899,21.112335,21.109314,21.105042,21.12378,11.702637,15.397491,15.965088,18.401703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.4533,3.3338638e-05,10.525654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.867753,52.267372,0.11375582,27.985691,49.495514,8.330017
4834,19730040.0,0.0,14.077667,14.078033,21.109924,21.106476,21.10373,21.121033,11.702759,15.610718,15.73233,18.559998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.3706,3.337094e-05,11.146299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.670836,52.267372,0.11375582,29.038044,49.495514,8.330017
4835,19730100.0,0.0,14.083984,14.084351,21.108032,21.104645,21.10318,21.117767,11.702881,15.828766,15.59491,18.755585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.329,3.3404704e-05,11.689351,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.751229,52.267372,0.11375582,29.992529,49.495514,8.330017
4836,19730160.0,0.0,14.090485,14.090851,21.10727,21.104675,21.10382,21.114563,11.703003,16.01712,15.54126,18.934021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.329,3.343994e-05,11.96804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.95749,52.267372,0.11375582,30.321867,49.495514,8.330017
4837,19730220.0,0.0,14.0971985,14.097565,21.107056,21.10556,21.105042,21.11139,11.7031555,16.164764,15.572357,19.075256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.371,3.3476663e-05,12.145708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.398147,52.267372,0.11375582,30.551895,49.495514,8.330017
4838,19730280.0,0.0,14.104095,14.104492,21.1073,21.107025,21.106659,21.10846,11.703278,16.263245,15.677429,19.168732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.45557,3.3514898e-05,12.171379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.972804,52.267372,0.11375582,30.519156,49.495514,8.330017
4839,19730340.0,0.0,14.111176,14.111603,21.10788,21.108795,21.10852,21.106018,11.7034,16.30957,15.84137,19.210175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.5831,3.3554643e-05,12.056663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.622848,52.267372,0.11375582,30.267868,49.495514,8.330017
4840,19730400.0,0.0,14.118469,14.118866,21.108704,21.110657,21.110443,21.104156,11.703552,16.3042,16.049591,19.200623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.754,3.3595916e-05,11.818993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.301011,52.267372,0.11375582,29.84732,49.495514,8.330017
4841,19730460.0,0.0,14.125916,14.126343,21.110107,21.113007,21.112549,21.103546,11.703674,16.240997,16.260864,19.12555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.96893,3.3638735e-05,11.398266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.782391,52.267372,0.11375582,28.993433,49.495514,8.330017
4842,19730520.0,0.0,14.133575,14.134003,21.11142,21.114746,21.11435,21.103577,11.703796,16.1333,16.461273,19.006256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.2283,3.3683114e-05,10.950133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.216961,52.267372,0.11375582,28.279003,49.495514,8.330017
4843,19730580.0,0.0,14.141388,14.141846,21.112457,21.115814,21.115692,21.104248,11.703949,15.994629,16.63684,18.866364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.5325,3.3729062e-05,10.487793,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.528948,52.267372,0.11375582,27.650517,49.495514,8.330017
4844,19730640.0,0.0,14.149414,14.149841,21.11319,21.11612,21.116516,21.105408,11.704071,15.840637,16.774872,18.727905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.882,3.37766e-05,10.052094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.699118,52.267372,0.11375582,27.18293,49.495514,8.330017
4845,19730700.0,0.0,14.157593,14.158051,21.113556,21.115723,21.116821,21.106934,11.704224,15.685028,16.868164,18.607391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.2774,3.382573e-05,9.675682,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.727225,52.267372,0.11375582,26.910856,49.495514,8.330017
4846,19730760.0,0.0,14.165924,14.166412,21.113922,21.115326,21.11676,21.109009,11.704376,15.535278,16.8927,18.502014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.7228,3.387666e-05,9.323885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.491832,52.267372,0.11375582,26.551325,49.495514,8.330017
4847,19730820.0,0.0,14.174438,14.174927,21.113983,21.11444,21.116241,21.111053,11.704498,15.405884,16.862732,18.424164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.2122,3.3929115e-05,9.101346,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.186286,52.267372,0.11375582,26.512989,49.495514,8.330017
4848,19730880.0,0.0,14.183136,14.183624,21.1138,21.113312,21.115387,21.112915,11.704651,15.302521,16.79248,18.377563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.74615,3.398299e-05,8.974316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.812054,52.267372,0.11375582,26.611725,49.495514,8.330017
4849,19730940.0,0.0,14.191986,14.192474,21.113373,21.11203,21.114227,21.114502,11.704773,15.23288,16.683472,18.36679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.32874,3.4038578e-05,8.956048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.386556,52.267372,0.11375582,26.846146,49.495514,8.330017
4850,19731000.0,0.0,14.200989,14.201508,21.112823,21.11084,21.112946,21.115631,11.704926,15.200104,16.55075,18.38733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.9602,3.4095872e-05,9.035455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.957284,52.267372,0.11375582,27.156527,49.495514,8.330017
4851,19731060.0,0.0,14.210175,14.210693,21.11261,21.110504,21.111908,21.116516,11.705078,15.195435,16.39331,18.412048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.64374,3.4155026e-05,9.107278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.473278,52.267372,0.11375582,27.143448,49.495514,8.330017
4852,19731120.0,0.0,14.219482,14.220032,21.112335,21.11026,21.1109,21.116943,11.705231,15.213348,16.232483,18.437225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.3723,3.421563e-05,9.263679,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.067062,52.267372,0.11375582,27.26786,49.495514,8.330017
4853,19731180.0,0.0,14.228973,14.229523,21.11203,21.110199,21.110016,21.116852,11.705383,15.252716,16.082428,18.462616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.1515,3.4277968e-05,9.45336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.743569,52.267372,0.11375582,27.359682,49.495514,8.330017
4854,19731240.0,0.0,14.238586,14.239136,21.111694,21.11023,21.109283,21.116333,11.705536,15.308472,15.952515,18.485352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.9814,3.434205e-05,9.658533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.516615,52.267372,0.11375582,27.417854,49.495514,8.330017
4855,19731300.0,0.0,14.248383,14.248932,21.111359,21.110382,21.108795,21.115417,11.705688,15.376648,15.848419,18.503723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.86237,3.440788e-05,9.867197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.393171,52.267372,0.11375582,27.439837,49.495514,8.330017
4856,19731360.0,0.0,14.258301,14.258881,21.11148,21.111237,21.108887,21.114532,11.705841,15.436218,15.769928,18.491486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.7968,3.447555e-05,9.9454975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.284603,52.267372,0.11375582,27.067608,49.495514,8.330017
4857,19731420.0,0.0,14.268372,14.268951,21.111572,21.111969,21.109161,21.113434,11.705963,15.483795,15.725891,18.457153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.784,3.4545064e-05,10.016296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.314273,52.267372,0.11375582,26.822844,49.495514,8.330017
4858,19731480.0,0.0,14.278595,14.279175,21.111603,21.112488,21.109558,21.112274,11.706116,15.52063,15.70874,18.414001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,721.819,3.461603e-05,10.0501995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.411745,52.267372,0.11375582,26.587343,49.495514,8.330017
4859,19731540.0,0.0,14.28894,14.28952,21.111542,21.112762,21.110046,21.111145,11.706268,15.542999,15.721527,18.367584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.90784,3.468884e-05,10.042039,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.572932,52.267372,0.11375582,26.39372,49.495514,8.330017
4860,19731600.0,0.0,14.299408,14.300018,21.11142,21.112793,21.110565,21.110107,11.706451,15.550781,15.760498,18.323242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.0508,3.476348e-05,9.9966345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.7808275,52.267372,0.11375582,26.25607,49.495514,8.330017
4861,19731660.0,0.0,14.310028,14.310638,21.118042,21.119904,21.118103,21.116364,11.706604,15.289581,15.562073,18.03418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.2488,3.483995e-05,7.6564355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.705142,52.267372,0.11375582,22.288141,49.495514,8.330017
4862,19731720.0,0.0,14.320862,14.321472,21.123566,21.124908,21.12436,21.121643,11.706757,14.860321,15.216644,17.60147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.503,3.491828e-05,5.9930735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3292837,52.267372,0.11375582,19.972013,49.495514,8.330017
4863,19731780.0,0.0,14.331818,14.3324585,21.127167,21.127441,21.128876,21.12561,11.706909,14.333862,14.783661,17.132446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.8134,3.4998488e-05,4.3082566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9051094,52.267372,0.11375582,18.07638,49.495514,8.330017
4864,19731840.0,0.0,14.342987,14.343628,21.128754,21.127533,21.13147,21.128082,11.707092,13.758026,14.300964,16.685577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.1792,3.5080568e-05,2.7395816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5470095,52.267372,0.11375582,16.75637,49.495514,8.330017
4865,19731900.0,0.0,14.354309,14.35495,21.128387,21.125488,21.13211,21.128937,11.707245,13.191986,13.816284,16.321411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.59924,3.5164474e-05,1.424438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.370821,52.267372,0.11375582,16.121078,49.495514,8.330017
4866,19731960.0,0.0,14.365784,14.366455,21.126678,21.122467,21.13092,21.128479,11.707397,12.6762085,13.357666,16.05014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.0725,3.5250163e-05,0.423704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3837216,52.267372,0.11375582,15.811154,49.495514,8.330017
4867,19732020.0,0.0,14.377441,14.378113,21.123657,21.118347,21.128143,21.126648,11.70755,12.25943,12.964203,15.899689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.5975,3.5337587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7260015,52.267372,0.11375582,16.233202,49.495514,8.330017
4868,19732080.0,0.0,14.389252,14.389923,21.119812,21.113861,21.124237,21.123688,11.707703,12.008545,12.663391,15.876404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.17285,3.542669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.405114,52.267372,0.11375582,17.10494,49.495514,8.330017
4869,19732140.0,0.0,14.401245,14.401947,21.115631,21.10962,21.11972,21.119965,11.707855,11.8714905,12.471832,15.965881,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.7972,3.5517412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4169337,52.267372,0.11375582,18.252792,49.495514,8.330017
4870,19732200.0,0.0,14.413391,14.414093,21.111572,21.10614,21.114868,21.115814,11.707977,11.797028,12.39566,16.141266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.46893,3.5609697e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7319037,52.267372,0.11375582,19.491009,49.495514,8.330017
4871,19732260.0,0.0,14.42569,14.426422,21.109406,21.105652,21.111206,21.113007,11.70813,11.772614,12.382477,16.304474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.1867,3.5703495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.866875,52.267372,0.11375582,19.65073,49.495514,8.330017
4872,19732320.0,0.0,14.438171,14.438904,21.107697,21.105927,21.107483,21.11026,11.708252,11.744171,12.438293,16.44226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.94904,3.5798745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.308554,52.267372,0.11375582,19.990276,49.495514,8.330017
4873,19732380.0,0.0,14.450806,14.451538,21.106323,21.106873,21.10373,21.107819,11.708374,11.727875,12.555328,16.54721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.7544,3.5895384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852188,52.267372,0.11375582,20.101538,49.495514,8.330017
4874,19732440.0,0.0,14.463593,14.464325,21.105286,21.108215,21.099915,21.105865,11.708496,11.719055,12.718842,16.610168,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.60126,3.599336e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4428303,52.267372,0.11375582,20.00045,49.495514,8.330017
4875,19732500.0,0.0,14.476532,14.477264,21.104462,21.109772,21.0961,21.104523,11.708618,11.714294,12.911652,16.628479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.48816,3.609261e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0285788,52.267372,0.11375582,19.728146,49.495514,8.330017
4876,19732560.0,0.0,14.489624,14.490387,21.104584,21.112183,21.093048,21.104431,11.70871,12.087128,13.093323,16.57489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.4136,3.6193083e-05,100.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.365101,52.267372,0.11375582,18.872726,49.495514,8.330017
4877,19732620.0,0.0,14.502899,14.503662,21.106262,21.114136,21.095703,21.104889,11.708832,12.99234,13.254242,16.469727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.37604,3.6294718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.668713,52.267372,0.11375582,18.15158,49.495514,8.330017
4878,19732680.0,0.0,14.516296,14.517059,21.107147,21.115417,21.095764,21.105835,11.708923,12.409332,13.384552,16.337341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.3739,3.6397458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8482194,52.267372,0.11375582,17.497028,49.495514,8.330017
4879,19732740.0,0.0,14.529846,14.53064,21.10965,21.115967,21.103058,21.107117,11.709015,15.338898,13.476257,16.198456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.4057,3.6501242e-05,5.9365044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.900574,52.267372,0.11375582,16.978167,49.495514,8.330017
4880,19732800.0,0.0,14.543549,14.544342,21.112274,21.115784,21.110962,21.108612,11.709106,14.643311,13.525055,16.072388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.47,3.660602e-05,5.3193927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8324018,52.267372,0.11375582,16.6454,49.495514,8.330017
4881,19732860.0,0.0,14.557404,14.558197,21.114655,21.115845,21.11731,21.110657,11.709198,14.179993,13.514221,15.946014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.56506,3.6711728e-05,4.5147123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.514614,52.267372,0.11375582,16.094336,49.495514,8.330017
4882,19732920.0,0.0,14.571411,14.572205,21.116333,21.115265,21.1221,21.112549,11.709259,13.748993,13.453339,15.8394165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.6895,3.6818317e-05,3.345787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.157637,52.267372,0.11375582,15.893962,49.495514,8.330017
4883,19732980.0,0.0,14.585541,14.586365,21.11731,21.114227,21.125366,21.114136,11.709351,13.300201,13.352631,15.76651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.8418,3.6925725e-05,2.0957954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.745387,52.267372,0.11375582,15.89942,49.495514,8.330017
4884,19733040.0,0.0,14.599823,14.600647,21.117615,21.112915,21.127075,21.115387,11.709412,12.843658,13.223999,15.73233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.02026,3.703389e-05,0.9374504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.31666,52.267372,0.11375582,16.073048,49.495514,8.330017
4885,19733100.0,0.0,14.614258,14.615112,21.11728,21.111542,21.127197,21.11615,11.709473,12.408691,13.079956,15.736237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.2235,3.7142774e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9068208,52.267372,0.11375582,16.370848,49.495514,8.330017
4886,19733160.0,0.0,14.628845,14.629669,21.117035,21.111206,21.12622,21.116821,11.709534,12.091614,12.920197,15.741455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.4498,3.7252303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4292269,52.267372,0.11375582,16.256498,49.495514,8.330017
4887,19733220.0,0.0,14.643555,14.644409,21.116486,21.1109,21.12445,21.116943,11.709595,11.91745,12.762268,15.75058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.69775,3.7362428e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0614877,52.267372,0.11375582,16.34244,49.495514,8.330017
4888,19733280.0,0.0,14.658417,14.659271,21.115662,21.110657,21.122253,21.116608,11.709625,11.82309,12.619385,15.76532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.9657,3.7473095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7855071,52.267372,0.11375582,16.434954,49.495514,8.330017
4889,19733340.0,0.0,14.673401,14.674255,21.114716,21.110535,21.119812,21.115845,11.709686,11.771393,12.502258,15.7829895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.252,3.7584246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6156634,52.267372,0.11375582,16.517029,49.495514,8.330017
4890,19733400.0,0.0,14.688538,14.689392,21.113647,21.110474,21.11728,21.114746,11.709717,11.742737,12.418243,15.800781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.5552,3.7695823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5559025,52.267372,0.11375582,16.579393,49.495514,8.330017
4891,19733460.0,0.0,14.703796,14.704681,21.113373,21.111816,21.115112,21.114014,11.709747,11.728088,12.352203,15.770447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.87396,3.7807797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4298735,52.267372,0.11375582,15.907496,49.495514,8.330017
4892,19733520.0,0.0,14.719177,14.720062,21.112915,21.112793,21.112915,21.113068,11.709778,11.720612,12.317291,15.706512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.21014,3.7920094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.46056,52.267372,0.11375582,15.523325,49.495514,8.330017
4893,19733580.0,0.0,14.734711,14.735596,21.112305,21.113403,21.110687,21.112091,11.709778,11.716034,12.306915,15.633759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.60736,3.803216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5511951,52.267372,0.11375582,15.180985,49.495514,8.330017
4894,19733640.0,0.0,14.750366,14.751282,21.111572,21.113708,21.10849,21.111145,11.709686,11.713165,12.317535,15.559662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.9949,3.8142713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6869595,52.267372,0.11375582,14.903872,49.495514,8.330017
4895,19733700.0,0.0,14.766144,14.767059,21.111328,21.113617,21.108856,21.11026,11.709625,12.786804,12.351227,15.492706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.3812,3.8252576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8647316,52.267372,0.11375582,14.729654,49.495514,8.330017
4896,19733760.0,0.0,14.782074,14.7829895,21.111969,21.114532,21.109863,21.110168,11.709595,12.294617,12.379303,15.3949585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.77167,3.8362166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8629812,52.267372,0.11375582,13.95305,49.495514,8.330017
4897,19733820.0,0.0,14.798126,14.799042,21.11206,21.114868,21.10962,21.110138,11.709564,12.029022,12.405365,15.288025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.16547,3.8471444e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9204907,52.267372,0.11375582,13.568505,49.495514,8.330017
4898,19733880.0,0.0,14.81427,14.815216,21.111755,21.114685,21.108704,21.110199,11.709534,11.884003,12.428711,15.192535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,838.5621,3.858041e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9648916,52.267372,0.11375582,13.330502,49.495514,8.330017
4899,19733940.0,0.0,14.830566,14.831512,21.111176,21.114044,21.107422,21.110321,11.709503,11.80484,12.447723,15.119476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.96063,3.868904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9916598,52.267372,0.11375582,13.250272,49.495514,8.330017
4900,19734000.0,0.0,14.846985,14.847931,21.110413,21.113129,21.105988,21.110504,11.709473,11.761444,12.461182,15.075409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.35986,3.8797287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0001082,52.267372,0.11375582,13.317002,49.495514,8.330017
4901,19734060.0,0.0,14.863525,14.864471,21.110382,21.113342,21.104858,21.111328,11.709442,11.7378235,12.446838,15.01767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.7584,3.8905117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8005751,52.267372,0.11375582,12.80686,49.495514,8.330017
4902,19734120.0,0.0,14.880157,14.881134,21.11023,21.11325,21.103668,21.11206,11.709381,11.724915,12.412781,14.960205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.1549,3.9012462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6393735,52.267372,0.11375582,12.661472,49.495514,8.330017
4903,19734180.0,0.0,14.896942,14.897919,21.109894,21.112885,21.102478,21.11264,11.709351,11.717865,12.364807,14.9158325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.5477,3.9119277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4648955,52.267372,0.11375582,12.608701,49.495514,8.330017
4904,19734240.0,0.0,14.913849,14.914825,21.109436,21.112335,21.101257,21.113037,11.70929,11.713989,12.308044,14.88855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.9353,3.9225488e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2914537,52.267372,0.11375582,12.6439705,49.495514,8.330017
4905,19734300.0,0.0,14.930847,14.931824,21.108887,21.111694,21.100006,21.11325,11.709259,11.711853,12.247803,14.879547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.31604,3.9331044e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1330036,52.267372,0.11375582,12.751159,49.495514,8.330017
4906,19734360.0,0.0,14.947968,14.948944,21.110443,21.112427,21.104279,21.11383,11.709198,13.159149,12.168793,14.841217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.6881,3.943586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8199352,52.267372,0.11375582,12.184503,49.495514,8.330017
4907,19734420.0,0.0,14.96521,14.966187,21.111755,21.112885,21.107117,21.11499,11.709106,12.502686,12.861084,14.787659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.0503,3.9539904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.65717113,52.267372,0.11375582,11.934568,49.495514,8.330017
4908,19734480.0,0.0,14.982544,14.983551,21.112885,21.113007,21.108246,21.117523,11.709045,12.154327,12.806335,14.733734,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.39954,3.964304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8228307,52.267372,0.11375582,11.748633,49.495514,8.330017
4909,19734540.0,0.0,15.0,15.001007,21.113617,21.112885,21.10849,21.120056,11.708984,11.959747,12.802399,14.687134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.7355,3.9745264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.83333,52.267372,0.11375582,11.640233,49.495514,8.330017
4910,19734600.0,0.0,15.017578,15.018585,21.114136,21.112549,21.108276,21.122559,11.708893,11.851227,12.800934,14.652863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.0567,3.9846527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8360431,52.267372,0.11375582,11.611639,49.495514,8.330017
4911,19734660.0,0.0,15.035248,15.036255,21.115326,21.113495,21.108124,21.12558,11.708801,11.78949,12.800354,14.5807495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.36053,3.9946743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372815,52.267372,0.11375582,10.855401,49.495514,8.330017
4912,19734720.0,0.0,15.053009,15.054047,21.116333,21.114044,21.107819,21.12857,11.70871,11.752594,12.80011,14.493774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.6487,4.0045987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8379445,52.267372,0.11375582,10.501725,49.495514,8.330017
4913,19734780.0,0.0,15.070892,15.07193,21.117157,21.114166,21.107452,21.131592,11.708618,11.731201,12.800018,14.411713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.9155,4.014402e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838376,52.267372,0.11375582,10.238474,49.495514,8.330017
4914,19734840.0,0.0,15.088898,15.089935,21.117737,21.113892,21.107025,21.134552,11.708496,11.719513,12.799988,14.342346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.16,4.024079e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8387074,52.267372,0.11375582,10.095145,49.495514,8.330017
4915,19734900.0,0.0,15.106995,15.108032,21.11969,21.11325,21.112701,21.137543,11.708405,15.750214,12.799988,14.290436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.3809,4.033627e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8389933,52.267372,0.11375582,10.073901,49.495514,8.330017
4916,19734960.0,0.0,15.125183,15.126221,21.123932,21.113983,21.123016,21.14096,11.708282,14.222229,12.799988,14.210114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.5763,4.0430372e-05,2.2238617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8392959,52.267372,0.11375582,9.340176,49.495514,8.330017
4917,19735020.0,0.0,15.143463,15.144531,21.126984,21.114258,21.12976,21.144379,11.70816,13.359863,12.799988,14.121246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.74445,4.0523046e-05,0.7790896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8396134,52.267372,0.11375582,9.028552,49.495514,8.330017
4918,19735080.0,0.0,15.161865,15.162933,21.129028,21.114044,21.133759,21.147766,11.708038,12.648499,12.799988,14.04303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.88367,4.0614228e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839945,52.267372,0.11375582,8.841426,49.495514,8.330017
4919,19735140.0,0.0,15.180359,15.181427,21.130371,21.113495,21.135834,21.151154,11.707886,12.221436,12.799988,13.9841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.99225,4.0703846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8402913,52.267372,0.11375582,8.786302,49.495514,8.330017
4920,19735200.0,0.0,15.198944,15.200012,21.131256,21.112701,21.13681,21.154541,11.707764,11.992065,12.799988,13.950592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.0674,4.0791787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8406513,52.267372,0.11375582,8.855985,49.495514,8.330017
4921,19735260.0,0.0,15.21756,15.218628,21.132812,21.113495,21.13736,21.158325,11.707611,11.8628845,12.799988,13.883453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.108,4.0878127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8410223,52.267372,0.11375582,8.108072,49.495514,8.330017
4922,19735320.0,0.0,15.236176,15.237244,21.134125,21.113892,21.137604,21.16211,11.7074585,11.790955,12.799988,13.803467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.1092,4.096275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.841405,52.267372,0.11375582,7.7976265,49.495514,8.330017
4923,19735380.0,0.0,15.254791,15.255859,21.135193,21.113861,21.137634,21.165894,11.707306,11.751953,12.799988,13.7291565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.07245,4.1045696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8417864,52.267372,0.11375582,7.5849576,49.495514,8.330017
4924,19735440.0,0.0,15.273376,15.274445,21.136078,21.113495,21.137573,21.169647,11.707184,11.731506,12.799988,13.668701,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.9997,4.1127023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8421578,52.267372,0.11375582,7.489685,49.495514,8.330017
4925,19735500.0,0.0,15.291992,15.29306,21.13684,21.112854,21.137451,21.1734,11.707031,11.720306,12.799988,13.628754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.8931,4.1206808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8425148,52.267372,0.11375582,7.507785,49.495514,8.330017
4926,19735560.0,0.0,15.310608,15.311676,21.138428,21.1138,21.137634,21.177582,11.706909,11.714539,12.799988,13.549988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.7519,4.1284973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8428504,52.267372,0.11375582,6.670814,49.495514,8.330017
4927,19735620.0,0.0,15.329224,15.330322,21.139862,21.114288,21.137787,21.181702,11.706787,11.711029,12.799988,13.456848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.58636,4.1361982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.843165,52.267372,0.11375582,6.300248,49.495514,8.330017
4928,19735680.0,0.0,15.3479,15.3489685,21.141113,21.11435,21.138092,21.185852,11.706665,12.194489,12.799988,13.370544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.3933,4.14377e-05,34.23828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8434663,52.267372,0.11375582,6.039746,49.495514,8.330017
4929,19735740.0,0.0,15.366577,15.367645,21.143158,21.113953,21.141785,21.189972,11.7065735,12.509216,12.799988,13.2977295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.17474,4.151214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8437533,52.267372,0.11375582,5.911738,49.495514,8.330017
4930,19735800.0,0.0,15.385284,15.386383,21.144623,21.11322,21.14392,21.194061,11.706451,12.144867,12.799988,13.247772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.9349,4.1585503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8440166,52.267372,0.11375582,5.915108,49.495514,8.330017
4931,19735860.0,0.0,15.404053,15.405121,21.146698,21.114197,21.145477,21.198578,11.70636,11.945709,12.799988,13.160919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.6756,4.1657837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844259,52.267372,0.11375582,5.0438046,49.495514,8.330017
4932,19735920.0,0.0,15.422852,15.42392,21.148468,21.114624,21.146545,21.203064,11.706268,11.834869,12.799988,13.060822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.3995,4.1729247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8444805,52.267372,0.11375582,4.6663275,49.495514,8.330017
4933,19735980.0,0.0,15.441711,15.44278,21.149933,21.114532,21.147339,21.20752,11.706207,11.776062,12.799988,12.968597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.10895,4.1799813e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446813,52.267372,0.11375582,4.414159,49.495514,8.330017
4934,19736040.0,0.0,15.460602,15.4617,21.151154,21.114014,21.14795,21.211975,11.706146,11.743561,12.799988,12.895905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.80664,4.1869633e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844861,52.267372,0.11375582,4.3106294,49.495514,8.330017
4935,19736100.0,0.0,15.479584,15.480682,21.152222,21.11319,21.148499,21.2164,11.706085,11.726227,12.799988,12.848816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.49493,4.1938794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84502,52.267372,0.11375582,4.346028,49.495514,8.330017
4936,19736160.0,0.0,15.498627,15.499725,21.154114,21.114044,21.149323,21.221222,11.706024,11.717499,12.800018,12.764923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.1755,4.2007334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8451552,52.267372,0.11375582,3.4841418,49.495514,8.330017
4937,19736220.0,0.0,15.517761,15.51886,21.155853,21.11438,21.150116,21.226013,11.705963,11.712616,12.800018,12.670349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.8522,4.207542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452673,52.267372,0.11375582,3.1478708,49.495514,8.330017
4938,19736280.0,0.0,15.536957,15.538086,21.15741,21.114319,21.15091,21.230774,11.705933,11.709534,12.800018,12.584412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.5284,4.2143198e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845364,52.267372,0.11375582,2.9115932,49.495514,8.330017
4939,19736340.0,0.0,15.556274,15.557373,21.159058,21.11383,21.152954,21.235535,11.705902,12.940857,12.800018,12.5155945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.2049,4.2210653e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454442,52.267372,0.11375582,2.811648,49.495514,8.330017
4940,19736400.0,0.0,15.575653,15.576782,21.161194,21.113068,21.1568,21.240295,11.705872,12.388763,12.800018,12.471771,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.8845,4.227789e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455024,52.267372,0.11375582,2.8464792,49.495514,8.330017
4941,19736460.0,0.0,15.595154,15.596283,21.163788,21.114075,21.159546,21.245392,11.705872,12.086029,12.800018,12.386719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.57,4.2345007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455389,52.267372,0.11375582,1.9396077,49.495514,8.330017
4942,19736520.0,0.0,15.614746,15.615875,21.166046,21.114594,21.16156,21.250458,11.705872,11.912262,12.800018,12.286011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.2637,4.24121e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455567,52.267372,0.11375582,1.5418605,49.495514,8.330017
4943,19736580.0,0.0,15.63446,15.63559,21.167938,21.114594,21.163147,21.255524,11.705872,11.817505,12.800018,12.191803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.96826,4.247925e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455539,52.267372,0.11375582,1.2690212,49.495514,8.330017
4944,19736640.0,0.0,15.654266,15.655426,21.169556,21.114136,21.16446,21.26056,11.705872,11.765625,12.800018,12.1154785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.6862,4.254655e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455307,52.267372,0.11375582,1.1410842,49.495514,8.330017
4945,19736700.0,0.0,15.674225,15.6753845,21.17096,21.113342,21.16565,21.265594,11.705902,11.738312,12.800018,12.063873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.4199,4.2614076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454876,52.267372,0.11375582,1.1557078,49.495514,8.330017
4946,19736760.0,0.0,15.694305,15.695465,21.173279,21.11435,21.167084,21.270966,11.705902,11.72403,12.800018,11.971313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.1726,4.2681946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454232,52.267372,0.11375582,0.2136607,49.495514,8.330017
4947,19736820.0,0.0,15.714539,15.715698,21.175354,21.114746,21.168427,21.276306,11.705933,11.716522,12.800018,11.872955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.9471,4.275027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8453414,52.267372,0.11375582,0.0,49.495514,8.330017
4948,19736880.0,0.0,15.734894,15.736084,21.177277,21.114807,21.1698,21.281647,11.705994,11.7117,12.800018,11.804352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.7424,4.2818985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452442,52.267372,0.11375582,0.0,49.495514,8.330017
4949,19736940.0,0.0,15.755402,15.756592,21.179077,21.114594,21.171112,21.286957,11.706024,11.709045,12.800018,11.763397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.5646,4.28883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845121,52.267372,0.11375582,0.0,49.495514,8.330017
4950,19737000.0,0.0,15.776093,15.777283,21.181458,21.114685,21.174713,21.292267,11.706085,12.742249,12.800018,12.407654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.41626,4.295835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8449793,52.267372,0.11375582,26.631927,49.495514,8.330017
4951,19737060.0,0.0,15.7969055,15.798126,21.187683,21.122864,21.178925,21.297852,11.706146,12.272705,12.800018,12.830261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.29767,4.302907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448179,52.267372,0.11375582,4.3189125,49.495514,8.330017
4952,19737120.0,0.0,15.817902,15.819122,21.193604,21.130798,21.181915,21.303436,11.706207,12.016296,12.800018,12.810455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.2129,4.3100652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446343,52.267372,0.11375582,4.3604555,49.495514,8.330017
4953,19737180.0,0.0,15.839081,15.8403015,21.19925,21.138672,21.184265,21.30899,11.706299,11.876587,12.800018,12.803833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.16437,4.3173168e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8444319,52.267372,0.11375582,4.378434,49.495514,8.330017
4954,19737240.0,0.0,15.860413,15.861664,21.204773,21.146454,21.18628,21.314545,11.70639,11.798767,12.800018,12.8012085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.1546,4.3246695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8442109,52.267372,0.11375582,4.391232,49.495514,8.330017
