,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4955,19737300.0,0.0,15.881958,15.883209,21.210236,21.154205,21.18808,21.320068,11.706482,11.755798,12.800018,12.800354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.18604,4.3321324e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8439713,52.267372,0.11375582,4.3938713,49.495514,8.330017
4956,19737360.0,0.0,15.903687,15.904938,21.217163,21.165405,21.190033,21.325653,11.7065735,11.733276,12.800018,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.261,4.3397125e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8437133,52.267372,0.11375582,4.3944163,49.495514,8.330017
4957,19737420.0,0.0,15.925598,15.92688,21.224121,21.176575,21.191895,21.331207,11.706665,11.7211,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.38226,4.3474192e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8434358,52.267372,0.11375582,4.3942757,49.495514,8.330017
4958,19737480.0,0.0,15.947754,15.949036,21.231049,21.187683,21.193756,21.336731,11.706787,11.714111,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.55255,4.3552616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8431396,52.267372,0.11375582,4.393934,49.495514,8.330017
4959,19737540.0,0.0,15.970062,15.9713745,21.237915,21.19873,21.195587,21.342255,11.706909,11.710358,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.7741,4.3632477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8428257,52.267372,0.11375582,4.3934827,49.495514,8.330017
4960,19737600.0,0.0,15.992645,15.9939575,21.244781,21.209717,21.197388,21.347748,11.707031,11.708801,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.049,4.3713815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8424926,52.267372,0.11375582,4.392962,49.495514,8.330017
4961,19737660.0,0.0,16.015411,16.016724,21.253601,21.223114,21.202728,21.353424,11.707184,12.565338,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1028.3802,4.3796754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8421392,52.267372,0.11375582,4.392415,49.495514,8.330017
4962,19737720.0,0.0,16.038422,16.039764,21.262238,21.23642,21.20697,21.3591,11.707306,12.175079,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1031.7706,4.3881373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.841767,52.267372,0.11375582,4.39184,49.495514,8.330017
4963,19737780.0,0.0,16.061646,16.062988,21.270538,21.249664,21.210205,21.364746,11.7074585,11.961304,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.2224,4.3967757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8413768,52.267372,0.11375582,4.3912373,49.495514,8.330017
4964,19737840.0,0.0,16.085114,16.086487,21.278625,21.262848,21.212921,21.370392,11.707611,11.840454,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.7385,4.4055985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8409684,52.267372,0.11375582,4.390607,49.495514,8.330017
4965,19737900.0,0.0,16.108856,16.11023,21.286621,21.27597,21.215363,21.375977,11.707794,11.772858,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.3213,4.414614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8405423,52.267372,0.11375582,4.3899493,49.495514,8.330017
4966,19737960.0,0.0,16.132812,16.134216,21.295593,21.29132,21.217804,21.381836,11.707947,11.743164,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.9725,4.423827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8400981,52.267372,0.11375582,4.3892636,49.495514,8.330017
4967,19738020.0,0.0,16.157074,16.158478,21.304535,21.30658,21.220184,21.387634,11.70813,11.726837,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.6957,4.433249e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8396347,52.267372,0.11375582,4.388548,49.495514,8.330017
4968,19738080.0,0.0,16.18155,16.182983,21.313446,21.321747,21.222504,21.393433,11.708313,11.718231,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1053.4932,4.4428874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8391528,52.267372,0.11375582,4.3878036,49.495514,8.330017
4969,19738140.0,0.0,16.20633,16.207764,21.322327,21.336853,21.224792,21.3992,11.708527,11.713745,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.3673,4.4527496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8386528,52.267372,0.11375582,4.387032,49.495514,8.330017
4970,19738200.0,0.0,16.231384,16.23285,21.331116,21.351868,21.22705,21.404968,11.70871,11.711243,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.3212,4.462845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8381352,52.267372,0.11375582,4.3862333,49.495514,8.330017
4971,19738260.0,0.0,16.2565,16.257996,21.341034,21.368958,21.230347,21.410889,11.708923,12.899994,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.3248,4.4730972e-05,0.139467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8376043,52.267372,0.11375582,4.3854136,49.495514,8.330017
4972,19738320.0,0.0,16.282318,16.283813,21.351929,21.3862,21.236206,21.4169,11.709137,12.421692,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.4766,4.48376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8370464,52.267372,0.11375582,4.384552,49.495514,8.330017
4973,19738380.0,0.0,16.308228,16.309753,21.362244,21.403198,21.240509,21.422821,11.709351,12.100067,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1073.6852,4.4946024e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836475,52.267372,0.11375582,4.3836694,49.495514,8.330017
4974,19738440.0,0.0,16.334442,16.335968,21.372284,21.420135,21.243958,21.428741,11.709564,11.930023,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.9855,4.5057233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8358946,52.267372,0.11375582,4.3827724,49.495514,8.330017
4975,19738500.0,0.0,16.360962,16.362518,21.382141,21.436981,21.24701,21.434631,11.709808,11.829315,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.3721,4.5170826e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8353004,52.267372,0.11375582,4.3818564,49.495514,8.330017
4976,19738560.0,0.0,16.387787,16.389343,21.392944,21.455933,21.250061,21.440735,11.7100525,11.77475,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1086.8552,4.5287266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8346725,52.267372,0.11375582,4.3808875,49.495514,8.330017
4977,19738620.0,0.0,16.414948,16.416534,21.403687,21.474792,21.25296,21.446838,11.710297,11.74469,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.4363,4.54066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8340254,52.267372,0.11375582,4.379887,49.495514,8.330017
4978,19738680.0,0.0,16.442413,16.44403,21.414368,21.49356,21.255768,21.45288,11.710541,11.729034,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.1177,4.552888e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8333638,52.267372,0.11375582,4.3788652,49.495514,8.330017
4979,19738740.0,0.0,16.470215,16.471832,21.424988,21.512207,21.258545,21.458954,11.710815,11.720093,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.9021,4.565419e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8326864,52.267372,0.11375582,4.377819,49.495514,8.330017
4980,19738800.0,0.0,16.498352,16.5,21.435547,21.530762,21.261261,21.464966,11.71109,11.715332,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.7919,4.5782595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.831994,52.267372,0.11375582,4.3767495,49.495514,8.330017
4981,19738860.0,0.0,16.526733,16.528412,21.447083,21.551392,21.264282,21.471191,11.711334,11.71344,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.7689,4.5913956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8313138,52.267372,0.11375582,4.3756933,49.495514,8.330017
4982,19738920.0,0.0,16.555267,16.556915,21.459106,21.5719,21.269257,21.477386,11.711548,12.800446,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.7848,4.604716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8307993,52.267372,0.11375582,4.3748784,49.495514,8.330017
4983,19738980.0,0.0,16.583893,16.585571,21.471375,21.592285,21.274963,21.483582,11.711639,12.302246,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.8182,4.618109e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8305345,52.267372,0.11375582,4.374457,49.495514,8.330017
4984,19739040.0,0.0,16.61267,16.61435,21.483246,21.61258,21.279388,21.489746,11.71167,12.032959,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.8574,4.631503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8304408,52.267372,0.11375582,4.374309,49.495514,8.330017
4985,19739100.0,0.0,16.64154,16.643219,21.494843,21.632751,21.283173,21.49591,11.71167,11.883606,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1130.8977,4.6448706e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8304455,52.267372,0.11375582,4.3743167,49.495514,8.330017
4986,19739160.0,0.0,16.670532,16.672241,21.507294,21.654968,21.286804,21.502258,11.711639,11.805023,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.9366,4.6581965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8305135,52.267372,0.11375582,4.374422,49.495514,8.330017
4987,19739220.0,0.0,16.699646,16.701324,21.519684,21.677094,21.290192,21.508575,11.711609,11.762329,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1140.972,4.6714682e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8306172,52.267372,0.11375582,4.374583,49.495514,8.330017
4988,19739280.0,0.0,16.728851,16.73053,21.531982,21.699066,21.293518,21.514862,11.711548,11.7387085,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.003,4.6846802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.830741,52.267372,0.11375582,4.374774,49.495514,8.330017
4989,19739340.0,0.0,16.758148,16.759857,21.54419,21.720947,21.296722,21.521149,11.711517,11.726135,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.0289,4.6978304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.830876,52.267372,0.11375582,4.374984,49.495514,8.330017
4990,19739400.0,0.0,16.787537,16.789246,21.556335,21.742706,21.299896,21.527435,11.711456,11.719452,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1156.0497,4.710917e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8310173,52.267372,0.11375582,4.3752017,49.495514,8.330017
4991,19739460.0,0.0,16.817047,16.818756,21.569427,21.76648,21.303375,21.533875,11.711395,11.71579,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.065,4.7239406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8311598,52.267372,0.11375582,4.3754225,49.495514,8.330017
4992,19739520.0,0.0,16.846619,16.848358,21.58252,21.7901,21.306824,21.540314,11.711334,11.713623,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.0751,4.736902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8313012,52.267372,0.11375582,4.3756413,49.495514,8.330017
4993,19739580.0,0.0,16.876282,16.878021,21.596344,21.813599,21.313202,21.546722,11.711304,12.613007,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.08,4.7498015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8314412,52.267372,0.11375582,4.375858,49.495514,8.330017
4994,19739640.0,0.0,16.906036,16.907776,21.609955,21.837006,21.318878,21.553131,11.711243,12.204224,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.08,4.7626414e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8315778,52.267372,0.11375582,4.376069,49.495514,8.330017
4995,19739700.0,0.0,16.935883,16.937622,21.6232,21.86026,21.323486,21.559479,11.711182,11.978821,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.0752,4.775424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8317106,52.267372,0.11375582,4.376274,49.495514,8.330017
4996,19739760.0,0.0,16.96579,16.96753,21.637695,21.88681,21.32779,21.565796,11.711151,11.856476,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.066,4.7881505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8318393,52.267372,0.11375582,4.3764734,49.495514,8.330017
4997,19739820.0,0.0,16.995758,16.997498,21.65213,21.913239,21.331787,21.572083,11.71109,11.788849,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.0527,4.8008227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8319635,52.267372,0.11375582,4.3766656,49.495514,8.330017
4998,19739880.0,0.0,17.025818,17.027557,21.666412,21.939514,21.335602,21.57837,11.711029,11.752869,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.0356,4.8134432e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.832083,52.267372,0.11375582,4.3768506,49.495514,8.330017
4999,19739940.0,0.0,17.055908,17.057678,21.680634,21.965637,21.339294,21.584595,11.710999,11.733734,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.0149,4.8260143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.832198,52.267372,0.11375582,4.3770285,49.495514,8.330017
5000,19740000.0,0.0,17.08609,17.08783,21.694733,21.991638,21.342926,21.59085,11.710968,11.7229,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.9911,4.838538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8323078,52.267372,0.11375582,4.3771987,49.495514,8.330017
5001,19740060.0,0.0,17.116302,17.118073,21.709778,22.019684,21.346832,21.597168,11.710907,11.717438,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1210.9645,4.851016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8324127,52.267372,0.11375582,4.377361,49.495514,8.330017
5002,19740120.0,0.0,17.146576,17.148346,21.724823,22.047577,21.350739,21.603455,11.710876,11.714447,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.9353,4.8634512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8325121,52.267372,0.11375582,4.377515,49.495514,8.330017
5003,19740180.0,0.0,17.17691,17.17865,21.739807,22.075287,21.35495,21.609741,11.710846,12.5971985,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.904,4.8758462e-05,15.236605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8326066,52.267372,0.11375582,4.3776608,49.495514,8.330017
5004,19740240.0,0.0,17.207275,17.209045,21.755676,22.102875,21.362274,21.615997,11.710815,12.484222,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1225.871,4.888202e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8326955,52.267372,0.11375582,4.3777986,49.495514,8.330017
5005,19740300.0,0.0,17.23767,17.23944,21.771027,22.13031,21.368042,21.622253,11.710785,12.132538,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1230.8368,4.9005226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8327785,52.267372,0.11375582,4.3779273,49.495514,8.330017
5006,19740360.0,0.0,17.268127,17.269897,21.787018,22.159637,21.3732,21.628632,11.710754,11.939758,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.8018,4.9128106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8328564,52.267372,0.11375582,4.378048,49.495514,8.330017
5007,19740420.0,0.0,17.298584,17.300385,21.802856,22.188782,21.377869,21.63501,11.710724,11.830688,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.7664,4.925068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8329287,52.267372,0.11375582,4.37816,49.495514,8.330017
5008,19740480.0,0.0,17.329102,17.330872,21.818542,22.217804,21.382233,21.641327,11.710693,11.775848,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1245.731,4.9372964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8329954,52.267372,0.11375582,4.3782635,49.495514,8.330017
5009,19740540.0,0.0,17.35962,17.36142,21.834076,22.246643,21.386444,21.647675,11.710663,11.745514,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.6959,4.9494996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.833056,52.267372,0.11375582,4.378357,49.495514,8.330017
5010,19740600.0,0.0,17.390198,17.391968,21.849548,22.27533,21.390564,21.653961,11.710632,11.729401,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.662,4.9616796e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8331106,52.267372,0.11375582,4.3784423,49.495514,8.330017
5011,19740660.0,0.0,17.420776,17.422546,21.865234,22.304565,21.394958,21.660187,11.710632,11.720825,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.6294,4.9738395e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8331592,52.267372,0.11375582,4.378517,49.495514,8.330017
5012,19740720.0,0.0,17.451355,17.453125,21.88089,22.333618,21.399323,21.666382,11.710602,11.715851,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1265.5989,4.9859824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332016,52.267372,0.11375582,4.3785834,49.495514,8.330017
5013,19740780.0,0.0,17.481934,17.483734,21.896454,22.362518,21.403656,21.672546,11.710602,11.713135,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1270.5709,4.9981107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332381,52.267372,0.11375582,4.3786397,49.495514,8.330017
5014,19740840.0,0.0,17.512543,17.514343,21.912262,22.391266,21.409424,21.67868,11.710571,12.88678,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.5457,5.0102262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332684,52.267372,0.11375582,4.378687,49.495514,8.330017
5015,19740900.0,0.0,17.543152,17.544952,21.928528,22.41986,21.416656,21.684814,11.710571,12.351959,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.5242,5.0223327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332915,52.267372,0.11375582,4.3787227,49.495514,8.330017
5016,19740960.0,0.0,17.573761,17.575562,21.944519,22.4487,21.42273,21.690765,11.710571,12.070587,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.5066,5.0344333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8333075,52.267372,0.11375582,4.3787475,49.495514,8.330017
5017,19741020.0,0.0,17.60437,17.60614,21.960236,22.477386,21.428162,21.696686,11.710571,11.906006,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1290.494,5.0465307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8333175,52.267372,0.11375582,4.378764,49.495514,8.330017
5018,19741080.0,0.0,17.634949,17.63675,21.975769,22.50592,21.433197,21.702606,11.710571,11.810883,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1295.4868,5.0586284e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8333213,52.267372,0.11375582,4.3787694,49.495514,8.330017
5019,19741140.0,0.0,17.665527,17.667328,21.99115,22.534302,21.437958,21.708496,11.710571,11.760223,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1300.4855,5.0707295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8333182,52.267372,0.11375582,4.3787656,49.495514,8.330017
5020,19741200.0,0.0,17.696106,17.697876,22.006409,22.56253,21.442535,21.714386,11.710571,11.737518,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1305.4905,5.0828352e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8333082,52.267372,0.11375582,4.3787503,49.495514,8.330017
5021,19741260.0,0.0,17.726654,17.728424,22.022247,22.592407,21.447327,21.719788,11.710571,11.725189,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1310.5027,5.09495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332908,52.267372,0.11375582,4.378723,49.495514,8.330017
5022,19741320.0,0.0,17.757172,17.758942,22.038055,22.6221,21.452026,21.72519,11.710571,11.718079,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1315.5228,5.1070783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332663,52.267372,0.11375582,4.378686,49.495514,8.330017
5023,19741380.0,0.0,22.001892,17.78946,22.053802,22.65158,21.456665,21.7305,11.735077,11.715759,12.800598,12.800507,0.0,0.032152455,0.032152455,0.049709145,250.0,11.700012,0.0,0.0,0.0,1630.5935,5.149123e-05,0.0,52.259384,250.22266,0.032057907,30.042318,0.114015244,69.95512,252.86966,211.16415,2.8023293,52.259384,0.11401449,4.35168,49.487274,8.330017
5024,19741440.0,0.0,22.069397,17.819916,22.069397,22.680939,21.461426,21.73587,12.002655,11.8055725,12.808655,12.814301,0.0,0.03211283,0.03211283,0.049635448,250.0,11.700012,0.0,0.0,0.0,1829.7389,5.6848716e-05,0.0,52.229618,250.29567,3.5499954e-06,30.000004,0.113861084,69.99999,252.83426,211.11317,2.0582604,52.229618,0.11386101,3.1711679,49.457172,8.330017
5025,19741500.0,0.0,22.085754,17.850342,22.085754,22.710175,21.469116,21.74121,11.93454,12.8515625,12.800629,12.801453,0.0,0.03210097,0.03210097,0.049614124,250.0,11.700012,0.0,0.0,0.0,1871.9017,5.9221817e-05,0.0,52.223736,250.24754,2.567952e-12,30.000002,0.11381601,70.0,252.81015,211.06297,2.2443767,52.223736,0.113815986,3.4373329,49.45145,8.330017
5026,19741560.0,0.0,22.102264,17.880737,22.102264,22.739716,21.47699,21.746216,11.85614,12.414581,12.797638,12.796295,0.0,0.032093108,0.032093108,0.049600013,250.0,11.700012,0.0,0.0,0.0,1890.482,6.0536535e-05,0.0,52.220516,250.1995,-2.5319092e-15,30.000002,0.11378613,70.0,252.79099,211.0215,2.4551475,52.220516,0.11378613,3.7831812,49.44836,8.330017
5027,19741620.0,0.0,22.118378,17.911072,22.118378,22.769104,21.483704,21.75122,11.803925,12.14624,12.797424,12.795898,0.0,0.03208836,0.03208836,0.049591593,250.0,11.700012,0.0,0.0,0.0,1902.864,6.141438e-05,0.0,52.219254,250.1548,3.1241487e-17,30.000002,0.11376821,70.0,252.77637,210.9886,2.5925574,52.219254,0.113768235,4.003416,49.447212,8.330017
5028,19741680.0,0.0,22.134216,17.941376,22.134216,22.79834,21.489655,21.756226,11.770142,11.981903,12.798004,12.7968445,0.0,0.032085676,0.032085676,0.049586885,250.0,11.700012,0.0,0.0,0.0,1911.7579,6.201293e-05,0.0,52.219097,250.11647,2.3791028e-17,30.000002,0.11375812,70.0,252.76553,210.96342,2.6801405,52.219097,0.11375817,4.1409726,49.447144,8.330017
5029,19741740.0,0.0,22.149872,17.971619,22.149872,22.827423,21.495148,21.76123,11.747803,11.879456,12.798553,12.79776,0.0,0.032084256,0.032084256,0.04958444,250.0,11.700012,0.0,0.0,0.0,1918.3811,6.24273e-05,0.0,52.219486,250.08539,-1.3909435e-19,30.000002,0.11375283,70.0,252.75769,210.94466,2.7377658,52.219486,0.1137529,4.230693,49.447586,8.330017
5030,19741800.0,0.0,22.165375,18.001831,22.165375,22.856384,21.500366,21.766205,11.732758,11.814819,12.799011,12.798462,0.0,0.032083593,0.032083593,0.04958334,250.0,11.700012,0.0,0.0,0.0,1923.4623,6.271704e-05,0.0,52.22009,250.0611,1.4897284e-20,30.000002,0.11375039,70.0,252.75212,210.93097,2.7764225,52.22009,0.11375048,4.290638,49.448227,8.330017
5031,19741860.0,0.0,22.180817,18.031952,22.180847,22.885468,21.505524,21.770935,11.722717,11.77478,12.799316,12.79895,0.0,0.032083403,0.032083403,0.049583048,250.0,11.700012,0.0,0.0,0.0,1927.4514,6.2917876e-05,0.0,52.220745,250.04277,-7.6320425e-23,30.000002,0.11374972,70.0,252.74829,210.9213,2.8021488,52.220745,0.113749824,4.330447,49.44891,8.330017
5032,19741920.0,0.0,22.196198,18.062042,22.196198,22.914398,21.51059,21.775665,11.715912,11.749268,12.79953,12.799286,0.0,0.03208344,0.03208344,0.04958316,250.0,11.700012,0.0,0.0,0.0,1930.7057,6.305979e-05,0.0,52.22135,250.0293,3.3089505e-25,30.000002,0.11374991,70.0,252.7457,210.91458,2.819641,52.22135,0.11375002,4.357514,49.44953,8.330017
5033,19741980.0,0.0,22.211487,18.092041,22.211487,22.943176,21.515533,21.780365,11.711151,11.732269,12.799683,12.79953,0.0,0.03208358,0.03208358,0.049583435,250.0,11.700012,0.0,0.0,0.0,1933.4785,6.316358e-05,0.0,52.22187,250.01944,-3.3841423e-25,30.000002,0.113750465,70.0,252.74393,210.90991,2.8319108,52.22187,0.11375058,4.3765025,49.450058,8.330017
5034,19742040.0,0.0,22.226654,18.12201,22.226685,22.971802,21.520447,21.785034,11.707855,11.721191,12.799805,12.799683,0.0,0.03208376,0.03208376,0.049583774,250.0,11.700012,0.0,0.0,0.0,1935.8954,6.3239204e-05,0.0,52.222294,250.01247,-5.504133e-26,30.000002,0.113751166,70.0,252.74278,210.90678,2.840358,52.222294,0.113751285,4.3895793,49.45048,8.330017
5035,19742100.0,0.0,22.24176,18.151855,22.24176,23.000305,21.525269,21.789734,11.7057495,11.714569,12.799866,12.799774,0.0,0.032083955,0.032083955,0.04958413,250.0,11.700012,0.0,0.0,0.0,1938.0299,6.329258e-05,0.0,52.222622,250.00787,2.3299775e-28,30.000002,0.11375191,70.0,252.74213,210.90489,2.8457952,52.222622,0.11375203,4.3980002,49.45081,8.330017
5036,19742160.0,0.0,22.257324,18.181213,22.257324,23.028473,21.532715,21.794098,11.704346,12.700012,12.799896,12.799866,0.0,0.032084122,0.032084122,0.049584437,250.0,11.700012,0.0,0.0,0.0,1940.0394,6.3332845e-05,0.0,52.22286,250.00485,8.3507773e-35,30.000002,0.11375255,70.0,252.74173,210.90372,2.8494399,52.22286,0.11375268,4.403656,49.45105,8.330017
5037,19742220.0,0.0,22.273346,18.211395,22.273346,23.057373,21.540253,21.798584,11.7034,12.24118,12.799927,12.799896,0.0,0.032084264,0.032084264,0.049584687,250.0,11.700012,0.0,0.0,0.0,1942.0425,6.336665e-05,0.0,52.223045,250.00282,9.79083e-38,30.000002,0.11375309,70.0,252.7415,210.903,2.8518784,52.223045,0.113753214,4.4074354,49.45123,8.330017
5038,19742280.0,0.0,22.288696,18.240997,22.288696,23.085663,21.546509,21.803009,11.702759,11.995789,12.799957,12.799927,0.0,0.032084372,0.032084372,0.049584884,250.0,11.700012,0.0,0.0,0.0,1943.9071,6.3394335e-05,0.0,52.223175,250.00154,1.086987e-39,30.000002,0.1137535,70.0,252.74138,210.90259,2.8535354,52.223175,0.113753624,4.4099936,49.451355,8.330017
5039,19742340.0,0.0,22.303802,18.270569,22.303833,23.11383,21.552185,21.807404,11.702301,11.858551,12.799988,12.799957,0.0,0.032084458,0.032084458,0.04958503,250.0,11.700012,0.0,0.0,0.0,1945.698,6.341812e-05,0.0,52.223267,250.00075,-8.688e-42,30.000002,0.11375381,70.0,252.74133,210.90237,2.8547075,52.223267,0.113753945,4.411809,49.451443,8.330017
5040,19742400.0,0.0,22.318756,18.300018,22.318756,23.141815,21.557465,21.811768,11.701996,11.780182,12.799988,12.799988,0.0,0.03208452,0.03208452,0.04958514,250.0,11.700012,0.0,0.0,0.0,1947.4425,6.3439344e-05,0.0,52.223324,250.00026,5.045e-42,30.000002,0.11375404,70.0,252.74132,210.90225,2.855525,52.223324,0.11375418,4.413077,49.451508,8.330017
5041,19742460.0,0.0,22.334167,18.32962,22.334198,23.171387,21.562622,21.815735,11.701813,11.744385,12.799988,12.799988,0.0,0.032084562,0.032084562,0.04958522,250.0,11.700012,0.0,0.0,0.0,1949.2102,6.345877e-05,0.0,52.223366,250.00002,0.0,30.000002,0.11375422,70.0,252.74132,210.90224,2.8560092,52.223366,0.11375434,4.4138365,49.451546,8.330017
5042,19742520.0,0.0,22.349548,18.35965,22.349548,23.200775,21.567688,21.819702,11.701721,11.724548,12.799988,12.799988,0.0,0.032084595,0.032084595,0.049585275,250.0,11.700012,0.0,0.0,0.0,1950.9852,6.3477775e-05,0.0,52.223396,249.9999,0.0,30.000002,0.11375433,70.0,252.74133,210.90224,2.8562446,52.223396,0.113754466,4.414203,49.45157,8.330017
5043,19742580.0,0.0,22.364807,18.390045,22.364807,23.230011,21.572662,21.823639,11.70166,11.713989,12.799988,12.799988,0.0,0.032084614,0.032084614,0.049585313,250.0,11.700012,0.0,0.0,0.0,1952.7539,6.3496525e-05,0.0,52.223408,249.99985,0.0,30.000002,0.113754414,70.0,252.74135,210.90225,2.8563566,52.223408,0.11375454,4.414373,49.451584,8.330017
5044,19742640.0,0.0,22.379974,18.420807,22.380005,23.259125,21.577606,21.827576,11.70163,11.7083435,12.800018,12.799988,0.0,0.032084633,0.032084633,0.049585335,250.0,11.700012,0.0,0.0,0.0,1954.5175,6.3515174e-05,0.0,52.22342,249.99985,0.0,30.000002,0.113754466,70.0,252.74136,210.90228,2.8564072,52.22342,0.1137546,4.4144506,49.451595,8.330017
5045,19742700.0,0.0,22.39508,18.451904,22.39508,23.288055,21.58252,21.831482,11.70163,11.705078,12.800018,12.800018,0.0,0.03208464,0.03208464,0.049585354,250.0,11.700012,0.0,0.0,0.0,1956.2797,6.353394e-05,0.0,52.223427,249.99986,0.0,30.000002,0.1137545,70.0,252.74138,210.90231,2.8564126,52.223427,0.11375464,4.4144597,49.4516,8.330017
5046,19742760.0,0.0,22.409943,18.48285,22.409943,23.31662,21.587494,21.835083,11.70166,11.703522,12.800018,12.800018,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,1958.0208,6.3552616e-05,0.0,52.223427,249.99988,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,2.85638,52.223427,0.11375465,4.4144096,49.451603,8.330017
5047,19742820.0,0.0,22.426117,18.515015,22.426117,23.345886,21.59607,21.838745,11.701691,12.537567,12.800018,12.800018,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.18394355,1959.91,6.357257e-05,0.0,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,2.8562553,52.22343,0.11375467,4.4142294,49.451603,8.330017
5048,19742880.0,0.0,22.444855,18.546967,22.444855,23.37436,21.60315,21.842377,11.704254,12.157959,12.80011,12.799683,0.0,0.032065853,0.032065853,0.04998856,250.0,11.700012,0.0,0.0,0.73750246,1965.2964,6.363031e-05,0.0,52.22917,249.60582,0.0,30.000002,0.114119105,70.0,252.7817,210.91144,2.8497396,52.22917,0.11411929,4.4376554,49.614597,8.330017
5049,19742940.0,0.0,22.465515,18.579193,22.465485,23.40207,21.609283,21.845978,11.711914,11.953918,12.8003235,12.79953,0.0,0.032051213,0.032051213,0.050681498,250.0,11.700012,0.0,0.0,1.5643371,1975.6998,6.380827e-05,0.0,52.2455,249.05322,0.0,30.000002,0.11478222,70.0,252.8881,211.01044,2.8285933,52.2455,0.114782654,4.4665956,49.891193,8.330017
5050,19743000.0,0.0,22.488312,18.611603,22.488342,23.42865,21.61493,21.84961,11.721558,11.845367,12.800446,12.799194,0.0,0.032034453,0.032034453,0.051711004,250.0,11.700012,0.0,0.0,2.651154,1990.96,6.410891e-05,0.0,52.268745,248.33534,0.0,30.000002,0.11577752,70.0,253.07167,211.21393,2.802461,52.268745,0.11577834,4.515194,50.301914,8.330017
5051,19743060.0,0.0,22.513031,18.644226,22.513062,23.453644,21.620392,21.853027,11.733154,11.791229,12.800568,12.798859,0.0,0.03201995,0.03201995,0.053065214,250.0,11.700012,0.0,0.0,3.9804683,2011.4806,6.455436e-05,0.0,52.299522,247.50671,0.0,30.000002,0.11710207,70.0,253.34479,211.54643,2.7712417,52.299522,0.117103375,4.5819187,50.84483,8.330017
5052,19743120.0,0.0,22.539337,18.677032,22.539368,23.476776,21.625702,21.856445,11.745697,11.766724,12.800629,12.798462,0.0,0.032007538,0.032007538,0.054735012,250.0,11.700012,0.0,0.0,5.5307345,2037.1595,6.514983e-05,0.0,52.336132,246.60577,0.0,30.000002,0.11874649,70.0,253.71577,212.02058,2.7377374,52.336132,0.118748315,4.6687045,51.518612,8.330017
5053,19743180.0,0.0,22.566925,18.709991,22.566956,23.49768,21.630981,21.859863,11.758667,11.759796,12.80069,12.798065,0.0,0.031996872,0.031996872,0.056718767,250.0,11.700012,0.0,0.0,7.280083,2067.9272,6.589636e-05,0.0,52.37776,245.64789,0.0,30.000002,0.12070829,70.0,254.19203,212.64128,2.7032712,52.37776,0.12071073,4.7763963,52.315403,8.330017
5054,19743240.0,0.0,22.59549,18.743042,22.59555,23.51596,21.636261,21.863281,11.771851,11.761841,12.80069,12.797638,0.0,0.03198715,0.03198715,0.059027065,250.0,11.700012,0.0,0.0,9.198603,2103.809,6.679498e-05,0.0,52.42388,244.63576,0.0,30.000002,0.12299626,70.0,254.78381,213.41312,2.6684623,52.42388,0.12299936,4.9059267,53.21221,8.330017
5055,19743300.0,0.0,22.624298,18.776245,22.62445,23.531311,21.64151,21.8667,11.784821,11.76889,12.80069,12.797211,0.0,0.031979896,0.031979896,0.06162713,250.0,11.700012,0.0,0.0,11.255371,2144.4536,6.784185e-05,0.0,52.473686,243.61095,0.0,30.000002,0.12558088,70.0,255.49388,214.33934,2.6341488,52.473686,0.12558478,5.0554338,54.17912,8.330017
5056,19743360.0,0.0,22.652985,18.809479,22.653046,23.543762,21.646912,21.869873,11.797058,11.778656,12.800659,12.7968445,0.0,0.031975415,0.031975415,0.06447911,250.0,11.700012,0.0,0.0,13.423938,2189.2646,6.9024616e-05,0.0,52.5258,242.60794,0.0,30.000002,0.12842348,70.0,256.31622,215.41481,2.6019666,52.5258,0.12842803,5.223769,55.191635,8.330017
5057,19743420.0,0.0,22.680573,18.842804,22.680664,23.552734,21.65332,21.873047,11.807861,12.994476,12.800598,12.796478,0.0,0.0319744,0.0319744,0.06752643,250.0,11.700012,0.0,0.0,15.663733,2237.3223,7.0323156e-05,0.0,52.57847,241.6726,0.0,30.000002,0.13146818,70.0,257.24692,216.63179,2.5736067,52.57847,0.13147347,5.409702,56.22228,8.330017
5058,19743480.0,0.0,22.706757,18.87616,22.706879,23.557892,21.661804,21.87622,11.816803,12.485016,12.800507,12.796143,0.0,0.0319772,0.0319772,0.0707154,250.0,11.700012,0.0,0.0,17.94013,2287.824,7.171825e-05,0.0,52.629883,240.84615,0.0,30.000002,0.13466232,70.0,258.28226,217.98277,2.5503545,52.629883,0.13466828,5.6123233,57.248444,8.330017
5059,19743540.0,0.0,22.730133,18.909515,22.730255,23.559418,21.668976,21.879364,11.823639,12.182434,12.800415,12.795837,0.0,0.031983413,0.031983413,0.07397603,250.0,11.700012,0.0,0.0,20.211067,2339.4502,7.317567e-05,0.0,52.678562,240.14896,0.0,30.000002,0.13793503,70.0,259.40604,219.43997,2.532679,52.678562,0.13794155,5.8286133,58.24704,8.330017
5060,19743600.0,0.0,22.750244,18.942871,22.750397,23.55716,21.675354,21.882507,11.828033,12.016754,12.800293,12.795563,0.0,0.031993102,0.031993102,0.07724348,250.0,11.700012,0.0,0.0,22.438353,2391.1265,7.466785e-05,0.0,52.722595,239.61708,0.0,30.000002,0.1412216,70.0,260.60596,220.9883,2.521572,52.722595,0.14122866,6.057179,59.199398,8.330017
5061,19743660.0,0.0,22.767822,18.976166,22.767975,23.552979,21.681305,21.885284,11.829987,11.931,12.800171,12.795349,0.0,0.032005236,0.032005236,0.080474116,250.0,11.700012,0.0,0.0,24.616076,2442.121,7.616988e-05,0.0,52.76084,239.25496,0.0,30.000002,0.14447656,70.0,261.86792,222.60689,2.5169842,52.76084,0.144484,6.2964416,60.09677,8.330017
5062,19743720.0,0.0,22.78189,19.00943,22.782043,23.545166,21.687012,21.888,11.829712,11.884796,12.800049,12.795166,0.0,0.032019477,0.032019477,0.08361762,250.0,11.700012,0.0,0.0,26.697277,2491.5188,7.765601e-05,0.0,52.792442,239.06956,0.0,30.000002,0.14764863,70.0,263.1737,224.27322,2.5182633,52.792442,0.14765635,6.5433273,60.929935,8.330017
5063,19743780.0,0.0,22.792267,19.042603,22.792389,23.533875,21.692566,21.890717,11.827148,11.858612,12.799927,12.795044,0.0,0.03203612,0.03203612,0.08660755,250.0,11.700012,0.0,0.0,28.64657,2538.292,7.909856e-05,0.0,52.816246,239.08234,0.0,30.000002,0.15067205,70.0,264.49933,225.9648,2.525596,52.816246,0.15067993,6.7945776,61.687958,8.330017
5064,19743840.0,0.0,22.79889,19.075653,22.799011,23.519379,21.697998,21.893402,11.822357,11.843109,12.799805,12.794983,0.0,0.032054637,0.032054637,0.08939281,250.0,11.700012,0.0,0.0,30.435041,2581.6138,8.047308e-05,0.0,52.83131,239.29976,0.0,30.000002,0.15349483,70.0,265.82028,227.65862,2.5389862,52.83131,0.15350267,7.0476985,62.36689,8.330017
5065,19743900.0,0.0,22.80188,19.108612,22.802032,23.501923,21.70337,21.896057,11.81543,11.832214,12.799683,12.794983,0.0,0.032074023,0.032074023,0.09193553,250.0,11.700012,0.0,0.0,32.035503,2620.8257,8.1757375e-05,0.0,52.837128,239.7126,0.0,30.000002,0.1560769,70.0,267.111,229.32918,2.5579317,52.837128,0.15608455,7.299868,62.962723,8.330017
5066,19743960.0,0.0,22.80307,19.141388,22.803192,23.48462,21.70868,21.898438,11.806854,11.822815,12.799591,12.795044,0.0,0.03209241,0.03209241,0.09421793,250.0,11.700012,0.0,0.0,33.463356,2655.709,8.29334e-05,0.0,52.83395,240.28557,0.0,30.000002,0.15839666,70.0,268.34628,230.94608,2.5813777,52.83395,0.158404,7.5474024,63.477222,8.330017
5067,19744020.0,0.0,22.8013,19.17398,22.801422,23.465118,21.713928,21.900757,11.797089,11.813477,12.7994995,12.795166,0.0,0.03210961,0.03210961,0.09622185,250.0,11.700012,0.0,0.0,34.680428,2685.875,8.398801e-05,0.0,52.82283,240.99022,0.0,30.000002,0.16043541,70.0,269.5032,232.48361,2.6077938,52.82283,0.16044241,7.7854643,63.911343,8.330017
5068,19744080.0,0.0,22.796936,19.20642,22.797058,23.443573,21.720673,21.903076,11.786194,12.846405,12.799438,12.79538,0.0,0.03212645,0.03212645,0.09792331,250.0,11.700012,0.0,0.0,35.67695,2711.0806,8.491402e-05,0.0,52.803837,241.83478,0.0,30.000002,0.16217169,70.0,270.56644,233.93456,2.6371624,52.803837,0.16217801,8.011681,64.262634,8.330017
5069,19744140.0,0.0,22.790253,19.238586,22.790375,23.420532,21.728394,21.905365,11.774261,12.359772,12.799408,12.795654,0.0,0.032142293,0.032142293,0.09929707,250.0,11.700012,0.0,0.0,36.43501,2730.991,8.56976e-05,0.0,52.7773,242.80028,0.0,30.000002,0.16357799,70.0,271.511,235.27281,2.6691616,52.7773,0.16358367,8.222421,64.52923,8.330017
5070,19744200.0,0.0,22.781097,19.270538,22.781189,23.396362,21.734833,21.907654,11.761505,12.091614,12.799347,12.79599,0.0,0.03215702,0.03215702,0.10032726,250.0,11.700012,0.0,0.0,36.945473,2745.349,8.632982e-05,0.0,52.743805,243.87108,0.0,30.000002,0.16463858,70.0,272.31885,236.4799,2.703386,52.743805,0.1646435,8.414587,64.71082,8.330017
5071,19744260.0,0.0,22.771637,19.302216,22.771698,23.374329,21.74054,21.90976,11.74823,11.937836,12.799316,12.796387,0.0,0.032168828,0.032168828,0.101027146,250.0,11.700012,0.0,0.0,37.24559,2754.4922,8.680636e-05,0.0,52.704384,244.99947,0.0,30.000002,0.16536294,70.0,272.97736,237.53291,2.738975,52.704384,0.16536705,8.58555,64.81453,8.330017
5072,19744320.0,0.0,22.760742,19.333618,22.760834,23.35196,21.74588,21.911865,11.734894,11.843414,12.799286,12.7968445,0.0,0.03217812,0.03217812,0.101411365,250.0,11.700012,0.0,0.0,37.320084,2758.5745,8.712998e-05,0.0,52.66091,246.15178,0.0,30.000002,0.16576658,70.0,273.48206,238.42006,2.7744412,52.66091,0.16576988,8.731689,64.846466,8.330017
5073,19744380.0,0.0,22.748688,19.364685,22.748718,23.32962,21.750885,21.91397,11.721588,11.78714,12.799286,12.797363,0.0,0.032185603,0.032185603,0.10147601,250.0,11.700012,0.0,0.0,37.17131,2757.6277,8.7300876e-05,0.0,52.61403,247.32458,0.0,30.000002,0.16584718,70.0,273.8285,239.13666,2.8097858,52.61403,0.16584958,8.851223,64.80668,8.330017
5074,19744440.0,0.0,22.735596,19.395416,22.735657,23.307556,21.755737,21.916046,11.708313,11.754517,12.799316,12.797913,0.0,0.032191265,0.032191265,0.101224944,250.0,11.700012,0.0,0.0,36.80304,2751.7576,8.731978e-05,0.0,52.56428,248.50642,0.0,30.000002,0.16560829,70.0,274.01443,239.6768,2.8449433,52.56428,0.16560982,8.942933,64.69679,8.330017
5075,19744500.0,0.0,22.721985,19.425781,22.722015,23.286224,21.760437,21.91809,11.695251,11.730377,12.799316,12.798462,0.0,0.03219511,0.03219511,0.100672334,250.0,11.700012,0.0,0.0,36.226143,2741.2505,8.7190696e-05,0.0,52.512794,249.67403,0.0,30.000002,0.1650645,70.0,274.0413,240.03403,2.8794193,52.512794,0.16506505,9.005401,64.5208,8.330017
5076,19744560.0,0.0,22.709656,19.45578,22.709686,23.268555,21.765045,21.920074,11.682678,11.7118225,12.799347,12.799042,0.0,0.032195766,0.032195766,0.09985187,250.0,11.700012,0.0,0.0,35.48964,2726.7087,8.6919805e-05,0.0,52.460552,250.78795,0.0,30.000002,0.16424571,70.0,273.91516,240.2018,2.91256,52.460552,0.16424552,9.03855,64.28728,8.330017
5077,19744620.0,0.0,22.697449,19.485352,22.697449,23.252136,21.769592,21.922028,11.671051,11.696167,12.799377,12.799652,0.0,0.032193877,0.032193877,0.09880071,250.0,11.700012,0.0,0.0,34.595028,2708.596,8.652061e-05,0.0,52.409393,251.81998,0.0,30.000002,0.1631914,70.0,273.65048,240.18558,2.9430108,52.409393,0.16319044,9.041558,64.00484,8.330017
5078,19744680.0,0.0,22.685455,19.514526,22.685455,23.237213,21.774078,21.92398,11.660248,11.682465,12.799408,12.800232,0.0,0.03219057,0.03219057,0.09753799,250.0,11.700012,0.0,0.0,33.56205,2687.2654,8.6004904e-05,0.0,52.360016,252.7727,0.0,30.000002,0.16192271,70.0,273.26083,239.99843,2.9710765,52.360016,0.161921,9.015753,63.676487,8.330017
5079,19744740.0,0.0,22.674347,19.543213,22.674347,23.223969,21.781311,21.925934,11.650391,12.649475,12.799469,12.800781,0.0,0.032185726,0.032185726,0.09608262,250.0,11.700012,0.0,0.0,32.402588,2663.0713,8.538003e-05,0.0,52.312805,253.63753,0.0,30.000002,0.16045798,70.0,272.75574,239.64577,2.996634,52.312805,0.16045569,8.962286,63.305496,8.330017
5080,19744800.0,0.0,22.663788,19.571442,22.663788,23.212555,21.788147,21.927887,11.641571,12.192108,12.79953,12.801331,0.0,0.032179777,0.032179777,0.094461225,250.0,11.700012,0.0,0.0,31.13682,2636.4136,8.4658976e-05,0.0,52.268368,254.40883,0.0,30.000002,0.15882505,70.0,272.15027,239.14024,3.019399,52.268368,0.15882221,8.882578,62.896687,8.330017
5081,19744860.0,0.0,22.654877,19.599152,22.654877,23.2052,21.793762,21.92978,11.633881,11.938995,12.799591,12.801819,0.0,0.03217188,0.03217188,0.09272041,250.0,11.700012,0.0,0.0,29.817612,2607.9797,8.385636e-05,0.0,52.227425,255.06146,0.0,30.000002,0.15706868,70.0,271.46246,238.49374,3.0391302,52.227425,0.15706535,8.780022,62.460457,8.330017
5082,19744920.0,0.0,22.64682,19.626343,22.64682,23.19989,21.798737,21.931671,11.6276245,11.7951355,12.799652,12.802246,0.0,0.0321627,0.0321627,0.09090327,250.0,11.700012,0.0,0.0,28.457216,2578.3496,8.299119e-05,0.0,52.190983,255.58572,0.0,30.000002,0.15523326,70.0,270.7136,237.72704,3.0549695,52.190983,0.15522957,8.657148,62.006084,8.330017
5083,19744980.0,0.0,22.639618,19.653015,22.639618,23.196686,21.803314,21.933563,11.622681,11.717438,12.799713,12.802612,0.0,0.03215291,0.03215291,0.089030586,250.0,11.700012,0.0,0.0,27.073902,2547.8691,8.207629e-05,0.0,52.159203,255.98961,0.0,30.000002,0.15334105,70.0,269.918,236.85815,3.0672038,52.159203,0.15333709,8.516647,61.537125,8.330017
5084,19745040.0,0.0,22.633453,19.679077,22.633453,23.195618,21.807709,21.935455,11.61911,11.672638,12.799805,12.802948,0.0,0.03214276,0.03214276,0.087135725,250.0,11.700012,0.0,0.0,25.691658,2517.06,8.1128645e-05,0.0,52.132206,256.27695,0.0,30.000002,0.15142591,70.0,269.09387,235.90958,3.075917,52.132206,0.15142174,8.36253,61.060596,8.330017
5085,19745100.0,0.0,22.628326,19.70459,22.628326,23.196655,21.811981,21.937347,11.616852,11.64743,12.799866,12.803162,0.0,0.032132298,0.032132298,0.08524903,250.0,11.700012,0.0,0.0,24.330366,2486.376,8.016293e-05,0.0,52.1101,256.4482,0.0,30.000002,0.14951803,70.0,268.25604,234.89989,3.0810893,52.1101,0.14951375,8.198152,60.582096,8.330017
5086,19745160.0,0.0,22.624817,19.729462,22.624817,23.200623,21.816101,21.939209,11.616028,11.63324,12.799927,12.803345,0.0,0.032121524,0.032121524,0.0834032,250.0,11.700012,0.0,0.0,23.022423,2456.3574,7.9194826e-05,0.0,52.093037,256.50244,0.0,30.000002,0.14765054,70.0,267.41968,233.8486,3.082601,52.093037,0.14764623,8.027082,60.108845,8.330017
5087,19745220.0,0.0,22.622498,19.753693,22.622498,23.206543,21.82022,21.94104,11.616577,11.625061,12.800018,12.803436,0.0,0.03211073,0.03211073,0.081635065,250.0,11.700012,0.0,0.0,21.787504,2427.546,7.8244164e-05,0.0,52.081074,256.44577,0.0,30.000002,0.1458605,70.0,266.60254,232.78136,3.0804543,52.081074,0.14585626,7.853536,59.650497,8.330017
5088,19745280.0,0.0,22.62143,19.777252,22.62143,23.214325,21.82431,21.942902,11.618408,11.621094,12.800079,12.803467,0.0,0.032100238,0.032100238,0.07996404,250.0,11.700012,0.0,0.0,20.641127,2400.259,7.7323384e-05,0.0,52.07406,256.28836,0.0,30.000002,0.14416808,70.0,265.8151,231.7161,3.0748944,52.07406,0.144164,7.680521,59.212692,8.330017
5089,19745340.0,0.0,22.621582,19.80014,22.621582,23.223877,21.828522,21.944763,11.621521,12.055511,12.80014,12.803436,0.0,0.032090202,0.032090202,0.07840311,250.0,11.700012,0.0,0.0,19.593742,2374.7114,7.644082e-05,41.142487,52.071827,256.03748,0.0,30.000002,0.14258692,70.0,265.06375,230.66512,3.066117,52.071827,0.14258294,7.51021,58.79986,8.330017
5090,19745400.0,0.0,22.62387,19.822327,22.62387,23.235046,21.836395,21.946625,11.625793,12.493805,12.800201,12.803314,0.0,0.03208062,0.03208062,0.076984346,250.0,11.700012,0.0,0.0,18.66805,2351.5117,7.5614626e-05,0.0,52.074165,255.70073,0.0,30.000002,0.1411486,70.0,264.36255,229.6514,3.0543094,52.074165,0.14114486,7.346616,58.422028,8.330017
5091,19745460.0,0.0,22.626892,19.84378,22.626892,23.247345,21.84259,21.948425,11.631073,12.100281,12.800262,12.803162,0.0,0.032071635,0.032071635,0.07572045,250.0,11.700012,0.0,0.0,17.869152,2330.7346,7.485435e-05,0.0,52.080666,255.29079,0.0,30.000002,0.13986632,70.0,263.71826,228.68959,3.039861,52.080666,0.13986284,7.192168,58.084118,8.330017
5092,19745520.0,0.0,22.63095,19.864471,22.63095,23.260864,21.847778,21.950226,11.637238,11.8871155,12.8003235,12.802948,0.0,0.032063253,0.032063253,0.074629255,250.0,11.700012,0.0,0.0,17.211834,2312.6653,7.417001e-05,0.0,52.09109,254.81522,0.0,30.000002,0.1387579,70.0,263.13837,227.79417,3.023205,52.09109,0.13875474,7.049628,57.792866,8.330017
5093,19745580.0,0.0,22.636108,19.884369,22.636108,23.27536,21.852478,21.952026,11.644196,11.769409,12.800354,12.802704,0.0,0.032055423,0.032055423,0.07372755,250.0,11.700012,0.0,0.0,16.7057,2297.582,7.3571115e-05,0.0,52.10516,254.2812,0.0,30.000002,0.13783965,70.0,262.6294,226.97847,3.0045443,52.10516,0.13783702,6.921098,57.55483,8.330017
5094,19745640.0,0.0,22.642456,19.903473,22.642456,23.290619,21.856842,21.953857,11.651855,11.707153,12.8003845,12.802429,0.0,0.032048162,0.032048162,0.07302579,250.0,11.700012,0.0,0.0,16.356697,2285.673,7.306473e-05,0.0,52.122612,253.696,0.0,30.000002,0.13712299,70.0,262.19586,226.25252,2.984116,52.122612,0.13712071,6.808033,57.37467,8.330017
