,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5095,19745700.0,0.0,22.649933,19.921783,22.649933,23.306488,21.861053,21.955658,11.660126,11.683563,12.800415,12.8020935,0.0,0.03204155,0.03204155,0.07252907,250.0,11.700012,0.0,0.0,16.16754,2277.0366,7.265477e-05,0.0,52.143253,253.0662,0.0,30.000002,0.13661289,70.0,261.8396,225.62247,2.9621189,52.143253,0.13661088,6.7111197,57.255226,8.330017
5096,19745760.0,0.0,22.65802,19.939209,22.65802,23.321655,21.865082,21.957428,11.668823,11.674622,12.800446,12.801758,0.0,0.03203584,0.03203584,0.07224214,250.0,11.700012,0.0,0.0,16.126957,2271.7332,7.2347204e-05,0.0,52.166645,252.40639,0.0,30.000002,0.13631408,70.0,261.56454,225.09856,2.9390216,52.166645,0.1363125,6.631548,57.1985,8.330017
5097,19745820.0,0.0,22.667053,19.95578,22.667053,23.336914,21.86911,21.959167,11.677765,11.6736145,12.800476,12.801422,0.0,0.032031022,0.032031022,0.0721623,250.0,11.700012,0.0,0.0,16.239506,2269.7798,7.214337e-05,0.0,52.192265,251.72874,0.0,30.000002,0.13622412,70.0,261.3714,224.68529,2.9154491,52.192265,0.13622299,6.569901,57.2039,8.330017
5098,19745880.0,0.0,22.677063,19.971436,22.677063,23.35205,21.873138,21.960938,11.686829,11.677338,12.800476,12.801056,0.0,0.032026835,0.032026835,0.07229225,250.0,11.700012,0.0,0.0,16.502686,2271.2114,7.204426e-05,0.0,52.219845,251.03596,0.0,30.000002,0.13634522,70.0,261.26093,224.38487,2.8915503,52.219845,0.13634454,6.5264835,57.27232,8.330017
5099,19745940.0,0.0,22.687927,19.986206,22.687927,23.36679,21.877136,21.962677,11.695953,11.683472,12.800476,12.80069,0.0,0.03202331,0.03202331,0.07262955,250.0,11.700012,0.0,0.0,16.911076,2275.9956,7.2050025e-05,0.0,52.249084,250.33546,0.0,30.000002,0.13667502,70.0,261.23346,224.19931,2.8675737,52.249084,0.13667479,6.5011797,57.40241,8.330017
5100,19746000.0,0.0,22.699738,20.0,22.699738,23.38089,21.882507,21.964447,11.705017,12.96814,12.800476,12.8003235,0.0,0.03202044,0.03202044,0.0731694,250.0,11.700012,0.0,0.0,17.457844,2284.0776,7.215925e-05,0.0,52.279694,249.63373,0.0,30.000002,0.13720864,70.0,261.2887,224.12875,2.8438058,52.279694,0.1372089,6.4937615,57.59165,8.330017
5101,19746060.0,0.0,22.707886,20.013336,22.707886,23.388733,21.885834,21.962372,11.708679,12.399994,12.800293,12.799652,0.0,0.03202065,0.03202065,0.07386329,250.0,11.700012,0.0,0.0,18.051886,2290.617,7.22928e-05,0.0,52.31083,248.98369,0.0,30.000002,0.13790268,70.0,261.4216,224.17632,2.8329625,52.31083,0.1379034,6.5250487,57.8224,8.330017
5102,19746120.0,0.0,22.715454,20.026672,22.715485,23.395508,21.887665,21.960297,11.705536,12.101776,12.800018,12.798798,0.0,0.0320232,0.0320232,0.07467739,250.0,11.700012,0.0,0.0,18.717062,2295.4412,7.233125e-05,0.0,52.340252,248.42186,0.0,30.000002,0.1387217,70.0,261.62692,224.34116,2.8419235,52.340252,0.13872279,6.6159844,58.082127,8.330017
5103,19746180.0,0.0,22.722778,20.040009,22.722778,23.401337,21.888794,21.958221,11.704529,11.922882,12.799988,12.798462,0.0,0.032026533,0.032026533,0.0755805,250.0,11.700012,0.0,0.0,19.42903,2301.2437,7.237573e-05,0.0,52.36807,247.9187,0.0,30.000002,0.13963114,70.0,261.88452,224.5878,2.844947,52.36807,0.13963261,6.7026286,58.362152,8.330017
5104,19746240.0,0.0,22.729736,20.053345,22.729767,23.406097,21.889465,21.956177,11.705231,11.82312,12.800018,12.798401,0.0,0.0320306,0.0320306,0.076562315,250.0,11.700012,0.0,0.0,20.18124,2308.1296,7.243916e-05,0.0,52.39401,247.47874,0.0,30.000002,0.14062092,70.0,262.19214,224.91293,2.843315,52.39401,0.14062272,6.784932,58.658558,8.330017
5105,19746300.0,0.0,22.736267,20.06668,22.736298,23.409637,21.889923,21.954102,11.706909,11.768555,12.800079,12.79837,0.0,0.032035176,0.032035176,0.077606685,250.0,11.700012,0.0,0.0,20.962442,2315.9985,7.252805e-05,0.0,52.417763,247.10376,0.0,30.000002,0.1416743,70.0,262.5441,225.30817,2.839197,52.417763,0.14167637,6.8664246,58.966034,8.330017
5106,19746360.0,0.0,22.741913,20.080017,22.741943,23.411224,21.890259,21.95221,11.708984,11.740753,12.800079,12.79837,0.0,0.03204046,0.03204046,0.07869148,250.0,11.700012,0.0,0.0,21.750061,2324.6028,7.264291e-05,0.0,52.439106,246.79959,0.0,30.000002,0.14276955,70.0,262.93356,225.76456,2.8340147,52.439106,0.14277187,6.948568,59.27767,8.330017
5107,19746420.0,0.0,22.746796,20.093353,22.746826,23.41153,21.890564,21.950317,11.710999,11.726624,12.80011,12.79834,0.0,0.0320463,0.0320463,0.079791814,250.0,11.700012,0.0,0.0,22.534538,2333.666,7.27803e-05,0.0,52.457664,246.5699,0.0,30.000002,0.14388151,70.0,263.3514,226.27007,2.829129,52.457664,0.14388403,7.0322967,59.586258,8.330017
5108,19746480.0,0.0,22.750885,20.106659,22.750946,23.410583,21.890808,21.948395,11.7126465,11.719421,12.800079,12.798309,0.0,0.03205241,0.03205241,0.080887996,250.0,11.700012,0.0,0.0,23.301678,2342.9204,7.29345e-05,0.0,52.473312,246.411,0.0,30.000002,0.14498986,70.0,263.7885,226.81145,2.8251112,52.473312,0.14499252,7.1175585,59.88664,8.330017
5109,19746540.0,0.0,22.75412,20.119995,22.75418,23.408447,21.891022,21.946503,11.713867,11.716003,12.800079,12.798279,0.0,0.032058746,0.032058746,0.08196091,250.0,11.700012,0.0,0.0,24.039282,2352.1008,7.309915e-05,0.0,52.485973,246.32196,0.0,30.000002,0.14607541,70.0,264.23663,227.37767,2.8223042,52.485973,0.14607817,7.2036495,60.173996,8.330017
5110,19746600.0,0.0,22.75647,20.133331,22.7565,23.40509,21.891235,21.94461,11.714569,11.71521,12.800049,12.798279,0.0,0.03206529,0.03206529,0.08300018,250.0,11.700012,0.0,0.0,24.740955,2361.062,7.327048e-05,0.0,52.495594,246.30252,0.0,30.000002,0.14712802,70.0,264.69125,227.96312,2.8208506,52.495594,0.14713079,7.2901583,60.44597,8.330017
5111,19746660.0,0.0,22.75769,20.146667,22.75772,23.399841,21.89328,21.942413,11.71463,12.762146,12.800018,12.798279,0.0,0.032072302,0.032072302,0.083977915,250.0,11.700012,0.0,0.0,25.380785,2369.4143,7.3439034e-05,0.0,52.501995,246.35759,0.0,30.000002,0.14811993,70.0,265.14124,228.55508,2.8210914,52.501995,0.1481227,7.3757715,60.695602,8.330017
5112,19746720.0,0.0,22.758026,20.160004,22.758057,23.393555,21.895813,21.940216,11.713959,12.284454,12.799988,12.798309,0.0,0.032079518,0.032079518,0.084873,250.0,11.700012,0.0,0.0,25.952599,2376.8774,7.3595846e-05,0.0,52.50494,246.48672,0.0,30.000002,0.14902966,70.0,265.5765,229.14142,2.823239,52.50494,0.14903235,7.459201,60.918163,8.330017
5113,19746780.0,0.0,22.75711,20.17334,22.757141,23.386383,21.897095,21.93805,11.712585,12.024109,12.799957,12.79837,0.0,0.032086678,0.032086678,0.08567229,250.0,11.700012,0.0,0.0,26.447884,2383.1606,7.373266e-05,0.0,52.50448,246.68295,0.0,30.000002,0.14984347,70.0,265.9886,229.71072,2.8272588,52.50448,0.14984606,7.5394487,61.111366,8.330017
5114,19746840.0,0.0,22.755066,20.186676,22.755096,23.378418,21.897736,21.935852,11.710571,11.878937,12.799896,12.798462,0.0,0.03209363,0.03209363,0.08636264,250.0,11.700012,0.0,0.0,26.859274,2388.066,7.38419e-05,0.0,52.500744,246.9402,0.0,30.000002,0.15054801,70.0,266.36917,230.25218,2.8330011,52.500744,0.15055044,7.615121,61.273033,8.330017
5115,19746900.0,0.0,22.752045,20.200012,22.752075,23.369843,21.89804,21.933655,11.707947,11.796661,12.799866,12.798553,0.0,0.03210022,0.03210022,0.0869339,250.0,11.700012,0.0,0.0,27.18101,2391.4297,7.391689e-05,0.0,52.49391,247.25073,0.0,30.000002,0.15113263,70.0,266.71072,230.75555,2.840252,52.49391,0.15113494,7.6847887,61.401676,8.330017
5116,19746960.0,0.0,22.748291,20.213348,22.748322,23.360931,21.898071,21.93158,11.704803,11.755524,12.799835,12.798676,0.0,0.032106284,0.032106284,0.08738186,250.0,11.700012,0.0,0.0,27.412823,2393.1936,7.395414e-05,0.0,52.484154,247.60803,0.0,30.000002,0.1515932,70.0,267.0089,231.21477,2.8488374,52.484154,0.15159518,7.747638,61.49702,8.330017
5117,19747020.0,0.0,22.743744,20.226685,22.743774,23.351654,21.89804,21.929504,11.701263,11.731293,12.799835,12.798828,0.0,0.032111708,0.032111708,0.08770078,250.0,11.700012,0.0,0.0,27.550041,2393.2422,7.394836e-05,0.0,52.47185,248.00124,0.0,30.000002,0.15192328,70.0,267.25745,231.62018,2.8584237,52.47185,0.151925,7.8022323,61.5585,8.330017
5118,19747080.0,0.0,22.738556,20.24002,22.738556,23.342194,21.897888,21.92743,11.697418,11.716736,12.799805,12.799011,0.0,0.0321165,0.0321165,0.08788713,250.0,11.700012,0.0,0.0,27.591675,2391.516,7.3896415e-05,0.0,52.45729,248.42374,0.0,30.000002,0.15211958,70.0,267.4525,231.96602,2.86884,52.45729,0.15212099,7.8476777,61.585827,8.330017
5119,19747140.0,0.0,22.732758,20.253326,22.732788,23.332672,21.897736,21.925354,11.693268,11.707123,12.799805,12.799194,0.0,0.032120597,0.032120597,0.087939724,250.0,11.700012,0.0,0.0,27.537891,2387.9854,7.379586e-05,0.0,52.44077,248.86774,0.0,30.000002,0.1521807,70.0,267.59113,232.247,2.8798916,52.44077,0.15218182,7.8832045,61.579235,8.330017
5120,19747200.0,0.0,22.726532,20.266663,22.726562,23.323303,21.897522,21.92331,11.688995,11.699799,12.799774,12.799408,0.0,0.032123964,0.032123964,0.08786024,250.0,11.700012,0.0,0.0,27.391266,2382.661,7.364503e-05,0.0,52.42272,249.32324,0.0,30.000002,0.15210828,70.0,267.67126,232.45828,2.8913045,52.42272,0.15210909,7.9080606,61.53965,8.330017
5121,19747260.0,0.0,22.719666,20.279999,22.719696,23.313599,21.89737,21.921448,11.684601,11.694031,12.799774,12.799622,0.0,0.032126836,0.032126836,0.08764629,250.0,11.700012,0.0,0.0,27.145672,2375.5042,7.344323e-05,0.0,52.40329,249.79031,0.0,30.000002,0.15190041,70.0,267.692,232.59857,2.9030106,52.40329,0.15190089,7.9217577,61.466442,8.330017
5122,19747320.0,0.0,22.713165,20.293335,22.713196,23.304321,21.90036,21.919586,11.680115,12.574829,12.799774,12.799866,0.0,0.032129087,0.032129087,0.08729954,250.0,11.700012,0.0,0.0,26.808952,2366.629,7.3189636e-05,0.0,52.382736,250.26161,0.0,30.000002,0.1515585,70.0,267.65222,232.66435,2.914889,52.382736,0.15155864,7.923781,61.36019,8.330017
5123,19747380.0,0.0,22.70636,20.306671,22.70636,23.295593,21.902374,21.917725,11.67569,12.166992,12.799774,12.800079,0.0,0.032130536,0.032130536,0.08682847,250.0,11.700012,0.0,0.0,26.387545,2356.0625,7.288559e-05,0.0,52.361477,250.7258,0.0,30.000002,0.15109064,70.0,267.55316,232.65375,2.9265816,52.361477,0.15109046,7.913846,61.22322,8.330017
5124,19747440.0,0.0,22.69925,20.320007,22.69925,23.287506,21.90335,21.915863,11.671356,11.941559,12.799774,12.8003235,0.0,0.032131165,0.032131165,0.08624181,250.0,11.700012,0.0,0.0,25.889,2343.8809,7.2532275e-05,0.0,52.339905,251.17436,0.0,30.000002,0.15050554,70.0,267.39716,232.56682,2.9379995,52.339905,0.15050502,7.8923473,61.057693,8.330017
5125,19747500.0,0.0,22.692108,20.333344,22.692108,23.280243,21.903778,21.914032,11.667206,11.817108,12.799774,12.800537,0.0,0.03213094,0.03213094,0.08555053,250.0,11.700012,0.0,0.0,25.321749,2330.2397,7.213242e-05,0.0,52.318424,251.59888,0.0,30.000002,0.14981404,70.0,267.18756,232.40497,2.9488742,52.318424,0.14981323,7.8594656,60.866035,8.330017
5126,19747560.0,0.0,22.685059,20.34668,22.685059,23.273956,21.903809,21.912323,11.66333,11.747772,12.799805,12.800781,0.0,0.03212989,0.03212989,0.08476707,250.0,11.700012,0.0,0.0,24.696108,2315.3247,7.168989e-05,0.0,52.297424,251.99179,0.0,30.000002,0.14902869,70.0,266.92896,232.17111,2.9589453,52.297424,0.1490276,7.8155518,60.651016,8.330017
5127,19747620.0,0.0,22.678223,20.360016,22.678223,23.268616,21.903717,21.910614,11.659851,11.707855,12.799805,12.800995,0.0,0.032128073,0.032128073,0.0839057,250.0,11.700012,0.0,0.0,24.022614,2299.337,7.1209644e-05,0.0,52.27729,252.34662,0.0,30.000002,0.14816387,70.0,266.62686,231.86993,2.96799,52.27729,0.14816251,7.7612796,60.415913,8.330017
5128,19747680.0,0.0,22.671722,20.373352,22.671722,23.264343,21.903473,21.908905,11.656769,11.685303,12.799835,12.801178,0.0,0.03212557,0.03212557,0.082979254,250.0,11.700012,0.0,0.0,23.311111,2282.4595,7.06965e-05,0.0,52.258312,252.65887,0.0,30.000002,0.14723253,70.0,266.2867,231.50641,2.975868,52.258312,0.14723097,7.697447,60.163612,8.330017
5129,19747740.0,0.0,22.665558,20.386658,22.665558,23.26117,21.903229,21.907196,11.654205,11.671326,12.799866,12.801361,0.0,0.032122474,0.032122474,0.08200525,250.0,11.700012,0.0,0.0,22.575075,2264.9478,7.0157424e-05,0.0,52.240826,252.92413,0.0,30.000002,0.14625253,70.0,265.91595,231.08844,2.9824238,52.240826,0.14625074,7.625304,59.89827,8.330017
5130,19747800.0,0.0,22.659912,20.399994,22.659912,23.259155,21.902924,21.905518,11.652161,11.662445,12.799896,12.801514,0.0,0.03211887,0.03211887,0.080999576,250.0,11.700012,0.0,0.0,21.826328,2247.0295,6.959894e-05,0.0,52.225067,253.13947,0.0,30.000002,0.14523973,70.0,265.52145,230.6237,2.987554,52.225067,0.14523776,7.5461135,59.62373,8.330017
5131,19747860.0,0.0,22.654724,20.41333,22.654724,23.25821,21.902588,21.903992,11.650665,11.657471,12.799927,12.801636,0.0,0.03211483,0.03211483,0.07997057,250.0,11.700012,0.0,0.0,21.070076,2228.8254,6.90247e-05,0.0,52.211143,253.304,0.0,30.000002,0.14420253,70.0,265.10718,230.11676,2.9912138,52.211143,0.1442005,7.4606276,59.341885,8.330017
5132,19747920.0,0.0,22.650146,20.42688,22.650146,23.258423,21.903015,21.902466,11.64975,12.899994,12.799957,12.801758,0.0,0.032110423,0.032110423,0.07892462,250.0,11.700012,0.0,0.0,20.31276,2210.4023,6.8435824e-05,0.42600244,52.19912,253.41777,0.0,30.000002,0.14314774,70.0,264.67636,229.57167,2.9933531,52.19912,0.14314564,7.3694696,59.05414,8.330017
5133,19747980.0,0.0,22.647003,20.440002,22.647003,23.259796,21.906128,21.901001,11.649475,12.411011,12.799988,12.801819,0.0,0.032105867,0.032105867,0.07791758,250.0,11.700012,0.0,0.0,19.594486,2192.7937,6.786316e-05,0.0,52.189564,253.47629,0.0,30.000002,0.14213154,70.0,264.25244,229.01854,2.993788,52.189564,0.14212938,7.2775016,58.7758,8.330017
5134,19748040.0,0.0,22.644073,20.453339,22.644073,23.262268,21.907684,21.899506,11.64978,12.064728,12.800018,12.80188,0.0,0.03210105,0.03210105,0.07692206,250.0,11.700012,0.0,0.0,18.895906,2175.342,6.728914e-05,0.0,52.182114,253.48343,0.0,30.000002,0.14112628,70.0,263.82434,228.4438,2.9926524,52.182114,0.14112411,7.1826205,58.49938,8.330017
5135,19748100.0,0.0,22.641663,20.466675,22.641663,23.265839,21.908386,21.89804,11.650665,11.87677,12.800049,12.80188,0.0,0.032096114,0.032096114,0.0759676,250.0,11.700012,0.0,0.0,18.23833,2158.523,6.672847e-05,0.0,52.176987,253.43886,0.0,30.000002,0.14016183,70.0,263.40466,227.86464,2.9900324,52.176987,0.14015968,7.0879607,58.23326,8.330017
5136,19748160.0,0.0,22.639557,20.480011,22.639557,23.269836,21.90857,21.896759,11.6521,11.773682,12.800079,12.80188,0.0,0.032091357,0.032091357,0.075064205,250.0,11.700012,0.0,0.0,17.62325,2142.499,6.6187466e-05,0.0,52.174152,253.34886,0.0,30.000002,0.13924877,70.0,262.99905,227.29074,2.9859772,52.174152,0.1392467,6.994749,57.98037,8.330017
5137,19748220.0,0.0,22.638062,20.493347,22.638062,23.27481,21.908508,21.895477,11.654022,11.718506,12.80011,12.801849,0.0,0.032086775,0.032086775,0.07422075,250.0,11.700012,0.0,0.0,17.062468,2127.432,6.5671054e-05,0.0,52.173443,253.2178,0.0,30.000002,0.138396,70.0,262.61194,226.72964,2.980709,52.173443,0.138394,6.904271,57.74353,8.330017
5138,19748280.0,0.0,22.637268,20.506683,22.637268,23.28061,21.908295,21.894196,11.656403,11.688965,12.80011,12.801758,0.0,0.03208225,0.03208225,0.07345098,250.0,11.700012,0.0,0.0,16.564615,2113.5212,6.5185064e-05,0.0,52.174847,253.04536,0.0,30.000002,0.13761696,70.0,262.24838,226.18909,2.9741845,52.174847,0.13761507,6.8179035,57.527275,8.330017
5139,19748340.0,0.0,22.637207,20.52002,22.637207,23.2872,21.90802,21.892914,11.659271,11.674469,12.80014,12.801666,0.0,0.032077823,0.032077823,0.07276451,250.0,11.700012,0.0,0.0,16.136425,2100.9165,6.4734486e-05,0.0,52.17833,252.83394,0.0,30.000002,0.13692145,70.0,261.91248,225.67601,2.9664435,52.17833,0.1369197,6.7366548,57.334946,8.330017
5140,19748400.0,0.0,22.637878,20.533325,22.637878,23.294464,21.907745,21.891663,11.662567,11.668182,12.800171,12.801575,0.0,0.03207353,0.03207353,0.07217072,250.0,11.700012,0.0,0.0,15.78397,2089.7583,6.4324006e-05,0.0,52.183838,252.586,0.0,30.000002,0.13631883,70.0,261.6081,225.19719,2.95757,52.183838,0.13631725,6.661608,57.169872,8.330017
5141,19748460.0,0.0,22.638763,20.546661,22.638763,23.30127,21.90744,21.890594,11.666199,11.666351,12.800201,12.801422,0.0,0.032069787,0.032069787,0.07167134,250.0,11.700012,0.0,0.0,15.497578,2080.0771,6.395746e-05,0.0,52.191193,252.31232,0.0,30.000002,0.13581176,70.0,261.33826,224.75986,2.94777,52.191193,0.13581035,6.5934815,57.03274,8.330017
5142,19748520.0,0.0,22.64029,20.559998,22.64029,23.308563,21.907135,21.889496,11.670074,11.667023,12.800201,12.8013,0.0,0.03206652,0.03206652,0.07126718,250.0,11.700012,0.0,0.0,15.286434,2071.9224,6.363646e-05,0.0,52.20003,252.02023,0.0,30.000002,0.13540085,70.0,261.10437,224.36823,2.9374928,52.20003,0.13539961,6.533072,56.924057,8.330017
5143,19748580.0,0.0,22.642914,20.573334,22.642914,23.316162,21.908875,21.888428,11.674133,12.812073,12.800201,12.801117,0.0,0.032063503,0.032063503,0.07096471,250.0,11.700012,0.0,0.0,15.153027,2065.417,6.336306e-05,0.0,52.21027,251.70877,0.0,30.000002,0.1350921,70.0,260.90814,224.02519,2.9266984,52.21027,0.13509108,6.480993,56.84627,8.330017
5144,19748640.0,0.0,22.646454,20.58667,22.646454,23.324036,21.911438,21.88739,11.678436,12.294098,12.800232,12.800964,0.0,0.03206073,0.03206073,0.0707681,250.0,11.700012,0.0,0.0,15.099289,2060.6475,6.314043e-05,0.0,52.221817,251.38052,0.0,30.000002,0.1348897,70.0,260.7515,223.7344,2.9152973,52.221817,0.1348889,6.4373455,56.80093,8.330017
5145,19748700.0,0.0,22.650238,20.600006,22.650238,23.33197,21.91275,21.886322,11.682861,12.015045,12.800232,12.800781,0.0,0.0320582,0.0320582,0.07067972,250.0,11.700012,0.0,0.0,15.125582,2057.5488,6.2969295e-05,0.0,52.234554,251.0384,0.0,30.000002,0.13479602,70.0,260.63568,223.49866,2.9035983,52.234554,0.13479544,6.402889,56.78889,8.330017
5146,19748760.0,0.0,22.653778,20.613342,22.653778,23.338654,21.9133,21.885437,11.687286,11.864197,12.800232,12.800598,0.0,0.032056425,0.032056425,0.070691876,250.0,11.700012,0.0,0.0,15.212674,2056.0151,6.2849176e-05,0.0,52.248238,250.6952,0.0,30.000002,0.13480443,70.0,260.5607,223.32082,2.891869,52.248238,0.13480406,6.3775697,56.80739,8.330017
5147,19748820.0,0.0,22.657562,20.626678,22.657562,23.345245,21.913483,21.884552,11.691589,11.782776,12.800232,12.800415,0.0,0.032055296,0.032055296,0.07079584,250.0,11.700012,0.0,0.0,15.364894,2055.9688,6.277738e-05,0.0,52.262394,250.35959,0.0,30.000002,0.13490592,70.0,260.5248,223.20024,2.8805943,52.262394,0.13490577,6.3612776,56.853397,8.330017
5148,19748880.0,0.0,22.661682,20.640015,22.661713,23.351593,21.913483,21.883667,11.69577,11.741455,12.800232,12.800232,0.0,0.032054506,0.032054506,0.0709916,250.0,11.700012,0.0,0.0,15.579568,2057.394,6.275252e-05,0.0,52.27689,250.02997,0.0,30.000002,0.13509989,70.0,260.52734,223.13559,2.8696995,52.27689,0.13509996,6.353948,56.926853,8.330017
5149,19748940.0,0.0,22.666077,20.65335,22.666077,23.357635,21.91336,21.882812,11.699799,11.721405,12.800232,12.800079,0.0,0.032054055,0.032054055,0.07127531,250.0,11.700012,0.0,0.0,15.853198,2060.238,6.277321e-05,0.0,52.29162,249.70859,0.0,30.000002,0.1353825,70.0,260.56735,223.12578,2.8591588,52.29162,0.1353828,6.355113,57.026283,8.330017
5150,19749000.0,0.0,22.670654,20.666687,22.670654,23.36325,21.913208,21.881927,11.703644,11.711761,12.800201,12.799896,0.0,0.03205392,0.03205392,0.07164066,250.0,11.700012,0.0,0.0,16.180216,2064.402,6.2836836e-05,0.0,52.30639,249.39871,0.0,30.000002,0.13574748,70.0,260.64313,223.16885,2.8490906,52.30639,0.13574797,6.3643813,57.149357,8.330017
5151,19749060.0,0.0,22.674744,20.679993,22.674774,23.367188,21.913025,21.881226,11.707245,11.708771,12.800201,12.799744,0.0,0.032054566,0.032054566,0.07207507,250.0,11.700012,0.0,0.0,16.538937,2069.695,6.294069e-05,0.0,52.320988,249.11142,0.0,30.000002,0.13618296,70.0,260.75272,223.26393,2.8396835,52.320988,0.13618368,6.3811197,57.291473,8.330017
5152,19749120.0,0.0,22.678802,20.693329,22.678802,23.370575,21.912842,21.880524,11.710419,11.70874,12.800171,12.799591,0.0,0.032055896,0.032055896,0.07256232,250.0,11.700012,0.0,0.0,16.928774,2075.9146,6.3078674e-05,0.0,52.334915,248.85529,0.0,30.000002,0.13667274,70.0,260.89172,223.40628,2.8314466,52.334915,0.13667363,6.404731,57.447117,8.330017
5153,19749180.0,0.0,22.68274,20.706665,22.68277,23.373352,21.912659,21.879791,11.713226,11.7100525,12.800171,12.799469,0.0,0.032057565,0.032057565,0.07309593,250.0,11.700012,0.0,0.0,17.343054,2082.936,6.324615e-05,0.0,52.348022,248.62785,0.0,30.000002,0.1372096,70.0,261.05698,223.59045,2.8242636,52.348022,0.13721065,6.4346237,57.614197,8.330017
5154,19749240.0,0.0,22.687195,20.720001,22.687195,23.375488,21.915436,21.87909,11.715637,12.623779,12.80014,12.799347,0.0,0.03205956,0.03205956,0.07366706,250.0,11.700012,0.0,0.0,17.775827,2090.697,6.343953e-05,0.0,52.360207,248.43059,0.0,30.000002,0.13778464,70.0,261.24542,223.81226,2.8180625,52.360207,0.13778584,6.4698668,57.789772,8.330017
5155,19749300.0,0.0,22.691254,20.733337,22.691284,23.376923,21.917542,21.878387,11.717712,12.211426,12.80011,12.799255,0.0,0.03206183,0.03206183,0.07426532,250.0,11.700012,0.0,0.0,18.219711,2098.9773,6.36545e-05,0.0,52.37132,248.2647,0.0,30.000002,0.13838737,70.0,261.4533,224.06636,2.8128242,52.37132,0.13838868,6.5095067,57.970573,8.330017
5156,19749360.0,0.0,22.694275,20.746674,22.694275,23.376709,21.91858,21.877838,11.719269,11.986206,12.80011,12.799194,0.0,0.032064732,0.032064732,0.074873455,250.0,11.700012,0.0,0.0,18.652973,2107.4573,6.388463e-05,0.0,52.381153,248.13899,0.0,30.000002,0.13900131,70.0,261.67618,224.34819,2.8088565,52.381153,0.13900273,6.552895,58.15109,8.330017
5157,19749420.0,0.0,22.696686,20.76001,22.696716,23.375793,21.919067,21.877258,11.720276,11.859283,12.800079,12.799103,0.0,0.03206812,0.03206812,0.07547373,250.0,11.700012,0.0,0.0,19.072891,2115.907,6.412202e-05,0.0,52.389343,248.05801,0.0,30.000002,0.13960834,70.0,261.9077,224.65,2.8064415,52.389343,0.13960983,6.599018,58.326042,8.330017
5158,19749480.0,0.0,22.698578,20.773346,22.698578,23.374237,21.91922,21.876709,11.720734,11.795868,12.800049,12.799072,0.0,0.032071706,0.032071706,0.07606049,250.0,11.700012,0.0,0.0,19.4747,2124.2253,6.436257e-05,0.0,52.395813,248.01831,0.0,30.000002,0.14020233,70.0,262.14465,224.96649,2.8054368,52.395813,0.14020385,6.6472626,58.49405,8.330017
5159,19749540.0,0.0,22.69992,20.786682,22.69992,23.37204,21.91919,21.87613,11.720734,11.760925,12.800018,12.799042,0.0,0.032075405,0.032075405,0.07662175,250.0,11.700012,0.0,0.0,19.850933,2132.2302,6.460023e-05,0.0,52.400547,248.01807,0.0,30.000002,0.14077106,70.0,262.38153,225.28989,2.8056452,52.400547,0.1407726,6.696244,58.651936,8.330017
5160,19749600.0,0.0,22.700714,20.800018,22.700745,23.369232,21.919067,21.87555,11.720306,11.742249,12.799988,12.799042,0.0,0.032079138,0.032079138,0.07714866,250.0,11.700012,0.0,0.0,20.196173,2139.7786,6.483036e-05,0.0,52.40351,248.05562,0.0,30.000002,0.14130552,70.0,262.61404,225.61423,2.807015,52.40351,0.14130706,6.745096,58.797478,8.330017
5161,19749660.0,0.0,22.605743,20.813354,22.605774,23.38144,21.921997,21.878326,11.577026,11.713013,12.79364,12.808685,0.0,0.03270185,0.03270185,0.05933776,250.0,11.700012,0.0,0.0,0.0,1981.1858,6.2847575e-05,0.0,51.99533,265.96432,0.0,30.000002,0.12475394,70.0,260.00873,225.46005,3.2325213,51.99533,0.12474311,5.8490996,52.427094,8.330017
5162,19749720.0,0.0,22.596924,20.82666,22.596924,23.4039,21.924927,21.881287,11.518799,11.629547,12.796356,12.80423,0.0,0.03238796,0.03238796,0.05568201,250.0,11.700012,0.0,0.0,0.0,1900.1888,6.0276176e-05,0.0,51.813454,265.0741,0.0,30.000002,0.12046456,70.0,258.1871,222.46584,3.3767295,51.813454,0.120454706,5.8255343,51.10425,8.330017
5163,19749780.0,0.0,22.595306,20.839996,22.595306,23.429626,21.927826,21.88446,11.538818,11.58252,12.79953,12.805939,0.0,0.032207657,0.032207657,0.0532512,250.0,11.700012,0.0,0.0,0.0,1853.6232,5.8524074e-05,0.0,51.768303,263.0678,0.0,30.000002,0.11767065,70.0,256.74304,219.7971,3.3082037,51.768303,0.117662035,5.4769287,50.25953,8.330017
5164,19749840.0,0.0,22.59964,20.853333,22.59964,23.457428,21.931152,21.887787,11.571686,12.454895,12.801147,12.806,0.0,0.03208428,0.03208428,0.051709726,250.0,11.700012,0.0,0.0,0.0,1823.5094,5.723748e-05,22.920292,51.778336,260.71158,0.0,30.000002,0.11588086,70.0,255.62045,217.55273,3.2018378,51.778336,0.11587358,5.17116,49.77814,8.330017
5165,19749900.0,0.0,22.60904,20.866669,22.60904,23.486542,21.93814,21.891205,11.606201,12.446045,12.801666,12.805237,0.0,0.03201167,0.03201167,0.05076472,250.0,11.700012,0.0,0.0,0.0,1805.9105,5.6368535e-05,0.0,51.821674,258.42783,0.0,30.000002,0.11478954,70.0,254.77603,215.76102,3.1030717,51.821674,0.11478377,4.92785,49.523743,8.330017
5166,19749960.0,0.0,22.619446,20.880005,22.619446,23.513824,21.943298,21.894592,11.637512,12.07193,12.801697,12.80426,0.0,0.031975083,0.031975083,0.05019053,250.0,11.700012,0.0,0.0,0.0,1797.0175,5.5835724e-05,0.0,51.879356,256.42062,0.0,30.000002,0.11414147,70.0,254.14995,214.37071,3.0168161,51.879356,0.11413706,4.739844,49.3976,8.330017
5167,19750020.0,0.0,22.631165,20.893341,22.631165,23.541504,21.94757,21.89801,11.663483,11.879547,12.801483,12.803284,0.0,0.03196345,0.03196345,0.049857188,250.0,11.700012,0.0,0.0,0.0,1794.4739,5.556941e-05,0.0,51.94042,254.7608,0.0,30.000002,0.11378443,70.0,253.6973,213.32599,2.9472823,51.94042,0.11378116,4.6000247,49.346264,8.330017
5168,19750080.0,0.0,22.643768,20.906677,22.643768,23.569275,21.951385,21.901428,11.683777,11.782166,12.8012085,12.80246,0.0,0.03196684,0.03196684,0.049669452,250.0,11.700012,0.0,0.0,0.0,1796.2211,5.5497923e-05,0.0,51.997887,253.44318,0.0,30.000002,0.11360322,70.0,253.37436,212.5561,2.8941662,51.997887,0.11360091,4.4986305,49.33407,8.330017
5169,19750140.0,0.0,22.656921,20.920013,22.65689,23.597076,21.954956,21.904816,11.698883,11.737793,12.800934,12.801758,0.0,0.03197888,0.03197888,0.049573433,250.0,11.700012,0.0,0.0,0.0,1800.8978,5.5568755e-05,0.0,52.04867,252.43146,0.0,30.000002,0.1135311,70.0,253.1496,212.00352,2.855495,52.04867,0.11352944,4.427619,49.342453,8.330017
5170,19750200.0,0.0,22.67038,20.93335,22.67038,23.624817,21.958374,21.908173,11.709534,11.722382,12.800659,12.801239,0.0,0.031995155,0.031995155,0.049534068,250.0,11.700012,0.0,0.0,0.0,1807.5138,5.5740966e-05,0.0,52.09144,251.68146,0.0,30.000002,0.11352423,70.0,252.99875,211.62065,2.828921,52.09144,0.113523126,4.3802667,49.36035,8.330017
5171,19750260.0,0.0,22.683258,20.946686,22.683258,23.65036,21.961914,21.911743,11.716705,11.718048,12.800476,12.800812,0.0,0.03201188,0.03201188,0.04952221,250.0,11.700012,0.0,0.0,0.0,1815.0977,5.597504e-05,0.0,52.125843,251.13773,0.0,30.000002,0.11354579,70.0,252.89824,211.3582,2.81147,52.125843,0.11354508,4.3496356,49.379444,8.330017
5172,19750320.0,0.0,22.696136,20.959991,22.696136,23.675781,21.965454,21.915283,11.721283,11.718262,12.800293,12.800537,0.0,0.0320273,0.0320273,0.049523942,250.0,11.700012,0.0,0.0,0.0,1823.162,5.6245186e-05,0.0,52.152752,250.75029,0.0,30.000002,0.113578334,70.0,252.8323,211.18097,2.8006642,52.152752,0.11357791,4.3307967,49.396782,8.330017
5173,19750380.0,0.0,22.709015,20.973328,22.709015,23.70105,21.968964,21.918823,11.723999,11.720215,12.800171,12.8003235,0.0,0.03204068,0.03204068,0.049532324,250.0,11.700012,0.0,0.0,0.0,1831.4352,5.653644e-05,0.0,52.173172,250.48318,0.0,30.000002,0.1136135,70.0,252.791,211.06604,2.7946732,52.173172,0.11361326,4.3203545,49.411366,8.330017
5174,19750440.0,0.0,22.721863,20.986664,22.721863,23.726105,21.972443,21.922302,11.725037,11.721954,12.80011,12.800201,0.0,0.03205063,0.03205063,0.04954206,250.0,11.700012,0.0,0.0,0.0,1839.5962,5.6835222e-05,0.0,52.18648,250.3286,0.0,30.000002,0.11364313,70.0,252.77013,211.00484,2.7927775,52.18648,0.113643005,4.3168783,49.42159,8.330017
5175,19750500.0,0.0,22.735016,21.0,22.735016,23.751038,21.977448,21.925781,11.725494,12.873322,12.800049,12.80011,0.0,0.03205893,0.03205893,0.049551066,250.0,11.700012,0.0,0.0,0.0,1847.6283,5.7131936e-05,0.0,52.197002,250.21321,0.0,30.000002,0.11366875,70.0,252.75568,210.96114,2.7921877,52.197002,0.11366871,4.3156,49.42986,8.330017
5176,19750560.0,0.0,22.747375,21.013336,22.747375,23.77301,21.983643,21.929138,11.725616,12.355499,12.800018,12.800049,0.0,0.032065976,0.032065976,0.049559373,250.0,11.700012,0.0,0.0,0.0,1855.4832,5.7426543e-05,0.0,52.20549,250.12567,0.0,30.000002,0.11369116,70.0,252.74567,210.92969,2.7924635,52.20549,0.11369119,4.3157716,49.436672,8.330017
5177,19750620.0,0.0,22.759247,21.026672,22.759247,23.79483,21.988495,21.932495,11.72525,12.070251,12.799988,12.799988,0.0,0.032071345,0.032071345,0.049566284,250.0,11.700012,0.0,0.0,0.0,1863.0259,5.7714096e-05,0.0,52.211494,250.06985,0.0,30.000002,0.11370882,70.0,252.74039,210.91156,2.7938504,52.211494,0.11370889,4.3177757,49.44161,8.330017
5178,19750680.0,0.0,22.770813,21.040009,22.770813,23.816559,21.992615,21.935852,11.724609,11.914215,12.799988,12.799957,0.0,0.03207534,0.03207534,0.049571738,250.0,11.700012,0.0,0.0,0.0,1870.2769,5.7992667e-05,0.0,52.21566,250.03537,0.0,30.000002,0.113722265,70.0,252.73795,210.90181,2.7958345,52.21566,0.11372237,4.3207808,49.44509,8.330017
5179,19750740.0,0.0,22.782227,21.053345,22.782227,23.838165,21.996338,21.939178,11.723846,11.827362,12.799957,12.799957,0.0,0.032078266,0.032078266,0.049575884,250.0,11.700012,0.0,0.0,0.0,1877.2487,5.8261405e-05,0.0,52.21851,250.01474,0.0,30.000002,0.11373228,70.0,252.73712,210.8971,2.7980945,52.21851,0.11373239,4.3242464,49.447495,8.330017
5180,19750800.0,0.0,22.793488,21.06668,22.793488,23.85965,21.999817,21.942474,11.722992,11.779022,12.799957,12.799927,0.0,0.032080367,0.032080367,0.049578946,250.0,11.700012,0.0,0.0,0.0,1883.9551,5.8520065e-05,0.0,52.22042,250.003,0.0,30.000002,0.11373954,70.0,252.73715,210.89532,2.8004582,52.22042,0.11373966,4.327889,49.449123,8.330017
5181,19750860.0,0.0,22.803558,21.080017,22.803558,23.878387,22.00299,21.94574,11.722107,11.753204,12.799957,12.799927,0.0,0.032081835,0.032081835,0.04958113,250.0,11.700012,0.0,0.0,0.0,1890.3035,5.8768284e-05,0.0,52.22166,249.99713,0.0,30.000002,0.113744654,70.0,252.73766,210.8953,2.8028965,52.22166,0.113744795,4.3316445,49.450172,8.330017
5182,19750920.0,0.0,22.813477,21.093353,22.813477,23.897034,22.006104,21.948975,11.721191,11.73877,12.799957,12.799927,0.0,0.032082845,0.032082845,0.049582653,250.0,11.700012,0.0,0.0,0.0,1896.3673,5.90056e-05,0.0,52.222443,249.9946,0.0,30.000002,0.11374821,70.0,252.73831,210.89604,2.8054004,52.222443,0.113748334,4.335517,49.45084,8.330017
5183,19750980.0,0.0,22.823303,21.106659,22.823303,23.915558,22.009155,21.952179,11.720306,11.7300415,12.799957,12.799927,0.0,0.03208354,0.03208354,0.049583714,250.0,11.700012,0.0,0.0,0.0,1902.2056,5.9233094e-05,0.0,52.22295,249.9938,0.0,30.000002,0.11375067,70.0,252.73894,210.89705,2.8077683,52.22295,0.11375079,4.339189,49.451263,8.330017
5184,19751040.0,0.0,22.8331,21.119995,22.8331,23.93399,22.012177,21.955414,11.719452,11.724884,12.799957,12.799927,0.0,0.032084007,0.032084007,0.049584422,250.0,11.700012,0.0,0.0,0.0,1907.8323,5.9451344e-05,0.0,52.22325,249.99405,0.0,30.000002,0.113752306,70.0,252.73952,210.89812,2.8099844,52.22325,0.11375244,4.342623,49.451508,8.330017
5185,19751100.0,0.0,22.842865,21.133331,22.842865,23.952332,22.015167,21.958618,11.718658,11.722229,12.799957,12.799927,0.0,0.032084286,0.032084286,0.04958485,250.0,11.700012,0.0,0.0,0.0,1913.2561,5.9660695e-05,0.0,52.223404,249.99495,0.0,30.000002,0.1137533,70.0,252.74002,210.89912,2.8120563,52.223404,0.11375342,4.3458295,49.45163,8.330017
5186,19751160.0,0.0,22.852234,21.146667,22.852234,23.968231,22.02063,21.961792,11.717926,12.684204,12.799957,12.799957,0.0,0.03208446,0.03208446,0.049585115,250.0,11.700012,0.0,0.0,0.0,1918.4564,5.986153e-05,0.0,52.223473,249.99593,0.0,30.000002,0.11375391,70.0,252.74042,210.89998,2.8140447,52.223473,0.11375404,4.3489003,49.451683,8.330017
5187,19751220.0,0.0,22.861542,21.160004,22.861542,23.98407,22.02591,21.964935,11.717194,12.244324,12.799957,12.799957,0.0,0.032084566,0.032084566,0.04958527,250.0,11.700012,0.0,0.0,0.0,1923.4808,6.005446e-05,0.0,52.223503,249.99684,0.0,30.000002,0.113754265,70.0,252.7407,210.90065,2.8159044,52.223503,0.11375441,4.351782,49.4517,8.330017
5188,19751280.0,0.0,22.870483,21.17334,22.870483,23.999817,22.03006,21.968079,11.716522,12.003784,12.799957,12.799957,0.0,0.032084625,0.032084625,0.049585357,250.0,11.700012,0.0,0.0,0.0,1928.2982,6.023965e-05,0.0,52.22351,249.99762,0.0,30.000002,0.11375448,70.0,252.74094,210.90117,2.8177009,52.22351,0.113754615,4.354557,49.4517,8.330017
5189,19751340.0,0.0,22.879211,21.186676,22.879211,24.015472,22.03363,21.971222,11.715851,11.869202,12.799957,12.799957,0.0,0.03208466,0.03208466,0.049585406,250.0,11.700012,0.0,0.0,0.0,1932.9304,6.041737e-05,0.0,52.22351,249.99826,0.0,30.000002,0.11375459,70.0,252.74109,210.90155,2.819435,52.22351,0.11375473,4.35724,49.451687,8.330017
5190,19751400.0,0.0,22.887787,21.200012,22.887787,24.031036,22.036865,21.974365,11.71521,11.792206,12.799957,12.799957,0.0,0.032084674,0.032084674,0.049585424,250.0,11.700012,0.0,0.0,0.0,1937.3966,6.058808e-05,0.0,52.2235,249.99875,0.0,30.000002,0.11375464,70.0,252.74121,210.90184,2.8210847,52.2235,0.11375478,4.359794,49.45167,8.330017
5191,19751460.0,0.0,22.895355,21.213348,22.895355,24.044403,22.039734,21.977448,11.7146,11.756866,12.799988,12.799957,0.0,0.03208468,0.03208468,0.049585428,250.0,11.700012,0.0,0.0,0.0,1941.6189,6.0751678e-05,0.0,52.223484,249.99913,0.0,30.000002,0.11375465,70.0,252.74129,210.90204,2.8226986,52.223484,0.11375479,4.3622828,49.451656,8.330017
5192,19751520.0,0.0,22.902802,21.226685,22.902802,24.057678,22.042511,21.98056,11.713959,11.737061,12.799988,12.799957,0.0,0.032084677,0.032084677,0.049585424,250.0,11.700012,0.0,0.0,0.0,1945.6619,6.0908147e-05,0.0,52.223473,249.9994,0.0,30.000002,0.11375465,70.0,252.74133,210.90218,2.8243155,52.223473,0.11375479,4.364784,49.451645,8.330017
5193,19751580.0,0.0,22.910187,21.24002,22.910187,24.070892,22.045227,21.983643,11.713379,11.726257,12.799988,12.799957,0.0,0.032084674,0.032084674,0.049585417,250.0,11.700012,0.0,0.0,0.0,1949.5638,6.105818e-05,0.0,52.22346,249.9996,0.0,30.000002,0.11375464,70.0,252.74138,210.90227,2.8258302,52.22346,0.113754764,4.367136,49.451633,8.330017
5194,19751640.0,0.0,22.917542,21.253326,22.917542,24.084015,22.047882,21.986725,11.71286,11.720245,12.799988,12.799957,0.0,0.03208467,0.03208467,0.04958541,250.0,11.700012,0.0,0.0,0.0,1953.3374,6.120234e-05,0.0,52.22345,249.99974,0.0,30.000002,0.11375463,70.0,252.7414,210.90233,2.8272195,52.22345,0.11375475,4.369287,49.451626,8.330017
5195,19751700.0,0.0,22.924835,21.266663,22.924835,24.097107,22.050537,21.989777,11.712341,11.716553,12.799988,12.799957,0.0,0.03208467,0.03208467,0.049585402,250.0,11.700012,0.0,0.0,0.0,1956.9901,6.1341045e-05,0.0,52.223442,249.99983,0.0,30.000002,0.1137546,70.0,252.74141,210.90236,2.8285208,52.223442,0.11375474,4.371301,49.45162,8.330017
5196,19751760.0,0.0,22.931274,21.279999,22.931305,24.108124,22.0531,21.992828,11.711853,11.775879,12.799988,12.799957,0.0,0.032084666,0.032084666,0.049585395,250.0,11.700012,0.0,0.0,0.0,1960.447,6.1474166e-05,52.579487,52.22344,249.99991,0.0,30.000002,0.11375459,70.0,252.74142,210.90239,2.82979,52.22344,0.11375473,4.373256,49.451614,8.330017
5197,19751820.0,0.0,22.938568,21.293335,22.938568,24.11908,22.059143,21.99585,11.711395,12.53595,12.799988,12.799957,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,1963.85,6.160181e-05,0.0,52.22344,249.99994,0.0,30.000002,0.11375458,70.0,252.74142,210.9024,2.8310165,52.22344,0.11375471,4.375167,49.45161,8.330017
5198,19751880.0,0.0,22.945496,21.306671,22.945496,24.129974,22.06372,21.99887,11.710968,12.162109,12.799988,12.799957,0.0,0.03208466,0.03208466,0.049585387,250.0,11.700012,0.0,0.0,0.0,1967.1414,6.172519e-05,0.0,52.22343,249.99997,0.0,30.000002,0.11375458,70.0,252.74142,210.9024,2.832092,52.22343,0.113754705,4.376827,49.451607,8.330017
5199,19751940.0,0.0,22.952118,21.320007,22.952118,24.140839,22.067383,22.001892,11.710571,11.954895,12.799988,12.799957,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1970.2976,6.184383e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,2.8331711,52.22343,0.113754705,4.378491,49.451603,8.330017
5200,19752000.0,0.0,22.958557,21.333344,22.958557,24.151611,22.070496,22.004913,11.710144,11.843109,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1973.334,6.195781e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,2.8342342,52.22343,0.11375469,4.380136,49.451603,8.330017
5201,19752060.0,0.0,22.964111,21.34668,22.964111,24.160522,22.073212,22.007904,11.709747,11.782227,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1976.1904,6.206712e-05,0.0,52.22343,250.0,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,2.835298,52.22343,0.11375469,4.381775,49.451603,8.330017
5202,19752120.0,0.0,22.969513,21.360016,22.969513,24.169373,22.075745,22.010895,11.70932,11.748413,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1978.9194,6.2171566e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8363867,52.22343,0.11375469,4.383459,49.451603,8.330017
5203,19752180.0,0.0,22.974884,21.373352,22.974884,24.178162,22.078217,22.013855,11.708954,11.730469,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1981.5535,6.227168e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8374043,52.22343,0.11375469,4.385041,49.451603,8.330017
5204,19752240.0,0.0,22.980225,21.386658,22.980225,24.18692,22.080627,22.016846,11.708588,11.720123,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1984.1038,6.2367944e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8383338,52.22343,0.11375469,4.3864822,49.451603,8.330017
5205,19752300.0,0.0,22.985535,21.399994,22.985535,24.195648,22.082977,22.019775,11.708252,11.714172,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1986.5745,6.246059e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8391979,52.223427,0.11375469,4.387819,49.451603,8.330017
5206,19752360.0,0.0,22.990082,21.41333,22.990082,24.202576,22.085266,22.022736,11.707916,11.711395,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1988.9001,6.2549465e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8400435,52.223427,0.11375469,4.38912,49.451603,8.330017
5207,19752420.0,0.0,22.994781,21.426666,22.994781,24.209503,22.088593,22.025696,11.707581,12.957336,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1991.1417,6.2634484e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8409102,52.223427,0.11375469,4.3904586,49.451603,8.330017
5208,19752480.0,0.0,23.000183,21.440002,23.000183,24.21637,22.094055,22.028625,11.707306,12.408539,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1993.3998,6.271664e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8416233,52.223427,0.11375469,4.3915825,49.451603,8.330017
5209,19752540.0,0.0,23.005127,21.453339,23.005127,24.223206,22.098053,22.031555,11.707062,12.089661,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1995.5643,6.279621e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8422618,52.223427,0.11375469,4.3925586,49.451603,8.330017
5210,19752600.0,0.0,23.009827,21.466675,23.009827,24.22998,22.101257,22.034485,11.706818,11.916199,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1997.6339,6.28727e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8429394,52.223427,0.11375469,4.3936033,49.451603,8.330017
5211,19752660.0,0.0,23.013702,21.480011,23.013702,24.235168,22.103882,22.037384,11.706543,11.820404,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1999.5594,6.2945976e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8436532,52.223427,0.11375469,4.394701,49.451603,8.330017
5212,19752720.0,0.0,23.017426,21.493347,23.017426,24.240295,22.106293,22.040314,11.706238,11.76828,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2001.388,6.3015796e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8444116,52.223427,0.11375469,4.3958755,49.451603,8.330017
5213,19752780.0,0.0,23.021118,21.506683,23.021118,24.245392,22.10852,22.043213,11.705963,11.739349,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2003.152,6.308269e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8451102,52.223427,0.11375469,4.396962,49.451603,8.330017
5214,19752840.0,0.0,23.02475,21.52002,23.02475,24.250488,22.110687,22.046112,11.705719,11.723877,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2004.8577,6.314693e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8457441,52.223427,0.11375469,4.397945,49.451603,8.330017
5215,19752900.0,0.0,23.028381,21.533325,23.028381,24.255554,22.112823,22.04898,11.705505,11.715515,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2006.5093,6.32087e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8463266,52.223427,0.11375469,4.398847,49.451603,8.330017
5216,19752960.0,0.0,23.031342,21.546661,23.031342,24.259064,22.114868,22.05188,11.705292,11.710907,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2008.0514,6.326795e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8469033,52.223427,0.11375469,4.399733,49.451603,8.330017
5217,19753020.0,0.0,23.034271,21.559998,23.034271,24.262573,22.116882,22.05478,11.705048,11.70813,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2009.5233,6.332454e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8474975,52.223427,0.11375469,4.4006505,49.451603,8.330017
5218,19753080.0,0.0,23.03769,21.573334,23.03769,24.266083,22.120972,22.057648,11.704834,12.778259,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2010.986,6.337875e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8480542,52.223427,0.11375469,4.4015226,49.451603,8.330017
5219,19753140.0,0.0,23.041351,21.58667,23.041351,24.269562,22.12564,22.060516,11.704712,12.288696,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2012.465,6.3431704e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8484268,52.223427,0.11375469,4.4021053,49.451603,8.330017
5220,19753200.0,0.0,23.044647,21.600006,23.044647,24.27301,22.12909,22.063354,11.704559,12.022797,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2013.8685,6.3482956e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8488147,52.223427,0.11375469,4.402694,49.451603,8.330017
5221,19753260.0,0.0,23.04715,21.613129,23.04715,24.275085,22.131775,22.066223,11.704376,11.877289,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2015.1489,6.3531974e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.849283,52.223427,0.11375469,4.403411,49.451603,8.330017
5222,19753320.0,0.0,23.0495,21.625824,23.0495,24.27713,22.134064,22.069061,11.704163,11.796814,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2016.3522,6.3578525e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8498094,52.223427,0.11375469,4.4042253,49.451603,8.330017
5223,19753380.0,0.0,23.051788,21.638092,23.051788,24.279175,22.136139,22.0719,11.7039795,11.753937,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2017.5055,6.362296e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8503067,52.223427,0.11375469,4.405001,49.451603,8.330017
5224,19753440.0,0.0,23.054016,21.649933,23.054016,24.281189,22.138123,22.074738,11.703796,11.731049,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2018.6178,6.366557e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.850749,52.223427,0.11375469,4.405687,49.451603,8.330017
5225,19753500.0,0.0,23.056244,21.661346,23.056244,24.283203,22.140015,22.077545,11.703644,11.718048,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2019.6935,6.3706495e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8511527,52.223427,0.11375469,4.406312,49.451603,8.330017
5226,19753560.0,0.0,23.057861,21.672394,23.057861,24.283905,22.141815,22.080353,11.703491,11.711426,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2020.6814,6.3745654e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.851554,52.223427,0.11375469,4.4069276,49.451603,8.330017
5227,19753620.0,0.0,23.059448,21.683014,23.059448,24.284576,22.143585,22.08316,11.703339,11.707764,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2021.6147,6.378283e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8519862,52.223427,0.11375469,4.407596,49.451603,8.330017
5228,19753680.0,0.0,23.061035,21.693237,23.061035,24.285248,22.145355,22.085968,11.703186,11.705566,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2022.5165,6.381843e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.852376,52.223427,0.11375469,4.408203,49.451603,8.330017
5229,19753740.0,0.0,23.063446,21.703064,23.063446,24.28592,22.150208,22.088776,11.703064,12.593445,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2023.466,6.38528e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.852679,52.223427,0.11375469,4.408685,49.451603,8.330017
5230,19753800.0,0.0,23.065643,21.712494,23.065643,24.28659,22.154175,22.091553,11.703003,12.188721,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2024.4034,6.388667e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8528621,52.223427,0.11375469,4.4089627,49.451603,8.330017
5231,19753860.0,0.0,23.067017,21.721558,23.067017,24.28598,22.157013,22.09433,11.702881,11.966675,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.2291,6.391912e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8531382,52.223427,0.11375469,4.409375,49.451603,8.330017
5232,19753920.0,0.0,23.068207,21.730255,23.068207,24.2854,22.159332,22.097107,11.702759,11.841003,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.9866,6.394977e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8535,52.223427,0.11375469,4.409932,49.451603,8.330017
5233,19753980.0,0.0,23.069305,21.738556,23.069305,24.28482,22.161285,22.099884,11.702606,11.777771,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2026.7002,6.397881e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8538656,52.223427,0.11375469,4.410506,49.451603,8.330017
5234,19754040.0,0.0,23.070312,21.74649,23.070312,24.28424,22.163055,22.10263,11.702484,11.742767,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2027.3834,6.400655e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.854186,52.223427,0.11375469,4.4110036,49.451603,8.330017
