,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5235,19754100.0,0.0,23.07132,21.754059,23.07132,24.28366,22.164764,22.105377,11.702393,11.724121,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2028.0398,6.403308e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8544736,52.223427,0.11375469,4.4114494,49.451603,8.330017
5236,19754160.0,0.0,23.071808,21.761292,23.071808,24.28189,22.16632,22.108154,11.7022705,11.714172,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2028.6237,6.405835e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8547628,52.223427,0.11375469,4.4118915,49.451603,8.330017
5237,19754220.0,0.0,23.072235,21.768158,23.072235,24.28012,22.167877,22.11087,11.702148,11.7083435,12.799988,12.799988,0.0,0.032084644,0.032084644,0.049585354,250.0,11.700012,0.0,0.0,0.0,2029.1672,6.40822e-05,0.0,52.22343,250.00005,0.0135003105,30.000002,0.1137545,69.981094,252.74142,210.9024,2.855071,52.22343,0.11375464,4.412367,49.451607,8.330017
5238,19754280.0,0.0,23.072662,21.774658,23.072693,24.278381,22.169373,22.113617,11.702026,11.705292,12.799988,12.799988,0.0,0.032084502,0.032084502,0.049585104,250.0,11.700012,0.0,0.0,0.0,2029.6799,6.410475e-05,0.0,52.22349,250.00056,0.18900435,30.000002,0.11375377,69.7354,252.74135,210.90237,2.8553586,52.22349,0.113754116,4.4128127,49.451664,8.330017
5239,19754340.0,0.0,23.073181,21.780853,23.073212,24.276611,22.171387,22.116333,11.701935,12.770172,12.799988,12.799988,0.0,0.032084398,0.032084398,0.04958491,250.0,11.700012,0.0,0.0,0.0,2030.1758,6.4126114e-05,6.76618,52.22362,250.00076,0.39900875,30.000002,0.11375337,69.44139,252.74126,210.90224,2.8556101,52.22362,0.113753706,4.413202,49.4518,8.330017
5240,19754400.0,0.0,23.074615,21.786682,23.074615,24.274902,22.1763,22.11905,11.701874,12.444183,12.799988,12.799988,0.0,0.032084327,0.032084327,0.049584784,250.0,11.700012,0.0,0.0,0.0,2030.7572,6.414722e-05,0.0,52.22379,250.0008,0.6018073,30.000002,0.11375303,69.15747,252.74118,210.9021,2.8557413,52.22379,0.11375344,4.4134173,49.451965,8.330017
5241,19754460.0,0.0,23.075104,21.792175,23.075104,24.272034,22.179535,22.121796,11.701843,12.10672,12.800018,12.799988,0.0,0.032084275,0.032084275,0.04958469,250.0,11.700012,0.0,0.0,0.0,2031.2538,6.4167936e-05,0.0,52.223976,250.00073,0.8046033,30.000002,0.11375275,68.87356,252.7411,210.90196,2.8558524,52.223976,0.11375324,4.413571,49.452152,8.330017
5242,19754520.0,0.0,23.075317,21.797333,23.075317,24.269196,22.181946,22.124481,11.701752,11.921631,12.799988,12.799988,0.0,0.032084238,0.032084238,0.049584627,250.0,11.700012,0.0,0.0,0.0,2031.6846,6.418734e-05,0.0,52.22418,250.00064,1.0073962,30.000002,0.11375251,68.589645,252.74104,210.90182,2.8560839,52.22418,0.1137531,4.4139237,49.452354,8.330017
5243,19754580.0,0.0,23.075378,21.802185,23.075409,24.266388,22.183899,22.127197,11.70166,11.816895,12.799988,12.799988,0.0,0.032084204,0.032084204,0.049584575,250.0,11.700012,0.0,0.0,0.0,2032.0791,6.420563e-05,0.0,52.224392,250.00055,1.2101853,30.000002,0.11375227,68.30574,252.74098,210.90172,2.8563273,52.224392,0.11375299,4.414303,49.45257,8.330017
5244,19754640.0,0.0,23.075409,21.806732,23.075409,24.26358,22.185577,22.129883,11.701569,11.758606,12.799988,12.799988,0.0,0.032084186,0.032084186,0.049584534,250.0,11.700012,0.0,0.0,0.0,2032.4465,6.4222964e-05,0.0,52.224617,250.00046,1.4129696,30.000002,0.11375202,68.02184,252.74094,210.90163,2.8565555,52.224617,0.1137529,4.414657,49.4528,8.330017
5245,19754700.0,0.0,23.075378,21.810944,23.075378,24.260773,22.187073,22.132568,11.701477,11.732513,12.799988,12.799988,0.0,0.032084167,0.032084167,0.049584504,250.0,11.700012,0.0,0.0,0.0,2032.791,6.423939e-05,0.0,52.22485,250.00037,1.6157368,30.000002,0.11375175,67.73797,252.7409,210.90155,2.856764,52.22485,0.11375284,4.4149814,49.453033,8.330017
5246,19754760.0,0.0,23.07483,21.81485,23.07486,24.256897,22.188416,22.135254,11.7013855,11.718323,12.799988,12.799988,0.0,0.032084152,0.032084152,0.04958448,250.0,11.700012,0.0,0.0,0.0,2033.0731,6.4254884e-05,0.0,52.225094,250.0003,1.8185003,30.000002,0.113751434,67.4541,252.74088,210.90147,2.8569763,52.225094,0.11375279,4.415305,49.453278,8.330017
5247,19754820.0,0.0,23.07428,21.81845,23.07431,24.253052,22.189728,22.13794,11.701294,11.7100525,12.799988,12.799988,0.0,0.03208414,0.03208414,0.049584456,250.0,11.700012,0.0,0.0,0.0,2033.3231,6.426928e-05,0.0,52.225346,250.00026,2.021264,30.000002,0.11375106,67.170235,252.74084,210.90143,2.8572085,52.225346,0.11375273,4.415663,49.45353,8.330017
5248,19754880.0,0.0,23.07373,21.821777,23.07373,24.249207,22.190979,22.140625,11.701233,11.706024,12.799988,12.799988,0.0,0.032084126,0.032084126,0.04958443,250.0,11.700012,0.0,0.0,0.0,2033.5538,6.428275e-05,0.0,52.22561,250.00021,2.223989,30.000002,0.113750614,66.88641,252.74083,210.90138,2.8574276,52.22561,0.11375268,4.4160066,49.45379,8.330017
5249,19754940.0,0.0,23.07315,21.824768,23.073181,24.245392,22.19223,22.14328,11.701141,11.703674,12.799988,12.799988,0.0,0.03208411,0.03208411,0.049584404,250.0,11.700012,0.0,0.0,0.0,2033.773,6.429555e-05,0.0,52.22587,250.0002,2.4267278,30.000002,0.11375007,66.602585,252.74081,210.90134,2.857606,52.22587,0.113752626,4.416284,49.454052,8.330017
5250,19755000.0,0.0,23.073029,21.827515,23.07306,24.241608,22.195282,22.145935,11.701111,12.837402,12.799988,12.799988,0.0,0.0320841,0.0320841,0.049584385,250.0,11.700012,0.0,0.0,0.0,2034.0153,6.430775e-05,0.0,52.226143,250.00017,2.6293912,30.000002,0.113749415,66.318855,252.7408,210.90129,2.8577516,52.226143,0.11375258,4.416511,49.454327,8.330017
5251,19755060.0,0.0,23.072815,21.829956,23.072876,24.236694,22.19928,22.14859,11.70108,12.318054,12.800018,12.800018,0.0,0.032084085,0.032084085,0.04958436,250.0,11.700012,0.0,0.0,0.0,2034.269,6.431999e-05,0.0,52.226418,250.00015,2.8320649,30.000002,0.1137486,66.03511,252.74078,210.90126,2.8577924,52.226418,0.11375253,4.4165754,49.4546,8.330017
5252,19755120.0,0.0,23.072205,21.832123,23.072266,24.231842,22.201965,22.151215,11.70105,12.037476,12.800018,12.799988,0.0,0.032084074,0.032084074,0.049584333,250.0,11.700012,0.0,0.0,0.0,2034.461,6.433154e-05,0.0,52.226704,250.00014,3.0347126,30.000002,0.11374763,65.7514,252.74077,210.90123,2.8579104,52.226704,0.11375248,4.4167476,49.45489,8.330017
5253,19755180.0,0.0,23.071411,21.834015,23.071472,24.22699,22.203949,22.15387,11.700958,11.88205,12.800018,12.799988,0.0,0.032084055,0.032084055,0.049584307,250.0,11.700012,0.0,0.0,0.0,2034.6125,6.434223e-05,0.0,52.227,250.00014,3.237315,30.000002,0.113746434,65.46776,252.74075,210.90118,2.8580778,52.227,0.11375243,4.4170065,49.455185,8.330017
5254,19755240.0,0.0,23.070465,21.835632,23.070557,24.222168,22.205536,22.156494,11.700897,11.799255,12.799988,12.799988,0.0,0.032084044,0.032084044,0.04958428,250.0,11.700012,0.0,0.0,0.0,2034.7357,6.4352134e-05,0.0,52.227306,250.00012,3.4398663,30.000002,0.11374499,65.18419,252.74074,210.90115,2.8582518,52.227306,0.113752365,4.4172773,49.455486,8.330017
5255,19755300.0,0.0,23.069489,21.836975,23.06958,24.217377,22.20691,22.159088,11.700836,11.753479,12.799988,12.799988,0.0,0.03208403,0.03208403,0.049584255,250.0,11.700012,0.0,0.0,0.0,2034.8395,6.436136e-05,0.0,52.227615,250.0001,3.6423676,30.000002,0.11374323,64.90068,252.74074,210.90111,2.858413,52.227615,0.113752306,4.4175277,49.4558,8.330017
5256,19755360.0,0.0,23.06784,21.838074,23.067963,24.211182,22.208069,22.16159,11.700775,11.729401,12.799988,12.799988,0.0,0.032084014,0.032084014,0.049584225,250.0,11.700012,0.0,0.0,0.0,2034.8668,6.436974e-05,0.0,52.227932,250.0001,3.8447797,30.000002,0.11374111,64.61731,252.74072,210.90108,2.8585925,52.227932,0.11375225,4.417799,49.456116,8.330017
5257,19755420.0,0.0,23.066132,21.838928,23.066284,24.205017,22.209137,22.164093,11.700684,11.716309,12.799988,12.799988,0.0,0.032084,0.032084,0.0495842,250.0,11.700012,0.0,0.0,0.0,2034.8561,6.4377e-05,0.0,52.22826,250.00009,4.047117,30.000002,0.113738544,64.33404,252.74072,210.90103,2.8588207,52.22826,0.113752194,4.4181523,49.456444,8.330017
5258,19755480.0,0.0,23.064423,21.839539,23.064606,24.198914,22.210144,22.166565,11.700623,11.708679,12.799988,12.799988,0.0,0.03208398,0.03208398,0.04958417,250.0,11.700012,0.0,0.0,0.0,2034.8331,6.438354e-05,0.0,52.2286,250.00006,4.24947,30.000002,0.11373545,64.05074,252.7407,210.90099,2.8590112,52.2286,0.113752134,4.4184513,49.45678,8.330017
5259,19755540.0,0.0,23.062714,21.839874,23.062927,24.19281,22.211182,22.169037,11.700562,11.704498,12.799988,12.799988,0.0,0.032083966,0.032083966,0.04958414,250.0,11.700012,0.0,0.0,0.0,2034.7998,6.438949e-05,0.0,52.228947,250.00005,4.451629,30.000002,0.11373174,63.76772,252.7407,210.90094,2.8591635,52.228947,0.11375207,4.418689,49.457127,8.330017
5260,19755600.0,0.0,23.061005,21.839996,23.06128,24.186768,22.212158,22.171478,11.7005005,11.70282,12.800018,12.799988,0.0,0.03208395,0.03208395,0.049584113,250.0,11.700012,0.0,0.0,0.0,2034.756,6.439486e-05,0.0,52.229298,250.00002,4.653289,30.000002,0.11372732,63.485397,252.7407,210.9009,2.8592813,52.229298,0.11375202,4.418871,49.45748,8.330017
5261,19755660.0,0.0,23.05957,21.839905,23.059906,24.179657,22.215942,22.17392,11.70047,12.637146,12.800018,12.799988,0.0,0.032083932,0.032083932,0.049584083,250.0,11.700012,0.0,0.0,0.0,2034.7284,6.439989e-05,0.0,52.22966,249.99998,4.8551083,30.000002,0.113722,63.202847,252.7407,210.90083,2.8593829,52.22966,0.11375195,4.419031,49.457844,8.330017
5262,19755720.0,0.0,23.058044,21.839539,23.058441,24.172607,22.219177,22.17633,11.700439,12.211395,12.800018,12.800018,0.0,0.032083917,0.032083917,0.04958405,250.0,11.700012,0.0,0.0,0.0,2034.7026,6.4404936e-05,0.0,52.23003,249.99994,5.0567365,30.000002,0.11371566,62.92057,252.74072,210.90079,2.8594146,52.23003,0.11375188,4.419078,49.458218,8.330017
5263,19755780.0,0.0,23.056213,21.83899,23.056671,24.165558,22.221344,22.17871,11.700409,11.978394,12.800018,12.800018,0.0,0.032083903,0.032083903,0.049584024,250.0,11.700012,0.0,0.0,0.0,2034.6318,6.440948e-05,0.0,52.23041,249.9999,5.258155,30.000002,0.11370812,62.63858,252.74074,210.90073,2.859501,52.23041,0.11375182,4.4192047,49.458595,8.330017
5264,19755840.0,0.0,23.0542,21.838196,23.054749,24.15857,22.222961,22.181122,11.700378,11.848297,12.800018,12.799988,0.0,0.032083888,0.032083888,0.049583994,250.0,11.700012,0.0,0.0,0.0,2034.5292,6.441339e-05,0.0,52.2308,249.99983,5.4593973,30.000002,0.113699205,62.356842,252.74077,210.90065,2.8596227,52.2308,0.11375176,4.4193926,49.45899,8.330017
5265,19755900.0,0.0,23.052094,21.837189,23.052765,24.151611,22.224243,22.183502,11.700317,11.7742,12.800018,12.799988,0.0,0.03208387,0.03208387,0.049583964,250.0,11.700012,0.0,0.0,0.0,2034.4049,6.4416745e-05,0.0,52.231197,249.99977,5.660509,30.000002,0.113688655,62.075287,252.7408,210.90059,2.8597484,52.231197,0.113751695,4.419587,49.459385,8.330017
5266,19755960.0,0.0,23.049469,21.835999,23.050262,24.143677,22.225128,22.185883,11.700256,11.7404175,12.800018,12.799988,0.0,0.032083854,0.032083854,0.049583938,250.0,11.700012,0.0,0.0,0.0,2034.219,6.441941e-05,0.0,52.231606,249.99968,5.8604937,30.000002,0.11367629,61.795307,252.74083,210.90051,2.8598943,52.231606,0.11375165,4.41981,49.459793,8.330017
5267,19756020.0,0.0,23.046753,21.834564,23.047699,24.135773,22.225952,22.188232,11.700195,11.72171,12.799988,12.799988,0.0,0.03208384,0.03208384,0.049583912,250.0,11.700012,0.0,0.0,0.0,2034.0032,6.442123e-05,0.0,52.23202,249.99959,6.0605474,30.000002,0.11366174,61.515236,252.74088,210.90044,2.8600695,52.23202,0.1137516,4.42008,49.460205,8.330017
5268,19756080.0,0.0,23.044037,21.832977,23.045166,24.12793,22.226715,22.190582,11.700134,11.711761,12.799988,12.799988,0.0,0.032083828,0.032083828,0.049583886,250.0,11.700012,0.0,0.0,0.0,2033.7743,6.442243e-05,0.0,52.232445,249.99947,6.260159,30.000002,0.11364474,61.23578,252.74095,210.90034,2.8602207,52.232445,0.113751546,4.4203186,49.46063,8.330017
5269,19756140.0,0.0,23.04129,21.831177,23.042633,24.120117,22.227448,22.192932,11.700104,11.706421,12.800018,12.799988,0.0,0.032083813,0.032083813,0.049583863,250.0,11.700012,0.0,0.0,0.0,2033.5363,6.442319e-05,0.0,52.232872,249.99934,6.4588323,30.000002,0.11362499,60.957634,252.74103,210.90025,2.8603365,52.232872,0.1137515,4.4204984,49.46106,8.330017
5270,19756200.0,0.0,23.038544,21.829163,23.0401,24.112335,22.22818,22.195251,11.700043,11.703339,12.800018,12.799988,0.0,0.032083802,0.032083802,0.049583845,250.0,11.700012,0.0,0.0,0.0,2033.2892,6.442357e-05,0.0,52.233307,249.99919,6.657974,30.000002,0.11360194,60.678833,252.74112,210.90016,2.8604338,52.233307,0.11375145,4.420649,49.461494,8.330017
5271,19756260.0,0.0,23.03537,21.826996,23.0372,24.103668,22.229004,22.19757,11.700012,12.311401,12.800018,12.799988,0.0,0.0320838,0.0320838,0.049583837,250.0,11.700012,0.0,0.0,0.0,2032.9921,6.442337e-05,28.80764,52.23375,249.99902,6.8537364,30.000002,0.11357571,60.40477,252.74124,210.90005,2.8605442,52.23375,0.113751434,4.420816,49.461937,8.330017
5272,19756320.0,0.0,23.033081,21.824646,23.035248,24.095032,22.233124,22.19989,11.699982,12.493011,12.800018,12.800018,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2032.7733,6.4423046e-05,0.0,52.234196,249.99883,7.0505576,30.000002,0.11354524,60.12922,252.74138,210.89995,2.860602,52.234196,0.11375141,4.4209166,49.46238,8.330017
5273,19756380.0,0.0,23.030365,21.822113,23.032898,24.086456,22.235718,22.202179,11.699982,12.133026,12.800018,12.800018,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2032.5271,6.4422864e-05,0.0,52.234642,249.99861,7.2466826,30.000002,0.11351029,59.854645,252.74153,210.89983,2.8606062,52.234642,0.1137514,4.420915,49.46283,8.330017
5274,19756440.0,0.0,23.027344,21.819427,23.030304,24.077911,22.237396,22.204468,11.699951,11.934814,12.800018,12.800018,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2032.2374,6.442221e-05,0.0,52.235092,249.99835,7.4413233,30.000002,0.113470525,59.58215,252.74173,210.89969,2.8606799,52.235092,0.1137514,4.421024,49.46328,8.330017
5275,19756500.0,0.0,23.02414,21.816559,23.027588,24.069397,22.238556,22.206757,11.699921,11.827454,12.800018,12.800018,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2031.9155,6.442098e-05,0.0,52.235542,249.9981,7.635113,30.000002,0.113425285,59.31084,252.74194,210.89957,2.8607903,52.235542,0.1137514,4.421195,49.46373,8.330017
5276,19756560.0,0.0,23.020416,21.813538,23.024384,24.06009,22.239288,22.209015,11.69986,11.7691345,12.800018,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2031.5312,6.441908e-05,0.0,52.235992,249.99779,7.8272834,30.000002,0.11337426,59.041805,252.7422,210.89941,2.8609307,52.235992,0.11375143,4.421409,49.464176,8.330017
5277,19756620.0,0.0,23.016571,21.810394,23.021149,24.050781,22.239899,22.211273,11.699799,11.736908,12.799988,12.799988,0.0,0.032083806,0.032083806,0.049583845,250.0,11.700012,0.0,0.0,0.0,2031.1116,6.441632e-05,0.0,52.23644,249.99745,8.018439,30.000002,0.11331677,58.774185,252.7425,210.89928,2.861106,52.23644,0.11375145,4.4216805,49.464622,8.330017
5278,19756680.0,0.0,23.012634,21.807068,23.017914,24.041565,22.240417,22.213531,11.699738,11.721191,12.799988,12.799988,0.0,0.03208382,0.03208382,0.04958387,250.0,11.700012,0.0,0.0,0.0,2030.6724,6.441284e-05,0.0,52.236877,249.99712,8.205063,30.000002,0.113253474,58.512913,252.74283,210.89914,2.8612587,52.236877,0.11375151,4.421921,49.465065,8.330017
5279,19756740.0,0.0,23.008667,21.80362,23.014679,24.03238,22.240875,22.21576,11.699707,11.712433,12.800018,12.799988,0.0,0.032083835,0.032083835,0.049583897,250.0,11.700012,0.0,0.0,0.0,2030.2166,6.440883e-05,0.0,52.237312,249.99677,8.3921795,30.000002,0.113182224,58.250954,252.74321,210.89899,2.8613858,52.237312,0.113751575,4.4221187,49.465496,8.330017
5280,19756800.0,0.0,23.004578,21.800018,23.011444,24.023254,22.241302,22.218018,11.699646,11.706696,12.800018,12.799988,0.0,0.032083847,0.032083847,0.049583912,250.0,11.700012,0.0,0.0,0.0,2029.7444,6.440441e-05,0.0,52.237743,249.99635,8.5817995,30.000002,0.113101296,57.985477,252.74364,210.8988,2.8615046,52.237743,0.1137516,4.4223027,49.465927,8.330017
5281,19756860.0,0.0,23.000061,21.796234,23.007812,24.013245,22.241638,22.220215,11.699585,11.703705,12.800018,12.799988,0.0,0.032083876,0.032083876,0.04958397,250.0,11.700012,0.0,0.0,0.0,2029.2179,6.439931e-05,0.0,52.23816,249.99593,8.761131,30.000002,0.11301619,57.734417,252.7441,210.89865,2.861643,52.23816,0.113751724,4.422514,49.466343,8.330017
5282,19756920.0,0.0,22.995728,21.792236,23.004517,24.003296,22.243378,22.222382,11.699554,12.904785,12.800018,12.799988,0.0,0.0320839,0.0320839,0.049584005,250.0,11.700012,0.0,0.0,0.0,2028.6837,6.439337e-05,0.0,52.238567,249.99553,8.942899,30.000002,0.11292054,57.479942,252.74461,210.8985,2.8617911,52.238567,0.1137518,4.4227443,49.466747,8.330017
5283,19756980.0,0.0,22.991882,21.788055,23.0018,23.993408,22.246704,22.224579,11.699524,12.3567505,12.800018,12.800018,0.0,0.032083925,0.032083925,0.049584053,250.0,11.700012,0.0,0.0,0.0,2028.2136,6.4387736e-05,0.0,52.238964,249.99501,9.122992,30.000002,0.11281586,57.227814,252.7452,210.8983,2.8618326,52.238964,0.11375191,4.42282,49.467148,8.330017
5284,19757040.0,0.0,22.987549,21.78366,22.998657,23.983551,22.248596,22.226746,11.699493,12.068573,12.800018,12.800018,0.0,0.032083962,0.032083962,0.04958412,250.0,11.700012,0.0,0.0,0.0,2027.6909,6.438182e-05,0.0,52.239346,249.99452,9.298639,30.000002,0.112703614,56.981903,252.7458,210.89812,2.8618937,52.239346,0.113752045,4.422905,49.46753,8.330017
5285,19757100.0,0.0,22.98288,21.779053,22.995361,23.973755,22.249786,22.228912,11.699463,11.905823,12.800018,12.799988,0.0,0.032083984,0.032083984,0.04958416,250.0,11.700012,0.0,0.0,0.0,2027.1196,6.43752e-05,0.0,52.239716,249.99399,9.477037,30.000002,0.11257871,56.732147,252.74649,210.8979,2.8620183,52.239716,0.113752134,4.4230947,49.467896,8.330017
5286,19757160.0,0.0,22.977692,21.774261,22.991547,23.963135,22.250427,22.231049,11.699402,11.816406,12.800018,12.799988,0.0,0.032084037,0.032084037,0.049584247,250.0,11.700012,0.0,0.0,0.0,2026.476,6.4367654e-05,0.0,52.240067,249.9935,9.645181,30.000002,0.112450525,56.496746,252.74722,210.89777,2.8621993,52.240067,0.11375232,4.4233723,49.468243,8.330017
5287,19757220.0,0.0,22.97226,21.769257,22.98767,23.952576,22.250854,22.233185,11.69931,11.762909,12.799988,12.799988,0.0,0.032084063,0.032084063,0.0495843,250.0,11.700012,0.0,0.0,0.0,2025.7856,6.4359156e-05,0.0,52.240402,249.99292,9.819725,30.000002,0.11230598,56.252384,252.74802,210.89754,2.8624165,52.240402,0.11375243,4.423708,49.46858,8.330017
5288,19757280.0,0.0,22.966736,21.764069,22.983765,23.942047,22.25116,22.23529,11.699219,11.733307,12.799988,12.799988,0.0,0.03208411,0.03208411,0.049584385,250.0,11.700012,0.0,0.0,0.0,2025.0668,6.4349726e-05,0.0,52.24072,249.99237,9.987526,30.000002,0.112155646,56.017464,252.74889,210.89735,2.862631,52.24072,0.1137526,4.4240437,49.468895,8.330017
5289,19757340.0,0.0,22.96112,21.758698,22.979858,23.93161,22.251373,22.237396,11.699158,11.717529,12.799988,12.799988,0.0,0.032084156,0.032084156,0.04958446,250.0,11.700012,0.0,0.0,0.0,2024.3234,6.433953e-05,0.0,52.241016,249.99182,10.153384,30.000002,0.11199563,55.785263,252.7498,210.89717,2.8628223,52.241016,0.11375277,4.4243426,49.469193,8.330017
5290,19757400.0,0.0,22.955475,21.753143,22.975983,23.921204,22.251556,22.239502,11.699097,11.709747,12.799988,12.799988,0.0,0.03208421,0.03208421,0.04958456,250.0,11.700012,0.0,0.0,0.0,2023.5658,6.43286e-05,0.0,52.24128,249.99144,10.308243,30.000002,0.111835755,55.568462,252.75075,210.8971,2.8629823,52.24128,0.113752976,4.4245925,49.46945,8.330017
5291,19757460.0,0.0,22.94934,21.747375,22.97174,23.910095,22.251617,22.241577,11.699036,11.705231,12.799988,12.799988,0.0,0.032084253,0.032084253,0.049584635,250.0,11.700012,0.0,0.0,0.0,2022.7462,6.431686e-05,0.0,52.241528,249.99097,10.467033,30.000002,0.11166093,55.346153,252.75177,210.89696,2.8631597,52.241528,0.11375314,4.4248633,49.4697,8.330017
5292,19757520.0,0.0,22.943146,21.741455,22.96753,23.899078,22.251648,22.243652,11.698944,11.702881,12.799988,12.799988,0.0,0.032084294,0.032084294,0.049584705,250.0,11.700012,0.0,0.0,0.0,2021.8921,6.4304004e-05,0.0,52.24175,249.99055,10.622647,30.000002,0.11147867,55.128296,252.75284,210.89684,2.8633447,52.24175,0.1137533,4.425151,49.46992,8.330017
5293,19757580.0,0.0,22.93747,21.735321,22.96399,23.888062,22.254211,22.245697,11.698883,12.703064,12.799988,12.799988,0.0,0.03208434,0.03208434,0.049584787,250.0,11.700012,0.0,0.0,0.0,2021.0759,6.429087e-05,0.0,52.241962,249.99002,10.77799,30.000002,0.11128603,54.910816,252.75395,210.89665,2.863512,52.241962,0.11375346,4.425417,49.47013,8.330017
5294,19757640.0,0.0,22.931793,21.729034,22.96054,23.877106,22.256744,22.247742,11.698883,12.245361,12.800018,12.799988,0.0,0.032084383,0.032084383,0.049584866,250.0,11.700012,0.0,0.0,0.0,2020.276,6.4277745e-05,0.0,52.242153,249.98952,10.930869,30.000002,0.11108568,54.696785,252.75513,210.8965,2.863571,52.242153,0.11375363,4.4255104,49.47032,8.330017
5295,19757700.0,0.0,22.925781,21.722595,22.956757,23.866241,22.258087,22.249786,11.698822,12.005737,12.800018,12.799988,0.0,0.032084435,0.032084435,0.04958496,250.0,11.700012,0.0,0.0,0.0,2019.4259,6.426398e-05,0.0,52.24232,249.98917,11.075627,30.000002,0.110886194,54.494125,252.75633,210.89644,2.863686,52.24232,0.11375383,4.4256825,49.47049,8.330017
5296,19757760.0,0.0,22.91919,21.715942,22.952515,23.854706,22.258698,22.2518,11.698761,11.872589,12.799988,12.799988,0.0,0.03208448,0.03208448,0.049585033,250.0,11.700012,0.0,0.0,0.0,2018.499,6.424927e-05,0.0,52.242462,249.98877,11.221058,30.000002,0.11067616,54.29052,252.75758,210.89633,2.8638668,52.242462,0.113754,4.425957,49.470634,8.330017
5297,19757820.0,0.0,22.912323,21.709167,22.94815,23.843262,22.259003,22.253784,11.698669,11.794312,12.799988,12.799988,0.0,0.03208451,0.03208451,0.049585093,250.0,11.700012,0.0,0.0,0.0,2017.5178,6.423344e-05,0.0,52.242596,249.98825,11.371144,30.000002,0.11044946,54.0804,252.75888,210.89613,2.8641005,52.242596,0.11375411,4.426318,49.470764,8.330017
5298,19757880.0,0.0,22.905457,21.702179,22.943787,23.831879,22.259094,22.255768,11.698578,11.75,12.799988,12.799988,0.0,0.03208456,0.03208456,0.049585175,250.0,11.700012,0.0,0.0,0.0,2016.512,6.421663e-05,0.0,52.242706,249.9879,11.512165,30.000002,0.110227235,53.88297,252.76022,210.89606,2.8643365,52.242706,0.113754295,4.4266877,49.470875,8.330017
5299,19757940.0,0.0,22.898651,21.695068,22.939423,23.820557,22.259094,22.257751,11.698517,11.72821,12.799988,12.799988,0.0,0.032084607,0.032084607,0.04958526,250.0,11.700012,0.0,0.0,0.0,2015.5016,6.4199034e-05,0.0,52.24279,249.98781,11.642705,30.000002,0.11001383,53.700214,252.76157,210.89612,2.8645153,52.24279,0.113754466,4.4269695,49.470955,8.330017
5300,19758000.0,0.0,22.891693,21.687775,22.935059,23.809296,22.259033,22.259735,11.698456,11.716034,12.799988,12.799988,0.0,0.032084636,0.032084636,0.049585316,250.0,11.700012,0.0,0.0,0.0,2014.4606,6.418072e-05,0.0,52.242863,249.98756,11.777886,30.000002,0.109785154,53.51096,252.76294,210.89606,2.8646786,52.242863,0.11375459,4.427222,49.471024,8.330017
5301,19758060.0,0.0,22.88443,21.680359,22.93042,23.797516,22.25882,22.261688,11.698395,11.708588,12.799988,12.799988,0.0,0.03208467,0.03208467,0.049585372,250.0,11.700012,0.0,0.0,0.0,2013.3761,6.4161664e-05,0.0,52.242916,249.98732,11.910811,30.000002,0.10955297,53.324867,252.76434,210.89601,2.8648565,52.242916,0.11375471,4.4274945,49.471077,8.330017
5302,19758120.0,0.0,22.877106,21.67276,22.925812,23.785767,22.258606,22.263641,11.698303,11.704254,12.799988,12.799988,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,2012.266,6.4141735e-05,0.0,52.242958,249.9871,12.04141,30.000002,0.109317884,53.14202,252.76578,210.89597,2.865045,52.242958,0.11375484,4.427787,49.47112,8.330017
5303,19758180.0,0.0,22.869781,21.665009,22.921204,23.77414,22.258392,22.265564,11.698242,11.702026,12.799988,12.799988,0.0,0.032084726,0.032084726,0.049585477,250.0,11.700012,0.0,0.0,0.0,2011.1389,6.4120955e-05,0.0,52.24298,249.98695,12.169205,30.000002,0.109081425,52.96311,252.76721,210.89595,2.865206,52.24298,0.113754936,4.4280386,49.471138,8.330017
5304,19758240.0,0.0,22.86325,21.657135,22.917542,23.762543,22.261627,22.267487,11.698212,12.530579,12.800018,12.799988,0.0,0.032084756,0.032084756,0.049585525,250.0,11.700012,0.0,0.0,0.0,2010.0836,6.410016e-05,0.0,52.243,249.98672,12.29745,30.000002,0.10883816,52.783573,252.76868,210.89589,2.8653133,52.243,0.11375504,4.4282155,49.471157,8.330017
5305,19758300.0,0.0,22.856415,21.649109,22.913605,23.750977,22.263458,22.26941,11.698212,12.152252,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958557,250.0,11.700012,0.0,0.0,0.0,2009.0085,6.407936e-05,0.0,52.243008,249.98651,12.423903,30.000002,0.10859261,52.606537,252.77017,210.89584,2.8653567,52.243008,0.11375514,4.428275,49.471165,8.330017
5306,19758360.0,0.0,22.84906,21.64093,22.90915,23.739014,22.264221,22.271301,11.698151,11.94519,12.800018,12.799988,0.0,0.0320848,0.0320848,0.04958561,250.0,11.700012,0.0,0.0,0.0,2007.8688,6.4057844e-05,0.0,52.243,249.98637,12.547471,30.000002,0.10834753,52.433544,252.77167,210.89581,2.8654826,52.243,0.11375521,4.428463,49.471157,8.330017
5307,19758420.0,0.0,22.841522,21.632599,22.904572,23.727081,22.264496,22.273163,11.69809,11.830353,12.799988,12.799988,0.0,0.032084826,0.032084826,0.049585648,250.0,11.700012,0.0,0.0,0.0,2006.6783,6.4035296e-05,0.0,52.24298,249.98624,12.670472,30.000002,0.108098865,52.26134,252.7732,210.8958,2.865679,52.24298,0.1137553,4.4287643,49.47114,8.330017
5308,19758480.0,0.0,22.834015,21.624176,22.899933,23.71524,22.264435,22.275055,11.697998,11.7699585,12.799988,12.799988,0.0,0.032084838,0.032084838,0.049585674,250.0,11.700012,0.0,0.0,0.0,2005.4833,6.4012056e-05,0.0,52.242954,249.98624,12.787308,30.000002,0.10785861,52.097767,252.77467,210.89583,2.8658514,52.242954,0.11375536,4.4290414,49.47111,8.330017
5309,19758540.0,0.0,22.826355,21.6156,22.895264,23.70346,22.264221,22.276917,11.697937,11.736481,12.799988,12.799988,0.0,0.03208486,0.03208486,0.049585707,250.0,11.700012,0.0,0.0,0.0,2004.2515,6.398807e-05,0.0,52.242924,249.98619,12.905184,30.000002,0.10761254,51.93274,252.7762,210.89584,2.8660192,52.242924,0.113755435,4.4292955,49.471085,8.330017
5310,19758600.0,0.0,22.818726,21.606873,22.890594,23.691711,22.263947,22.278778,11.697876,11.718597,12.799988,12.799988,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,2003.0122,6.39634e-05,0.0,52.242886,249.98619,13.020405,30.000002,0.1073687,51.77143,252.77771,210.89587,2.866183,52.242886,0.11375549,4.4295526,49.471046,8.330017
5311,19758660.0,0.0,22.811157,21.598053,22.885773,23.679749,22.26352,22.28061,11.697845,11.709839,12.800018,12.799988,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,2001.7751,6.393836e-05,0.0,52.24284,249.98651,13.124585,30.000002,0.107145704,51.62558,252.77917,210.89607,2.8662825,52.24284,0.11375555,4.4297094,49.470993,8.330017
5312,19758720.0,0.0,22.803406,21.58908,22.880981,23.667877,22.263031,22.28241,11.697815,11.705292,12.800018,12.799988,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,2000.5045,6.391262e-05,0.0,52.242786,249.98654,13.23474,30.000002,0.10690747,51.471363,252.78064,210.89609,2.8663938,52.242786,0.11375556,4.429879,49.470943,8.330017
5313,19758780.0,0.0,22.795685,21.580017,22.87622,23.656067,22.262573,22.28424,11.697754,11.702484,12.800018,12.799988,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1999.2252,6.3886415e-05,0.0,52.242733,249.98657,13.343261,30.000002,0.106670715,51.31943,252.78212,210.89612,2.866504,52.242733,0.11375557,4.4300494,49.47089,8.330017
5314,19758840.0,0.0,22.788116,21.570831,22.871674,23.644257,22.263153,22.286041,11.697723,12.95874,12.800018,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1997.9535,6.385998e-05,0.0,52.24268,249.98656,13.45199,30.000002,0.10643166,51.167213,252.78358,210.89612,2.8666074,52.24268,0.113755584,4.4302096,49.470837,8.330017
5315,19758900.0,0.0,22.78125,21.561493,22.86789,23.632538,22.26593,22.287872,11.697723,12.404358,12.800018,12.800018,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1996.754,6.383356e-05,0.0,52.24263,249.98656,13.559562,30.000002,0.10619361,51.016617,252.78506,210.89612,2.8666387,52.24263,0.1137556,4.4302683,49.470787,8.330017
5316,19758960.0,0.0,22.773956,21.552094,22.863556,23.620697,22.267029,22.289642,11.697693,12.091827,12.800018,12.800018,0.0,0.032084912,0.032084912,0.049585797,250.0,11.700012,0.0,0.0,0.0,1995.5167,6.380713e-05,0.0,52.242573,249.98676,13.661636,30.000002,0.10596654,50.87371,252.78651,210.89624,2.8666577,52.242573,0.11375562,4.4302883,49.47073,8.330017
5317,19759020.0,0.0,22.766296,21.542542,22.85907,23.608917,22.267426,22.291412,11.697662,11.911652,12.800018,12.800018,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1994.228,6.3780135e-05,0.0,52.242516,249.98659,13.771458,30.000002,0.10572117,50.71996,252.788,210.89613,2.8667488,52.242516,0.113755584,4.4304233,49.470676,8.330017
5318,19759080.0,0.0,22.758606,21.532928,22.854431,23.597198,22.267395,22.293213,11.697601,11.809723,12.800018,12.799988,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1992.9122,6.375231e-05,0.0,52.242462,249.98666,13.875728,30.000002,0.10548752,50.573982,252.78946,210.89618,2.8668995,52.242462,0.1137556,4.430654,49.470623,8.330017
5319,19759140.0,0.0,22.750824,21.523193,22.849792,23.58554,22.26709,22.294952,11.69754,11.753082,12.800018,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1991.5784,6.3723855e-05,0.0,52.242416,249.98668,13.980614,30.000002,0.10525199,50.42714,252.79092,210.89618,2.8670483,52.242416,0.113755584,4.4308877,49.47057,8.330017
5320,19759200.0,0.0,22.7435,21.513336,22.845093,23.573975,22.266602,22.296722,11.69754,11.729431,12.800018,12.800018,0.0,0.03208491,0.03208491,0.049585797,250.0,11.700012,0.0,0.0,0.0,1990.2952,6.369543e-05,0.0,52.24235,249.98735,14.065829,30.000002,0.105060495,50.30784,252.79225,210.89653,2.867089,52.24235,0.113755606,4.4309626,49.47051,8.330017
5321,19759260.0,0.0,22.735779,21.503387,22.840332,23.562286,22.26596,22.298462,11.69751,11.715942,12.800018,12.800018,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1988.9639,6.366672e-05,0.0,52.242302,249.98746,14.163169,30.000002,0.10484165,50.17156,252.79362,210.89656,2.8671448,52.242302,0.11375557,4.4310403,49.47046,8.330017
5322,19759320.0,0.0,22.728058,21.493378,22.835571,23.55069,22.26529,22.300201,11.697479,11.708405,12.800018,12.800018,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1987.6185,6.363741e-05,0.0,52.242256,249.98756,14.259153,30.000002,0.104626015,50.037186,252.79498,210.8966,2.867242,52.242256,0.11375555,4.431189,49.47041,8.330017
5323,19759380.0,0.0,22.720367,21.483246,22.83081,23.539124,22.264618,22.30191,11.697449,11.703766,12.800018,12.800018,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,1986.2683,6.360774e-05,0.0,52.242207,249.9877,14.3540325,30.000002,0.10441319,49.904354,252.79633,210.89665,2.8673344,52.242207,0.11375551,4.4313326,49.470364,8.330017
5324,19759440.0,0.0,22.712708,21.473022,22.82611,23.527649,22.263947,22.30362,11.697418,11.701416,12.800018,12.800018,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,1984.9158,6.357769e-05,0.0,52.242172,249.98784,14.447296,30.000002,0.10420449,49.77379,252.79765,210.89671,2.8674076,52.242172,0.11375549,4.4314466,49.470325,8.330017
5325,19759500.0,0.0,22.705566,21.462738,22.82196,23.516235,22.26535,22.305359,11.697388,12.776215,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,1983.6006,6.3547544e-05,0.0,52.24213,249.98795,14.540797,30.000002,0.103995845,49.642883,252.79897,210.89674,2.8674548,52.24213,0.11375545,4.4315276,49.47029,8.330017
5326,19759560.0,0.0,22.698517,21.452362,22.817932,23.504639,22.267273,22.307037,11.697388,12.284302,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585696,250.0,11.700012,0.0,0.0,0.0,1982.3174,6.3517735e-05,0.0,52.2421,249.98804,14.63418,30.000002,0.10378828,49.512146,252.80028,210.89677,2.8674343,52.2421,0.11375541,4.4314933,49.470257,8.330017
5327,19759620.0,0.0,22.691162,21.441895,22.813599,23.493103,22.267975,22.308716,11.697388,12.01712,12.800018,12.800018,0.0,0.03208484,0.03208484,0.049585674,250.0,11.700012,0.0,0.0,0.0,1980.9948,6.34877e-05,0.0,52.242077,249.98813,14.72733,30.000002,0.103582166,49.381737,252.80157,210.89679,2.8674645,52.242077,0.11375536,4.431531,49.470234,8.330017
5328,19759680.0,0.0,22.683716,21.431366,22.809082,23.481628,22.267975,22.310394,11.697357,11.869904,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585663,250.0,11.700012,0.0,0.0,0.0,1979.6505,6.345717e-05,0.0,52.242054,249.98836,14.816658,30.000002,0.103385545,49.25668,252.80286,210.89688,2.8675456,52.242054,0.11375534,4.4316564,49.47021,8.330017
5329,19759740.0,0.0,22.676239,21.420746,22.804504,23.470215,22.26764,22.312073,11.697327,11.791138,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1978.2994,6.34264e-05,0.0,52.242035,249.98853,14.905328,30.000002,0.10319145,49.132545,252.8041,210.89694,2.8676097,52.242035,0.11375527,4.4317603,49.470192,8.330017
5330,19759800.0,0.0,22.66867,21.410065,22.799866,23.458862,22.26709,22.313751,11.697296,11.747498,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585618,250.0,11.700012,0.0,0.0,0.0,1976.922,6.33951e-05,0.0,52.242023,249.9887,14.993958,30.000002,0.102998696,49.008457,252.80533,210.897,2.8677077,52.242023,0.11375525,4.4319043,49.470184,8.330017
5331,19759860.0,0.0,22.661224,21.399323,22.795135,23.447449,22.266296,22.3154,11.697266,11.725861,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585614,250.0,11.700012,0.0,0.0,0.0,1975.5592,6.336355e-05,0.0,52.242016,249.98907,15.074654,30.000002,0.1028244,48.895485,252.8065,210.89719,2.8677745,52.242016,0.113755226,4.4320154,49.470173,8.330017
5332,19759920.0,0.0,22.653687,21.38852,22.790405,23.436066,22.265472,22.317047,11.697235,11.713745,12.800018,12.800018,0.0,0.032084793,0.032084793,0.04958559,250.0,11.700012,0.0,0.0,0.0,1974.1787,6.3331776e-05,0.0,52.242012,249.98924,15.159772,30.000002,0.102641806,48.77632,252.80768,210.89725,2.8678277,52.242012,0.113755174,4.4320946,49.470173,8.330017
5333,19759980.0,0.0,22.646149,21.377625,22.785706,23.424774,22.264648,22.318665,11.697235,11.707001,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585562,250.0,11.700012,0.0,0.0,0.0,1972.792,6.329965e-05,0.0,52.242016,249.98941,15.244145,30.000002,0.10246224,48.658195,252.80884,210.8973,2.8678946,52.242016,0.11375512,4.432197,49.470177,8.330017
5334,19760040.0,0.0,22.638458,21.3667,22.781036,23.413544,22.263763,22.320312,11.697174,11.702606,12.800018,12.800018,0.0,0.032084752,0.032084752,0.049585514,250.0,11.700012,0.0,0.0,0.0,1971.3768,6.326704e-05,0.0,52.242035,249.98932,15.33614,30.000002,0.10226822,48.529404,252.81001,210.89719,2.8679912,52.242035,0.11375501,4.432343,49.470196,8.330017
5335,19760100.0,0.0,22.631195,21.355713,22.776367,23.402374,22.262909,22.32193,11.697174,11.700317,12.800018,12.800018,0.0,0.032084756,0.032084756,0.04958552,250.0,11.700012,0.0,0.0,0.0,1970.0052,6.323437e-05,0.0,52.242054,249.98978,15.410799,30.000002,0.102112085,48.42488,252.81111,210.89743,2.8680336,52.242054,0.11375504,4.432417,49.47021,8.330017
5336,19760160.0,0.0,22.624481,21.344666,22.772583,23.391296,22.265106,22.323517,11.697174,12.588501,12.800018,12.800018,0.0,0.032084737,0.032084737,0.04958549,250.0,11.700012,0.0,0.0,0.0,1968.6854,6.320189e-05,0.0,52.24207,249.98993,15.49391,30.000002,0.10193986,48.30853,252.81223,210.89748,2.8680217,52.24207,0.113754965,4.432403,49.470234,8.330017
5337,19760220.0,0.0,22.617645,21.333557,22.768616,23.38028,22.266418,22.325134,11.697205,12.183746,12.800018,12.800018,0.0,0.032084722,0.032084722,0.04958546,250.0,11.700012,0.0,0.0,0.0,1967.3723,6.31698e-05,0.0,52.242107,249.99005,15.576622,30.000002,0.10177017,48.192726,252.81331,210.8975,2.8679636,52.242107,0.1137549,4.432307,49.470264,8.330017
5338,19760280.0,0.0,22.610596,21.322418,22.764374,23.369324,22.266724,22.326721,11.697174,11.961884,12.800018,12.800018,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,1966.0295,6.31375e-05,0.0,52.24214,249.9902,15.658249,30.000002,0.101604454,48.07845,252.81438,210.89754,2.867973,52.24214,0.11375484,4.4323163,49.470303,8.330017
5339,19760340.0,0.0,22.603394,21.311249,22.76001,23.358429,22.266449,22.328308,11.697174,11.838013,12.800018,12.800018,0.0,0.03208469,0.03208469,0.049585406,250.0,11.700012,0.0,0.0,0.0,1964.6571,6.310471e-05,0.0,52.24219,249.99033,15.740373,30.000002,0.10143957,47.963478,252.81544,210.89757,2.8680449,52.24219,0.11375478,4.4324226,49.470352,8.330017
5340,19760400.0,0.0,22.5961,21.300018,22.755585,23.347565,22.2659,22.329895,11.697113,11.767487,12.800018,12.800018,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,1963.2662,6.307144e-05,0.0,52.24225,249.9904,15.824075,30.000002,0.10127345,47.8463,252.8165,210.89757,2.8681402,52.24225,0.113754705,4.432571,49.47041,8.330017
5341,19760460.0,0.0,22.588623,21.288727,22.750488,23.336212,22.264374,22.33081,11.697113,11.737305,12.800018,12.800018,0.0,0.032084674,0.032084674,0.04958538,250.0,11.700012,0.0,0.0,0.0,1961.862,6.3037995e-05,0.0,52.2423,249.99089,15.8921,30.000002,0.101140074,47.75106,252.81746,210.89783,2.8681965,52.2423,0.11375473,4.432665,49.47046,8.330017
5342,19760520.0,0.0,22.580902,21.277405,22.745392,23.32492,22.262787,22.331726,11.697052,11.720734,12.800018,12.800018,0.0,0.03208466,0.03208466,0.04958535,250.0,11.700012,0.0,0.0,0.0,1960.4119,6.300396e-05,0.0,52.242363,249.99104,15.969403,30.000002,0.10099008,47.642838,252.81844,210.89787,2.8682952,52.242363,0.11375467,4.432811,49.470524,8.330017
5343,19760580.0,0.0,22.57315,21.266022,22.740295,23.31369,22.261139,22.332642,11.6970215,11.710724,12.800018,12.799988,0.0,0.03208464,0.03208464,0.049585316,250.0,11.700012,0.0,0.0,0.0,1958.9508,6.296939e-05,0.0,52.242435,249.99118,16.047195,30.000002,0.10084101,47.533928,252.8194,210.89789,2.8684082,52.242435,0.11375459,4.432986,49.470596,8.330017
5344,19760640.0,0.0,22.565521,21.254578,22.735199,23.30249,22.259491,22.333557,11.696991,11.704926,12.800018,12.800018,0.0,0.03208463,0.03208463,0.049585294,250.0,11.700012,0.0,0.0,0.0,1957.4932,6.2934516e-05,0.0,52.242516,249.99136,16.12214,30.000002,0.10069923,47.429,252.82034,210.89796,2.8684945,52.242516,0.113754556,4.4331217,49.470676,8.330017
5345,19760700.0,0.0,22.557892,21.243042,22.730164,23.291412,22.257843,22.334473,11.69696,11.701935,12.800018,12.800018,0.0,0.032084614,0.032084614,0.049585268,250.0,11.700012,0.0,0.0,0.0,1956.0353,6.289941e-05,0.0,52.2426,249.99152,16.197239,30.000002,0.100559056,47.323864,252.82126,210.89801,2.8685489,52.2426,0.11375449,4.433207,49.470764,8.330017
5346,19760760.0,0.0,22.550201,21.231476,22.725037,23.279938,22.256744,22.335327,11.69693,12.81781,12.800018,12.800018,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,1954.5658,6.286412e-05,4.420837,52.242695,249.99167,16.272825,30.000002,0.100419834,47.218044,252.82217,210.89804,2.868607,52.242695,0.11375443,4.4332952,49.470856,8.330017
5347,19760820.0,0.0,22.543304,21.219818,22.720795,23.268524,22.258453,22.336182,11.69693,12.437225,12.800018,12.800018,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,1953.1766,6.282901e-05,0.0,52.242798,249.99182,16.347742,30.000002,0.100283824,47.113163,252.82306,210.89809,2.8685994,52.242798,0.11375437,4.4332943,49.470963,8.330017
5348,19760880.0,0.0,22.536072,21.2081,22.716156,23.257172,22.258606,22.337036,11.69696,12.102966,12.800018,12.800018,0.0,0.032084566,0.032084566,0.049585186,250.0,11.700012,0.0,0.0,0.0,1951.767,6.2794184e-05,0.0,52.242905,249.992,16.42165,30.000002,0.10015161,47.00969,252.82394,210.89815,2.868558,52.242905,0.11375432,4.433221,49.471073,8.330017
5349,19760940.0,0.0,22.528656,21.19629,22.711304,23.24588,22.257904,22.33789,11.69696,11.926483,12.800018,12.800018,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,1950.3372,6.275924e-05,0.0,52.243023,249.99217,16.494673,30.000002,0.10002291,46.90746,252.82478,210.8982,2.8685617,52.243023,0.11375426,4.433224,49.471184,8.330017
5350,19761000.0,0.0,22.521118,21.184387,22.70633,23.23465,22.256805,22.338745,11.69693,11.821564,12.800018,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1948.8845,6.272398e-05,0.0,52.24315,249.99228,16.569794,30.000002,0.099892534,46.802288,252.82564,210.89821,2.8686073,52.24315,0.11375417,4.433291,49.47131,8.330017
5351,19761060.0,0.0,22.512756,21.172394,22.700256,23.22229,22.254333,22.338593,11.696899,11.767578,12.800018,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1947.3474,6.2688116e-05,0.0,52.243275,249.99254,16.637981,30.000002,0.099776104,46.706825,252.82645,210.89833,2.8687103,52.243275,0.11375417,4.4334464,49.47144,8.330017
5352,19761120.0,0.0,22.50418,21.16034,22.694122,23.20996,22.251709,22.33847,11.696838,11.735565,12.800018,12.799988,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,1945.7596,6.265136e-05,0.0,52.243416,249.9926,16.713423,30.000002,0.09964866,46.601208,252.82726,210.89832,2.8688798,52.243416,0.11375407,4.433705,49.47158,8.330017
5353,19761180.0,0.0,22.495789,21.148163,22.688019,23.197723,22.249054,22.338318,11.696777,11.719025,12.800018,12.799988,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,1944.1804,6.2613995e-05,0.0,52.243553,249.99278,16.77974,30.000002,0.099536195,46.50836,252.82803,210.89842,2.8690155,52.243553,0.11375409,4.4339237,49.47172,8.330017
5354,19761240.0,0.0,22.487305,21.135895,22.681915,23.185577,22.246338,22.338196,11.696747,11.709717,12.800018,12.799988,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1942.5872,6.257635e-05,0.0,52.2437,249.99284,16.849802,30.000002,0.09941654,46.410275,252.82883,210.89842,2.869106,52.2437,0.11375406,4.434064,49.471863,8.330017
5355,19761300.0,0.0,22.47882,21.123535,22.675842,23.173492,22.243622,22.338043,11.696716,11.704712,12.800018,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1940.9895,6.253835e-05,0.0,52.243847,249.99287,16.918459,30.000002,0.09929852,46.314156,252.8296,210.89844,2.8691819,52.243847,0.11375406,4.4341817,49.47201,8.330017
5356,19761360.0,0.0,22.470337,21.111053,22.66977,23.161469,22.240784,22.337952,11.696686,11.701324,12.800018,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1939.3881,6.250017e-05,0.0,52.243988,249.9929,16.98647,30.000002,0.09918086,46.21894,252.83038,210.89845,2.8692462,52.243988,0.11375406,4.4342813,49.472153,8.330017
5357,19761420.0,0.0,22.46222,21.09845,22.664185,23.149506,22.239777,22.33783,11.696686,12.829254,12.800018,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,1937.8129,6.246179e-05,0.0,52.244133,249.99292,17.054216,30.000002,0.0990629,46.124096,252.83116,210.89847,2.8692923,52.244133,0.11375404,4.4343567,49.472298,8.330017
5358,19761480.0,0.0,22.454407,21.085754,22.658966,23.137604,22.239746,22.337738,11.696686,12.31131,12.800018,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1936.2893,6.242387e-05,0.0,52.24428,249.99292,17.121618,30.000002,0.09894481,46.029736,252.83194,210.89847,2.8692496,52.24428,0.11375406,4.434295,49.472446,8.330017
5359,19761540.0,0.0,22.44632,21.072937,22.653412,23.125763,22.238403,22.337616,11.696686,12.03186,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1934.7368,6.238603e-05,0.0,52.244423,249.99294,17.187727,30.000002,0.09882827,45.93718,252.8327,210.89848,2.8692272,52.244423,0.11375407,4.434252,49.472588,8.330017
5360,19761600.0,0.0,22.437988,21.059998,22.647705,23.114014,22.23642,22.337524,11.696686,11.876617,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1933.1516,6.234781e-05,0.0,52.244568,249.99292,17.254662,30.000002,0.09870953,45.84347,252.8335,210.89847,2.8692741,52.244568,0.11375407,4.43432,49.472733,8.330017
5361,19761660.0,0.0,22.429657,21.046936,22.641876,23.102295,22.233887,22.337494,11.696655,11.794556,12.800018,12.800018,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,1931.562,6.230937e-05,0.0,52.244713,249.99298,17.317509,30.000002,0.09859741,45.75549,252.83426,210.89853,2.8693256,52.244713,0.11375411,4.4344063,49.47287,8.330017
5362,19761720.0,0.0,22.421234,21.033752,22.636047,23.090668,22.23114,22.337463,11.696655,11.749908,12.800018,12.800018,0.0,0.032084513,0.032084513,0.049585093,250.0,11.700012,0.0,0.0,0.0,1929.9573,6.227073e-05,0.0,52.244846,249.99301,17.380833,30.000002,0.09848376,45.666832,252.83502,210.89854,2.869374,52.244846,0.113754116,4.434477,49.473007,8.330017
5363,19761780.0,0.0,22.41275,21.020416,22.630188,23.079102,22.228271,22.337433,11.696625,11.725159,12.800018,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1928.3375,6.223172e-05,0.0,52.244984,249.99301,17.444693,30.000002,0.0983685,45.57743,252.83578,210.89856,2.8694453,52.244984,0.11375413,4.4345865,49.47315,8.330017
5364,19761840.0,0.0,22.404266,21.006958,22.62436,23.067596,22.225403,22.337402,11.696594,11.711884,12.800018,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1926.7188,6.21925e-05,0.0,52.24512,249.99306,17.506577,30.000002,0.09825618,45.49079,252.83655,210.89859,2.8695009,52.24512,0.11375415,4.4346766,49.47328,8.330017
5365,19761900.0,0.0,22.395905,20.993378,22.61853,23.056183,22.222473,22.337372,11.696594,11.705383,12.800018,12.800018,0.0,0.03208454,0.03208454,0.049585134,250.0,11.700012,0.0,0.0,0.0,1925.115,6.215339e-05,0.0,52.245247,249.9932,17.563717,30.000002,0.09815194,45.410797,252.8373,210.8987,2.869503,52.245247,0.11375422,4.4346833,49.47341,8.330017
5366,19761960.0,0.0,22.387451,20.979614,22.612732,23.04483,22.219452,22.337433,11.696594,11.70166,12.800018,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1923.4995,6.211421e-05,0.0,52.245373,249.99323,17.623802,30.000002,0.098041706,45.326675,252.83803,210.89871,2.8695138,52.245373,0.11375422,4.4346967,49.473537,8.330017
5367,19762020.0,0.0,22.378998,20.965729,22.606995,23.033539,22.21643,22.337494,11.696594,11.699768,12.800018,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1921.8818,6.207488e-05,0.0,52.245502,249.99327,17.682903,30.000002,0.09793271,45.243935,252.83878,210.89874,2.8695345,52.245502,0.11375423,4.4347286,49.473663,8.330017
5368,19762080.0,0.0,22.371185,20.95169,22.60202,23.022308,22.216309,22.337555,11.696594,12.632629,12.800018,12.800018,0.0,0.032084547,0.032084547,0.049585145,250.0,11.700012,0.0,0.0,0.0,1920.318,6.203564e-05,0.0,52.24563,249.99327,17.742302,30.000002,0.09782259,45.160778,252.83951,210.89876,2.8695323,52.24563,0.11375424,4.434733,49.473793,8.330017
5369,19762140.0,0.0,22.363281,20.9375,22.596985,23.011108,22.215637,22.337616,11.696625,12.207001,12.800018,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1918.7733,6.199697e-05,0.0,52.245758,249.99329,17.801165,30.000002,0.097712904,45.07837,252.84024,210.89876,2.869447,52.245758,0.11375424,4.4345984,49.47392,8.330017
5370,19762200.0,0.0,22.355072,20.923126,22.591705,22.99997,22.213898,22.337708,11.696625,11.974213,12.800018,12.800018,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,1917.1952,6.195825e-05,0.0,52.245884,249.9933,17.859783,30.000002,0.09760311,44.996304,252.84099,210.89877,2.8694284,52.245884,0.11375426,4.4345613,49.474045,8.330017
