,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5371,19762260.0,0.0,22.34674,20.9086,22.586151,22.988739,22.211456,22.33783,11.696625,11.847626,12.800018,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1915.5983,6.191937e-05,0.0,52.246006,249.99335,17.915943,30.000002,0.0974974,44.91768,252.8417,210.8988,2.8694463,52.246006,0.11375428,4.4345922,49.474163,8.330017
5372,19762320.0,0.0,22.338226,20.89392,22.580566,22.97757,22.20871,22.337952,11.696594,11.777435,12.800018,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1913.975,6.1880135e-05,0.0,52.246128,249.99336,17.972971,30.000002,0.09738954,44.837837,252.84244,210.89882,2.8695025,52.246128,0.113754295,4.4346743,49.47429,8.330017
5373,19762380.0,0.0,22.329712,20.879059,22.57492,22.966461,22.20581,22.338104,11.696564,11.739868,12.800018,12.800018,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,1912.348,6.1840656e-05,0.0,52.24625,249.99341,18.028215,30.000002,0.09728456,44.760498,252.84317,210.89886,2.869561,52.24625,0.11375432,4.434769,49.47441,8.330017
5374,19762440.0,0.0,22.321228,20.864044,22.569305,22.955414,22.20282,22.338226,11.696564,11.720123,12.800018,12.800018,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,1910.7277,6.180126e-05,0.0,52.24636,249.9935,18.081543,30.000002,0.09718275,44.685837,252.84387,210.89891,2.8695679,52.24636,0.11375433,4.434786,49.47452,8.330017
5375,19762500.0,0.0,22.312592,20.848846,22.56369,22.944427,22.199768,22.338379,11.696564,11.709106,12.800018,12.800018,0.0,0.032084573,0.032084573,0.049585193,250.0,11.700012,0.0,0.0,0.0,1909.0876,6.176165e-05,0.0,52.246483,249.9935,18.136768,30.000002,0.09707683,44.608524,252.84459,210.89893,2.8696,52.246483,0.11375434,4.434827,49.47464,8.330017
5376,19762560.0,0.0,22.304108,20.833435,22.558044,22.93332,22.196655,22.338593,11.696564,11.703766,12.800018,12.800018,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1907.4642,6.172208e-05,0.0,52.24659,249.99365,18.186014,30.000002,0.096981995,44.53958,252.84528,210.89903,2.8696077,52.24659,0.11375441,4.4348454,49.474747,8.330017
5377,19762620.0,0.0,22.295471,20.817871,22.55243,22.922302,22.193542,22.338806,11.696564,11.700714,12.800018,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1905.8281,6.1682535e-05,0.0,52.246696,249.99368,18.238262,30.000002,0.096880905,44.466434,252.84596,210.89905,2.8696074,52.246696,0.11375441,4.4348426,49.474857,8.330017
5378,19762680.0,0.0,22.286865,20.802124,22.546875,22.911346,22.190674,22.33902,11.696564,12.364624,12.800018,12.800018,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,1904.1927,6.164291e-05,26.335722,52.246803,249.99373,18.289423,30.000002,0.0967815,44.394806,252.84665,210.89908,2.8696165,52.246803,0.113754414,4.434857,49.474968,8.330017
5379,19762740.0,0.0,22.279022,20.786163,22.542267,22.900421,22.19107,22.339233,11.696564,12.4748535,12.800018,12.800018,0.0,0.032084595,0.032084595,0.049585223,250.0,11.700012,0.0,0.0,0.0,1902.633,6.16036e-05,0.0,52.246918,249.99373,18.341743,30.000002,0.096679404,44.321556,252.84734,210.89908,2.869569,52.246918,0.113754414,4.4347935,49.475075,8.330017
5380,19762800.0,0.0,22.270813,20.77002,22.537292,22.889557,22.18991,22.339447,11.696594,12.121124,12.800018,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1901.0594,6.1564824e-05,0.0,52.247025,249.99376,18.39271,30.000002,0.096579544,44.25021,252.84802,210.89911,2.8694804,52.247025,0.11375443,4.434648,49.475185,8.330017
5381,19762860.0,0.0,22.262299,20.753662,22.531982,22.87857,22.187805,22.339752,11.696625,11.9270935,12.800018,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1899.4521,6.152595e-05,0.0,52.24713,249.99377,18.443794,30.000002,0.096479006,44.178684,252.84871,210.89911,2.8694642,52.24713,0.113754414,4.4346185,49.475292,8.330017
5382,19762920.0,0.0,22.253601,20.737091,22.52658,22.867615,22.185211,22.340027,11.696594,11.817322,12.800018,12.800018,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,1897.818,6.148676e-05,0.0,52.24724,249.99379,18.494242,30.000002,0.096379355,44.108063,252.8494,210.89912,2.8695018,52.24724,0.113754444,4.434674,49.4754,8.330017
5383,19762980.0,0.0,22.244965,20.720337,22.521118,22.85675,22.182343,22.340302,11.696594,11.762268,12.800018,12.800018,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,1896.1935,6.1447565e-05,0.0,52.24734,249.9939,18.540781,30.000002,0.09628706,44.042908,252.85005,210.8992,2.8695188,52.24734,0.113754466,4.434712,49.4755,8.330017
5384,19763040.0,0.0,22.236176,20.70337,22.515656,22.845947,22.179352,22.340576,11.696594,11.7317505,12.800018,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1894.5465,6.14083e-05,0.0,52.24744,249.99391,18.589664,30.000002,0.09618973,43.97447,252.85072,210.89922,2.869535,52.24744,0.11375448,4.4347277,49.4756,8.330017
5385,19763100.0,0.0,22.227386,20.686188,22.510162,22.835175,22.1763,22.34085,11.696564,11.715393,12.800018,12.800018,0.0,0.032084614,0.032084614,0.049585268,250.0,11.700012,0.0,0.0,0.0,1892.9003,6.1368875e-05,0.0,52.247543,249.99396,18.636993,30.000002,0.096095145,43.90821,252.8514,210.89925,2.869566,52.247543,0.1137545,4.4347787,49.475704,8.330017
5386,19763160.0,0.0,22.218628,20.668762,22.504639,22.82434,22.173157,22.341217,11.696594,11.707397,12.800018,12.800018,0.0,0.03208463,0.03208463,0.04958529,250.0,11.700012,0.0,0.0,0.0,1891.2665,6.1329716e-05,0.0,52.24764,249.99411,18.68044,30.000002,0.09600802,43.84738,252.85202,210.89935,2.8695395,52.24764,0.113754556,4.4347425,49.475796,8.330017
5387,19763220.0,0.0,22.209747,20.651154,22.499176,22.813538,22.169983,22.341553,11.696594,11.703339,12.800018,12.800018,0.0,0.032084633,0.032084633,0.04958529,250.0,11.700012,0.0,0.0,0.0,1889.6204,6.1290586e-05,0.0,52.247726,249.99416,18.726154,30.000002,0.09591599,43.783386,252.85266,210.89937,2.8695264,52.247726,0.113754556,4.434719,49.475887,8.330017
5388,19763280.0,0.0,22.200836,20.6333,22.493713,22.802826,22.16684,22.341919,11.696594,11.700806,12.800018,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1887.9735,6.125147e-05,0.0,52.24782,249.99419,18.77128,30.000002,0.09582483,43.720207,252.8533,210.8994,2.86952,52.24782,0.113754556,4.434709,49.475983,8.330017
5389,19763340.0,0.0,22.1922,20.615204,22.488617,22.792114,22.165222,22.342255,11.696594,12.882751,12.800018,12.800018,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1886.347,6.121241e-05,0.0,52.247917,249.99422,18.816542,30.000002,0.09573307,43.656845,252.85393,210.89941,2.8695068,52.247917,0.11375456,4.4346886,49.476074,8.330017
5390,19763400.0,0.0,22.18396,20.596893,22.48404,22.781494,22.16504,22.34262,11.696625,12.342804,12.800018,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1884.7806,6.11739e-05,0.0,52.248013,249.99425,18.861368,30.000002,0.095641874,43.59408,252.85457,210.89943,2.869414,52.248013,0.11375456,4.4345555,49.476166,8.330017
5391,19763460.0,0.0,22.175354,20.578339,22.479034,22.770752,22.163422,22.343018,11.696655,12.059113,12.800018,12.800018,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,1883.1891,6.113584e-05,0.0,52.248104,249.99431,18.904036,30.000002,0.09555479,43.534348,252.8552,210.89949,2.8693273,52.248104,0.1137546,4.434413,49.47626,8.330017
5392,19763520.0,0.0,22.166412,20.55954,22.473877,22.76004,22.161133,22.343445,11.696686,11.893433,12.800018,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1881.5634,6.10977e-05,0.0,52.24819,249.99428,18.949848,30.000002,0.09546093,43.47021,252.85582,210.89944,2.8693042,52.24819,0.11375456,4.4343705,49.47635,8.330017
5393,19763580.0,0.0,22.157349,20.540497,22.468597,22.74939,22.158478,22.343842,11.696655,11.797668,12.800018,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1879.9128,6.1059196e-05,0.0,52.248287,249.99425,18.995295,30.000002,0.09536752,43.40659,252.85645,210.89943,2.8693442,52.248287,0.11375456,4.4344296,49.476444,8.330017
5394,19763640.0,0.0,22.148315,20.52118,22.463287,22.73883,22.15561,22.344269,11.696655,11.746704,12.800018,12.800018,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,1878.2648,6.1020593e-05,0.0,52.248375,249.99432,19.036837,30.000002,0.095281884,43.348427,252.85707,210.89949,2.8693786,52.248375,0.113754615,4.434489,49.476536,8.330017
5395,19763700.0,0.0,22.139404,20.501648,22.457977,22.728302,22.152557,22.344666,11.696655,11.725403,12.800018,12.800018,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,1876.6476,6.098254e-05,0.0,52.248455,249.99454,19.073273,30.000002,0.095206566,43.29742,252.85765,210.89964,2.8693147,52.248455,0.113754675,4.4344,49.476612,8.330017
5396,19763760.0,0.0,22.130219,20.481842,22.452606,22.717651,22.149445,22.345215,11.696686,11.713257,12.800018,12.800018,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1875.0055,6.094463e-05,0.0,52.24854,249.99458,19.114056,30.000002,0.095121965,43.240322,252.85825,210.89966,2.8692725,52.24854,0.11375467,4.4343266,49.476696,8.330017
5397,19763820.0,0.0,22.121002,20.461792,22.447266,22.707092,22.146301,22.345764,11.696686,11.706512,12.800018,12.800018,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,1873.3572,6.090662e-05,0.0,52.24862,249.99463,19.154266,30.000002,0.09503831,43.18403,252.85884,210.89969,2.8692675,52.24862,0.113754675,4.434318,49.476776,8.330017
5398,19763880.0,0.0,22.111786,20.441467,22.441925,22.696564,22.143158,22.346283,11.696686,11.702362,12.800018,12.800018,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1871.7083,6.0868664e-05,0.0,52.2487,249.99467,19.19399,30.000002,0.094955415,43.128414,252.85942,210.89972,2.8692575,52.2487,0.11375469,4.4343038,49.47686,8.330017
5399,19763940.0,0.0,22.102509,20.420868,22.436646,22.686127,22.140015,22.346832,11.696686,11.700256,12.800018,12.800018,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1870.062,6.0830884e-05,0.0,52.248783,249.9947,19.23302,30.000002,0.09487374,43.07377,252.86,210.89973,2.8692355,52.248783,0.11375469,4.434271,49.476936,8.330017
5400,19764000.0,0.0,22.09375,20.399994,22.432068,22.67572,22.139526,22.347351,11.696716,12.68045,12.800018,12.800018,0.0,0.03208467,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1868.4641,6.079335e-05,0.0,52.24886,249.99474,19.272337,30.000002,0.09479122,43.01873,252.86058,210.89975,2.8691833,52.24886,0.11375469,4.434197,49.477016,8.330017
5401,19764060.0,0.0,22.079956,20.378784,22.421509,22.658783,22.132507,22.341675,11.693573,12.233459,12.799896,12.799835,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1863.8867,6.071049e-05,0.0,52.248936,249.99475,19.311237,30.000002,0.09470934,42.964268,252.86115,210.89977,2.8767986,52.248936,0.113754705,4.444074,49.477097,8.330017
5402,19764120.0,0.0,22.065552,20.357178,22.410278,22.641907,22.12439,22.335999,11.684631,11.986938,12.799652,12.799469,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1856.0651,6.0481925e-05,0.0,52.24902,249.9948,19.349003,30.000002,0.09462963,42.911396,252.86172,210.8998,2.9007103,52.24902,0.11375471,4.4819193,49.477177,8.330017
5403,19764180.0,0.0,22.050964,20.335114,22.398926,22.625153,22.115692,22.330322,11.678741,11.848541,12.799683,12.7994995,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1847.6693,6.020221e-05,0.0,52.249092,249.99486,19.386309,30.000002,0.094550684,42.85917,252.86229,210.89984,2.9161184,52.249092,0.11375474,4.5063868,49.477253,8.330017
5404,19764240.0,0.0,22.036255,20.312683,22.387512,22.60849,22.10669,22.324677,11.67514,11.770172,12.799774,12.799652,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1839.0728,5.989517e-05,0.0,52.24917,249.99489,19.423538,30.000002,0.09447167,42.807045,252.86284,210.89986,2.9254973,52.24917,0.11375474,4.5212026,49.477325,8.330017
5405,19764300.0,0.0,22.021454,20.289825,22.37613,22.591888,22.097504,22.319061,11.673096,11.725525,12.799866,12.799774,0.0,0.032084685,0.032084685,0.04958538,250.0,11.700012,0.0,0.0,0.0,1830.4448,5.9575064e-05,0.0,52.24925,249.99492,19.46069,30.000002,0.09439263,42.755035,252.8634,210.89987,2.9307604,52.24925,0.11375475,4.529434,49.4774,8.330017
5406,19764360.0,0.0,22.006866,20.266602,22.36496,22.57547,22.088501,22.313843,11.67215,11.701355,12.799927,12.799866,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1821.9095,5.924996e-05,0.0,52.249317,249.995,19.495731,30.000002,0.094317876,42.70598,252.86394,210.89992,2.9331303,52.249317,0.113754764,4.5331326,49.477474,8.330017
5407,19764420.0,0.0,21.992188,20.242981,22.35382,22.559143,22.079498,22.308624,11.6719055,11.687958,12.799957,12.799957,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1813.5088,5.8926365e-05,0.0,52.24939,249.99503,19.531624,30.000002,0.094241105,42.655727,252.86449,210.89993,2.933706,52.24939,0.113754764,4.534023,49.477543,8.330017
5408,19764480.0,0.0,21.977417,20.218994,22.342712,22.542908,22.070496,22.303436,11.672089,11.680359,12.799988,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1805.2772,5.8607882e-05,0.0,52.249462,249.99506,19.567486,30.000002,0.09416422,42.605522,252.86504,210.89996,2.933209,52.249462,0.11375478,4.533254,49.47762,8.330017
5409,19764540.0,0.0,21.962616,20.19461,22.331696,22.526733,22.061493,22.298279,11.672546,11.676239,12.800018,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1797.241,5.829664e-05,0.0,52.249535,249.99504,19.603848,30.000002,0.09408604,42.554615,252.86559,210.89995,2.932004,52.249535,0.11375478,4.531391,49.47769,8.330017
5410,19764600.0,0.0,21.94809,20.16986,22.32071,22.510681,22.052551,22.293121,11.673248,11.764709,12.800049,12.800049,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1789.4818,5.799533e-05,53.467102,52.2496,249.99527,19.632765,30.000002,0.09402379,42.51413,252.86609,210.9001,2.9301453,52.2496,0.11375484,4.5285225,49.477753,8.330017
5411,19764660.0,0.0,21.933594,20.144745,22.31012,22.493805,22.046722,22.287506,11.674042,12.523712,12.800049,12.800049,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1781.9186,5.7702528e-05,0.0,52.249664,249.99529,19.666903,30.000002,0.09395006,42.466335,252.8666,210.9001,2.9280715,52.249664,0.113754824,4.5253115,49.477818,8.330017
5412,19764720.0,0.0,21.918732,20.119293,22.299194,22.47705,22.03946,22.281952,11.674896,12.138733,12.800049,12.800079,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1774.5394,5.7419362e-05,0.0,52.24973,249.9953,19.700804,30.000002,0.093876675,42.418877,252.86711,210.90012,2.9259005,52.24973,0.113754824,4.5219455,49.477882,8.330017
5413,19764780.0,0.0,21.903656,20.093475,22.288055,22.460358,22.03125,22.276367,11.67572,11.927429,12.800049,12.800079,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1767.347,5.7145782e-05,0.0,52.249794,249.99535,19.73343,30.000002,0.093805894,42.3732,252.86763,210.90013,2.9237266,52.249794,0.113754824,4.5185814,49.47795,8.330017
5414,19764840.0,0.0,21.888397,20.067322,22.276825,22.443756,22.022552,22.270844,11.676544,11.809814,12.800049,12.800079,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1760.3373,5.6881574e-05,0.0,52.249863,249.99536,19.766594,30.000002,0.093733795,42.32677,252.86813,210.90015,2.92158,52.249863,0.11375484,4.515259,49.47802,8.330017
5415,19764900.0,0.0,21.873016,20.040833,22.265533,22.427246,22.01361,22.26532,11.677338,11.743286,12.800049,12.800079,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1753.5135,5.6626526e-05,0.0,52.249928,249.99535,19.800335,30.000002,0.09366025,42.279533,252.86865,210.90013,2.9194741,52.249928,0.113754824,4.512001,49.478085,8.330017
5416,19764960.0,0.0,21.85794,20.014008,22.254425,22.410645,22.00467,22.260529,11.678162,11.715454,12.800049,12.800079,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,1746.9545,5.6382338e-05,0.0,52.249985,249.99554,19.827236,30.000002,0.09360155,42.241867,252.86913,210.90027,2.9173586,52.249985,0.11375489,4.5087357,49.47814,8.330017
5417,19765020.0,0.0,21.842682,19.986877,22.243347,22.394135,21.995697,22.255737,11.678955,11.700317,12.800049,12.800079,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1740.5786,5.614763e-05,0.0,52.250046,249.99559,19.858017,30.000002,0.09353419,42.198776,252.86961,210.9003,2.9153116,52.250046,0.11375489,4.505564,49.4782,8.330017
5418,19765080.0,0.0,21.827362,19.959412,22.2323,22.377686,21.986725,22.250946,11.6796875,11.691467,12.800049,12.800079,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1734.3636,5.592076e-05,0.0,52.250107,249.9956,19.88907,30.000002,0.09346609,42.1553,252.87009,210.9003,2.9133534,52.250107,0.11375489,4.5025325,49.47826,8.330017
5419,19765140.0,0.0,21.812073,19.93161,22.221313,22.361359,21.977753,22.246216,11.68042,11.686707,12.800049,12.800079,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1728.3237,5.5701992e-05,0.0,52.250164,249.99567,19.918406,30.000002,0.09340164,42.11423,252.87056,210.90034,2.9114652,52.250164,0.1137549,4.499612,49.47832,8.330017
5420,19765200.0,0.0,21.796753,19.903534,22.210358,22.345123,21.968811,22.241455,11.681122,11.684631,12.800049,12.800049,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1722.5012,5.5493547e-05,0.0,52.250217,249.9957,19.947851,30.000002,0.09333681,42.07301,252.87103,210.90036,2.9096782,52.250217,0.11375491,4.496847,49.478374,8.330017
5421,19765260.0,0.0,21.781769,19.875153,22.19992,22.328918,21.961243,22.237396,11.681793,12.959747,12.800049,12.800049,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1716.7927,5.5289318e-05,0.0,52.25028,249.99573,19.977396,30.000002,0.09327164,42.031647,252.8715,210.90038,2.9079187,52.25028,0.11375491,4.494127,49.47843,8.330017
5422,19765320.0,0.0,21.767365,19.846466,22.190277,22.312775,21.955841,22.233368,11.682495,12.394012,12.800049,12.800049,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1711.3031,5.509246e-05,0.0,52.250336,249.99576,20.006523,30.000002,0.09320727,41.990868,252.87196,210.9004,2.906118,52.250336,0.11375491,4.491352,49.478493,8.330017
5423,19765380.0,0.0,21.752563,19.817505,22.180206,22.296722,21.948975,22.22934,11.683136,12.071014,12.800049,12.800049,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1705.9375,5.490309e-05,0.0,52.250397,249.99577,20.035845,30.000002,0.09314233,41.949818,252.87244,210.9004,2.9043908,52.250397,0.11375491,4.488666,49.47855,8.330017
5424,19765440.0,0.0,21.737549,19.788269,22.169983,22.280762,21.941345,22.225311,11.683746,11.890839,12.800049,12.800049,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1700.6862,5.4720156e-05,0.0,52.25045,249.9958,20.06454,30.000002,0.09307867,41.909645,252.8729,210.90042,2.9028342,52.25045,0.11375493,4.486252,49.478607,8.330017
5425,19765500.0,0.0,21.722443,19.758728,22.159637,22.264893,21.933258,22.221283,11.684296,11.796326,12.800049,12.800049,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1695.5605,5.4543438e-05,0.0,52.250504,249.99586,20.092062,30.000002,0.09301749,41.871113,252.87334,210.90047,2.90138,52.250504,0.113754936,4.4840055,49.47866,8.330017
5426,19765560.0,0.0,21.707428,19.728943,22.149506,22.249054,21.92511,22.218048,11.684845,11.745239,12.800049,12.800049,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1690.5658,5.4372664e-05,0.0,52.250557,249.99591,20.119379,30.000002,0.09295666,41.83287,252.87378,210.9005,2.8999956,52.250557,0.11375495,4.4818635,49.478714,8.330017
5427,19765620.0,0.0,21.692383,19.698883,22.139404,22.233307,21.91687,22.214813,11.685333,11.717255,12.800018,12.800049,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1685.6898,5.420759e-05,0.0,52.25061,249.99596,20.146591,30.000002,0.09289596,41.79477,252.87424,210.90051,2.8986688,52.25061,0.113754965,4.4798117,49.478767,8.330017
5428,19765680.0,0.0,21.677399,19.66858,22.129333,22.217651,21.90857,22.211578,11.685822,11.703918,12.800018,12.800049,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1680.962,5.4048996e-05,0.0,52.25066,249.99606,20.171278,30.000002,0.09284082,41.760212,252.87466,210.90059,2.8973958,52.25066,0.11375499,4.4778438,49.478817,8.330017
5429,19765740.0,0.0,21.662323,19.638031,22.119324,22.202087,21.9003,22.208374,11.68631,11.696686,12.800018,12.800049,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1676.3439,5.389595e-05,0.0,52.250713,249.99611,20.197422,30.000002,0.092782296,41.72361,252.87508,210.90062,2.896195,52.250713,0.11375499,4.4759836,49.478867,8.330017
5430,19765800.0,0.0,21.647095,19.607208,22.109314,22.186584,21.891998,22.20517,11.686737,11.692139,12.800018,12.800049,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1671.7958,5.3746797e-05,0.0,52.250767,249.99605,20.225958,30.000002,0.09271829,41.683655,252.87552,210.90057,2.895061,52.250767,0.113754965,4.4742265,49.47892,8.330017
5431,19765860.0,0.0,21.632141,19.576172,22.099457,22.17099,21.883942,22.202362,11.687164,11.689972,12.800018,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1667.3846,5.360281e-05,0.0,52.250816,249.99619,20.248823,30.000002,0.09266697,41.65165,252.87593,210.90067,2.8939617,52.250816,0.11375501,4.47253,49.478966,8.330017
5432,19765920.0,0.0,21.617523,19.544891,22.09018,22.155518,21.878052,22.199554,11.687561,12.767487,12.800018,12.800049,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1663.1112,5.3464068e-05,0.0,52.250862,249.99622,20.274227,30.000002,0.092609815,41.61608,252.87634,210.90068,2.8928962,52.250862,0.113755,4.4708853,49.479015,8.330017
5433,19765980.0,0.0,21.603058,19.513397,22.081177,22.140076,21.872711,22.196777,11.687988,12.275055,12.800018,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1658.9403,5.332892e-05,0.0,52.250908,249.99625,20.299545,30.000002,0.09255277,41.580635,252.87675,210.9007,2.891776,52.250908,0.113755,4.469155,49.47906,8.330017
5434,19766040.0,0.0,21.588287,19.481659,22.071869,22.124725,21.86618,22.19397,11.688385,12.007446,12.800018,12.800049,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1654.8335,5.319811e-05,0.0,52.250957,249.99626,20.324448,30.000002,0.092496574,41.545773,252.87717,210.90071,2.8907492,52.250957,0.11375501,4.467556,49.47911,8.330017
5435,19766100.0,0.0,21.573364,19.449738,22.062408,22.109467,21.858978,22.191193,11.688751,11.859222,12.800018,12.800049,0.0,0.032084756,0.032084756,0.049585503,250.0,11.700012,0.0,0.0,0.0,1650.7852,5.3070977e-05,0.0,52.251007,249.99629,20.349241,30.000002,0.09244054,41.511063,252.87758,210.90073,2.8898451,52.251007,0.11375501,4.466153,49.47916,8.330017
5436,19766160.0,0.0,21.55835,19.417572,22.052856,22.093964,21.851562,22.18866,11.689056,11.781372,12.800018,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1646.8094,5.2947427e-05,0.0,52.251045,249.99634,20.372965,30.000002,0.092386834,41.47785,252.87798,210.90074,2.889006,52.251045,0.11375501,4.464858,49.479206,8.330017
5437,19766220.0,0.0,21.543243,19.385254,22.043304,22.078552,21.843964,22.186157,11.689362,11.739258,12.800018,12.800018,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1642.898,5.2827254e-05,0.0,52.251095,249.99638,20.396423,30.000002,0.09233366,41.445007,252.87837,210.90077,2.8882153,52.251095,0.113755025,4.463633,49.479248,8.330017
5438,19766280.0,0.0,21.528107,19.352692,22.033752,22.063232,21.836304,22.183655,11.689667,11.7161255,12.800018,12.800018,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1639.0505,5.2710264e-05,0.0,52.25114,249.99643,20.419844,30.000002,0.0922805,41.41222,252.87875,210.9008,2.8874683,52.25114,0.11375504,4.462478,49.479294,8.330017
5439,19766340.0,0.0,21.51294,19.319977,22.024231,22.047974,21.828613,22.181152,11.689941,11.703949,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1635.2714,5.2596388e-05,0.0,52.251183,249.99646,20.443037,30.000002,0.09222776,41.37975,252.87915,210.90082,2.8867488,52.251183,0.11375505,4.4613667,49.47934,8.330017
5440,19766400.0,0.0,21.497894,19.287079,22.01474,22.032837,21.820892,22.17865,11.690216,11.69809,12.800018,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1631.5813,5.248614e-05,0.0,52.251225,249.99657,20.463696,30.000002,0.09218074,41.350822,252.87952,210.9009,2.8860426,52.251225,0.11375508,4.4602757,49.47938,8.330017
5441,19766460.0,0.0,21.482697,19.253967,22.005219,22.017334,21.813354,22.176422,11.69046,11.694824,12.800018,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1627.9396,5.2378713e-05,0.0,52.251266,249.9966,20.48591,30.000002,0.09213009,41.319725,252.87988,210.90091,2.8853757,52.251266,0.11375508,4.4592414,49.47942,8.330017
5442,19766520.0,0.0,21.467499,19.220734,21.995789,22.001953,21.805847,22.174194,11.690704,11.693298,12.800018,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1624.3751,5.2274823e-05,0.0,52.25131,249.99664,20.50772,30.000002,0.0920803,41.289192,252.88025,210.90094,2.8847566,52.25131,0.11375508,4.4582834,49.47946,8.330017
5443,19766580.0,0.0,21.452942,19.187286,21.987183,21.986633,21.801514,22.171967,11.6909485,12.58139,12.800018,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1620.8948,5.217236e-05,0.0,52.25135,249.99666,20.529703,30.000002,0.09203005,41.25842,252.88063,210.90094,2.884116,52.25135,0.11375508,4.457302,49.479504,8.330017
5444,19766640.0,0.0,21.438232,19.153717,21.978455,21.971375,21.796265,22.16977,11.691223,12.177002,12.800018,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1617.4805,5.2073094e-05,0.0,52.251392,249.99669,20.551455,30.000002,0.09198025,41.227962,252.88098,210.90096,2.883422,52.251392,0.11375508,4.4562235,49.479546,8.330017
5445,19766700.0,0.0,21.423279,19.119995,21.969482,21.956207,21.790009,22.167542,11.691437,11.955353,12.800018,12.800018,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,1614.0912,5.19762e-05,0.0,52.251434,249.9967,20.572962,30.000002,0.091930956,41.197853,252.88135,210.90097,2.8828335,52.251434,0.113755085,4.4553046,49.479588,8.330017
5446,19766760.0,0.0,21.408112,19.08612,21.960236,21.940521,21.783295,22.16565,11.69162,11.834778,12.800018,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1610.7263,5.1881336e-05,0.0,52.25147,249.99673,20.594055,30.000002,0.09188254,41.168327,252.8817,210.90099,2.8823295,52.25147,0.113755085,4.4545236,49.479626,8.330017
5447,19766820.0,0.0,21.392822,19.052094,21.950928,21.924957,21.776337,22.163727,11.691803,11.768219,12.800018,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1607.3892,5.1788284e-05,0.0,52.25151,249.99677,20.61471,30.000002,0.09183508,41.139404,252.88206,210.90102,2.8818848,52.25151,0.1137551,4.4538355,49.479664,8.330017
5448,19766880.0,0.0,21.377533,19.017944,21.94162,21.909454,21.769226,22.161835,11.691956,11.73291,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1604.0907,5.1697043e-05,0.0,52.25155,249.99681,20.635212,30.000002,0.09178791,41.110703,252.88242,210.90103,2.881464,52.25155,0.1137551,4.453187,49.479702,8.330017
5449,19766940.0,0.0,21.362274,18.983673,21.932343,21.894012,21.762024,22.159912,11.692139,11.714233,12.800018,12.800018,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1600.8381,5.160769e-05,0.0,52.25159,249.99686,20.654793,30.000002,0.0917428,41.08329,252.88275,210.90106,2.8810394,52.25159,0.1137551,4.452533,49.47974,8.330017
5450,19767000.0,0.0,21.346893,18.94928,21.923096,21.878693,21.754822,22.15802,11.692291,11.703735,12.800018,12.800018,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,1597.6135,5.1520045e-05,0.0,52.251625,249.99687,20.675116,30.000002,0.09169593,41.05484,252.8831,210.90108,2.880636,52.251625,0.113755114,4.4519057,49.47978,8.330017
5451,19767060.0,0.0,21.330566,18.914764,21.912445,21.86267,21.747711,22.151855,11.692413,11.698822,12.800018,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1594.3391,5.1433748e-05,0.0,52.25166,249.99698,20.692682,30.000002,0.09165538,41.030243,252.88342,210.90114,2.88033,52.25166,0.11375514,4.4514236,49.479813,8.330017
5452,19767120.0,0.0,21.314056,18.880127,21.901764,21.84674,21.740631,22.145721,11.692474,11.696136,12.800018,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1591.0542,5.134807e-05,0.0,52.251698,249.99702,20.711721,30.000002,0.09161136,41.00359,252.88374,210.90115,2.880129,52.251698,0.11375514,4.451111,49.479847,8.330017
5453,19767180.0,0.0,21.297699,18.845428,21.891266,21.830933,21.734161,22.139587,11.692566,12.846039,12.800018,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1587.8097,5.1263745e-05,3.0147448,52.251728,249.99704,20.730787,30.000002,0.09156724,40.9769,252.88406,210.90117,2.8799086,52.251728,0.11375512,4.450774,49.47988,8.330017
5454,19767240.0,0.0,21.281982,18.810608,21.881653,21.815155,21.7305,22.133484,11.692688,12.430664,12.800018,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1584.6511,5.1180446e-05,0.0,52.251762,249.99706,20.749516,30.000002,0.09152385,40.950676,252.88438,210.90118,2.8795984,52.251762,0.11375514,4.4503098,49.479916,8.330017
5455,19767300.0,0.0,21.26593,18.775696,21.871643,21.799469,21.72528,22.12741,11.69281,12.095184,12.800018,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1581.5062,5.1098847e-05,0.0,52.251797,249.99709,20.768135,30.000002,0.091480665,40.92461,252.8847,210.9012,2.8792455,52.251797,0.11375514,4.4497547,49.479954,8.330017
5456,19767360.0,0.0,21.24878,18.740692,21.860321,21.782196,21.719238,22.11966,11.692902,11.911285,12.800018,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1578.2834,5.101795e-05,0.0,52.251835,249.9971,20.78681,30.000002,0.09143729,40.898468,252.88503,210.9012,2.879023,52.251835,0.11375514,4.4493957,49.479984,8.330017
5457,19767420.0,0.0,21.231476,18.705627,21.848816,21.765015,21.712769,22.111938,11.692932,11.8072815,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,1575.0331,5.0937033e-05,0.0,52.25187,249.99712,20.805212,30.000002,0.091394514,40.872704,252.88535,210.90121,2.878943,52.25187,0.11375514,4.4492664,49.480022,8.330017
5458,19767480.0,0.0,21.214203,18.670471,21.83731,21.747925,21.706024,22.104248,11.692963,11.755035,12.800018,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1571.8003,5.0856484e-05,0.0,52.2519,249.99718,20.822292,30.000002,0.09135477,40.848793,252.88565,210.90125,2.878867,52.2519,0.11375515,4.449164,49.480053,8.330017
5459,19767540.0,0.0,21.196869,18.635284,21.825806,21.730927,21.699158,22.096588,11.693024,11.726166,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1568.579,5.0776696e-05,0.0,52.251934,249.99721,20.839813,30.000002,0.09131397,40.82426,252.88596,210.90128,2.8787284,52.251934,0.11375516,4.4489512,49.480087,8.330017
5460,19767600.0,0.0,21.179565,18.600006,21.814331,21.71402,21.69226,22.088959,11.693085,11.710846,12.800018,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,1565.3796,5.069767e-05,0.0,52.251965,249.99724,20.857182,30.000002,0.09127347,40.799946,252.88626,210.90129,2.8785667,52.251965,0.11375516,4.4487014,49.480118,8.330017
5461,19767660.0,0.0,21.15921,18.564484,21.799072,21.693146,21.681427,22.077118,11.690247,11.7022705,12.799896,12.799866,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1559.6487,5.0574778e-05,0.0,52.251995,249.9973,20.873512,30.000002,0.091235355,40.77708,252.88655,210.90132,2.8854775,52.251995,0.113755174,4.4579005,49.48015,8.330017
5462,19767720.0,0.0,21.13855,18.528534,21.78363,21.672394,21.670593,22.065308,11.681824,11.694611,12.799683,12.7994995,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1550.9033,5.031587e-05,0.0,52.25203,249.99731,20.890715,30.000002,0.091195166,40.753002,252.88686,210.90134,2.9077296,52.25203,0.113755174,4.491904,49.48018,8.330017
5463,19767780.0,0.0,21.117828,18.492157,21.76828,21.651764,21.65976,22.053558,11.6753845,11.687286,12.799652,12.799438,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1541.4255,4.999992e-05,0.0,52.25206,249.9973,20.908339,30.000002,0.091153935,40.728325,252.88715,210.90132,2.9248297,52.25206,0.11375516,4.519527,49.480213,8.330017
5464,19767840.0,0.0,21.097687,18.455353,21.753448,21.631226,21.650848,22.04184,11.6718445,12.820465,12.799774,12.799622,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1531.679,4.9652812e-05,0.0,52.252083,249.99742,20.922316,30.000002,0.091121234,40.708755,252.88742,210.9014,2.9340072,52.252083,0.1137552,4.5345497,49.48024,8.330017
5465,19767900.0,0.0,21.077606,18.418182,21.739014,21.61081,21.642883,22.030151,11.670349,12.294556,12.799866,12.799805,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1522.0663,4.9303228e-05,0.0,52.252113,249.99744,20.938564,30.000002,0.09108317,40.686012,252.8877,210.90141,2.937807,52.252113,0.11375519,4.5404286,49.480267,8.330017
5466,19767960.0,0.0,21.057312,18.380615,21.724396,21.59076,21.633728,22.018463,11.66983,12.01059,12.799957,12.799896,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1512.5404,4.895366e-05,0.0,52.252144,249.99747,20.954435,30.000002,0.091045946,40.66379,252.88799,210.90143,2.9391108,52.252144,0.1137552,4.5424113,49.480297,8.330017
5467,19768020.0,0.0,21.036804,18.342682,21.709625,21.5708,21.62387,22.006805,11.669861,11.854828,12.799988,12.799988,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1503.1499,4.8608137e-05,0.0,52.252174,249.99747,20.970472,30.000002,0.0910083,40.64134,252.88826,210.90143,2.9389577,52.252174,0.11375519,4.5421576,49.480324,8.330017
5468,19768080.0,0.0,21.016205,18.304382,21.694824,21.550934,21.613678,21.995178,11.670258,11.76886,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1493.935,4.8269358e-05,0.0,52.252205,249.9975,20.985895,30.000002,0.09097207,40.619747,252.88853,210.90144,2.9379141,52.252205,0.1137552,4.540535,49.480354,8.330017
5469,19768140.0,0.0,20.995544,18.265778,21.680023,21.531189,21.603302,21.983582,11.670868,11.723419,12.800018,12.800049,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1484.9198,4.7938844e-05,0.0,52.25223,249.99753,21.001226,30.000002,0.09093602,40.59828,252.8888,210.90146,2.9362988,52.25223,0.1137552,4.538033,49.480385,8.330017
5470,19768200.0,0.0,20.974915,18.226837,21.665253,21.511536,21.592834,21.972046,11.6716,11.699554,12.800049,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1476.1217,4.7617614e-05,0.0,52.25226,249.99757,21.01586,30.000002,0.09090158,40.577797,252.88907,210.90147,2.934344,52.25226,0.1137552,4.535007,49.480408,8.330017
5471,19768260.0,0.0,20.95401,18.187592,21.650208,21.49173,21.582031,21.960114,11.672424,11.687988,12.800049,12.800079,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1467.5574,4.7307636e-05,0.0,52.25228,249.99763,21.029564,30.000002,0.090869315,40.55861,252.88931,210.90152,2.9322312,52.25228,0.113755226,4.5317335,49.480434,8.330017
5472,19768320.0,0.0,20.933044,18.148071,21.635254,21.472076,21.571228,21.948242,11.673248,11.681915,12.800049,12.800079,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1459.2151,4.7008016e-05,0.0,52.25231,249.99767,21.044012,30.000002,0.09083526,40.538383,252.88957,210.90154,2.9300902,52.25231,0.113755226,4.5284195,49.48046,8.330017
5473,19768380.0,0.0,20.911987,18.108246,21.62033,21.452484,21.560455,21.93637,11.674133,11.678162,12.800049,12.800079,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1451.8677,4.671679e-05,0.0,52.252335,249.99765,21.05934,30.000002,0.090799086,40.516926,252.88983,210.90152,2.9277227,52.252335,0.11375521,4.524787,49.480488,8.330017
5474,19768440.0,0.0,20.891083,18.068176,21.605469,21.433014,21.549713,21.92456,11.675293,11.676819,12.800049,12.800079,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1445.0461,4.644227e-05,0.0,52.252357,249.99771,21.0724,30.000002,0.09076826,40.498642,252.89008,210.90157,2.9247594,52.252357,0.11375523,4.5202546,49.480515,8.330017
5475,19768500.0,0.0,20.870697,18.027863,21.591461,21.413635,21.541992,21.912811,11.676575,12.620026,12.800079,12.80011,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1438.5477,4.618177e-05,0.0,52.252388,249.99774,21.08646,30.000002,0.09073503,40.47896,252.89034,210.90158,2.9214072,52.252388,0.11375523,4.5150633,49.48054,8.330017
5476,19768560.0,0.0,20.850342,17.987335,21.577545,21.394531,21.533752,21.901093,11.677704,12.191254,12.800079,12.80011,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1432.2507,4.5933117e-05,0.0,52.25241,249.99776,21.100521,30.000002,0.09070178,40.45927,252.89058,210.90158,2.9183803,52.25241,0.11375523,4.510324,49.480564,8.330017
5477,19768620.0,0.0,20.829773,17.946564,21.563354,21.37558,21.524414,21.889435,11.678619,11.9678955,12.800049,12.800079,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1426.0854,4.569446e-05,0.0,52.252434,249.9978,21.11354,30.000002,0.09067097,40.441044,252.89082,210.90161,2.9160101,52.252434,0.11375523,4.506627,49.480587,8.330017
5478,19768680.0,0.0,20.809021,17.90561,21.549072,21.35669,21.514587,21.877808,11.679382,11.837189,12.800049,12.800079,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1420.0022,4.5462624e-05,0.0,52.25246,249.99779,21.127853,30.000002,0.090637065,40.421005,252.89107,210.90161,2.9140553,52.25246,0.11375523,4.5035915,49.480614,8.330017
5479,19768740.0,0.0,20.788239,17.86444,21.53476,21.337921,21.504486,21.86621,11.680023,11.765198,12.800049,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1414.0164,4.523716e-05,0.0,52.252483,249.99782,21.140926,30.000002,0.090606086,40.402706,252.8913,210.90163,2.9123962,52.252483,0.11375523,4.5010247,49.480637,8.330017
5480,19768800.0,0.0,20.767426,17.82312,21.520477,21.319244,21.494232,21.854645,11.6805725,11.725708,12.800049,12.800049,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1408.119,4.501764e-05,0.0,52.252506,249.99785,21.154003,30.000002,0.09057507,40.384396,252.89154,210.90164,2.9109306,52.252506,0.11375525,4.4987583,49.480663,8.330017
5481,19768860.0,0.0,20.746735,17.781647,21.506317,21.300842,21.483978,21.84317,11.681091,11.7052,12.800049,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1402.3236,4.480374e-05,0.0,52.252533,249.99788,21.16671,30.000002,0.0905449,40.366604,252.89177,210.90166,2.9095926,52.252533,0.11375525,4.496691,49.480682,8.330017
5482,19768920.0,0.0,20.726074,17.74002,21.492218,21.282562,21.473724,21.831757,11.681549,11.695129,12.800018,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1396.6367,4.459601e-05,0.0,52.252556,249.99794,21.178467,30.000002,0.09051699,40.350143,252.89198,210.9017,2.9083486,52.252556,0.11375526,4.494767,49.480705,8.330017
5483,19768980.0,0.0,20.705414,17.698273,21.47821,21.264404,21.46347,21.820374,11.682007,11.690186,12.800018,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1391.0576,4.4394674e-05,0.0,52.25258,249.99797,21.190823,30.000002,0.09048762,40.332848,252.89221,210.90172,2.9071975,52.25258,0.11375526,4.492986,49.48073,8.330017
5484,19769040.0,0.0,20.684753,17.656403,21.464233,21.246338,21.453247,21.809021,11.682404,11.687286,12.800018,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1385.5588,4.4197917e-05,0.0,52.252598,249.99799,21.203005,30.000002,0.09045865,40.315792,252.89243,210.90172,2.906104,52.252598,0.11375526,4.491295,49.480747,8.330017
5485,19769100.0,0.0,20.664154,17.61444,21.450378,21.228333,21.443329,21.79773,11.682831,12.491516,12.800018,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1380.108,4.4003933e-05,20.400654,52.25262,249.998,21.215208,30.000002,0.0904296,40.29871,252.89265,210.90173,2.9050415,52.25262,0.11375526,4.4896507,49.480774,8.330017
5486,19769160.0,0.0,20.64441,17.572418,21.437622,21.210602,21.436798,21.78653,11.683258,12.474518,12.800018,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1374.8064,4.3814303e-05,0.0,52.25264,249.99802,21.227345,30.000002,0.09040069,40.281715,252.89287,210.90175,2.9039378,52.25264,0.11375526,4.4879575,49.480793,8.330017
5487,19769220.0,0.0,20.62436,17.530304,21.4245,21.192932,21.42871,21.77536,11.683655,12.115173,12.800018,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1369.5737,4.362957e-05,0.0,52.252663,249.99803,21.23934,30.000002,0.0903721,40.264923,252.89308,210.90175,2.9028177,52.252663,0.11375526,4.4862156,49.480812,8.330017
5488,19769280.0,0.0,20.604156,17.488129,21.411194,21.175354,21.41977,21.764252,11.6840515,11.91803,12.800018,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1364.3912,4.3448847e-05,0.0,52.252686,249.99805,21.25118,30.000002,0.090343855,40.248344,252.8933,210.90176,2.9018333,52.252686,0.11375526,4.4846845,49.480835,8.330017
5489,19769340.0,0.0,20.583832,17.445953,21.397827,21.157898,21.4104,21.753143,11.684387,11.806671,12.800018,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1359.2588,4.327171e-05,0.0,52.252705,249.99806,21.262997,30.000002,0.09031566,40.231808,252.89351,210.90176,2.9009488,52.252705,0.11375527,4.4833145,49.480858,8.330017
5490,19769400.0,0.0,20.563507,17.403717,21.3844,21.140503,21.400757,21.742096,11.684692,11.7447815,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1354.1829,4.3098044e-05,0.0,52.252728,249.99808,21.274849,30.000002,0.09028736,40.21521,252.89372,210.90178,2.9001217,52.252728,0.11375527,4.4820366,49.48088,8.330017
5491,19769460.0,0.0,20.543365,17.36148,21.371094,21.123352,21.391022,21.73117,11.684998,11.717377,12.800018,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1349.1855,4.2927877e-05,0.0,52.252747,249.99814,21.285091,30.000002,0.09026289,40.20087,252.89392,210.90181,2.8993227,52.252747,0.113755286,4.4808044,49.480896,8.330017
5492,19769520.0,0.0,20.523163,17.319275,21.357819,21.106323,21.381226,21.720306,11.685303,11.702393,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1344.242,4.2761116e-05,0.0,52.25276,249.99817,21.296158,30.000002,0.09023644,40.185375,252.89412,210.90182,2.8985357,52.25276,0.113755286,4.479587,49.48092,8.330017
5493,19769580.0,0.0,20.503021,17.27707,21.344604,21.089355,21.37146,21.709442,11.685608,11.69455,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1339.3638,4.2597654e-05,0.0,52.25279,249.9982,21.306835,30.000002,0.09021089,40.170433,252.89432,210.90184,2.8977704,52.25279,0.113755286,4.478403,49.480934,8.330017
5494,19769640.0,0.0,20.48294,17.234894,21.331451,21.07248,21.361664,21.698639,11.685883,11.690521,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1334.5464,4.243738e-05,0.0,52.252804,249.99821,21.317627,30.000002,0.09018506,40.155323,252.89452,210.90186,2.8970292,52.252804,0.113755286,4.477257,49.480953,8.330017
5495,19769700.0,0.0,20.46521,17.19278,21.321198,21.063019,21.351929,21.687866,11.686188,11.688446,12.800018,15.288574,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1329.9662,4.228061e-05,0.0,52.252823,249.99826,21.327543,30.000002,0.090161316,40.14144,252.8947,210.90189,2.89624,52.252823,0.1137553,24.696953,49.480972,8.330017
5496,19769760.0,0.0,20.451416,17.150726,21.315948,21.06372,21.343842,21.677216,11.686768,12.884094,12.800018,16.551025,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1325.9236,4.213228e-05,0.0,52.252842,249.99828,21.337908,30.000002,0.09013648,40.12693,252.89488,210.9019,2.8947246,52.252842,0.1137553,28.782589,49.48099,8.330017
5497,19769820.0,0.0,20.440094,17.108765,21.313843,21.07022,21.33722,21.666626,11.6875305,12.339355,12.800049,17.588074,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1322.3113,4.1993673e-05,0.0,52.252857,249.99829,21.34829,30.000002,0.09011158,40.112392,252.89508,210.9019,2.8927083,52.252857,0.1137553,30.482456,49.48101,8.330017
5498,19769880.0,0.0,20.430054,17.066895,21.313324,21.081207,21.329285,21.656036,11.688324,12.044342,12.800049,18.277435,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1318.9933,4.186415e-05,0.0,52.252876,249.9983,21.358685,30.000002,0.09008665,40.097843,252.89526,210.9019,2.890673,52.252876,0.1137553,30.203094,49.48103,8.330017
5499,19769940.0,0.0,20.420776,17.025116,21.31372,21.094635,21.320618,21.645508,11.688995,11.883667,12.800049,18.57312,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1315.8782,4.1741845e-05,0.0,52.252895,249.99832,21.368582,30.000002,0.090062894,40.08399,252.89545,210.90192,2.8889065,52.252895,0.1137553,28.255346,49.481045,8.330017
5500,19770000.0,0.0,20.41159,16.98349,21.314209,21.108368,21.311584,21.63501,11.689545,11.7948,12.800049,18.490814,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1312.8698,4.1625022e-05,0.0,52.252914,249.99834,21.378561,30.000002,0.090038925,40.070015,252.89563,210.90193,2.887481,52.252914,0.1137553,25.143808,49.481064,8.330017
5501,19770060.0,0.0,20.40152,16.941986,21.313538,21.119293,21.302399,21.624634,11.689911,11.747009,12.800018,18.136353,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1309.8488,4.151182e-05,0.0,52.25293,249.99837,21.387983,30.000002,0.09001628,40.05682,252.8958,210.90195,2.8864613,52.25293,0.11375531,22.1257,49.48108,8.330017
5502,19770120.0,0.0,20.390533,16.900665,21.311737,21.127625,21.293152,21.614288,11.690155,11.720581,12.800018,17.594849,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1306.759,4.1400162e-05,0.0,52.25295,249.99838,21.397846,30.000002,0.08999258,40.04302,252.89598,210.90195,2.8858688,52.25295,0.11375531,18.793564,49.4811,8.330017
5503,19770180.0,0.0,20.37851,16.859497,21.308533,21.132751,21.283844,21.603973,11.690247,11.706696,12.800018,16.947845,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1303.5815,4.1289124e-05,0.0,52.25296,249.9984,21.40721,30.000002,0.08997005,40.029907,252.89615,210.90196,2.885586,52.25296,0.11375531,15.838087,49.481113,8.330017
5504,19770240.0,0.0,20.365295,16.818512,21.303802,21.134369,21.274536,21.59372,11.690277,11.699066,12.800018,16.301453,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1300.2839,4.1177816e-05,0.0,52.25298,249.99843,21.41652,30.000002,0.089947656,40.016872,252.89633,210.90198,2.8855217,52.25298,0.11375531,13.613622,49.48113,8.330017
5505,19770300.0,0.0,19.62564,16.77771,21.297607,21.132812,21.26532,21.583527,11.690338,11.695129,12.80011,15.732086,0.0,0.032052778,0.032052778,0.049526606,250.0,11.700012,0.0,0.0,0.0,1272.1063,4.1066698e-05,0.0,52.25311,250.42729,36.356693,64.4878,0.033949405,19.10063,252.89575,211.04694,2.8801274,52.25311,0.1136293,12.21781,49.481266,8.330017
5506,19770360.0,0.0,16.739563,16.737152,21.289825,21.126984,21.256073,21.573395,11.606537,11.670532,12.797394,15.283386,0.0,0.032077365,0.032077365,0.04957233,250.0,11.700012,0.0,0.0,0.0,962.29114,3.948596e-05,0.0,52.26271,249.98895,49.999992,95.999985,3.7463195e-07,8.195393e-06,252.89474,210.88098,3.100031,52.26271,0.11372705,12.443157,49.49102,8.330017
