,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5507,19770420.0,0.0,16.699188,16.696808,21.28186,21.119537,21.249542,21.563324,11.557343,12.649261,12.797638,15.085999,0.0,0.03207986,0.03207986,0.049576826,250.0,11.700012,0.0,0.0,0.0,916.0961,3.746094e-05,0.0,52.26466,249.98296,50.0,96.0,3.7469042e-07,6.259858e-13,252.89667,210.88338,3.2366157,52.26466,0.11373655,14.078368,49.49293,8.330017
5508,19770480.0,0.0,16.659058,16.656708,21.273804,21.112,21.242706,21.553284,11.588074,12.160492,12.800262,15.179626,0.0,0.03208178,0.03208178,0.049580276,250.0,11.700012,0.0,0.0,0.0,893.8537,3.633086e-05,0.0,52.266026,249.9812,50.0,96.0,3.7473836e-07,-3.2766707e-14,252.89871,210.88667,3.1536362,52.266026,0.113743834,16.037304,49.49427,8.330017
5509,19770540.0,0.0,16.619202,16.616852,21.2659,21.10553,21.23471,21.543274,11.621674,11.907959,12.801239,15.440399,0.0,0.03208305,0.03208305,0.04958254,250.0,11.700012,0.0,0.0,0.0,879.0433,3.5631772e-05,0.0,52.266838,249.98238,50.0,96.0,3.7477e-07,-3.7711082e-16,252.90051,210.89001,3.0639777,52.266838,0.11374864,17.923954,49.49505,8.330017
5510,19770600.0,0.0,16.57962,16.577301,21.258575,21.10083,21.226135,21.533295,11.645111,11.780243,12.801239,15.794464,0.0,0.032083884,0.032083884,0.04958401,250.0,11.700012,0.0,0.0,0.0,867.47,3.5136727e-05,0.0,52.267296,249.98479,50.0,96.0,3.747906e-07,-1.6539925e-18,252.90202,210.89304,3.0023873,52.267296,0.113751784,19.762836,49.495487,8.330017
5511,19770660.0,0.0,16.540344,16.538025,21.251831,21.097534,21.217316,21.523468,11.6596985,11.722626,12.800934,16.213287,0.0,0.032084398,0.032084398,0.049584907,250.0,11.700012,0.0,0.0,0.0,857.8314,3.476432e-05,0.0,52.267517,249.98764,50.0,96.0,3.748033e-07,-4.0103316e-21,252.90321,210.89558,2.9645176,52.267517,0.113753706,21.708601,49.49569,8.330017
5512,19770720.0,0.0,16.501343,16.499054,21.246033,21.096497,21.208435,21.513641,11.66864,11.696136,12.800629,16.630585,0.0,0.03208471,0.03208471,0.049585447,250.0,11.700012,0.0,0.0,0.0,849.2565,3.4458415e-05,0.0,52.267612,249.99034,50.0,96.0,3.7481098e-07,1.4160795e-23,252.90413,210.89763,2.9415746,52.267612,0.113754876,23.073677,49.495773,8.330017
5513,19770780.0,0.0,16.462677,16.460388,21.24115,21.097504,21.199493,21.503876,11.674103,11.68457,12.8003845,16.990784,0.0,0.032084893,0.032084893,0.04958576,250.0,11.700012,0.0,0.0,0.0,841.34296,3.419258e-05,0.0,52.267635,249.99269,50.0,96.0,3.7481544e-07,-1.947625e-24,252.90482,210.8992,2.9275737,52.267635,0.11375555,23.872606,49.495785,8.330017
5514,19770840.0,0.0,16.424347,16.422089,21.237,21.100159,21.190552,21.49411,11.677368,11.680511,12.800262,17.2594,0.0,0.03208499,0.03208499,0.04958592,250.0,11.700012,0.0,0.0,0.0,833.8644,3.3952078e-05,0.0,52.267616,249.99463,50.0,96.0,3.7481777e-07,-4.834243e-25,252.90532,210.90039,2.9192393,52.267616,0.113755904,24.078012,49.49576,8.330017
5515,19770900.0,0.0,16.386353,16.384125,21.233368,21.103912,21.18164,21.484375,11.679321,11.679596,12.80014,17.413727,0.0,0.032085035,0.032085035,0.04958599,250.0,11.700012,0.0,0.0,0.0,826.6635,3.372675e-05,0.0,52.267582,249.99614,50.0,96.0,3.7481882e-07,-7.8219387e-28,252.90567,210.90125,2.9143066,52.267582,0.11375607,23.726772,49.49572,8.330017
5516,19770960.0,0.0,16.348724,16.346497,21.229675,21.1073,21.172882,21.474792,11.68045,11.67981,12.80011,17.466858,0.0,0.032085046,0.032085046,0.04958601,250.0,11.700012,0.0,0.0,0.0,819.6488,3.351071e-05,0.0,52.26754,249.99725,50.0,96.0,3.7481914e-07,1.9668503e-31,252.90591,210.90184,2.9114337,52.26754,0.113756105,23.356146,49.495678,8.330017
5517,19771020.0,0.0,16.311462,16.309265,21.225983,21.110657,21.164246,21.46524,11.681152,12.044006,12.800049,17.438934,0.0,0.032085046,0.032085046,0.049586006,250.0,11.700012,0.0,0.0,0.0,812.74744,3.3299377e-05,41.341858,52.2675,249.99811,50.0,96.0,3.748191e-07,2.2115262e-34,252.90608,210.90227,2.9095812,52.2675,0.113756105,22.566307,49.495644,8.330017
5518,19771080.0,0.0,16.274597,16.27243,21.223145,21.113617,21.15915,21.455688,11.68161,12.500977,12.800049,17.335266,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,805.9413,3.309147e-05,0.0,52.267475,249.99872,50.0,96.0,3.7481888e-07,1.04397e-40,252.90619,210.90256,2.9084408,52.267475,0.11375607,21.641502,49.49561,8.330017
5519,19771140.0,0.0,16.23816,16.236023,21.219604,21.115845,21.152527,21.446198,11.681915,12.129303,12.800018,17.180298,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,799.21155,3.288574e-05,0.0,52.267445,249.99916,50.0,96.0,3.748186e-07,2.943e-42,252.90627,210.90276,2.90771,52.267445,0.11375603,20.719341,49.495583,8.330017
5520,19771200.0,0.0,16.202118,16.200012,21.215424,21.117157,21.144989,21.436707,11.682098,11.927216,12.800018,16.999817,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,792.5497,3.2681575e-05,0.0,52.267426,249.99947,50.0,96.0,3.748183e-07,0.0,252.90631,210.9029,2.907228,52.267426,0.11375598,19.916647,49.495564,8.330017
5521,19771260.0,0.0,16.166382,16.164276,21.210327,21.116608,21.137054,21.427399,11.68222,11.815796,12.800018,16.852234,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,785.93964,3.2478525e-05,0.0,52.26741,249.99966,50.0,96.0,3.748181e-07,0.0,252.90633,210.90297,2.9068952,52.26741,0.11375594,19.81003,49.49555,8.330017
5522,19771320.0,0.0,16.130798,16.128693,21.204895,21.115417,21.128845,21.418121,11.6822815,11.753937,12.800018,16.749573,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,779.3548,3.227591e-05,0.0,52.267395,249.9998,50.0,96.0,3.748179e-07,0.0,252.90634,210.90302,2.9067125,52.267395,0.11375592,19.751966,49.495537,8.330017
5523,19771380.0,0.0,16.095337,16.093262,21.19925,21.11383,21.120514,21.408844,11.682312,11.7204895,12.800018,16.694214,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,772.78595,3.207319e-05,0.0,52.26739,249.9999,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90305,2.9066672,52.26739,0.1137559,19.923584,49.495525,8.330017
5524,19771440.0,0.0,16.060028,16.057953,21.193542,21.112091,21.112122,21.399628,11.6822815,11.703033,12.800018,16.687286,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,766.22943,3.1870084e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,2.9067154,52.267384,0.11375587,20.266678,49.49552,8.330017
5525,19771500.0,0.0,16.024902,16.022827,21.187866,21.110443,21.10373,21.390411,11.682251,11.6936035,12.800018,16.723877,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,759.6837,3.1666445e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,2.9068124,52.26738,0.11375586,20.716084,49.495518,8.330017
5526,19771560.0,0.0,15.989929,15.987854,21.182098,21.10849,21.095428,21.381378,11.68222,11.688446,12.800018,16.815643,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,753.149,3.1462223e-05,0.0,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,2.9069316,52.26738,0.113755845,21.53442,49.495514,8.330017
5527,19771620.0,0.0,15.955139,15.9530945,21.176605,21.107117,21.087158,21.372345,11.682159,11.685608,12.800018,16.940186,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,746.62604,3.125743e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,2.9070582,52.267372,0.11375583,22.19101,49.495514,8.330017
5528,19771680.0,0.0,15.920532,15.918488,21.171967,21.106476,21.081116,21.363373,11.682098,13.616974,12.800018,17.074646,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,740.11633,3.1052085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.9071832,52.267372,0.11375583,22.720028,49.495514,8.330017
5529,19771740.0,0.0,15.886139,15.884125,21.17041,21.106506,21.084991,21.3544,11.682068,15.6171875,12.800018,17.199799,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,733.62134,3.0846237e-05,9.368146,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,2.9073012,52.267372,0.11375583,23.075493,49.495514,8.330017
5530,19771800.0,0.0,15.851959,15.849915,21.169617,21.107147,21.090118,21.34549,11.682037,15.571167,12.800018,17.300415,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,727.1428,3.0639934e-05,10.633348,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,2.9074085,52.267372,0.11375583,23.234377,49.495514,8.330017
5531,19771860.0,0.0,15.817963,15.8159485,21.168823,21.107635,21.095398,21.3367,11.681976,15.732056,12.800018,17.387512,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.6826,3.0433244e-05,11.265688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.9075034,52.267372,0.11375582,23.517921,49.495514,8.330017
5532,19771920.0,0.0,15.78421,15.782196,21.168335,21.10849,21.101166,21.327942,11.681946,15.860168,12.800018,17.448944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.2426,3.0226227e-05,11.167282,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.9075844,52.267372,0.11375582,23.524302,49.495514,8.330017
5533,19771980.0,0.0,15.750671,15.748688,21.16806,21.109589,21.107147,21.319244,11.681946,15.8688965,12.800018,17.478058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.8247,3.0018951e-05,10.593786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9076505,52.267372,0.11375582,23.380209,49.495514,8.330017
5534,19772040.0,0.0,15.717407,15.715424,21.167725,21.110718,21.112885,21.310547,11.681915,15.743347,12.800018,17.475403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.4309,2.9811485e-05,9.683184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077013,52.267372,0.11375582,23.133139,49.495514,8.330017
5535,19772100.0,0.0,15.684357,15.682404,21.167175,21.111755,21.11795,21.30188,11.681885,15.496338,12.800018,17.445587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.0632,2.9603902e-05,8.563392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077358,52.267372,0.11375582,22.82886,49.495514,8.330017
5536,19772160.0,0.0,15.651581,15.649658,21.165833,21.111908,21.121277,21.293365,11.681885,15.180725,12.800018,17.41922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.72345,2.9396273e-05,7.5623684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077542,52.267372,0.11375582,22.876722,49.495514,8.330017
5537,19772220.0,0.0,15.61908,15.617157,21.164062,21.111908,21.123444,21.284851,11.681885,14.825806,12.800018,17.397156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.4138,2.9188677e-05,6.5363846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077559,52.267372,0.11375582,22.80587,49.495514,8.330017
5538,19772280.0,0.0,15.586853,15.58493,21.161926,21.111816,21.124329,21.276398,11.681885,14.462219,12.800018,17.378723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.1361,2.8981181e-05,5.633215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077413,52.267372,0.11375582,22.771784,49.495514,8.330017
5539,19772340.0,0.0,15.554901,15.553009,21.159393,21.111664,21.124023,21.267944,11.681915,14.119812,12.800018,17.365784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.89233,2.8773862e-05,4.9195313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9077091,52.267372,0.11375582,22.770144,49.495514,8.330017
5540,19772400.0,0.0,15.523254,15.521393,21.156555,21.11145,21.12265,21.259552,11.681915,13.830841,12.800018,17.359375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.6848,2.856681e-05,4.4462605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9076598,52.267372,0.11375582,22.796688,49.495514,8.330017
5541,19772460.0,0.0,15.491913,15.490051,21.153107,21.110596,21.119904,21.251251,11.681946,13.627655,12.800018,17.380463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.51495,2.836008e-05,4.381869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9075928,52.267372,0.11375582,23.183378,49.495514,8.330017
5542,19772520.0,0.0,15.460876,15.459045,21.149567,21.109924,21.116638,21.243011,11.681976,13.519165,12.800018,17.420807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.38525,2.8153765e-05,4.531431,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9075077,52.267372,0.11375582,23.434631,49.495514,8.330017
5543,19772580.0,0.0,15.430176,15.428345,21.146088,21.109497,21.11325,21.234802,11.682037,13.503265,12.800018,17.468292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.29785,2.7947957e-05,4.892904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907405,52.267372,0.11375582,23.661816,49.495514,8.330017
5544,19772640.0,0.0,15.39978,15.39798,21.142792,21.109314,21.109985,21.226593,11.682068,13.57135,12.800018,17.516785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.25446,2.7742726e-05,5.4227695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9072845,52.267372,0.11375582,23.837713,49.495514,8.330017
5545,19772700.0,0.0,15.369751,15.36795,21.139679,21.109406,21.107056,21.218445,11.682129,13.715637,12.800018,17.562286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.2566,2.7538123e-05,6.083956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9071457,52.267372,0.11375582,23.952623,49.495514,8.330017
5546,19772760.0,0.0,15.340027,15.338287,21.136597,21.109161,21.104553,21.210419,11.68219,13.9210205,12.800018,17.616028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.33405,2.7334365e-05,6.8477473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9069707,52.267372,0.11375582,24.293694,49.495514,8.330017
5547,19772820.0,0.0,15.310699,15.30896,21.13385,21.109161,21.102844,21.202393,11.682373,14.16098,12.800018,17.667938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.6576,2.713328e-05,7.575409,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9065204,52.267372,0.11375582,24.431833,49.495514,8.330017
5548,19772880.0,0.0,15.281738,15.280029,21.13144,21.109467,21.10199,21.194427,11.682709,14.415131,12.800018,17.70993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.0742,2.6936837e-05,8.231549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9056432,52.267372,0.11375582,24.497295,49.495514,8.330017
5549,19772940.0,0.0,15.253143,15.251434,21.129395,21.109924,21.10202,21.186493,11.683105,14.658417,12.800018,17.737457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.6134,2.6745514e-05,8.761754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9045825,52.267372,0.11375582,24.479479,49.495514,8.330017
5550,19773000.0,0.0,15.224915,15.223267,21.127594,21.110443,21.102783,21.178558,11.683411,14.869049,12.800018,17.748962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.23395,2.655702e-05,9.131112,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9037771,52.267372,0.11375582,24.397324,49.495514,8.330017
5551,19773060.0,0.0,15.1970825,15.195465,21.125763,21.110474,21.104034,21.170776,11.683624,15.043793,12.800018,17.764038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.92755,2.6370777e-05,9.395693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9031913,52.267372,0.11375582,24.572079,49.495514,8.330017
5552,19773120.0,0.0,15.169678,15.16806,21.124084,21.110535,21.105743,21.162994,11.683807,15.166382,12.800018,17.778473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.68744,2.6186326e-05,9.465908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.902717,52.267372,0.11375582,24.587404,49.495514,8.330017
5553,19773180.0,0.0,15.14267,15.141083,21.122498,21.110687,21.107697,21.155273,11.6839905,15.231812,12.800018,17.787903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.51227,2.6003547e-05,9.376994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.902299,52.267372,0.11375582,24.585363,49.495514,8.330017
5554,19773240.0,0.0,15.116058,15.114502,21.121002,21.11087,21.109833,21.147552,11.684113,15.239899,12.800018,17.792297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.4024,2.5822428e-05,9.143625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9019163,52.267372,0.11375582,24.559582,49.495514,8.330017
5555,19773300.0,0.0,15.089905,15.088348,21.119507,21.111053,21.111908,21.139862,11.684265,15.1944275,12.800018,17.791473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,579.35876,2.5642987e-05,8.803294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9015331,52.267372,0.11375582,24.516907,49.495514,8.330017
5556,19773360.0,0.0,15.064178,15.062653,21.117645,21.110718,21.113281,21.132294,11.684418,15.11377,12.800018,17.805023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.3871,2.5465482e-05,8.510652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.901144,52.267372,0.11375582,24.754847,49.495514,8.330017
5557,19773420.0,0.0,15.03891,15.037415,21.115723,21.110443,21.11438,21.124756,11.68457,15.012848,12.800018,17.82605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.478,2.5289493e-05,8.159377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9007494,52.267372,0.11375582,24.863924,49.495514,8.330017
5558,19773480.0,0.0,15.014069,15.012604,21.113739,21.110321,21.115112,21.117249,11.684723,14.899475,12.800018,17.848663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.6418,2.5115425e-05,7.8261642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.900329,52.267372,0.11375582,24.95876,49.495514,8.330017
5559,19773540.0,0.0,14.989716,14.988251,21.111725,21.11029,21.115417,21.109772,11.684906,14.780914,12.800018,17.87091,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.8788,2.4943345e-05,7.5282297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.899884,52.267372,0.11375582,25.02709,49.495514,8.330017
5560,19773600.0,0.0,14.96582,14.964386,21.10962,21.110382,21.115356,21.102295,11.685089,14.66864,12.800018,17.889679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.1907,2.4773322e-05,7.29095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8994212,52.267372,0.11375582,25.062319,49.495514,8.330017
5561,19773660.0,0.0,14.942383,14.9410095,21.107208,21.110046,21.114563,21.09497,11.685272,14.584625,12.800018,17.919922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.5793,2.4605442e-05,7.2361813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8989413,52.267372,0.11375582,25.338205,49.495514,8.330017
5562,19773720.0,0.0,14.919464,14.918121,21.104797,21.109894,21.113586,21.087646,11.685455,14.531006,12.800018,17.954315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.0466,2.4439789e-05,7.2375827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8984437,52.267372,0.11375582,25.462107,49.495514,8.330017
5563,19773780.0,0.0,14.897064,14.895721,21.102448,21.109924,21.112457,21.080353,11.685638,14.5086975,12.800018,17.986115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.594,2.4276429e-05,7.319615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8979278,52.267372,0.11375582,25.549868,49.495514,8.330017
5564,19773840.0,0.0,14.875153,14.87384,21.101624,21.110107,21.111328,21.078735,11.685852,14.517822,15.090424,18.01117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.2251,2.4115523e-05,7.4723163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.663518,52.267372,0.11375582,25.583923,49.495514,8.330017
5565,19773900.0,0.0,14.853729,14.852478,21.101898,21.110413,21.11026,21.080475,11.686066,14.553833,15.882538,18.02716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.93866,2.395705e-05,7.6733627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.170334,52.267372,0.11375582,25.569725,49.495514,8.330017
5566,19773960.0,0.0,14.832855,14.8316345,21.1026,21.11026,21.109192,21.084442,11.686279,14.618225,16.546173,18.049988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.7376,2.3801069e-05,7.9657755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.193969,52.267372,0.11375582,25.780916,49.495514,8.330017
5567,19774020.0,0.0,14.8125305,14.81131,21.103943,21.11023,21.108368,21.09018,11.686523,14.7013855,17.033386,18.074036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.62463,2.3647768e-05,8.245572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.603523,52.267372,0.11375582,25.84714,49.495514,8.330017
5568,19774080.0,0.0,14.792725,14.791565,21.105804,21.110321,21.10785,21.097137,11.686737,14.794556,17.321411,18.093933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.6014,2.3497207e-05,8.5092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.4261675,52.267372,0.11375582,25.884438,49.495514,8.330017
5569,19774140.0,0.0,14.773468,14.772339,21.10794,21.110535,21.107666,21.104706,11.686981,14.889282,17.402374,18.10785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.66956,2.3349467e-05,8.738032,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.721017,52.267372,0.11375582,25.884315,49.495514,8.330017
5570,19774200.0,0.0,14.754791,14.753693,21.110138,21.110748,21.107788,21.11203,11.687256,14.975769,17.29068,18.114655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.83136,2.3204651e-05,8.912726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.612837,52.267372,0.11375582,25.853947,49.495514,8.330017
5571,19774260.0,0.0,14.736694,14.735626,21.111877,21.110535,21.108002,21.118134,11.6875,15.056488,17.027802,18.130707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.08798,2.306282e-05,9.087942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.3853855,52.267372,0.11375582,26.059488,49.495514,8.330017
5572,19774320.0,0.0,14.719147,14.718109,21.113373,21.110413,21.10846,21.123138,11.687775,15.122314,16.645752,18.151123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.44168,2.2924072e-05,9.180133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.957379,52.267372,0.11375582,26.137602,49.495514,8.330017
5573,19774380.0,0.0,14.702209,14.701202,21.114594,21.110413,21.1091,21.12674,11.688049,15.168579,16.18689,18.17044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.8943,2.2788501e-05,9.205599,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.519042,52.267372,0.11375582,26.195282,49.495514,8.330017
5574,19774440.0,0.0,14.685852,14.6848755,21.115417,21.110474,21.109863,21.128754,11.688324,15.193298,15.6909485,18.186554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.4475,2.2656184e-05,9.169915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.183132,52.267372,0.11375582,26.223898,49.495514,8.330017
5575,19774500.0,0.0,14.670105,14.669159,21.115845,21.110626,21.110657,21.12915,11.688599,15.196014,15.203033,18.197723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.1032,2.2527214e-05,9.08113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.054367,52.267372,0.11375582,26.22314,49.495514,8.330017
5576,19774560.0,0.0,14.654968,14.654083,21.115448,21.110382,21.111176,21.127472,11.688904,15.1875305,14.784821,18.218811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.86334,2.2401675e-05,9.029224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.393604,52.267372,0.11375582,26.448807,49.495514,8.330017
5577,19774620.0,0.0,14.640442,14.639587,21.114746,21.11023,21.111633,21.124603,11.689209,15.167877,14.460663,18.24411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.72977,2.2279663e-05,8.932746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.014525,52.267372,0.11375582,26.543453,49.495514,8.330017
5578,19774680.0,0.0,14.626587,14.625763,21.1138,21.11023,21.11203,21.12088,11.689514,15.138916,14.244843,18.268127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.70404,2.2161248e-05,8.823376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.972863,52.267372,0.11375582,26.614437,49.495514,8.330017
5579,19774740.0,0.0,14.613342,14.612549,21.112732,21.110352,21.112305,21.116669,11.68985,15.1041565,14.147095,18.28778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.78818,2.2046526e-05,8.71477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.247974,52.267372,0.11375582,26.64709,49.495514,8.330017
5580,19774800.0,0.0,14.600739,14.600006,21.111664,21.110535,21.112457,21.112396,11.690155,15.067413,14.163757,18.301086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.98352,2.1935582e-05,8.616407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7832685,52.267372,0.11375582,26.644316,49.495514,8.330017
5581,19774860.0,0.0,14.588654,14.587921,21.10965,21.10968,21.11145,21.107422,11.690491,15.068176,14.320587,18.344543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.2819,2.182842e-05,8.855759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.826253,52.267372,0.11375582,27.194824,49.495514,8.330017
5582,19774920.0,0.0,14.576843,14.576141,21.10794,21.109161,21.110504,21.10318,11.690796,15.095154,14.582764,18.403961,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.65775,2.1724565e-05,9.027989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.907664,52.267372,0.11375582,27.475023,49.495514,8.330017
5583,19774980.0,0.0,14.565308,14.564636,21.10669,21.108948,21.10971,21.099945,11.69104,15.141785,14.918976,18.465271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.10175,2.1623453e-05,9.222042,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.030432,52.267372,0.11375582,27.699263,49.495514,8.330017
5584,19775040.0,0.0,14.554077,14.553406,21.105927,21.10904,21.10913,21.09787,11.691284,15.202515,15.297607,18.520905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.60822,2.152474e-05,9.42565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.1098995,52.267372,0.11375582,27.840084,49.495514,8.330017
5585,19775100.0,0.0,14.543121,14.54245,21.105743,21.109375,21.108734,21.097076,11.691467,15.270599,15.68219,18.563812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.17343,2.1428224e-05,9.618813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.0552435,52.267372,0.11375582,27.890137,49.495514,8.330017
5586,19775160.0,0.0,14.53244,14.531799,21.105835,21.10962,21.108429,21.097443,11.691681,15.345734,16.043365,18.60025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.79575,2.1333828e-05,9.838508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.819095,52.267372,0.11375582,28.015509,49.495514,8.330017
5587,19775220.0,0.0,14.522003,14.521393,21.106384,21.110016,21.108368,21.098877,11.691864,15.419312,16.352661,18.625397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.4741,2.1241505e-05,10.006625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.335104,52.267372,0.11375582,28.001213,49.495514,8.330017
5588,19775280.0,0.0,14.511871,14.511261,21.10727,21.110504,21.108582,21.101166,11.692047,15.484314,16.588135,18.636322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.20776,2.1151234e-05,10.126839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.5888605,52.267372,0.11375582,27.932373,49.495514,8.330017
5589,19775340.0,0.0,14.502014,14.501404,21.108398,21.110992,21.108948,21.104095,11.69223,15.537079,16.740112,18.633636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.9963,2.1063002e-05,10.196534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.583525,52.267372,0.11375582,27.818983,49.495514,8.330017
5590,19775400.0,0.0,14.492401,14.491821,21.10968,21.11145,21.109497,21.10733,11.692383,15.57373,16.801819,18.619263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.83923,2.0976799e-05,10.213053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.338883,52.267372,0.11375582,27.682137,49.495514,8.330017
5591,19775460.0,0.0,14.483063,14.482513,21.109497,21.110199,21.108765,21.1091,11.692566,15.642395,16.830719,18.65158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.7362,2.089261e-05,10.616954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.381193,52.267372,0.11375582,28.4019,49.495514,8.330017
5592,19775520.0,0.0,14.473999,14.47345,21.109436,21.109222,21.108307,21.11087,11.692749,15.722412,16.816406,18.71289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.68674,2.0810428e-05,10.852586,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.149638,52.267372,0.11375582,28.775103,49.495514,8.330017
5593,19775580.0,0.0,14.465179,14.464661,21.109558,21.108643,21.108093,21.112518,11.692932,15.805054,16.75943,18.78717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.69052,2.0730251e-05,11.053377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.828406,52.267372,0.11375582,29.121202,49.495514,8.330017
5594,19775640.0,0.0,14.4566345,14.456116,21.109894,21.108429,21.108185,21.113892,11.693085,15.881897,16.668396,18.862183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.74716,2.0652062e-05,11.211064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.46365,52.267372,0.11375582,29.379549,49.495514,8.330017
5595,19775700.0,0.0,14.448334,14.447815,21.110352,21.108612,21.10852,21.11493,11.693268,15.946838,16.553864,18.927887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.85626,2.0575859e-05,11.314246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.087241,52.267372,0.11375582,29.53319,49.495514,8.330017
5596,19775760.0,0.0,14.440277,14.439789,21.110504,21.108734,21.108734,21.115051,11.693451,16.006653,16.444946,18.98816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,444.02258,2.0501902e-05,11.467602,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.888862,52.267372,0.11375582,29.76875,49.495514,8.330017
5597,19775820.0,0.0,14.432495,14.432007,21.110748,21.109161,21.1091,21.114838,11.6936035,16.052917,16.3497,19.03299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.24033,2.0429918e-05,11.523284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.703768,52.267372,0.11375582,29.808664,49.495514,8.330017
5598,19775880.0,0.0,14.424927,14.424469,21.110992,21.109741,21.109589,21.11438,11.693756,16.086334,16.269348,19.062317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.50244,2.035951e-05,11.539671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.577945,52.267372,0.11375582,29.77676,49.495514,8.330017
5599,19775940.0,0.0,14.417633,14.417175,21.111237,21.110382,21.110168,21.113739,11.693939,16.105194,16.207306,19.074493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.81375,2.0290912e-05,11.51464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.517334,52.267372,0.11375582,29.674377,49.495514,8.330017
5600,19776000.0,0.0,14.410553,14.410126,21.11148,21.111023,21.110748,21.112915,11.694122,16.107971,16.169098,19.069122,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.17755,2.022437e-05,11.4515295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.526518,52.267372,0.11375582,29.521925,49.495514,8.330017
5601,19776060.0,0.0,14.403748,14.40332,21.111267,21.111206,21.110962,21.111694,11.694275,16.108124,16.171906,19.062317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.59683,2.0160049e-05,11.472878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.720384,52.267372,0.11375582,29.56599,49.495514,8.330017
5602,19776120.0,0.0,14.397156,14.396759,21.111053,21.111328,21.111145,21.110504,11.694458,16.104553,16.201782,19.055023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.05994,2.0097346e-05,11.44047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.922717,52.267372,0.11375582,29.512484,49.495514,8.330017
5603,19776180.0,0.0,14.390808,14.390411,21.11087,21.11142,21.111328,21.109497,11.694611,16.09668,16.255707,19.046143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.5739,2.0036598e-05,11.401705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.159855,52.267372,0.11375582,29.46886,49.495514,8.330017
5604,19776240.0,0.0,14.384705,14.384338,21.110687,21.11145,21.11148,21.108704,11.694794,16.085114,16.32962,19.036652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.1378,1.9977802e-05,11.358762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.417576,52.267372,0.11375582,29.433224,49.495514,8.330017
5605,19776300.0,0.0,14.378815,14.3784485,21.110565,21.11142,21.111572,21.108154,11.694946,16.07135,16.4151,19.028046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.75052,1.9920908e-05,11.316201,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.669985,52.267372,0.11375582,29.410318,49.495514,8.330017
5606,19776360.0,0.0,14.373169,14.372833,21.110168,21.110992,21.111298,21.107666,11.695129,16.07019,16.513977,19.03592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.4157,1.9866111e-05,11.390728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.981608,52.267372,0.11375582,29.616844,49.495514,8.330017
5607,19776420.0,0.0,14.367767,14.367401,21.109924,21.110687,21.111023,21.107605,11.695282,16.078735,16.608643,19.055084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.1377,1.981361e-05,11.438408,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.197817,52.267372,0.11375582,29.733002,49.495514,8.330017
5608,19776480.0,0.0,14.362549,14.362213,21.109772,21.110443,21.11081,21.107697,11.695435,16.089966,16.698883,19.076324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.88486,1.976194e-05,11.490464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.387307,52.267372,0.11375582,29.846596,49.495514,8.330017
5609,19776540.0,0.0,14.357574,14.357239,21.109741,21.11029,21.110596,21.108063,11.695587,16.105621,16.776215,19.09964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.685,1.9712237e-05,11.546511,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.516569,52.267372,0.11375582,29.941154,49.495514,8.330017
5610,19776600.0,0.0,14.352814,14.352509,21.109863,21.11029,21.110474,21.108612,11.69577,16.12381,16.835297,19.121521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.53357,1.9664525e-05,11.600895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.580515,52.267372,0.11375582,30.006313,49.495514,8.330017
5611,19776660.0,0.0,14.348267,14.347961,21.109802,21.110046,21.110138,21.10907,11.695923,16.154663,16.88263,19.152008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.43344,1.9618905e-05,11.747061,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.672701,52.267372,0.11375582,30.228626,49.495514,8.330017
5612,19776720.0,0.0,14.343933,14.343658,21.109863,21.110016,21.109924,21.10962,11.696075,16.190552,16.911774,19.182953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.38065,1.957519e-05,11.849596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.670306,52.267372,0.11375582,30.324596,49.495514,8.330017
5613,19776780.0,0.0,14.339813,14.339539,21.110046,21.110077,21.109802,21.11023,11.696228,16.22647,16.926544,19.209534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.367,1.9532925e-05,11.940615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.63189,52.267372,0.11375582,30.38621,49.495514,8.330017
5614,19776840.0,0.0,14.335907,14.335663,21.11029,21.11026,21.109833,21.11084,11.696381,16.261047,16.926025,19.230316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.39694,1.9492321e-05,12.015625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.557132,52.267372,0.11375582,30.407232,49.495514,8.330017
5615,19776900.0,0.0,14.332214,14.33197,21.110596,21.110535,21.109924,21.11145,11.696533,16.291138,16.910156,19.242737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,418.4735,1.9453606e-05,12.067888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.452311,52.267372,0.11375582,30.386385,49.495514,8.330017
5616,19776960.0,0.0,14.328705,14.328491,21.110657,21.110504,21.109863,21.111633,11.696716,16.324402,16.892792,19.257874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.59912,1.941691e-05,12.182155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.433012,52.267372,0.11375582,30.51812,49.495514,8.330017
5617,19777020.0,0.0,14.325409,14.325195,21.110718,21.110565,21.109924,21.111755,11.696869,16.355865,16.874023,19.272675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.7633,1.9381694e-05,12.2456665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.37529,52.267372,0.11375582,30.548018,49.495514,8.330017
5618,19777080.0,0.0,14.322327,14.322113,21.11081,21.110657,21.110046,21.111816,11.6970215,16.38208,16.854523,19.283508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.9724,1.9348256e-05,12.2867775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.32371,52.267372,0.11375582,30.557346,49.495514,8.330017
5619,19777140.0,0.0,14.3194275,14.319244,21.110931,21.11081,21.11026,21.111816,11.697174,16.401917,16.835419,19.289917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.22543,1.9316592e-05,12.304517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.280381,52.267372,0.11375582,30.543688,49.495514,8.330017
5620,19777200.0,0.0,14.316711,14.316559,21.111084,21.110992,21.110535,21.111786,11.697327,16.41397,16.81839,19.291504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.5215,1.9286657e-05,12.298866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.24855,52.267372,0.11375582,30.511635,49.495514,8.330017
5621,19777260.0,0.0,14.314209,14.314056,21.1109,21.11081,21.110565,21.11139,11.697479,16.427338,16.81662,19.300446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.86374,1.925862e-05,12.358809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.327311,52.267372,0.11375582,30.652243,49.495514,8.330017
5622,19777320.0,0.0,14.31192,14.311737,21.11081,21.110748,21.110657,21.111023,11.697601,16.437561,16.827759,19.312653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.25592,1.923265e-05,12.370892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.392517,52.267372,0.11375582,30.700762,49.495514,8.330017
5623,19777380.0,0.0,14.309753,14.309631,21.110718,21.110687,21.110748,21.110687,11.697723,16.446167,16.842743,19.324707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.66977,1.9207431e-05,12.378153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.463953,52.267372,0.11375582,30.744919,49.495514,8.330017
5624,19777440.0,0.0,14.307831,14.307709,21.110657,21.110687,21.11087,21.110443,11.697876,16.451324,16.864136,19.335663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.13007,1.9183988e-05,12.375196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.542273,52.267372,0.11375582,30.77336,49.495514,8.330017
5625,19777500.0,0.0,14.306061,14.305939,21.110687,21.110779,21.110992,21.11023,11.698029,16.452911,16.889587,19.344238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.63272,1.916234e-05,12.363084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.620286,52.267372,0.11375582,30.783998,49.495514,8.330017
5626,19777560.0,0.0,14.304474,14.304382,21.110474,21.110565,21.11087,21.109924,11.698181,16.460175,16.926025,19.360321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.18018,1.9142553e-05,12.422935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.769536,52.267372,0.11375582,30.94357,49.495514,8.330017
5627,19777620.0,0.0,14.303101,14.3029785,21.110382,21.110504,21.11081,21.109772,11.698303,16.469849,16.965607,19.378113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.77402,1.9124747e-05,12.451241,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.87379,52.267372,0.11375582,31.00506,49.495514,8.330017
5628,19777680.0,0.0,14.30188,14.301758,21.110382,21.110535,21.110779,21.109741,11.698456,16.479523,17.002777,19.393341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.40375,1.9108345e-05,12.476122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.958998,52.267372,0.11375582,31.044718,49.495514,8.330017
5629,19777740.0,0.0,14.300812,14.30072,21.110413,21.110596,21.110748,21.109772,11.698578,16.489075,17.03833,19.407074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.0577,1.9092711e-05,12.498938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.034179,52.267372,0.11375582,31.073036,49.495514,8.330017
5630,19777800.0,0.0,14.299927,14.299866,21.110474,21.110687,21.110779,21.109894,11.69873,16.497803,17.068665,19.4169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.7555,1.9078887e-05,12.516231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.085642,52.267372,0.11375582,31.07798,49.495514,8.330017
5631,19777860.0,0.0,14.299225,14.299164,21.110382,21.110565,21.110596,21.109894,11.698883,16.51352,17.100464,19.432312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.49786,1.9067e-05,12.5983715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.185357,52.267372,0.11375582,31.218853,49.495514,8.330017
5632,19777920.0,0.0,14.298676,14.2986145,21.110352,21.110504,21.110474,21.109985,11.699005,16.531708,17.129486,19.449219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.27393,1.9056446e-05,12.651507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.238985,52.267372,0.11375582,31.275072,49.495514,8.330017
5633,19777980.0,0.0,14.298279,14.298248,21.110382,21.110535,21.110443,21.110138,11.699158,16.550232,17.15271,19.463867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.08914,1.904748e-05,12.698078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.270573,52.267372,0.11375582,31.3112,49.495514,8.330017
5634,19778040.0,0.0,14.298065,14.298035,21.110504,21.110657,21.110443,21.110382,11.69928,16.568085,17.169281,19.475372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.9425,1.9040099e-05,12.735832,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.279625,52.267372,0.11375582,31.322956,49.495514,8.330017
5635,19778100.0,0.0,14.298004,14.297974,21.110657,21.110779,21.110504,21.110657,11.699432,16.583527,17.1781,19.4823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.83298,1.903424e-05,12.76162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.266843,52.267372,0.11375582,31.3114,49.495514,8.330017
5636,19778160.0,0.0,14.298096,14.298065,21.110626,21.110687,21.110413,21.110718,11.699554,16.602753,17.187378,19.49405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.76315,1.9030049e-05,12.839073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.310617,52.267372,0.11375582,31.434536,49.495514,8.330017
5637,19778220.0,0.0,14.29834,14.29834,21.110626,21.110687,21.110413,21.11081,11.6996765,16.620789,17.193542,19.506256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.73477,1.9027642e-05,12.877348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.313693,52.267372,0.11375582,31.470102,49.495514,8.330017
5638,19778280.0,0.0,14.298737,14.298737,21.110687,21.110687,21.110474,21.1109,11.699799,16.637787,17.198395,19.517578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.7273,1.9025907e-05,12.910382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.313369,52.267372,0.11375582,31.499239,49.495514,8.330017
5639,19778340.0,0.0,14.299286,14.299286,21.110748,21.110748,21.110535,21.110992,11.699921,16.651794,17.200378,19.526428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.7587,1.902577e-05,12.930724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.305518,52.267372,0.11375582,31.510513,49.495514,8.330017
5640,19778400.0,0.0,14.299988,14.300018,21.11087,21.11087,21.110657,21.111084,11.700073,16.661896,17.199646,19.532043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.8257,1.9027148e-05,12.937924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.291623,52.267372,0.11375582,31.504992,49.495514,8.330017
5641,19778460.0,0.0,21.104248,14.300842,21.105286,21.10202,21.10672,21.106873,13.956879,14.940247,15.244019,16.869263,0.0,0.032119095,0.032119095,0.049646772,250.0,18.300018,0.0,0.0,0.0,406.96548,9.54197e-21,0.0,52.233524,250.30281,0.000110542256,96.0,0.113885,69.99985,252.84344,211.13051,0.0,52.233524,0.11388494,0.0,49.461002,8.330017
5642,19778520.0,0.0,21.095856,14.301849,21.095856,21.085907,21.103516,21.102264,16.953217,16.967224,16.97293,16.853333,0.0,0.032104164,0.032104164,0.04961988,250.0,18.300018,0.0,0.0,0.0,239.41016,9.54197e-21,11.076182,52.225258,250.26198,-5.2561894e-10,96.0,0.11382817,70.0,252.81694,211.07724,11.076827,52.225258,0.113828115,21.48803,49.45293,8.330017
5643,19778580.0,0.0,21.094574,14.3029785,21.094574,21.078735,21.108765,21.105438,18.947449,19.010223,19.01236,19.0271,0.0,0.032095097,0.032095097,0.049603563,250.0,18.300018,0.0,0.0,0.0,124.477356,9.54197e-21,6.421826,52.221233,250.21388,-7.100462e-13,96.0,0.11379367,70.0,252.79626,211.03311,6.4183054,52.221233,0.113793656,11.8531,49.449043,8.330017
5644,19778640.0,0.0,21.092102,14.30423,21.09961,21.079834,21.11911,21.112152,20.049835,20.110748,19.411682,20.150146,0.0,0.032077834,0.032077834,0.04957218,250.0,18.300018,0.0,0.0,0.0,60.753174,9.54197e-21,3.2991204,52.2201,250.22734,6.9052234,96.0,0.11350711,60.332687,252.77791,211.00249,0.0,52.2201,0.11372834,5.970023,49.448048,8.330017
5645,19778700.0,0.0,17.597412,14.305634,21.10736,21.08429,21.132019,21.120087,20.436462,20.526367,19.833893,20.377258,0.0,0.032025136,0.032025136,0.049477108,250.0,18.300018,0.0,0.0,0.0,-122.37773,9.54197e-21,0.0,52.24666,250.16429,31.33254,96.0,0.050481375,26.134443,252.75499,210.85481,0.0,52.24666,0.11352646,0.0,49.475353,8.330017
5646,19778760.0,0.0,15.325317,14.307129,21.115204,21.088623,21.1445,21.12854,19.431213,20.284912,19.905792,20.226654,0.0,0.032042406,0.032042406,0.049509633,250.0,18.300018,0.0,0.0,0.0,-228.6083,9.54197e-21,0.0,52.275284,249.89145,40.2601,96.0,0.017554216,13.635859,252.78587,210.75557,0.0,52.275284,0.113594376,0.0,49.504204,8.330017
