,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5647,19778820.0,0.0,17.518982,14.308746,21.121277,21.090546,21.15503,21.135925,17.956604,19.508179,19.30075,19.559662,0.0,0.032072045,0.032072045,0.04956353,250.0,18.300018,0.0,0.0,0.0,-49.936764,9.54197e-21,0.0,52.28247,250.02159,29.670975,96.0,0.056564737,28.460634,252.77747,210.88643,0.0,52.28247,0.1137077,0.0,49.511135,8.330017
5648,19778880.0,0.0,19.676056,14.310455,21.123962,21.088257,21.162506,21.140839,17.627441,18.668976,18.55542,18.784607,0.0,0.032098584,0.032098584,0.049611185,250.0,18.300018,0.0,0.0,0.0,105.62953,9.54197e-21,0.0,52.274292,250.00461,19.461124,96.0,0.0904138,42.754425,252.77414,210.93553,0.0,52.274292,0.11380839,0.0,49.502537,8.330017
5649,19778940.0,0.0,19.470703,14.312286,21.124237,21.083069,21.168,21.144104,18.264404,18.3432,18.281158,18.440155,0.0,0.032083657,0.032083657,0.049583472,250.0,18.300018,0.0,0.0,0.0,76.01809,9.54197e-21,0.0,52.268185,250.05157,21.318426,96.0,0.08508408,40.154205,252.76863,210.92635,0.0,52.268185,0.11375085,0.0,49.49633,8.330017
5650,19779000.0,0.0,18.00531,14.314209,21.124176,21.077423,21.17331,21.147339,18.740967,18.449554,18.415588,18.49353,0.0,0.03206754,0.03206754,0.049554408,250.0,18.300018,0.0,0.0,0.0,-28.846684,9.54197e-21,0.0,52.27768,250.02008,28.642155,96.0,0.06025856,29.900986,252.76651,210.87514,0.0,52.27768,0.113689326,0.0,49.506042,8.330017
5651,19779060.0,0.0,17.37677,14.316223,21.124268,21.072205,21.178406,21.150574,18.548126,18.554626,18.536041,18.571411,0.0,0.032072425,0.032072425,0.049563546,250.0,18.300018,0.0,0.0,0.0,-66.20667,9.54197e-21,0.0,52.28706,249.9654,31.124252,96.0,0.051319826,26.426046,252.77373,210.85835,0.0,52.28706,0.1137084,0.0,49.51548,8.330017
5652,19779120.0,0.0,18.107452,14.318298,21.124298,21.066895,21.183441,21.153778,18.138641,18.443115,18.432922,18.466614,0.0,0.032084256,0.032084256,0.049584985,250.0,18.300018,0.0,0.0,0.0,-10.044818,9.54197e-21,0.0,52.288574,249.97974,27.531073,96.0,0.06428709,31.456497,252.77472,210.89148,0.0,52.288574,0.113753535,0.0,49.51687,8.330017
5653,19779180.0,0.0,18.792267,14.320465,21.123688,21.060791,21.187866,21.156464,18.07962,18.274506,18.268951,18.305481,0.0,0.032090373,0.032090373,0.049595818,250.0,18.300018,0.0,0.0,0.0,36.954395,9.54197e-21,0.0,52.284557,249.9945,24.453547,96.0,0.07505247,35.765034,252.77414,210.91219,0.0,52.284557,0.113776594,0.0,49.512703,8.330017
5654,19779240.0,0.0,18.644257,14.322693,21.12262,21.054169,21.191956,21.158813,18.309021,18.240143,18.237091,18.260498,0.0,0.03208492,0.03208492,0.04958573,250.0,18.300018,0.0,0.0,0.0,22.50378,9.54197e-21,0.0,52.282757,250.00784,25.388844,96.0,0.07183472,34.45562,252.773,210.90689,0.0,52.282757,0.11375557,0.0,49.510883,8.330017
5655,19779300.0,0.0,18.13446,14.325012,21.121674,21.04773,21.196167,21.161285,18.447418,18.314728,18.31308,18.318512,0.0,0.032080162,0.032080162,0.049577158,250.0,18.300018,0.0,0.0,0.0,-13.815947,9.54197e-21,0.0,52.285587,249.99641,27.787628,96.0,0.06335671,31.09732,252.77383,210.89072,0.0,52.285587,0.11373744,0.0,49.51378,8.330017
5656,19779360.0,0.0,18.004364,14.327362,21.12082,21.041718,21.200104,21.163605,18.36026,18.359009,18.358093,18.35736,0.0,0.032081988,0.032081988,0.049580548,250.0,18.300018,0.0,0.0,0.0,-20.77899,9.54197e-21,0.0,52.2882,249.9859,28.248987,96.0,0.061705586,30.45142,252.77599,210.88945,0.0,52.2882,0.11374452,0.0,49.5164,8.330017
5657,19779420.0,0.0,18.280273,14.329773,21.119965,21.035706,21.20401,21.165924,18.232178,18.324615,18.324097,18.32785,0.0,0.03208612,0.03208612,0.049588025,250.0,18.300018,0.0,0.0,0.0,-0.06066783,9.54197e-21,0.0,52.287994,249.99063,26.910936,96.0,0.06649879,32.324688,252.77661,210.90088,0.0,52.287994,0.11376028,0.0,49.51615,8.330017
5658,19779480.0,0.0,18.47882,14.332245,21.118927,21.029541,21.207733,21.16806,18.233368,18.27771,18.277466,18.284271,0.0,0.0320872,0.0320872,0.049589887,250.0,18.300018,0.0,0.0,0.0,13.132814,9.54197e-21,0.0,52.28634,249.99875,26.044989,96.0,0.069555946,33.537018,252.7763,210.90729,0.0,52.28634,0.1137643,0.0,49.514454,8.330017
5659,19779540.0,0.0,18.395233,14.334747,21.117798,21.023254,21.211365,21.170135,18.31311,18.2771,18.276947,18.280579,0.0,0.032085095,0.032085095,0.049586024,250.0,18.300018,0.0,0.0,0.0,6.0427732,9.54197e-21,0.0,52.285873,250.002,26.507019,96.0,0.0679252,32.890175,252.77602,210.9043,0.0,52.285873,0.11375622,0.0,49.51399,8.330017
5660,19779600.0,0.0,18.230713,14.33728,21.11676,21.01709,21.215088,21.172241,18.349884,18.305054,18.304962,18.304108,0.0,0.03208364,0.03208364,0.049583416,250.0,18.300018,0.0,0.0,0.0,-5.5596595,9.54197e-21,0.0,52.286774,249.99828,27.270199,96.0,0.06521397,31.821724,252.77641,210.89925,0.0,52.286774,0.11375069,0.0,49.51491,8.330017
5661,19779660.0,0.0,18.20462,14.339874,21.115692,21.011261,21.218475,21.174133,18.316101,18.31845,18.31842,18.316772,0.0,0.032084323,0.032084323,0.049584683,250.0,18.300018,0.0,0.0,0.0,-6.646342,9.54197e-21,0.0,52.287518,249.99554,27.346516,96.0,0.06494367,31.71488,252.77704,210.89938,0.0,52.287518,0.11375333,0.0,49.515663,8.330017
5662,19779720.0,0.0,18.299469,14.342438,21.114655,21.005463,21.221832,21.176025,18.275696,18.306396,18.306366,18.306824,0.0,0.03208564,0.03208564,0.049587067,250.0,18.300018,0.0,0.0,0.0,0.4163521,9.54197e-21,0.0,52.287334,249.99722,26.889002,96.0,0.06657495,32.355396,252.7772,210.9031,0.0,52.287334,0.113758355,0.0,49.51546,8.330017
5663,19779780.0,0.0,18.354767,14.345062,21.113556,20.999603,21.225128,21.177856,18.279877,18.292816,18.292786,18.294373,0.0,0.032085806,0.032085806,0.04958734,250.0,18.300018,0.0,0.0,0.0,4.0082107,9.54197e-21,0.0,52.286785,249.99995,26.65407,96.0,0.06740759,32.684303,252.77705,210.90483,0.0,52.286785,0.11375895,0.0,49.514904,8.330017
5664,19779840.0,0.0,18.329315,14.347687,21.112427,20.993744,21.228394,21.179657,18.304077,18.292847,18.292847,18.29361,0.0,0.032085154,0.032085154,0.049586147,250.0,18.300018,0.0,0.0,0.0,1.8545609,9.54197e-21,0.0,52.286636,250.00081,26.79565,96.0,0.06690457,32.48609,252.77695,210.90384,0.0,52.286636,0.113756455,0.0,49.51475,8.330017
5665,19779900.0,0.0,18.280304,14.350311,21.111359,20.987976,21.23169,21.181458,18.314728,18.301392,18.301392,18.300964,0.0,0.032084707,0.032084707,0.049585346,250.0,18.300018,0.0,0.0,0.0,-1.6001886,9.54197e-21,0.0,52.286892,249.99968,27.024559,96.0,0.06609101,32.165615,252.77705,210.9023,0.0,52.286892,0.113754764,0.0,49.515022,8.330017
5666,19779960.0,0.0,18.271759,14.352936,21.11023,20.982422,21.23465,21.183044,18.305267,18.305511,18.305511,18.304901,0.0,0.032084882,0.032084882,0.04958567,250.0,18.300018,0.0,0.0,0.0,-1.9848949,9.54197e-21,0.0,52.287113,249.99884,27.053055,96.0,0.06599019,32.12572,252.7772,210.90225,0.0,52.287113,0.113755435,0.0,49.51524,8.330017
5667,19780020.0,0.0,18.296295,14.35556,21.1091,20.976898,21.23761,21.184631,18.293884,18.302612,18.302612,18.302582,0.0,0.03208524,0.03208524,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.13833404,9.54197e-21,0.0,52.28708,249.99918,26.93466,96.0,0.06641177,32.291477,252.77727,210.90321,0.0,52.28708,0.1137568,0.0,49.5152,8.330017
5668,19780080.0,0.0,18.317474,14.358185,21.107971,20.971405,21.24057,21.186188,18.293,18.298004,18.298004,18.298431,0.0,0.03208535,0.03208535,0.049586512,250.0,18.300018,0.0,0.0,0.0,1.2851713,9.54197e-21,0.0,52.28691,250.00003,26.842802,96.0,0.06673797,32.42008,252.77722,210.90388,0.0,52.28691,0.11375722,0.0,49.51503,8.330017
5669,19780140.0,0.0,18.31137,14.360779,21.106812,20.965912,21.24347,21.187714,18.300873,18.297546,18.297546,18.29779,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.7283849,9.54197e-21,0.0,52.28684,250.00035,26.880642,96.0,0.066603206,32.3671,252.77718,210.9036,0.0,52.28684,0.11375644,0.0,49.514965,8.330017
5670,19780200.0,0.0,18.293732,14.363342,21.105713,20.96045,21.246399,21.18927,18.305573,18.300415,18.300415,18.300262,0.0,0.032084964,0.032084964,0.04958581,250.0,18.300018,0.0,0.0,0.0,-0.53320336,9.54197e-21,0.0,52.286922,249.99997,26.96548,96.0,0.06630158,32.248325,252.77719,210.903,0.0,52.286922,0.11375575,0.0,49.51505,8.330017
5671,19780260.0,0.0,18.289215,14.365875,21.104523,20.9552,21.249023,21.190582,18.30252,18.302155,18.302155,18.30191,0.0,0.032085013,0.032085013,0.049585905,250.0,18.300018,0.0,0.0,0.0,-0.772734,9.54197e-21,0.0,52.287014,249.9996,26.98357,96.0,0.06623746,32.223,252.77725,210.90292,0.0,52.287014,0.113755934,0.0,49.51514,8.330017
5672,19780320.0,0.0,18.297699,14.368378,21.103363,20.949982,21.251648,21.191895,18.298126,18.301239,18.301239,18.301208,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.12403659,9.54197e-21,0.0,52.287014,249.99968,26.942984,96.0,0.06638195,32.279823,252.77728,210.90326,0.0,52.287014,0.11375644,0.0,49.515133,8.330017
5673,19780380.0,0.0,18.305908,14.37085,21.102203,20.944794,21.254242,21.193207,18.297272,18.29956,18.29956,18.299713,0.0,0.032085203,0.032085203,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.43735105,9.54197e-21,0.0,52.286953,249.99997,26.907614,96.0,0.066507645,32.32934,252.77727,210.90352,0.0,52.286953,0.11375665,0.0,49.515076,8.330017
5674,19780440.0,0.0,18.305237,14.3732605,21.101044,20.939606,21.256836,21.194519,18.299835,18.299103,18.299103,18.299225,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.3416701,9.54197e-21,0.0,52.286922,250.0001,26.91522,96.0,0.06648048,32.318695,252.77725,210.90346,0.0,52.286922,0.11375642,0.0,49.51505,8.330017
5675,19780500.0,0.0,18.2995,14.37561,21.099915,20.934448,21.25943,21.195831,18.30185,18.299927,18.299927,18.299927,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.076046616,9.54197e-21,0.0,52.286945,250.00002,26.944181,96.0,0.06637748,32.278145,252.77725,210.90326,0.0,52.286945,0.11375614,0.0,49.51507,8.330017
5676,19780560.0,0.0,18.296204,14.37793,21.098694,20.929474,21.26175,21.19693,18.301422,18.30075,18.30075,18.30066,0.0,0.032085065,0.032085065,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.28683728,9.54197e-21,0.0,52.286983,249.99986,26.959568,96.0,0.06632283,32.256603,252.77728,210.90317,0.0,52.286983,0.11375613,0.0,49.51511,8.330017
5677,19780620.0,0.0,18.29837,14.380157,21.097504,20.92453,21.264069,21.198029,18.299713,18.30066,18.30066,18.300598,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.10878166,9.54197e-21,0.0,52.286995,249.99985,26.949194,96.0,0.0663598,32.271126,252.7773,210.90327,0.0,52.286995,0.113756314,0.0,49.515118,8.330017
5678,19780680.0,0.0,18.301575,14.382324,21.096313,20.919617,21.266388,21.199097,18.299042,18.300049,18.300049,18.30011,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.11732648,9.54197e-21,0.0,52.286983,249.99994,26.935354,96.0,0.066409014,32.290504,252.7773,210.90338,0.0,52.286983,0.113756426,0.0,49.515106,8.330017
5679,19780740.0,0.0,18.301544,14.38443,21.095154,20.914734,21.268677,21.200195,18.299622,18.299896,18.299896,18.299957,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.105324954,9.54197e-21,0.0,52.286972,249.99998,26.93699,96.0,0.066403165,32.288216,252.7773,210.90337,0.0,52.286972,0.11375638,0.0,49.515095,8.330017
5680,19780800.0,0.0,18.30069,14.386414,21.093994,20.909882,21.270966,21.201263,18.300262,18.299927,18.299927,18.299957,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.037193816,9.54197e-21,0.0,52.286972,249.99998,26.94225,96.0,0.06638444,32.28085,252.7773,210.90334,0.0,52.286972,0.11375631,0.0,49.515095,8.330017
5681,19780860.0,0.0,18.29953,14.388336,21.092773,20.905182,21.27301,21.202179,18.300415,18.30014,18.30014,18.30011,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.04203785,9.54197e-21,0.0,52.286983,249.99995,26.948034,96.0,0.066363886,32.27275,252.7773,210.9033,0.0,52.286983,0.11375628,0.0,49.515106,8.330017
5682,19780920.0,0.0,18.29953,14.390167,21.091553,20.900482,21.275055,21.203064,18.300201,18.30017,18.30017,18.30014,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.036350355,9.54197e-21,0.0,52.286983,249.99995,26.948023,96.0,0.06636394,32.272766,252.77731,210.90332,0.0,52.286983,0.11375631,0.0,49.51511,8.330017
5683,19780980.0,0.0,18.299805,14.391876,21.090363,20.895844,21.2771,21.20398,18.299988,18.30011,18.30011,18.30011,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.014236119,9.54197e-21,0.0,52.286987,249.99995,26.94678,96.0,0.06636837,32.27451,252.77731,210.90334,0.0,52.286987,0.11375633,0.0,49.51511,8.330017
5684,19781040.0,0.0,18.30011,14.393494,21.089142,20.891205,21.279114,21.204865,18.299866,18.300049,18.300049,18.300049,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.009525418,9.54197e-21,0.0,52.286983,249.99997,26.945192,96.0,0.06637402,32.276733,252.77731,210.90335,0.0,52.286983,0.11375634,0.0,49.51511,8.330017
5685,19781100.0,0.0,18.30008,14.39502,21.087982,20.886627,21.281128,21.20575,18.299927,18.300018,18.300018,18.300018,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.008538741,9.54197e-21,0.0,52.286983,249.99998,26.944902,96.0,0.06637505,32.277138,252.77731,210.90335,0.0,52.286983,0.11375634,0.0,49.515106,8.330017
5686,19781160.0,0.0,18.30008,14.396393,21.086731,20.882141,21.282959,21.206451,18.299957,18.299988,18.299988,18.299988,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.008236122,9.54197e-21,0.0,52.286983,250.0,26.944536,96.0,0.06637635,32.277653,252.77731,210.90335,0.0,52.286983,0.11375634,0.0,49.515106,8.330017
5687,19781220.0,0.0,18.299896,14.397644,21.08551,20.877716,21.28476,21.207184,18.299988,18.299988,18.299988,18.299988,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0030457764,9.54197e-21,0.0,52.286983,250.0,26.944504,96.0,0.06637646,32.2777,252.77731,210.90335,0.0,52.286983,0.11375633,0.0,49.515106,8.330017
5688,19781280.0,0.0,18.299774,14.398773,21.08429,20.873291,21.28656,21.207886,18.299988,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.010051239,9.54197e-21,0.0,52.286983,250.0,26.943937,96.0,0.06637847,32.27849,252.77731,210.90337,0.0,52.286983,0.11375634,0.0,49.515106,8.330017
5689,19781340.0,0.0,18.299683,14.39978,21.083069,20.868896,21.28833,21.208618,18.299927,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.013073105,9.54197e-21,0.0,52.286976,250.0,26.942863,96.0,0.06638229,32.279987,252.77731,210.90337,0.0,52.286976,0.11375634,0.0,49.515106,8.330017
5690,19781400.0,0.0,18.299744,14.400635,21.081879,20.864502,21.29013,21.20932,18.299835,18.299927,18.299927,18.299927,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0063921656,9.54197e-21,0.0,52.286976,250.00002,26.940887,96.0,0.066389315,32.282757,252.77731,210.90338,0.0,52.286976,0.11375635,0.0,49.515102,8.330017
5691,19781460.0,0.0,18.299835,14.401337,21.080627,20.86026,21.291718,21.2099,18.299805,18.299866,18.299866,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0013841877,9.54197e-21,0.0,52.286972,250.00003,26.938477,96.0,0.066397876,32.286133,252.7773,210.9034,0.0,52.286972,0.113756366,0.0,49.515095,8.330017
5692,19781520.0,0.0,18.299805,14.401886,21.079407,20.856018,21.293274,21.21045,18.299805,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00069016026,9.54197e-21,0.0,52.286964,250.00005,26.936302,96.0,0.06640562,32.28918,252.7773,210.9034,0.0,52.286964,0.113756366,0.0,49.51509,8.330017
5693,19781580.0,0.0,18.299713,14.402252,21.078156,20.851837,21.29486,21.210999,18.299774,18.299805,18.299805,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0034116346,9.54197e-21,0.0,52.286964,250.00005,26.934055,96.0,0.066413596,32.292324,252.7773,210.9034,0.0,52.286964,0.113756366,0.0,49.515087,8.330017
5694,19781640.0,0.0,18.299652,14.402496,21.076935,20.847656,21.296448,21.211578,18.299774,18.299774,18.299774,18.299805,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.006079669,9.54197e-21,0.0,52.286957,250.00006,26.931402,96.0,0.06642302,32.296036,252.77728,210.90341,0.0,52.286957,0.11375638,0.0,49.51508,8.330017
5695,19781700.0,0.0,18.299591,14.402527,21.075714,20.843475,21.298004,21.212128,18.299713,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0075656306,9.54197e-21,0.0,52.286953,250.00006,26.928366,96.0,0.0664338,32.30029,252.77728,210.90341,0.0,52.286953,0.11375638,0.0,49.515076,8.330017
5696,19781760.0,0.0,18.29956,14.402405,21.074493,20.839447,21.299377,21.212555,18.299652,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0055026067,9.54197e-21,0.0,52.28694,250.00008,26.924675,96.0,0.06644691,32.305454,252.77727,210.90343,0.0,52.28694,0.11375639,0.0,49.515064,8.330017
5697,19781820.0,0.0,18.29956,14.4021,21.073242,20.835419,21.300781,21.212982,18.299622,18.299683,18.299683,18.299713,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0034327107,9.54197e-21,0.0,52.286934,250.00009,26.920605,96.0,0.06646137,32.31115,252.77725,210.90344,0.0,52.286934,0.11375639,0.0,49.51506,8.330017
5698,19781880.0,0.0,18.29953,14.401611,21.071991,20.83142,21.302155,21.213379,18.299591,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0026505196,9.54197e-21,0.0,52.286922,250.0001,26.91626,96.0,0.066476814,32.317238,252.77725,210.90344,0.0,52.286922,0.1137564,0.0,49.51505,8.330017
5699,19781940.0,0.0,18.2995,14.400909,21.07077,20.827423,21.303528,21.213806,18.29956,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0036473211,9.54197e-21,0.0,52.28692,250.00012,26.911661,96.0,0.06649313,32.323673,252.77724,210.90346,0.0,52.28692,0.1137564,0.0,49.515038,8.330017
5700,19782000.0,0.0,18.299438,14.399994,21.06955,20.823456,21.304901,21.214233,18.29953,18.299591,18.299591,18.299591,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0044001057,9.54197e-21,0.0,52.286903,250.00012,26.906717,96.0,0.06651069,32.330597,252.77722,210.90347,0.0,52.286903,0.11375642,0.0,49.51503,8.330017
5701,19782060.0,0.0,18.299377,14.398987,21.068298,20.819641,21.306091,21.214508,18.2995,18.29956,18.29956,18.29956,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.006128373,9.54197e-21,0.0,52.286892,250.00014,26.901392,96.0,0.0665296,32.338055,252.7772,210.90347,0.0,52.286892,0.11375642,0.0,49.51502,8.330017
5702,19782120.0,0.0,18.299408,14.397949,21.067047,20.815796,21.307312,21.214813,18.299438,18.2995,18.2995,18.29953,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.003252824,9.54197e-21,0.0,52.28688,250.00015,26.895678,96.0,0.06654989,32.34605,252.77719,210.90349,0.0,52.28688,0.113756426,0.0,49.515007,8.330017
5703,19782180.0,0.0,18.299438,14.396851,21.065796,20.812012,21.308502,21.215118,18.299438,18.299469,18.299469,18.2995,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0006325154,9.54197e-21,0.0,52.28687,250.00017,26.889917,96.0,0.06657034,32.35412,252.77716,210.9035,0.0,52.28687,0.113756426,0.0,49.51499,8.330017
5704,19782240.0,0.0,18.299469,14.395752,21.064575,20.808228,21.309692,21.215393,18.299408,18.299469,18.299469,18.299469,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.002820328,9.54197e-21,0.0,52.286858,250.00017,26.884027,96.0,0.06659125,32.36236,252.77715,210.9035,0.0,52.286858,0.113756426,0.0,49.51498,8.330017
5705,19782300.0,0.0,18.299469,14.394623,21.063354,20.804443,21.310883,21.215698,18.299438,18.299438,18.299438,18.299438,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0021830802,9.54197e-21,0.0,52.286846,250.00018,26.878372,96.0,0.06661133,32.37028,252.77713,210.9035,0.0,52.286846,0.113756426,0.0,49.51497,8.330017
5706,19782360.0,0.0,18.299408,14.393433,21.062103,20.800812,21.31192,21.215881,18.299438,18.299438,18.299438,18.299438,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0015914749,9.54197e-21,0.0,52.286827,250.00018,26.872831,96.0,0.066630974,32.378036,252.7771,210.9035,0.0,52.286827,0.113756426,0.0,49.514954,8.330017
5707,19782420.0,0.0,18.299377,14.392242,21.060883,20.79718,21.312988,21.216064,18.299438,18.299438,18.299438,18.299438,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0032131767,9.54197e-21,0.0,52.286816,250.00018,26.867092,96.0,0.066651344,32.386074,252.77708,210.9035,0.0,52.286816,0.113756426,0.0,49.514942,8.330017
5708,19782480.0,0.0,18.299377,14.391022,21.059631,20.793549,21.314026,21.216248,18.299408,18.299438,18.299438,18.299438,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0019347465,9.54197e-21,0.0,52.286804,250.0002,26.861116,96.0,0.06667255,32.394436,252.77707,210.90352,0.0,52.286804,0.113756426,0.0,49.514927,8.330017
5709,19782540.0,0.0,18.299408,14.3897705,21.05841,20.789948,21.315033,21.21643,18.299408,18.299438,18.299438,18.299438,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.000629366,9.54197e-21,0.0,52.286793,250.0002,26.855099,96.0,0.0666939,32.402863,252.77704,210.90352,0.0,52.286793,0.113756426,0.0,49.514915,8.330017
5710,19782600.0,0.0,18.299438,14.388489,21.05719,20.786377,21.31607,21.216614,18.299408,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0013957006,9.54197e-21,0.0,52.286774,250.0002,26.848993,96.0,0.06671556,32.411407,252.77702,210.90352,0.0,52.286774,0.113756426,0.0,49.5149,8.330017
5711,19782660.0,0.0,18.299408,14.3871765,21.05597,20.782898,21.316986,21.216705,18.299408,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00020749505,9.54197e-21,0.0,52.286762,250.0002,26.84302,96.0,0.06673675,32.41977,252.777,210.90352,0.0,52.286762,0.113756426,0.0,49.514885,8.330017
5712,19782720.0,0.0,18.299377,14.385834,21.054749,20.77945,21.317871,21.216797,18.299408,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0013055003,9.54197e-21,0.0,52.28675,250.0002,26.837015,96.0,0.06675805,32.428177,252.77698,210.90352,0.0,52.28675,0.113756426,0.0,49.514874,8.330017
5713,19782780.0,0.0,18.299377,14.38446,21.053528,20.776031,21.318756,21.216888,18.299408,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0017457705,9.54197e-21,0.0,52.28673,250.00021,26.830902,96.0,0.06677974,32.436737,252.77695,210.90352,0.0,52.28673,0.113756426,0.0,49.51486,8.330017
5714,19782840.0,0.0,18.299377,14.383087,21.052307,20.772614,21.319672,21.21698,18.299377,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0008767868,9.54197e-21,0.0,52.28672,250.00021,26.824669,96.0,0.066801846,32.445465,252.77693,210.90352,0.0,52.28672,0.11375644,0.0,49.514847,8.330017
5715,19782900.0,0.0,18.299377,14.381683,21.051117,20.769196,21.320557,21.217072,18.299377,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00016388392,9.54197e-21,0.0,52.28671,250.00021,26.818413,96.0,0.066824034,32.454224,252.7769,210.90352,0.0,52.28671,0.11375644,0.0,49.51483,8.330017
5716,19782960.0,0.0,18.299377,14.380249,21.049896,20.7659,21.32132,21.217072,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00015600334,9.54197e-21,0.0,52.28669,250.00021,26.812109,96.0,0.06684639,32.463047,252.77689,210.90352,0.0,52.28669,0.11375644,0.0,49.514816,8.330017
5717,19783020.0,0.0,18.299377,14.378784,21.048676,20.762604,21.322083,21.217102,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00029864672,9.54197e-21,0.0,52.28668,250.00021,26.805809,96.0,0.06686873,32.471867,252.77686,210.90352,0.0,52.28668,0.11375644,0.0,49.514805,8.330017
5718,19783080.0,0.0,18.299347,14.377289,21.047455,20.759338,21.322845,21.217102,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0006119141,9.54197e-21,0.0,52.286667,250.00021,26.799467,96.0,0.06689121,32.480743,252.77684,210.90353,0.0,52.286667,0.11375644,0.0,49.51479,8.330017
5719,19783140.0,0.0,18.299347,14.375763,21.046265,20.756073,21.323608,21.217102,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0008449552,9.54197e-21,0.0,52.286648,250.00021,26.793089,96.0,0.06691382,32.489674,252.77681,210.90353,0.0,52.286648,0.11375644,0.0,49.514774,8.330017
5720,19783200.0,0.0,18.299347,14.374237,21.045044,20.752838,21.324371,21.217102,18.299377,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00053028436,9.54197e-21,0.0,52.286636,250.00021,26.786652,96.0,0.06693665,32.498688,252.77678,210.90353,0.0,52.286636,0.11375644,0.0,49.51476,8.330017
5721,19783260.0,0.0,18.299347,14.372681,21.043854,20.749695,21.325012,21.217041,18.299347,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0004974692,9.54197e-21,0.0,52.286617,250.00021,26.780165,96.0,0.06695964,32.507767,252.77676,210.90353,0.0,52.286617,0.11375644,0.0,49.514744,8.330017
5722,19783320.0,0.0,18.299347,14.371124,21.042633,20.746552,21.325653,21.21698,18.299347,18.299377,18.299377,18.299377,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0005236841,9.54197e-21,0.0,52.286606,250.00021,26.773638,96.0,0.06698277,32.516907,252.77673,210.90353,0.0,52.286606,0.11375644,0.0,49.51473,8.330017
5723,19783380.0,0.0,18.299347,14.369507,21.041443,20.743439,21.326294,21.216888,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00037589212,9.54197e-21,0.0,52.28659,250.00023,26.767075,96.0,0.06700603,32.526093,252.77672,210.90353,0.0,52.28659,0.11375644,0.0,49.514713,8.330017
5724,19783440.0,0.0,18.299347,14.367889,21.040253,20.740356,21.326935,21.216827,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0002530218,9.54197e-21,0.0,52.286575,250.00023,26.760492,96.0,0.06702936,32.535313,252.77669,210.90353,0.0,52.286575,0.11375644,0.0,49.514698,8.330017
5725,19783500.0,0.0,18.299347,14.366272,21.039062,20.737274,21.327576,21.216766,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00011568843,9.54197e-21,0.0,52.28656,250.00023,26.753881,96.0,0.06705278,32.544563,252.77666,210.90353,0.0,52.28656,0.11375644,0.0,49.514683,8.330017
5726,19783560.0,0.0,18.299347,14.3645935,21.037872,20.734253,21.328125,21.216644,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0005583208,9.54197e-21,0.0,52.28655,250.00023,26.747257,96.0,0.06707625,32.55384,252.77664,210.90353,0.0,52.28655,0.11375644,0.0,49.514668,8.330017
5727,19783620.0,0.0,18.299316,14.362915,21.036682,20.731262,21.328644,21.216492,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0007423096,9.54197e-21,0.0,52.28653,250.00023,26.740582,96.0,0.06709991,32.563187,252.77661,210.90353,0.0,52.28653,0.11375644,0.0,49.514656,8.330017
5728,19783680.0,0.0,18.299316,14.361237,21.035492,20.728302,21.329193,21.21637,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00044152534,9.54197e-21,0.0,52.28652,250.00023,26.733849,96.0,0.06712375,32.57261,252.7766,210.90353,0.0,52.28652,0.11375644,0.0,49.51464,8.330017
5729,19783740.0,0.0,18.299316,14.359528,21.034332,20.725342,21.329712,21.216217,18.299347,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-6.5182205e-05,9.54197e-21,0.0,52.2865,250.00023,26.727095,96.0,0.06714767,32.582066,252.77657,210.90353,0.0,52.2865,0.11375644,0.0,49.514626,8.330017
5730,19783800.0,0.0,18.299347,14.357819,21.033173,20.722443,21.33023,21.216095,18.299316,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00011985721,9.54197e-21,0.0,52.286484,250.00023,26.72045,96.0,0.06717121,32.59137,252.77654,210.90353,0.0,52.286484,0.11375644,0.0,49.514606,8.330017
5731,19783860.0,0.0,18.299316,14.356049,21.031982,20.719543,21.330688,21.215881,18.299316,18.299347,18.299347,18.299347,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00031210118,9.54197e-21,0.0,52.28647,250.00023,26.713572,96.0,0.06719557,32.601,252.77652,210.90353,0.0,52.28647,0.11375644,0.0,49.51459,8.330017
5732,19783920.0,0.0,18.299316,14.354279,21.030792,20.716675,21.331116,21.215698,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0006358835,9.54197e-21,0.0,52.286453,250.00023,26.706768,96.0,0.06721966,32.610523,252.77649,210.90353,0.0,52.286453,0.11375644,0.0,49.514576,8.330017
5733,19783980.0,0.0,18.299316,14.352478,21.029633,20.713837,21.331543,21.215485,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.000683546,9.54197e-21,0.0,52.28644,250.00023,26.699934,96.0,0.06724387,32.620094,252.77646,210.90353,0.0,52.28644,0.11375644,0.0,49.51456,8.330017
5734,19784040.0,0.0,18.299316,14.3506775,21.028473,20.71103,21.332,21.215302,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0002705718,9.54197e-21,0.0,52.286423,250.00023,26.693048,96.0,0.06726823,32.62973,252.77644,210.90353,0.0,52.286423,0.11375644,0.0,49.514545,8.330017
5735,19784100.0,0.0,18.299316,14.348877,21.027313,20.708221,21.332428,21.215118,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00010821301,9.54197e-21,0.0,52.286404,250.00023,26.68616,96.0,0.06729263,32.639378,252.77641,210.90353,0.0,52.286404,0.11375644,0.0,49.51453,8.330017
5736,19784160.0,0.0,18.299316,14.347046,21.026154,20.705475,21.332764,21.214874,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00016782465,9.54197e-21,0.0,52.286392,250.00023,26.679268,96.0,0.06731702,32.649025,252.77638,210.90353,0.0,52.286392,0.11375644,0.0,49.514515,8.330017
5737,19784220.0,0.0,18.299316,14.345215,21.024994,20.702759,21.3331,21.2146,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0005075081,9.54197e-21,0.0,52.286373,250.00023,26.672358,96.0,0.06734148,32.6587,252.77635,210.90353,0.0,52.286373,0.11375644,0.0,49.514496,8.330017
5738,19784280.0,0.0,18.299316,14.343353,21.023834,20.700043,21.333466,21.214355,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0004085087,9.54197e-21,0.0,52.286358,250.00023,26.665411,96.0,0.06736606,32.668427,252.77634,210.90353,0.0,52.286358,0.11375644,0.0,49.51448,8.330017
5739,19784340.0,0.0,18.299316,14.341492,21.022675,20.697327,21.333801,21.214111,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00024096668,9.54197e-21,0.0,52.286346,250.00024,26.65845,96.0,0.0673907,32.678173,252.7763,210.90353,0.0,52.286346,0.11375644,0.0,49.514465,8.330017
5740,19784400.0,0.0,18.299316,14.3396,21.021545,20.694641,21.334137,21.213867,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00013201276,9.54197e-21,0.0,52.286327,250.00024,26.651463,96.0,0.06741541,32.68795,252.77628,210.90353,0.0,52.286327,0.11375644,0.0,49.51445,8.330017
5741,19784460.0,0.0,18.299316,14.3377075,21.020386,20.692017,21.334412,21.213562,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00018446801,9.54197e-21,0.0,52.28631,250.00024,26.64449,96.0,0.067440085,32.697712,252.77626,210.90353,0.0,52.28631,0.11375644,0.0,49.514435,8.330017
5742,19784520.0,0.0,18.299286,14.335785,21.019226,20.689423,21.334656,21.213257,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0004352983,9.54197e-21,0.0,52.286293,250.00024,26.637495,96.0,0.067464836,32.707508,252.77623,210.90353,0.0,52.286293,0.11375644,0.0,49.51442,8.330017
5743,19784580.0,0.0,18.299286,14.333862,21.018097,20.686829,21.33493,21.212982,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00031299825,9.54197e-21,0.0,52.286278,250.00024,26.630466,96.0,0.0674897,32.717346,252.7762,210.90353,0.0,52.286278,0.11375644,0.0,49.5144,8.330017
5744,19784640.0,0.0,18.299316,14.33194,21.016968,20.684235,21.335175,21.212677,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-6.331503e-06,9.54197e-21,0.0,52.286263,250.00024,26.623423,96.0,0.067514606,32.727207,252.77617,210.90353,0.0,52.286263,0.11375644,0.0,49.514385,8.330017
5745,19784700.0,0.0,18.299316,14.330017,21.015839,20.681671,21.33545,21.212372,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00017798317,9.54197e-21,0.0,52.286243,250.00024,26.616386,96.0,0.0675395,32.73706,252.77615,210.90353,0.0,52.286243,0.11375644,0.0,49.51437,8.330017
5746,19784760.0,0.0,18.299286,14.328064,21.014679,20.679169,21.335632,21.212036,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-7.65824e-05,9.54197e-21,0.0,52.286232,250.00024,26.609346,96.0,0.06756438,32.746914,252.77612,210.90353,0.0,52.286232,0.11375644,0.0,49.514355,8.330017
5747,19784820.0,0.0,18.299286,14.326111,21.01355,20.676666,21.335815,21.2117,18.299316,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00031172668,9.54197e-21,0.0,52.286213,250.00024,26.602295,96.0,0.06758931,32.756786,252.7761,210.90353,0.0,52.286213,0.11375644,0.0,49.514336,8.330017
5748,19784880.0,0.0,18.299286,14.324127,21.01242,20.674194,21.335999,21.211365,18.299286,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00035441798,9.54197e-21,0.0,52.286194,250.00024,26.595232,96.0,0.067614295,32.766674,252.77606,210.90353,0.0,52.286194,0.11375644,0.0,49.51432,8.330017
5749,19784940.0,0.0,18.299286,14.322144,21.011292,20.671722,21.336182,21.21103,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-8.2132996e-05,9.54197e-21,0.0,52.28618,250.00024,26.588148,96.0,0.067639336,32.776596,252.77605,210.90353,0.0,52.28618,0.11375644,0.0,49.5143,8.330017
5750,19785000.0,0.0,18.299316,14.32016,21.010193,20.66925,21.336365,21.210663,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00019583365,9.54197e-21,0.0,52.286167,250.00024,26.581064,96.0,0.06766438,32.78651,252.77602,210.90353,0.0,52.286167,0.11375644,0.0,49.514286,8.330017
5751,19785060.0,0.0,18.299286,14.318176,21.009064,20.66684,21.336487,21.210297,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-3.21585e-05,9.54197e-21,0.0,52.286148,250.00024,26.573992,96.0,0.067689374,32.796413,252.77599,210.90353,0.0,52.286148,0.11375644,0.0,49.51427,8.330017
5752,19785120.0,0.0,18.299286,14.316193,21.007935,20.66446,21.336609,21.20993,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00027041393,9.54197e-21,0.0,52.28613,250.00024,26.56691,96.0,0.06771439,32.80632,252.77597,210.90353,0.0,52.28613,0.11375644,0.0,49.514256,8.330017
5753,19785180.0,0.0,18.299286,14.314178,21.006836,20.662079,21.336731,21.209534,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00015825966,9.54197e-21,0.0,52.286114,250.00024,26.559814,96.0,0.06773947,32.81626,252.77594,210.90353,0.0,52.286114,0.11375644,0.0,49.514236,8.330017
5754,19785240.0,0.0,18.299286,14.312164,21.005737,20.659698,21.336823,21.209167,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-8.850614e-06,9.54197e-21,0.0,52.286102,250.00024,26.55272,96.0,0.067764536,32.82619,252.77591,210.90353,0.0,52.286102,0.11375644,0.0,49.51422,8.330017
5755,19785300.0,0.0,18.299316,14.31015,21.004639,20.657349,21.336945,21.208801,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00028118183,9.54197e-21,0.0,52.286083,250.00024,26.545624,96.0,0.067789614,32.836132,252.77588,210.90353,0.0,52.286083,0.11375644,0.0,49.514206,8.330017
5756,19785360.0,0.0,18.299286,14.308136,21.00351,20.65503,21.337006,21.208374,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,1.18988955e-05,9.54197e-21,0.0,52.286064,250.00024,26.538548,96.0,0.06781461,32.846035,252.77586,210.90353,0.0,52.286064,0.11375644,0.0,49.51419,8.330017
5757,19785420.0,0.0,18.299286,14.306091,21.00241,20.65274,21.337067,21.207977,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.00019457082,9.54197e-21,0.0,52.286045,250.00024,26.531467,96.0,0.06783962,32.855946,252.77583,210.90353,0.0,52.286045,0.11375644,0.0,49.51417,8.330017
5758,19785480.0,0.0,18.299286,14.304077,21.001312,20.650452,21.337097,21.20755,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-9.1802875e-05,9.54197e-21,0.0,52.28603,250.00024,26.524374,96.0,0.06786467,32.865875,252.7758,210.90353,0.0,52.28603,0.11375644,0.0,49.514153,8.330017
5759,19785540.0,0.0,18.299286,14.302032,21.000214,20.648193,21.337158,21.207153,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00016152096,9.54197e-21,0.0,52.28602,250.00024,26.51728,96.0,0.06788971,32.875805,252.77577,210.90353,0.0,52.28602,0.11375644,0.0,49.514137,8.330017
5760,19785600.0,0.0,18.299286,14.300049,20.999146,20.645966,21.33722,21.206757,18.299286,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,3.4192097e-05,9.54197e-21,0.0,52.286,250.00024,26.510275,96.0,0.06791446,32.885612,252.77576,210.90353,0.0,52.286,0.11375644,0.0,49.514122,8.330017
5761,19785660.0,0.0,20.557068,14.297821,21.010284,20.654297,21.346008,21.214203,18.316742,18.215973,18.215973,18.222809,0.0,0.0009841742,0.0009841742,0.0013672381,250.0,18.300018,0.0,0.0,0.0,5.903799,9.54197e-21,0.0,23.490223,80.476524,0.29902613,96.0,0.0033344883,69.58137,27.507387,79.982864,0.0,23.490223,0.003410644,0.0,20.879183,8.330017
5762,19785720.0,0.0,20.824127,14.29538,21.03238,20.66388,21.355835,21.222626,18.319489,18.218445,18.218445,18.219543,0.0,0.0037591185,0.0037591185,0.0045021395,250.0,18.300018,0.0,0.0,0.0,11.128157,9.54197e-21,0.0,34.026985,113.97643,0.50207645,96.0,0.012013271,69.2971,138.54326,97.58244,0.0,34.026985,0.012079193,0.0,29.830212,8.330017
5763,19785780.0,0.0,21.041779,14.292694,21.064514,20.671906,21.363892,21.229462,18.357758,18.24765,18.24765,18.239655,0.0,0.011559009,0.011559009,0.013539371,250.0,18.300018,0.0,0.0,0.0,40.730434,9.54197e-21,0.0,44.520794,133.7546,1.1061267,96.0,0.036656987,68.45142,240.0433,116.589935,0.0,44.520794,0.036680073,0.0,39.933723,8.330017
5764,19785840.0,9.0,21.050629,14.289734,21.056122,20.677094,21.36914,21.233765,18.634064,18.316925,18.316925,18.292358,0.0,0.01985425,0.01985425,0.025943575,250.0,18.300018,0.0,0.0,0.0,71.358696,9.54197e-21,0.0,50.210033,144.02435,5.14546,96.0,0.06561232,62.796356,238.64066,134.0831,0.0,50.210033,0.06567296,0.0,46.460617,8.330017
5765,19785900.0,9.0,20.34082,14.28656,21.045166,20.679718,21.372528,21.23639,19.25644,18.549133,18.549133,18.484222,0.0,0.025347883,0.025347883,0.036103588,250.0,18.300018,0.0,0.0,0.0,52.785442,9.54197e-21,0.0,52.914326,155.535,17.071247,96.0,0.075345345,46.100254,238.4952,149.28667,0.0,52.914326,0.08682556,0.0,49.780907,8.330017
5766,19785960.0,9.0,16.977112,14.283142,21.039825,20.68106,21.375153,21.238403,19.662567,18.95636,18.95636,18.854095,0.0,0.028687075,0.028687075,0.042747628,250.0,18.300018,0.0,0.0,0.0,-107.80189,9.54197e-21,0.0,54.168827,169.87138,33.570328,96.0,0.03681907,23.001543,239.54202,162.80421,0.0,54.168827,0.10015155,0.0,51.26934,8.330017
5767,19786020.0,0.0,15.826752,14.279541,21.03836,20.682709,21.37799,21.240631,18.924438,19.129272,19.129272,19.05069,0.0,0.030703172,0.030703172,0.046788704,250.0,18.300018,0.0,0.0,0.0,-167.21747,9.54197e-21,0.0,54.60164,185.20366,38.212276,96.0,0.02559102,16.502815,241.51329,174.65836,0.0,54.60164,0.108225524,0.0,51.766354,8.330017
5768,19786080.0,0.0,17.844543,14.275726,21.038086,20.68332,21.379974,21.242065,17.816895,18.754883,18.754883,18.754608,0.0,0.031867053,0.031867053,0.049048427,250.0,18.300018,0.0,0.0,0.0,-20.932829,9.54197e-21,0.0,54.567825,199.92062,27.957645,96.0,0.062248334,30.859295,243.9168,184.63388,0.0,54.567825,0.11280973,0.0,51.748158,8.330017
5769,19786140.0,0.0,19.592804,14.2717285,21.036499,20.681305,21.379944,21.241608,17.68753,18.25711,18.25711,18.30841,0.0,0.032480977,0.032480977,0.050206807,250.0,18.300018,0.0,0.0,0.0,101.42157,9.54197e-21,0.0,54.28643,212.58499,19.54397,96.0,0.091133825,42.638443,246.31993,192.47195,0.0,54.28643,0.11519167,0.0,51.478325,8.330017
5770,19786200.0,0.0,19.225769,14.267578,21.033905,20.677643,21.378815,21.240112,18.319794,18.1539,18.1539,18.190979,0.0,0.03270793,0.03270793,0.050642684,250.0,18.300018,0.0,0.0,0.0,60.952198,9.54197e-21,0.0,53.92934,222.98114,22.167288,96.0,0.08395606,38.965797,248.3742,198.3455,0.0,53.92934,0.11607674,0.0,51.131683,8.330017
5771,19786260.0,0.0,17.912842,14.263245,21.031525,20.674042,21.377747,21.238739,18.69577,18.353271,18.353271,18.35382,0.0,0.03274307,0.03274307,0.05072469,250.0,18.300018,0.0,0.0,0.0,-34.552734,9.54197e-21,0.0,53.588764,230.97647,28.630833,96.0,0.06160246,29.916836,249.90416,202.56125,0.0,53.588764,0.116224445,0.0,50.798164,8.330017
5772,19786320.0,0.0,17.539307,14.258759,21.029968,20.671295,21.37735,21.237946,18.467377,18.473053,18.473053,18.463562,0.0,0.032699283,0.032699283,0.050658766,250.0,18.300018,0.0,0.0,0.0,-55.265617,9.54197e-21,0.0,53.285866,236.93036,29.98566,96.0,0.05658298,28.020075,250.98724,205.54016,0.0,53.285866,0.116067424,0.0,50.49964,8.330017
5773,19786380.0,0.0,18.240845,14.25415,21.028503,20.66861,21.376923,21.237122,18.130249,18.379059,18.379059,18.384918,0.0,0.032618713,0.032618713,0.050522514,250.0,18.300018,0.0,0.0,0.0,-0.9189175,9.54197e-21,0.0,53.027946,241.27936,26.539719,96.0,0.06892112,32.844395,251.71545,207.60294,0.0,53.027946,0.11576715,0.0,50.244503,8.330017
5774,19786440.0,0.0,18.73706,14.24939,21.02655,20.665314,21.376068,21.235931,18.129364,18.252258,18.252258,18.26825,0.0,0.03251997,0.03251997,0.050350696,250.0,18.300018,0.0,0.0,0.0,33.05052,9.54197e-21,0.0,52.81934,244.34639,24.30214,96.0,0.076522715,35.977005,252.18652,208.96155,0.0,52.81934,0.11539568,0.0,50.03785,8.330017
5775,19786500.0,0.0,18.524017,14.244537,21.024414,20.661774,21.375061,21.234558,18.33435,18.248413,18.248413,18.25705,0.0,0.03241825,0.03241825,0.050171632,250.0,18.300018,0.0,0.0,0.0,14.359884,9.54197e-21,0.0,52.661915,246.45012,25.498182,96.0,0.07217252,34.302547,252.47922,209.81647,0.0,52.661915,0.1150115,0.0,49.88202,8.330017
5776,19786560.0,0.0,18.12082,14.239563,21.02243,20.658478,21.374207,21.233337,18.420563,18.317596,18.317596,18.31546,0.0,0.032332458,0.032332458,0.05002012,250.0,18.300018,0.0,0.0,0.0,-14.312721,9.54197e-21,0.0,52.548153,247.83913,27.369345,96.0,0.065363064,31.682917,252.6547,210.33875,0.0,52.548153,0.11468724,0.0,49.769707,8.330017
5777,19786620.0,0.0,18.07782,14.234528,21.020721,20.655518,21.373566,21.23233,18.330017,18.346283,18.346283,18.342834,0.0,0.032267738,0.032267738,0.049905878,250.0,18.300018,0.0,0.0,0.0,-15.409618,9.54197e-21,0.0,52.465553,248.74174,27.439953,96.0,0.06498027,31.584066,252.75372,210.6579,0.0,52.465553,0.11444279,0.0,49.688385,8.330017
5778,19786680.0,0.0,18.319519,14.229401,21.018982,20.652527,21.372925,21.231323,18.235748,18.31195,18.31195,18.313904,0.0,0.032218948,0.032218948,0.049819857,250.0,18.300018,0.0,0.0,0.0,2.5901833,9.54197e-21,0.0,52.404934,249.3207,26.263063,96.0,0.06906629,33.231712,252.80371,210.84654,0.0,52.404934,0.11425865,0.0,49.628864,8.330017
5779,19786740.0,0.0,18.445312,14.224182,21.01712,20.649384,21.372162,21.230194,18.252502,18.277954,18.277954,18.28238,0.0,0.032179806,0.032179806,0.049750853,250.0,18.300018,0.0,0.0,0.0,10.670867,9.54197e-21,0.0,52.361755,249.67828,25.713518,96.0,0.070910834,34.001072,252.82442,210.94345,0.0,52.361755,0.11411101,0.0,49.586624,8.330017
5780,19786800.0,0.0,18.350586,14.218933,21.015198,20.64624,21.371368,21.229034,18.318695,18.283386,18.283386,18.285095,0.0,0.032148793,0.032148793,0.049696255,250.0,18.300018,0.0,0.0,0.0,3.0567253,9.54197e-21,0.0,52.333122,249.88484,26.195618,96.0,0.06915514,33.326134,252.82898,210.98126,0.0,52.333122,0.11399414,0.0,49.558796,8.330017
5781,19786860.0,0.0,18.232056,14.213654,21.013397,20.643219,21.370667,21.227936,18.33551,18.305878,18.305878,18.304596,0.0,0.032127153,0.032127153,0.04965836,250.0,18.300018,0.0,0.0,0.0,-5.1357822,9.54197e-21,0.0,52.31514,249.99208,26.720692,96.0,0.067256115,32.591034,252.8257,210.98901,0.0,52.31514,0.11391281,0.0,49.541466,8.330017
5782,19786920.0,0.0,18.233765,14.208313,21.011627,20.640259,21.369995,21.226898,18.304474,18.312408,18.312408,18.311157,0.0,0.032113083,0.032113083,0.04963391,250.0,18.300018,0.0,0.0,0.0,-4.420927,9.54197e-21,0.0,52.3032,250.0459,26.662853,96.0,0.06743244,32.672005,252.819,210.98611,0.0,52.3032,0.11386014,0.0,49.53003,8.330017
5783,19786980.0,0.0,18.307861,14.202972,21.009888,20.63733,21.369324,21.22586,18.278107,18.301575,18.301575,18.302063,0.0,0.032103803,0.032103803,0.049617887,250.0,18.300018,0.0,0.0,0.0,1.0120288,9.54197e-21,0.0,52.29509,250.06902,26.293623,96.0,0.06871697,33.188927,252.81096,210.97798,0.0,52.29509,0.11382552,0.0,49.522285,8.330017
5784,19787040.0,0.0,18.345337,14.197601,21.008087,20.634369,21.368622,21.224792,18.283813,18.291565,18.291565,18.292816,0.0,0.032096956,0.032096956,0.049606062,250.0,18.300018,0.0,0.0,0.0,3.3911104,9.54197e-21,0.0,52.289837,250.07402,26.121029,96.0,0.06930916,33.430557,252.80302,210.96587,0.0,52.289837,0.11379997,0.0,49.517315,8.330017
5785,19787100.0,0.0,18.316223,14.192261,21.006287,20.631409,21.36792,21.223694,18.304443,18.293243,18.293243,18.293701,0.0,0.03209181,0.03209181,0.04959718,250.0,18.300018,0.0,0.0,0.0,1.0593096,9.54197e-21,0.0,52.286953,250.06808,26.25781,96.0,0.068817645,33.239067,252.79611,210.95186,0.0,52.286953,0.11378078,0.0,49.51464,8.330017
5786,19787160.0,0.0,18.279205,14.18692,21.004547,20.62851,21.367218,21.222626,18.309845,18.300323,18.300323,18.299866,0.0,0.03208867,0.03208867,0.049591817,250.0,18.300018,0.0,0.0,0.0,-1.5005509,9.54197e-21,0.0,52.285694,250.05676,26.411238,96.0,0.068270914,33.024265,252.79066,210.93945,0.0,52.285694,0.11376913,0.0,49.513523,8.330017
5787,19787220.0,0.0,18.278656,14.18161,21.002808,20.62564,21.366547,21.221588,18.301208,18.30243,18.30243,18.301971,0.0,0.03208706,0.03208706,0.04958914,250.0,18.300018,0.0,0.0,0.0,-1.3693808,9.54197e-21,0.0,52.28505,250.04527,26.388672,96.0,0.068347305,33.05586,252.7864,210.93025,0.0,52.28505,0.11376324,0.0,49.51299,8.330017
5788,19787280.0,0.0,18.299866,14.176331,21.001068,20.622803,21.365875,21.22055,18.292877,18.29956,18.29956,18.299622,0.0,0.032086235,0.032086235,0.049587805,250.0,18.300018,0.0,0.0,0.0,0.19716905,9.54197e-21,0.0,52.284645,250.03534,26.271551,96.0,0.06875808,33.219826,252.78304,210.92351,0.0,52.284645,0.113760255,0.0,49.512653,8.330017
