,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5789,19787340.0,0.0,18.309753,14.171143,20.999329,20.619934,21.365173,21.219482,18.294495,18.296936,18.296936,18.297241,0.0,0.032085635,0.032085635,0.049586825,250.0,18.300018,0.0,0.0,0.0,0.8223022,9.54197e-21,0.0,52.284454,250.02734,26.215452,96.0,0.068954065,33.298367,252.78055,210.91821,0.0,52.284454,0.11375808,0.0,49.5125,8.330017
5790,19787400.0,0.0,18.304596,14.165985,20.99762,20.617096,21.364502,21.218445,18.299103,18.297028,18.297028,18.29718,0.0,0.032085158,0.032085158,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.3893078,9.54197e-21,0.0,52.284466,250.0205,26.2289,96.0,0.06890577,33.279537,252.77869,210.91374,0.0,52.284466,0.11375634,0.0,49.512543,8.330017
5791,19787460.0,0.0,18.294891,14.160889,20.99591,20.614288,21.36383,21.217377,18.301514,18.298676,18.298676,18.298584,0.0,0.03208489,0.03208489,0.049585596,250.0,18.300018,0.0,0.0,0.0,-0.29998916,9.54197e-21,0.0,52.284603,250.01474,26.259623,96.0,0.068797216,33.236526,252.77734,210.91028,0.0,52.284603,0.11375536,0.0,49.512707,8.330017
5792,19787520.0,0.0,18.294037,14.155914,20.994202,20.611511,21.36316,21.21634,18.299744,18.299316,18.299316,18.299194,0.0,0.032084875,0.032084875,0.049585614,250.0,18.300018,0.0,0.0,0.0,-0.32281226,9.54197e-21,0.0,52.284748,250.01062,26.247063,96.0,0.068841405,33.254112,252.77649,210.90817,0.0,52.284748,0.11375536,0.0,49.512856,8.330017
5793,19787580.0,0.0,18.297363,14.1510315,20.992493,20.608734,21.362457,21.215302,18.298035,18.29898,18.29898,18.29895,0.0,0.03208493,0.03208493,0.049585726,250.0,18.300018,0.0,0.0,0.0,-0.070578866,9.54197e-21,0.0,52.284843,250.00757,26.216576,96.0,0.06894872,33.296795,252.77583,210.90675,0.0,52.284843,0.113755584,0.0,49.51296,8.330017
5794,19787640.0,0.0,18.30011,14.14624,20.990814,20.605957,21.361786,21.214264,18.29776,18.298462,18.298462,18.298492,0.0,0.03208497,0.03208497,0.049585816,250.0,18.300018,0.0,0.0,0.0,0.11477414,9.54197e-21,0.0,52.2849,250.0054,26.190588,96.0,0.069040135,33.333176,252.77538,210.90576,0.0,52.2849,0.113755755,0.0,49.513023,8.330017
5795,19787700.0,0.0,18.299927,14.141602,20.989136,20.60321,21.361115,21.213226,18.2984,18.29837,18.29837,18.2984,0.0,0.03208499,0.03208499,0.049585856,250.0,18.300018,0.0,0.0,0.0,0.09015911,9.54197e-21,0.0,52.28495,250.00389,26.178583,96.0,0.06908235,33.349983,252.77505,210.90504,0.0,52.28495,0.11375583,0.0,49.513073,8.330017
5796,19787760.0,0.0,18.298859,14.137085,20.987457,20.600494,21.360443,21.212158,18.29895,18.298523,18.298523,18.298523,0.0,0.032085005,0.032085005,0.049585894,250.0,18.300018,0.0,0.0,0.0,0.006868114,9.54197e-21,0.0,52.284996,250.00269,26.170673,96.0,0.06911016,33.361057,252.77483,210.90448,0.0,52.284996,0.113755904,0.0,49.51312,8.330017
5797,19787820.0,0.0,18.298004,14.13269,20.985779,20.597778,21.359772,21.21112,18.299011,18.298737,18.298737,18.298706,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.052631054,9.54197e-21,0.0,52.285027,250.00185,26.161558,96.0,0.06914225,33.37382,252.77466,210.90411,0.0,52.285027,0.113756016,0.0,49.513157,8.330017
5798,19787880.0,0.0,18.298126,14.128479,20.98413,20.595062,21.3591,21.210083,18.298798,18.298798,18.298798,18.298798,0.0,0.032085072,0.032085072,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.04122756,9.54197e-21,0.0,52.285046,250.00127,26.148117,96.0,0.06918952,33.392635,252.77454,210.9039,0.0,52.285046,0.11375616,0.0,49.513172,8.330017
5799,19787940.0,0.0,18.298462,14.124451,20.982483,20.592377,21.358429,21.209045,18.298645,18.298798,18.298798,18.298798,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.018197877,9.54197e-21,0.0,52.28505,250.00085,26.134253,96.0,0.06923825,33.412045,252.77444,210.90375,0.0,52.28505,0.11375627,0.0,49.513176,8.330017
5800,19788000.0,0.0,18.299194,14.120575,20.980835,20.589722,21.357758,21.208008,18.298584,18.298706,18.298706,18.298706,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.030289968,9.54197e-21,0.0,52.285038,250.00066,26.119064,96.0,0.0692916,33.433308,252.77438,210.9037,0.0,52.285038,0.11375635,0.0,49.513165,8.330017
5801,19788060.0,0.0,18.299316,14.116913,20.979187,20.587067,21.357086,21.20697,18.298767,18.298676,18.298676,18.298676,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.03342002,9.54197e-21,0.0,52.285023,250.00053,26.107172,96.0,0.06933336,33.449963,252.77432,210.90367,0.0,52.285023,0.11375639,0.0,49.513145,8.330017
5802,19788120.0,0.0,18.299072,14.113464,20.97754,20.584412,21.356415,21.205933,18.29895,18.298767,18.298767,18.298737,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0107154045,9.54197e-21,0.0,52.285004,250.00046,26.097382,96.0,0.06936771,33.463665,252.77428,210.90363,0.0,52.285004,0.11375642,0.0,49.51313,8.330017
5803,19788180.0,0.0,18.298798,14.1102295,20.975922,20.581787,21.355743,21.204895,18.299011,18.298859,18.298859,18.298859,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.010678183,9.54197e-21,0.0,52.284985,250.0004,26.087961,96.0,0.069400765,33.476856,252.77423,210.90361,0.0,52.284985,0.113756426,0.0,49.51311,8.330017
5804,19788240.0,0.0,18.298859,14.107208,20.974304,20.579163,21.355072,21.203888,18.29898,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0061258026,9.54197e-21,0.0,52.28496,250.00037,26.077322,96.0,0.069438085,33.49175,252.7742,210.90361,0.0,52.28496,0.11375644,0.0,49.51309,8.330017
5805,19788300.0,0.0,18.29898,14.104431,20.972687,20.576569,21.3544,21.20285,18.29898,18.29892,18.29892,18.29892,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0016329389,9.54197e-21,0.0,52.284943,250.00035,26.067394,96.0,0.069472894,33.50565,252.77415,210.90361,0.0,52.284943,0.11375644,0.0,49.513065,8.330017
5806,19788360.0,0.0,18.299103,14.101929,20.97107,20.573975,21.35373,21.201813,18.29898,18.29895,18.29895,18.29895,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0052748094,9.54197e-21,0.0,52.28492,250.00034,26.057125,96.0,0.06950891,33.520027,252.77412,210.9036,0.0,52.28492,0.113756455,0.0,49.513046,8.330017
5807,19788420.0,0.0,18.299286,14.09967,20.969482,20.571411,21.353027,21.200775,18.299042,18.29898,18.29898,18.29898,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.01300865,9.54197e-21,0.0,52.284897,250.00034,26.047588,96.0,0.06954233,33.533375,252.7741,210.9036,0.0,52.284897,0.113756455,0.0,49.51302,8.330017
5808,19788480.0,0.0,18.299286,14.097687,20.967896,20.568848,21.352386,21.199768,18.299103,18.299042,18.299042,18.299011,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.010490165,9.54197e-21,0.0,52.284878,250.00032,26.039665,96.0,0.06957009,33.544464,252.77406,210.90358,0.0,52.284878,0.113756455,0.0,49.513,8.330017
5809,19788540.0,0.0,18.299316,14.096008,20.966278,20.566284,21.351715,21.19873,18.299164,18.299072,18.299072,18.299072,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00830072,9.54197e-21,0.0,52.284855,250.0003,26.031542,96.0,0.069598556,33.55584,252.77402,210.90358,0.0,52.284855,0.11375644,0.0,49.512978,8.330017
5810,19788600.0,0.0,18.299408,14.094635,20.964691,20.563751,21.351044,21.197723,18.299225,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00848074,9.54197e-21,0.0,52.284836,250.0003,26.024128,96.0,0.06962453,33.566223,252.77399,210.90356,0.0,52.284836,0.113756426,0.0,49.512962,8.330017
5811,19788660.0,0.0,18.299438,14.093567,20.963104,20.561218,21.350342,21.196686,18.299316,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0072767697,9.54197e-21,0.0,52.28482,250.00029,26.017403,96.0,0.06964808,33.575638,252.77396,210.90355,0.0,52.28482,0.11375642,0.0,49.512943,8.330017
5812,19788720.0,0.0,18.299469,14.092834,20.961548,20.558685,21.34967,21.195648,18.299377,18.299255,18.299255,18.299255,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0061805057,9.54197e-21,0.0,52.2848,250.00027,26.01125,96.0,0.06966962,33.584248,252.77393,210.90353,0.0,52.2848,0.1137564,0.0,49.512924,8.330017
5813,19788780.0,0.0,18.29956,14.092407,20.95996,20.556183,21.348999,21.194641,18.299408,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0066587375,9.54197e-21,0.0,52.28479,250.00026,26.005629,96.0,0.06968931,33.59212,252.77391,210.90352,0.0,52.28479,0.11375639,0.0,49.51291,8.330017
5814,19788840.0,0.0,18.299622,14.092346,20.958405,20.55368,21.348328,21.193604,18.299469,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.007371064,9.54197e-21,0.0,52.28477,250.00024,26.000647,96.0,0.069706745,33.5991,252.77388,210.9035,0.0,52.28477,0.11375638,0.0,49.512897,8.330017
5815,19788900.0,0.0,18.299713,14.092651,20.956818,20.551178,21.347656,21.192596,18.29953,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.008847805,9.54197e-21,0.0,52.28476,250.00021,25.996265,96.0,0.069722086,33.60523,252.77385,210.90349,0.0,52.28476,0.113756366,0.0,49.512886,8.330017
5816,19788960.0,0.0,18.299774,14.093323,20.955261,20.548706,21.346985,21.191559,18.299622,18.2995,18.2995,18.2995,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.008945634,9.54197e-21,0.0,52.28475,250.0002,25.992643,96.0,0.06973476,33.6103,252.77383,210.90347,0.0,52.28475,0.11375635,0.0,49.512875,8.330017
5817,19789020.0,0.0,18.299835,14.094391,20.953705,20.546204,21.346283,21.190552,18.299683,18.29956,18.29956,18.29956,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0084895855,9.54197e-21,0.0,52.28474,250.00018,25.989761,96.0,0.06974483,33.61433,252.77382,210.90346,0.0,52.28474,0.11375634,0.0,49.512867,8.330017
5818,19789080.0,0.0,18.299927,14.095856,20.952148,20.543762,21.345612,21.189514,18.299744,18.299652,18.299652,18.299622,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.008331094,9.54197e-21,0.0,52.284737,250.00017,25.987593,96.0,0.069752425,33.61737,252.7738,210.90344,0.0,52.284737,0.11375633,0.0,49.51286,8.330017
5819,19789140.0,0.0,18.299988,14.097717,20.950592,20.54129,21.34494,21.188507,18.299835,18.299713,18.299713,18.299683,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.008859749,9.54197e-21,0.0,52.28473,250.00014,25.986137,96.0,0.06975751,33.61941,252.77379,210.90341,0.0,52.28473,0.113756314,0.0,49.512856,8.330017
5820,19789200.0,0.0,18.30008,14.100006,20.949066,20.53888,21.344269,21.1875,18.299896,18.299774,18.299774,18.299774,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.009367562,9.54197e-21,0.0,52.28473,250.00012,25.985468,96.0,0.069759846,33.620346,252.77377,210.9034,0.0,52.28473,0.11375629,0.0,49.51285,8.330017
5821,19789260.0,0.0,18.30017,14.102722,20.94754,20.536499,21.343567,21.186493,18.299988,18.299866,18.299866,18.299835,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.01047194,9.54197e-21,0.0,52.284725,250.00009,25.985569,96.0,0.06975948,33.6202,252.77376,210.90338,0.0,52.284725,0.11375628,0.0,49.51285,8.330017
5822,19789320.0,0.0,18.300262,14.105835,20.946045,20.534119,21.342896,21.185486,18.30008,18.299927,18.299927,18.299927,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.010448601,9.54197e-21,0.0,52.284725,250.00008,25.986546,96.0,0.069756046,33.618835,252.77376,210.90335,0.0,52.284725,0.11375627,0.0,49.51285,8.330017
5823,19789380.0,0.0,18.300323,14.1093445,20.94455,20.5318,21.342224,21.184479,18.30014,18.300018,18.300018,18.299988,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.009972152,9.54197e-21,0.0,52.28473,250.00005,25.988314,96.0,0.069749855,33.61636,252.77376,210.90334,0.0,52.28473,0.113756254,0.0,49.512856,8.330017
5824,19789440.0,0.0,18.300385,14.113251,20.943054,20.52945,21.341553,21.183502,18.300232,18.30011,18.30011,18.30008,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00846528,9.54197e-21,0.0,52.284737,250.00002,25.990915,96.0,0.069740735,33.61272,252.77376,210.9033,0.0,52.284737,0.11375623,0.0,49.512856,8.330017
5825,19789500.0,0.0,18.300446,14.117523,20.94159,20.52713,21.34085,21.182495,18.300293,18.30017,18.30017,18.30014,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.007671429,9.54197e-21,0.0,52.28474,250.0,25.994184,96.0,0.069729276,33.608143,252.77376,210.90329,0.0,52.28474,0.11375622,0.0,49.512867,8.330017
5826,19789560.0,0.0,18.300537,14.122192,20.940125,20.524872,21.34018,21.181519,18.300354,18.300262,18.300262,18.300232,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.008225047,9.54197e-21,0.0,52.284748,249.99997,25.99811,96.0,0.06971553,33.60265,252.77376,210.90327,0.0,52.284748,0.1137562,0.0,49.51287,8.330017
5827,19789620.0,0.0,18.300598,14.127167,20.93866,20.522614,21.339478,21.180542,18.300446,18.300323,18.300323,18.300293,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.008872733,9.54197e-21,0.0,52.28476,249.99994,26.002726,96.0,0.06969935,33.596184,252.77377,210.90324,0.0,52.28476,0.113756195,0.0,49.512882,8.330017
5828,19789680.0,0.0,18.30066,14.132507,20.937225,20.520386,21.338806,21.179535,18.300507,18.300385,18.300385,18.300385,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.008610929,9.54197e-21,0.0,52.28477,249.99992,26.008076,96.0,0.0696806,33.588696,252.77377,210.90323,0.0,52.28477,0.11375618,0.0,49.512897,8.330017
5829,19789740.0,0.0,18.30072,14.138184,20.935791,20.518158,21.338135,21.178558,18.300568,18.300476,18.300476,18.300446,0.0,0.032085076,0.032085076,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.008152512,9.54197e-21,0.0,52.284782,249.9999,26.014084,96.0,0.06965955,33.580284,252.77379,210.90321,0.0,52.284782,0.113756165,0.0,49.51291,8.330017
5830,19789800.0,0.0,18.300781,14.144196,20.934357,20.51593,21.337433,21.177612,18.30066,18.300537,18.300537,18.300507,0.0,0.032085072,0.032085072,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0071310718,9.54197e-21,0.0,52.284794,249.99988,26.02078,96.0,0.069636084,33.570908,252.7738,210.9032,0.0,52.284794,0.11375616,0.0,49.512924,8.330017
5831,19789860.0,0.0,18.300842,14.150482,20.932953,20.513794,21.336761,21.176636,18.30072,18.300598,18.300598,18.300568,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0069473246,9.54197e-21,0.0,52.284813,249.99985,26.028051,96.0,0.069610596,33.560726,252.77382,210.90317,0.0,52.284813,0.11375614,0.0,49.51294,8.330017
5832,19789920.0,0.0,18.300903,14.157074,20.93155,20.511627,21.33606,21.17566,18.30075,18.30066,18.30066,18.30066,0.0,0.032085065,0.032085065,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0071592857,9.54197e-21,0.0,52.284832,249.99983,26.035908,96.0,0.06958307,33.549732,252.77385,210.90315,0.0,52.284832,0.11375613,0.0,49.51296,8.330017
5833,19789980.0,0.0,18.300964,14.16394,20.930145,20.509491,21.335388,21.174713,18.300812,18.30072,18.30072,18.30072,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0071942094,9.54197e-21,0.0,52.284847,249.9998,26.044353,96.0,0.06955346,33.537903,252.77386,210.90314,0.0,52.284847,0.11375612,0.0,49.512978,8.330017
5834,19790040.0,0.0,18.300995,14.171112,20.928741,20.507385,21.334686,21.173737,18.300873,18.300781,18.300781,18.300781,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0068142214,9.54197e-21,0.0,52.284874,249.99979,26.053387,96.0,0.06952179,33.525257,252.7739,210.90312,0.0,52.284874,0.113756105,0.0,49.512997,8.330017
5835,19790100.0,0.0,18.301056,14.178528,20.927368,20.505249,21.334015,21.17279,18.300934,18.300842,18.300842,18.300842,0.0,0.032085057,0.032085057,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0064427084,9.54197e-21,0.0,52.284897,249.99977,26.062954,96.0,0.06948826,33.511864,252.77391,210.9031,0.0,52.284897,0.11375609,0.0,49.51302,8.330017
5836,19790160.0,0.0,18.301117,14.186188,20.925995,20.503204,21.333313,21.171844,18.300995,18.300903,18.300903,18.300873,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0061682593,9.54197e-21,0.0,52.28492,249.99974,26.073078,96.0,0.069452755,33.497696,252.77394,210.90309,0.0,52.28492,0.11375609,0.0,49.513046,8.330017
5837,19790220.0,0.0,18.301147,14.194092,20.924652,20.50113,21.332611,21.170898,18.301056,18.300964,18.300964,18.300934,0.0,0.03208505,0.03208505,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0059482804,9.54197e-21,0.0,52.284943,249.99973,26.083698,96.0,0.0694155,33.48282,252.77397,210.90308,0.0,52.284943,0.11375608,0.0,49.51307,8.330017
5838,19790280.0,0.0,18.301208,14.20224,20.923279,20.499115,21.33194,21.169952,18.301086,18.300995,18.300995,18.300995,0.0,0.032085046,0.032085046,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0057514473,9.54197e-21,0.0,52.28497,249.99971,26.0948,96.0,0.06937656,33.46728,252.774,210.90306,0.0,52.28497,0.11375607,0.0,49.513096,8.330017
5839,19790340.0,0.0,18.301239,14.210571,20.921936,20.49707,21.331238,21.169006,18.301147,18.301056,18.301056,18.301056,0.0,0.032085046,0.032085046,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.005522173,9.54197e-21,0.0,52.284996,249.9997,26.10639,96.0,0.06933589,33.451057,252.77405,210.90305,0.0,52.284996,0.11375605,0.0,49.513123,8.330017
5840,19790400.0,0.0,18.3013,14.219147,20.920593,20.495056,21.330536,21.16806,18.301178,18.301117,18.301117,18.301086,0.0,0.032085042,0.032085042,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0051932414,9.54197e-21,0.0,52.285027,249.99966,26.118425,96.0,0.06929366,33.434208,252.77408,210.90303,0.0,52.285027,0.11375605,0.0,49.513153,8.330017
5841,19790460.0,0.0,18.30133,14.227905,20.919281,20.493073,21.329865,21.167145,18.301239,18.301147,18.301147,18.301147,0.0,0.032085042,0.032085042,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0051153945,9.54197e-21,0.0,52.28505,249.99965,26.13089,96.0,0.06924991,33.416756,252.77412,210.90302,0.0,52.28505,0.113756046,0.0,49.513184,8.330017
5842,19790520.0,0.0,18.301361,14.236816,20.917969,20.49112,21.329163,21.166199,18.30127,18.301208,18.301208,18.301178,0.0,0.032085042,0.032085042,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0049967053,9.54197e-21,0.0,52.285088,249.99963,26.143778,96.0,0.069204666,33.398712,252.77415,210.903,0.0,52.285088,0.11375603,0.0,49.51321,8.330017
5843,19790580.0,0.0,18.301392,14.245941,20.916656,20.489166,21.32846,21.165283,18.30133,18.301239,18.301239,18.301239,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0047021518,9.54197e-21,0.0,52.28512,249.99962,26.15707,96.0,0.069158,33.380108,252.7742,210.90298,0.0,52.28512,0.11375603,0.0,49.51324,8.330017
5844,19790640.0,0.0,18.301453,14.2552185,20.915344,20.487213,21.327759,21.164337,18.301361,18.3013,18.3013,18.30127,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0044160723,9.54197e-21,0.0,52.28515,249.9996,26.170721,96.0,0.06911004,33.36099,252.77425,210.90298,0.0,52.28515,0.113756016,0.0,49.513275,8.330017
5845,19790700.0,0.0,18.301453,14.264618,20.914062,20.48529,21.327087,21.163422,18.301392,18.30133,18.30133,18.30133,0.0,0.032085035,0.032085035,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0040246933,9.54197e-21,0.0,52.285183,249.99959,26.18476,96.0,0.06906074,33.34134,252.77429,210.90297,0.0,52.285183,0.113756016,0.0,49.513306,8.330017
5846,19790760.0,0.0,18.301514,14.27417,20.91278,20.483398,21.326385,21.162506,18.301422,18.301361,18.301361,18.301361,0.0,0.032085035,0.032085035,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.003853089,9.54197e-21,0.0,52.285217,249.99957,26.199118,96.0,0.06901028,33.321236,252.77434,210.90295,0.0,52.285217,0.11375601,0.0,49.513344,8.330017
5847,19790820.0,0.0,18.301544,14.283844,20.911499,20.481506,21.325684,21.16159,18.301453,18.301392,18.301392,18.301392,0.0,0.03208503,0.03208503,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.0037734665,9.54197e-21,0.0,52.285248,249.99956,26.213793,96.0,0.06895871,33.300694,252.77438,210.90295,0.0,52.285248,0.11375601,0.0,49.51338,8.330017
5848,19790880.0,0.0,18.301544,14.293671,20.910217,20.479614,21.324982,21.160675,18.301483,18.301422,18.301422,18.301422,0.0,0.03208503,0.03208503,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.0035375648,9.54197e-21,0.0,52.285282,249.99954,26.228773,96.0,0.06890604,33.279716,252.77444,210.90294,0.0,52.285282,0.11375601,0.0,49.513412,8.330017
5849,19790940.0,0.0,18.301575,14.303558,20.908966,20.477753,21.32428,21.15976,18.301514,18.301483,18.301483,18.301453,0.0,0.032085028,0.032085028,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.003192767,9.54197e-21,0.0,52.28532,249.99954,26.244036,96.0,0.06885238,33.25835,252.77449,210.90292,0.0,52.28532,0.11375599,0.0,49.51345,8.330017
5850,19791000.0,0.0,18.301605,14.313538,20.907715,20.475922,21.323608,21.158875,18.301544,18.301483,18.301483,18.301483,0.0,0.032085028,0.032085028,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.002904055,9.54197e-21,0.0,52.285362,249.99953,26.25954,96.0,0.06879785,33.236645,252.77455,210.90292,0.0,52.285362,0.11375599,0.0,49.513485,8.330017
5851,19791060.0,0.0,18.301636,14.323608,20.906464,20.47409,21.322876,21.157959,18.301575,18.301514,18.301514,18.301514,0.0,0.032085028,0.032085028,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.002742504,9.54197e-21,0.0,52.285397,249.99951,26.275305,96.0,0.068742394,33.214577,252.7746,210.90291,0.0,52.285397,0.11375599,0.0,49.513523,8.330017
5852,19791120.0,0.0,18.301636,14.333771,20.905212,20.47229,21.322174,21.157074,18.301605,18.301544,18.301544,18.301544,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.0024914003,9.54197e-21,0.0,52.28543,249.9995,26.29128,96.0,0.06868617,33.192207,252.77466,210.90291,0.0,52.28543,0.11375598,0.0,49.51356,8.330017
5853,19791180.0,0.0,18.301666,14.343964,20.903992,20.47049,21.321472,21.156158,18.301605,18.301575,18.301575,18.301575,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.0022496507,9.54197e-21,0.0,52.285473,249.9995,26.307444,96.0,0.06862929,33.16958,252.7747,210.9029,0.0,52.285473,0.11375598,0.0,49.5136,8.330017
5854,19791240.0,0.0,18.301666,14.354218,20.902771,20.468689,21.3208,21.155273,18.301636,18.301605,18.301605,18.301605,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.0019305112,9.54197e-21,0.0,52.28551,249.99948,26.323801,96.0,0.068571694,33.14668,252.77477,210.9029,0.0,52.28551,0.11375598,0.0,49.513638,8.330017
5855,19791300.0,0.0,18.301666,14.364502,20.90152,20.466919,21.320099,21.154388,18.301636,18.301605,18.301605,18.301605,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.0015608318,9.54197e-21,0.0,52.285553,249.99948,26.340303,96.0,0.06851359,33.123573,252.77483,210.9029,0.0,52.285553,0.11375598,0.0,49.513676,8.330017
5856,19791360.0,0.0,18.301697,14.374817,20.90033,20.46518,21.319397,21.153503,18.301666,18.301636,18.301636,18.301636,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.0014133434,9.54197e-21,0.0,52.285587,249.99947,26.356932,96.0,0.06845501,33.100292,252.77489,210.90288,0.0,52.285587,0.11375598,0.0,49.513714,8.330017
5857,19791420.0,0.0,18.301697,14.385132,20.899109,20.46344,21.318695,21.152618,18.301666,18.301666,18.301666,18.301636,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.001283586,9.54197e-21,0.0,52.28563,249.99947,26.373676,96.0,0.068396024,33.076855,252.77495,210.90288,0.0,52.28563,0.11375598,0.0,49.513756,8.330017
5858,19791480.0,0.0,18.301697,14.395447,20.897919,20.461731,21.317993,21.151733,18.301697,18.301666,18.301666,18.301666,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.0010174213,9.54197e-21,0.0,52.28567,249.99945,26.390509,96.0,0.0683367,33.053288,252.77501,210.90288,0.0,52.28567,0.11375598,0.0,49.513798,8.330017
5859,19791540.0,0.0,18.301697,14.405762,20.896729,20.459991,21.317291,21.150848,18.301697,18.301666,18.301666,18.301666,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.0007372157,9.54197e-21,0.0,52.285706,249.99945,26.4074,96.0,0.068277165,33.029644,252.77507,210.90288,0.0,52.285706,0.11375598,0.0,49.513836,8.330017
5860,19791600.0,0.0,18.301697,14.416046,20.895538,20.458313,21.31659,21.149994,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.00032039022,9.54197e-21,0.0,52.285748,249.99944,26.42436,96.0,0.06821735,33.005894,252.77513,210.90288,0.0,52.285748,0.11375598,0.0,49.513878,8.330017
5861,19791660.0,0.0,18.301697,14.4263,20.894348,20.456635,21.315857,21.149109,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,-3.223548e-05,9.54197e-21,0.0,52.28579,249.99944,26.44134,96.0,0.06815748,32.98213,252.77519,210.90286,0.0,52.28579,0.11375598,0.0,49.513916,8.330017
5862,19791720.0,0.0,18.301697,14.436523,20.893188,20.454956,21.315155,21.148224,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.049585927,250.0,18.300018,0.0,0.0,0.0,-0.00020156016,9.54197e-21,0.0,52.28583,249.99944,26.4583,96.0,0.06809765,32.95838,252.77525,210.90286,0.0,52.28583,0.11375598,0.0,49.513958,8.330017
5863,19791780.0,0.0,18.301697,14.446686,20.892029,20.453308,21.314453,21.14737,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.00040268333,9.54197e-21,0.0,52.28587,249.99944,26.475239,96.0,0.068037875,32.934666,252.77531,210.90286,0.0,52.28587,0.11375598,0.0,49.513996,8.330017
5864,19791840.0,0.0,18.301697,14.456787,20.89087,20.45166,21.313751,21.146515,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.0006934916,9.54197e-21,0.0,52.28591,249.99944,26.49213,96.0,0.067978255,32.91102,252.77538,210.90286,0.0,52.28591,0.11375598,0.0,49.514038,8.330017
5865,19791900.0,0.0,18.301666,14.466797,20.88971,20.450012,21.31305,21.14563,18.301697,18.301697,18.301697,18.301697,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.0009740132,9.54197e-21,0.0,52.28595,249.99942,26.508936,96.0,0.06791892,32.88749,252.77544,210.90286,0.0,52.28595,0.11375598,0.0,49.514076,8.330017
5866,19791960.0,0.0,18.301666,14.476746,20.88855,20.448395,21.312347,21.144775,18.301697,18.301697,18.301697,18.301697,0.0,0.032085028,0.032085028,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.0012490578,9.54197e-21,0.0,52.285988,249.99942,26.525673,96.0,0.06785981,32.864056,252.7755,210.90286,0.0,52.285988,0.11375599,0.0,49.514114,8.330017
5867,19792020.0,0.0,18.301636,14.486572,20.88742,20.446777,21.311646,21.14392,18.301666,18.301697,18.301697,18.301697,0.0,0.032085028,0.032085028,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.0016368451,9.54197e-21,0.0,52.28603,249.99942,26.542292,96.0,0.067801125,32.840794,252.77556,210.90288,0.0,52.28603,0.11375599,0.0,49.514153,8.330017
5868,19792080.0,0.0,18.301636,14.496277,20.886292,20.44519,21.310913,21.143066,18.301666,18.301666,18.301666,18.301666,0.0,0.032085028,0.032085028,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.0019525822,9.54197e-21,0.0,52.286064,249.99942,26.558743,96.0,0.067743,32.81776,252.77563,210.90288,0.0,52.286064,0.11375599,0.0,49.51419,8.330017
5869,19792140.0,0.0,18.301605,14.505859,20.885162,20.443604,21.310211,21.142212,18.301636,18.301666,18.301666,18.301666,0.0,0.03208503,0.03208503,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.0022664685,9.54197e-21,0.0,52.286106,249.99944,26.575047,96.0,0.06768538,32.794933,252.7757,210.90288,0.0,52.286106,0.11375599,0.0,49.514233,8.330017
5870,19792200.0,0.0,18.301575,14.51532,20.884033,20.442017,21.30951,21.141388,18.301636,18.301636,18.301636,18.301666,0.0,0.03208503,0.03208503,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.002616662,9.54197e-21,0.0,52.28614,249.99944,26.591146,96.0,0.06762849,32.772396,252.77576,210.90288,0.0,52.28614,0.11375601,0.0,49.51427,8.330017
5871,19792260.0,0.0,18.301544,14.524628,20.882904,20.44049,21.308807,21.140533,18.301605,18.301636,18.301636,18.301636,0.0,0.032085035,0.032085035,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0028304171,9.54197e-21,0.0,52.286182,249.99944,26.607021,96.0,0.067572355,32.75017,252.77582,210.9029,0.0,52.286182,0.11375601,0.0,49.51431,8.330017
5872,19792320.0,0.0,18.301514,14.533783,20.881805,20.438934,21.308105,21.139679,18.301575,18.301605,18.301605,18.301605,0.0,0.032085035,0.032085035,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0030460954,9.54197e-21,0.0,52.28622,249.99944,26.62265,96.0,0.06751709,32.72829,252.77588,210.9029,0.0,52.28622,0.113756016,0.0,49.514343,8.330017
5873,19792380.0,0.0,18.301483,14.542786,20.880676,20.437408,21.307373,21.138855,18.301544,18.301605,18.301605,18.301605,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.003342319,9.54197e-21,0.0,52.286255,249.99945,26.63801,96.0,0.06746276,32.706787,252.77594,210.9029,0.0,52.286255,0.113756016,0.0,49.51438,8.330017
5874,19792440.0,0.0,18.301453,14.551575,20.879578,20.435883,21.306671,21.138,18.301514,18.301575,18.301575,18.301575,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0036414184,9.54197e-21,0.0,52.286293,249.99945,26.653063,96.0,0.067409515,32.68571,252.776,210.90291,0.0,52.286293,0.11375603,0.0,49.514416,8.330017
5875,19792500.0,0.0,18.301422,14.560211,20.878479,20.434357,21.30597,21.137177,18.301483,18.301544,18.301544,18.301544,0.0,0.032085042,0.032085042,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.004060332,9.54197e-21,0.0,52.286327,249.99945,26.667822,96.0,0.06735729,32.66505,252.77606,210.90291,0.0,52.286327,0.11375603,0.0,49.51445,8.330017
5876,19792560.0,0.0,18.301361,14.5686035,20.87741,20.432861,21.305267,21.136353,18.301453,18.301514,18.301514,18.301514,0.0,0.032085042,0.032085042,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.004525839,9.54197e-21,0.0,52.286358,249.99947,26.682228,96.0,0.06730631,32.644882,252.77611,210.90292,0.0,52.286358,0.113756046,0.0,49.514484,8.330017
5877,19792620.0,0.0,18.30133,14.576813,20.876312,20.431366,21.304535,21.135529,18.301422,18.301483,18.301483,18.301483,0.0,0.032085042,0.032085042,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.004769876,9.54197e-21,0.0,52.286392,249.99948,26.696238,96.0,0.067256704,32.625263,252.77617,210.90292,0.0,52.286392,0.113756046,0.0,49.51452,8.330017
5878,19792680.0,0.0,18.3013,14.584778,20.875244,20.429901,21.303833,21.134705,18.301392,18.301453,18.301453,18.301453,0.0,0.032085046,0.032085046,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0049824156,9.54197e-21,0.0,52.286423,249.99948,26.709848,96.0,0.06720853,32.606213,252.77623,210.90294,0.0,52.286423,0.11375605,0.0,49.51455,8.330017
5879,19792740.0,0.0,18.301239,14.592529,20.874176,20.428406,21.303131,21.13385,18.30133,18.301392,18.301392,18.301422,0.0,0.032085046,0.032085046,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0052608857,9.54197e-21,0.0,52.286457,249.9995,26.723026,96.0,0.06716186,32.58776,252.77628,210.90295,0.0,52.286457,0.11375607,0.0,49.51458,8.330017
5880,19792800.0,0.0,18.301208,14.600006,20.873108,20.42694,21.30243,21.133057,18.3013,18.301361,18.301361,18.301392,0.0,0.03208505,0.03208505,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.005208431,9.54197e-21,0.0,52.286488,249.99951,26.735804,96.0,0.06711661,32.569878,252.77634,210.90295,0.0,52.286488,0.11375608,0.0,49.514614,8.330017
5881,19792860.0,0.0,18.301147,14.607391,20.871979,20.425415,21.301697,21.132202,18.30127,18.30133,18.30133,18.30133,0.0,0.032085054,0.032085054,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.005837014,9.54197e-21,0.0,52.28652,249.99951,26.74809,96.0,0.067073084,32.552673,252.77638,210.90297,0.0,52.28652,0.11375608,0.0,49.51464,8.330017
5882,19792920.0,0.0,18.301208,14.614807,20.87088,20.42392,21.300995,21.131348,18.301208,18.3013,18.3013,18.3013,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0013578383,9.54197e-21,0.0,52.28654,249.99953,26.760096,96.0,0.06703056,32.535866,252.77644,210.90298,0.0,52.28654,0.11375609,0.0,49.514668,8.330017
5883,19792980.0,0.0,18.301239,14.622284,20.869812,20.422424,21.300293,21.130524,18.301239,18.30127,18.30127,18.30127,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00038153635,9.54197e-21,0.0,52.28657,249.99954,26.772448,96.0,0.06698678,32.51857,252.77649,210.90298,0.0,52.28657,0.11375609,0.0,49.514694,8.330017
5884,19793040.0,0.0,18.3013,14.629791,20.868713,20.420898,21.29956,21.1297,18.301239,18.301239,18.301239,18.30127,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.003364662,9.54197e-21,0.0,52.286602,249.99954,26.784674,96.0,0.06694345,32.501457,252.77654,210.903,0.0,52.286602,0.11375609,0.0,49.514725,8.330017
5885,19793100.0,0.0,18.30133,14.637329,20.867645,20.419403,21.298859,21.128876,18.301239,18.301239,18.301239,18.301239,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0040897853,9.54197e-21,0.0,52.286625,249.99956,26.797226,96.0,0.06689896,32.483883,252.77658,210.903,0.0,52.286625,0.11375609,0.0,49.51475,8.330017
5886,19793160.0,0.0,18.3013,14.644867,20.866516,20.417847,21.298157,21.128021,18.30127,18.30127,18.30127,18.30127,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.001265682,9.54197e-21,0.0,52.286655,249.99956,26.81007,96.0,0.06685341,32.4659,252.77663,210.903,0.0,52.286655,0.11375609,0.0,49.51478,8.330017
5887,19793220.0,0.0,18.30127,14.652466,20.865387,20.41632,21.297424,21.127167,18.3013,18.30127,18.30127,18.30127,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.001086843,9.54197e-21,0.0,52.286686,249.99956,26.822954,96.0,0.066807725,32.44786,252.77669,210.903,0.0,52.286686,0.11375609,0.0,49.51481,8.330017
5888,19793280.0,0.0,18.30127,14.660095,20.864288,20.414764,21.296722,21.126312,18.3013,18.30127,18.30127,18.30127,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0007567293,9.54197e-21,0.0,52.286713,249.99956,26.835749,96.0,0.06676235,32.42995,252.77673,210.903,0.0,52.286713,0.11375609,0.0,49.51484,8.330017
5889,19793340.0,0.0,18.3013,14.667694,20.86319,20.413239,21.29599,21.125488,18.3013,18.30127,18.30127,18.30127,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,6.060282e-05,9.54197e-21,0.0,52.286743,249.99956,26.848593,96.0,0.06671679,32.411972,252.77678,210.903,0.0,52.286743,0.11375609,0.0,49.51487,8.330017
5890,19793400.0,0.0,18.30133,14.675354,20.862091,20.411713,21.295288,21.124634,18.3013,18.3013,18.3013,18.30127,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.002144617,9.54197e-21,0.0,52.286774,249.99956,26.861433,96.0,0.06667123,32.393993,252.77682,210.903,0.0,52.286774,0.11375609,0.0,49.514896,8.330017
5891,19793460.0,0.0,18.30133,14.683014,20.860962,20.410156,21.294586,21.12378,18.3013,18.3013,18.3013,18.3013,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0014133359,9.54197e-21,0.0,52.286797,249.99956,26.874468,96.0,0.06662497,32.375744,252.77687,210.903,0.0,52.286797,0.11375609,0.0,49.514927,8.330017
5892,19793520.0,0.0,18.3013,14.690674,20.859833,20.40857,21.293854,21.122925,18.3013,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00014664773,9.54197e-21,0.0,52.286827,249.99956,26.887585,96.0,0.066578425,32.357384,252.77693,210.90298,0.0,52.286827,0.11375609,0.0,49.514954,8.330017
5893,19793580.0,0.0,18.3013,14.698334,20.858704,20.407013,21.293152,21.12207,18.30133,18.3013,18.3013,18.3013,0.0,0.032085054,0.032085054,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0004162977,9.54197e-21,0.0,52.286858,249.99954,26.90071,96.0,0.06653184,32.33901,252.77698,210.90298,0.0,52.286858,0.11375609,0.0,49.514984,8.330017
5894,19793640.0,0.0,18.30133,14.706024,20.857574,20.405457,21.29242,21.121216,18.30133,18.3013,18.3013,18.3013,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00010506834,9.54197e-21,0.0,52.28689,249.99954,26.91381,96.0,0.066485316,32.320667,252.77702,210.90298,0.0,52.28689,0.11375609,0.0,49.515015,8.330017
5895,19793700.0,0.0,18.30133,14.713684,20.856476,20.4039,21.291718,21.120392,18.30133,18.30133,18.30133,18.3013,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00058191904,9.54197e-21,0.0,52.28692,249.99954,26.926962,96.0,0.06643862,32.302254,252.77708,210.90298,0.0,52.28692,0.11375609,0.0,49.515045,8.330017
5896,19793760.0,0.0,18.30133,14.721344,20.855316,20.402313,21.291016,21.119507,18.30133,18.30133,18.30133,18.30133,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00044619106,9.54197e-21,0.0,52.286945,249.99954,26.940128,96.0,0.066391855,32.283817,252.77713,210.90298,0.0,52.286945,0.11375609,0.0,49.515076,8.330017
5897,19793820.0,0.0,18.30133,14.729004,20.854187,20.400696,21.290283,21.118652,18.30133,18.30133,18.30133,18.30133,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,-4.42913e-05,9.54197e-21,0.0,52.286976,249.99954,26.953321,96.0,0.06634499,32.26535,252.77718,210.90298,0.0,52.286976,0.11375609,0.0,49.515106,8.330017
5898,19793880.0,0.0,18.30133,14.736633,20.853027,20.399109,21.289581,21.117798,18.30133,18.30133,18.30133,18.30133,0.0,0.032085057,0.032085057,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.00026181515,9.54197e-21,0.0,52.287006,249.99954,26.966515,96.0,0.06629812,32.24688,252.77722,210.90298,0.0,52.287006,0.11375609,0.0,49.515133,8.330017
5899,19793940.0,0.0,18.30133,14.744263,20.851898,20.397552,21.288849,21.116943,18.30133,18.30133,18.30133,18.30133,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0001128728,9.54197e-21,0.0,52.287037,249.99954,26.979702,96.0,0.06625126,32.228416,252.77728,210.90298,0.0,52.287037,0.11375609,0.0,49.51516,8.330017
5900,19794000.0,0.0,18.30133,14.751862,20.8508,20.395966,21.288147,21.116089,18.30133,18.30133,18.30133,18.30133,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.00017419881,9.54197e-21,0.0,52.287067,249.99954,26.99289,96.0,0.0662044,32.209953,252.77733,210.90298,0.0,52.287067,0.11375609,0.0,49.51519,8.330017
5901,19794060.0,0.0,18.3013,14.75943,20.84964,20.394348,21.287415,21.115204,18.30133,18.30133,18.30133,18.30133,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.00043670973,9.54197e-21,0.0,52.287094,249.99953,27.006075,96.0,0.066157535,32.191494,252.77737,210.90298,0.0,52.287094,0.11375609,0.0,49.51522,8.330017
5902,19794120.0,0.0,18.3013,14.766998,20.84848,20.39273,21.286713,21.11435,18.30133,18.30133,18.30133,18.30133,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0008603982,9.54197e-21,0.0,52.287125,249.99953,27.019215,96.0,0.06611083,32.1731,252.77744,210.90298,0.0,52.287125,0.11375609,0.0,49.51525,8.330017
5903,19794180.0,0.0,18.3013,14.774506,20.84732,20.391144,21.28598,21.113495,18.30133,18.30133,18.30133,18.30133,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0006027297,9.54197e-21,0.0,52.287155,249.99953,27.03229,96.0,0.06606435,32.1548,252.77748,210.90298,0.0,52.287155,0.113756105,0.0,49.51528,8.330017
5904,19794240.0,0.0,18.3013,14.782013,20.846191,20.389526,21.285278,21.11261,18.3013,18.30133,18.30133,18.30133,0.0,0.032085057,0.032085057,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00033767964,9.54197e-21,0.0,52.287186,249.99953,27.045336,96.0,0.06601795,32.136528,252.77754,210.90298,0.0,52.287186,0.113756105,0.0,49.51531,8.330017
5905,19794300.0,0.0,18.3013,14.789459,20.845062,20.38794,21.284546,21.111755,18.3013,18.3013,18.3013,18.30133,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,7.508339e-05,9.54197e-21,0.0,52.287216,249.99953,27.058348,96.0,0.065971665,32.118313,252.77759,210.90298,0.0,52.287216,0.113756105,0.0,49.51534,8.330017
5906,19794360.0,0.0,18.3013,14.796875,20.843903,20.386322,21.283813,21.1109,18.3013,18.3013,18.3013,18.3013,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.00089925405,9.54197e-21,0.0,52.287247,249.99953,27.071358,96.0,0.06592539,32.100098,252.77763,210.90298,0.0,52.287247,0.113756105,0.0,49.515366,8.330017
5907,19794420.0,0.0,18.30127,14.80423,20.842743,20.384674,21.283112,21.110016,18.3013,18.3013,18.3013,18.3013,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0015145683,9.54197e-21,0.0,52.28727,249.99954,27.08427,96.0,0.06587945,32.08202,252.7777,210.903,0.0,52.28727,0.113756105,0.0,49.515396,8.330017
5908,19794480.0,0.0,18.30127,14.811554,20.841583,20.383057,21.28238,21.109161,18.3013,18.3013,18.3013,18.3013,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.001273225,9.54197e-21,0.0,52.2873,249.99954,27.097065,96.0,0.065833926,32.06411,252.77774,210.903,0.0,52.2873,0.113756105,0.0,49.515423,8.330017
5909,19794540.0,0.0,18.30127,14.818817,20.840424,20.38144,21.281677,21.108276,18.30127,18.3013,18.3013,18.3013,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0006962922,9.54197e-21,0.0,52.287327,249.99954,27.10977,96.0,0.06578871,32.04632,252.77779,210.903,0.0,52.287327,0.11375612,0.0,49.515453,8.330017
5910,19794600.0,0.0,18.30127,14.82605,20.839294,20.379852,21.280945,21.107422,18.30127,18.3013,18.3013,18.3013,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.000391059,9.54197e-21,0.0,52.287357,249.99954,27.122423,96.0,0.06574368,32.028606,252.77785,210.903,0.0,52.287357,0.11375612,0.0,49.51548,8.330017
5911,19794660.0,0.0,18.301239,14.833191,20.838104,20.378204,21.280212,21.106537,18.30127,18.30127,18.30127,18.30127,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0010782846,9.54197e-21,0.0,52.28738,249.99954,27.135014,96.0,0.065698855,32.010983,252.7779,210.903,0.0,52.28738,0.11375612,0.0,49.51551,8.330017
5912,19794720.0,0.0,18.301208,14.8403015,20.836945,20.376556,21.27951,21.105682,18.30127,18.30127,18.30127,18.30127,0.0,0.03208506,0.03208506,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0017871577,9.54197e-21,0.0,52.28741,249.99954,27.147493,96.0,0.06565443,31.993511,252.77794,210.903,0.0,52.28741,0.11375612,0.0,49.515537,8.330017
5913,19794780.0,0.0,18.301208,14.847321,20.835785,20.374908,21.278778,21.104797,18.301239,18.30127,18.30127,18.30127,0.0,0.03208506,0.03208506,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0020393424,9.54197e-21,0.0,52.28744,249.99954,27.159834,96.0,0.065610476,31.976233,252.77798,210.903,0.0,52.28744,0.11375612,0.0,49.515564,8.330017
5914,19794840.0,0.0,18.301208,14.854309,20.834625,20.373291,21.278046,21.103943,18.301239,18.301239,18.301239,18.301239,0.0,0.032085065,0.032085065,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0016173968,9.54197e-21,0.0,52.287464,249.99954,27.172031,96.0,0.06556704,31.959156,252.77805,210.90302,0.0,52.287464,0.11375613,0.0,49.51559,8.330017
5915,19794900.0,0.0,18.301208,14.861176,20.833466,20.371674,21.277344,21.103058,18.301208,18.301239,18.301239,18.301239,0.0,0.032085065,0.032085065,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0011451948,9.54197e-21,0.0,52.287495,249.99956,27.184109,96.0,0.065524034,31.94225,252.77809,210.90302,0.0,52.287495,0.11375613,0.0,49.515617,8.330017
5916,19794960.0,0.0,18.301178,14.868011,20.832306,20.370026,21.276611,21.102203,18.301208,18.301239,18.301239,18.301239,0.0,0.032085065,0.032085065,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0016568709,9.54197e-21,0.0,52.287518,249.99956,27.196077,96.0,0.065481395,31.925493,252.77814,210.90302,0.0,52.287518,0.11375613,0.0,49.515644,8.330017
5917,19795020.0,0.0,18.301147,14.874756,20.831146,20.368378,21.275879,21.101318,18.301208,18.301208,18.301208,18.301208,0.0,0.032085065,0.032085065,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0022373046,9.54197e-21,0.0,52.287544,249.99956,27.207893,96.0,0.06543929,31.90895,252.77818,210.90302,0.0,52.287544,0.11375613,0.0,49.51567,8.330017
5918,19795080.0,0.0,18.301147,14.881409,20.829956,20.36673,21.275146,21.100433,18.301178,18.301208,18.301208,18.301208,0.0,0.03208507,0.03208507,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0021751663,9.54197e-21,0.0,52.28757,249.99956,27.219524,96.0,0.06539785,31.892666,252.77823,210.90303,0.0,52.28757,0.11375614,0.0,49.515697,8.330017
5919,19795140.0,0.0,18.301117,14.88797,20.828796,20.365112,21.274445,21.099579,18.301147,18.301178,18.301178,18.301178,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0020144186,9.54197e-21,0.0,52.287598,249.99957,27.230995,96.0,0.06535697,31.876606,252.77827,210.90303,0.0,52.287598,0.11375614,0.0,49.51572,8.330017
5920,19795200.0,0.0,18.301117,14.89444,20.827637,20.363464,21.273712,21.098694,18.301147,18.301178,18.301178,18.301178,0.0,0.03208507,0.03208507,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0015962564,9.54197e-21,0.0,52.28762,249.99957,27.2423,96.0,0.065316685,31.86078,252.77832,210.90303,0.0,52.28762,0.11375614,0.0,49.515743,8.330017
5921,19795260.0,0.0,18.301086,14.900848,20.826477,20.361816,21.27298,21.09784,18.301117,18.301147,18.301147,18.301147,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.002336613,9.54197e-21,0.0,52.287643,249.99957,27.25346,96.0,0.0652769,31.845156,252.77838,210.90305,0.0,52.287643,0.11375616,0.0,49.51577,8.330017
5922,19795320.0,0.0,18.301056,14.907135,20.825287,20.360138,21.272247,21.096954,18.301117,18.301147,18.301147,18.301147,0.0,0.032085072,0.032085072,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0028577028,9.54197e-21,0.0,52.287666,249.99959,27.26441,96.0,0.065237865,31.829828,252.77843,210.90305,0.0,52.287666,0.11375616,0.0,49.515797,8.330017
5923,19795380.0,0.0,18.301025,14.91333,20.824127,20.35849,21.271515,21.09607,18.301086,18.301117,18.301117,18.301117,0.0,0.032085072,0.032085072,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0027377196,9.54197e-21,0.0,52.287693,249.99959,27.275124,96.0,0.065199666,31.814825,252.77846,210.90305,0.0,52.287693,0.11375616,0.0,49.51582,8.330017
5924,19795440.0,0.0,18.301025,14.919403,20.822968,20.356873,21.270782,21.095215,18.301056,18.301086,18.301086,18.301117,0.0,0.032085076,0.032085076,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.002327351,9.54197e-21,0.0,52.287716,249.99959,27.285624,96.0,0.06516223,31.800127,252.7785,210.90306,0.0,52.287716,0.113756165,0.0,49.51584,8.330017
5925,19795500.0,0.0,18.300995,14.9253845,20.821808,20.355225,21.27008,21.09433,18.301056,18.301086,18.301086,18.301086,0.0,0.032085076,0.032085076,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0021116028,9.54197e-21,0.0,52.28774,249.9996,27.295933,96.0,0.065125465,31.785694,252.77855,210.90306,0.0,52.28774,0.113756165,0.0,49.515865,8.330017
5926,19795560.0,0.0,18.300964,14.931274,20.820618,20.353577,21.269348,21.093445,18.301025,18.301056,18.301056,18.301056,0.0,0.03208508,0.03208508,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.002704088,9.54197e-21,0.0,52.28776,249.9996,27.306042,96.0,0.06508941,31.771542,252.7786,210.90306,0.0,52.28776,0.113756165,0.0,49.51589,8.330017
5927,19795620.0,0.0,18.300934,14.937042,20.819427,20.351898,21.268616,21.09259,18.300995,18.301025,18.301025,18.301056,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.003302105,9.54197e-21,0.0,52.28779,249.99962,27.315907,96.0,0.06505422,31.75773,252.77864,210.90308,0.0,52.28779,0.11375618,0.0,49.515907,8.330017
5928,19795680.0,0.0,18.300903,14.942688,20.818268,20.35025,21.267883,21.091705,18.300964,18.301025,18.301025,18.301025,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0035197444,9.54197e-21,0.0,52.287804,249.99962,27.325504,96.0,0.06501997,31.744293,252.77867,210.90308,0.0,52.287804,0.11375618,0.0,49.51593,8.330017
5929,19795740.0,0.0,18.300903,14.948181,20.817108,20.348602,21.26715,21.09082,18.300964,18.300995,18.300995,18.300995,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.003178093,9.54197e-21,0.0,52.28783,249.99963,27.334833,96.0,0.064986706,31.731236,252.77872,210.90309,0.0,52.28783,0.113756195,0.0,49.51595,8.330017
5930,19795800.0,0.0,18.300873,14.953583,20.815948,20.346985,21.266418,21.089966,18.300934,18.300964,18.300964,18.300964,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0028224704,9.54197e-21,0.0,52.287846,249.99963,27.343904,96.0,0.06495434,31.718534,252.77876,210.90309,0.0,52.287846,0.113756195,0.0,49.515972,8.330017
5931,19795860.0,0.0,18.300842,14.958862,20.814758,20.345306,21.265686,21.08908,18.300903,18.300934,18.300934,18.300934,0.0,0.032085083,0.032085083,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0033097372,9.54197e-21,0.0,52.287865,249.99965,27.352726,96.0,0.064922854,31.70618,252.7788,210.9031,0.0,52.287865,0.113756195,0.0,49.51599,8.330017
