,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5932,19795920.0,0.0,18.300812,14.96402,20.813568,20.343658,21.264954,21.088196,18.300873,18.300903,18.300903,18.300934,0.0,0.032085083,0.032085083,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0038248757,9.54197e-21,0.0,52.287884,249.99965,27.361265,96.0,0.06489239,31.694231,252.77884,210.9031,0.0,52.287884,0.1137562,0.0,49.516006,8.330017
5933,19795980.0,0.0,18.300781,14.969025,20.812408,20.34198,21.264221,21.087341,18.300842,18.300873,18.300873,18.300903,0.0,0.032085087,0.032085087,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0037794842,9.54197e-21,0.0,52.2879,249.99966,27.369482,96.0,0.06486306,31.682726,252.77887,210.90312,0.0,52.2879,0.1137562,0.0,49.516026,8.330017
5934,19796040.0,0.0,18.30075,14.973877,20.811218,20.340363,21.263489,21.086456,18.300812,18.300873,18.300873,18.300873,0.0,0.032085087,0.032085087,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.003651974,9.54197e-21,0.0,52.287918,249.99968,27.3774,96.0,0.0648348,31.67164,252.7789,210.90312,0.0,52.287918,0.11375622,0.0,49.516045,8.330017
5935,19796100.0,0.0,18.30072,14.978607,20.810059,20.338715,21.262756,21.085602,18.300781,18.300842,18.300842,18.300842,0.0,0.03208509,0.03208509,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.003311328,9.54197e-21,0.0,52.287937,249.99968,27.385014,96.0,0.06480762,31.66098,252.77895,210.90314,0.0,52.287937,0.11375622,0.0,49.51606,8.330017
5936,19796160.0,0.0,18.30069,14.983185,20.808868,20.337036,21.262024,21.084717,18.30075,18.300812,18.300812,18.300812,0.0,0.03208509,0.03208509,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00398609,9.54197e-21,0.0,52.287952,249.9997,27.392345,96.0,0.06478146,31.650717,252.77898,210.90314,0.0,52.287952,0.11375623,0.0,49.516075,8.330017
5937,19796220.0,0.0,18.300629,14.98764,20.807709,20.335388,21.261292,21.083832,18.30072,18.300781,18.300781,18.300781,0.0,0.032085095,0.032085095,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0044627343,9.54197e-21,0.0,52.287968,249.99971,27.399326,96.0,0.064756535,31.640944,252.779,210.90315,0.0,52.287968,0.11375623,0.0,49.516094,8.330017
5938,19796280.0,0.0,18.300598,14.991913,20.806519,20.33374,21.260529,21.082947,18.30069,18.30075,18.30075,18.30075,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.004382694,9.54197e-21,0.0,52.287983,249.99971,27.40594,96.0,0.06473293,31.631687,252.77904,210.90315,0.0,52.287983,0.11375624,0.0,49.51611,8.330017
5939,19796340.0,0.0,18.300568,14.996033,20.805359,20.332092,21.259796,21.082092,18.30066,18.30069,18.30069,18.30072,0.0,0.0320851,0.0320851,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.004044481,9.54197e-21,0.0,52.287994,249.99973,27.412193,96.0,0.06471059,31.622929,252.77907,210.90317,0.0,52.287994,0.11375624,0.0,49.51612,8.330017
5940,19796400.0,0.0,18.300537,15.0,20.8042,20.330444,21.259064,21.081207,18.300598,18.30066,18.30066,18.30069,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0040071034,9.54197e-21,0.0,52.28801,249.99974,27.418089,96.0,0.06468955,31.614676,252.7791,210.90318,0.0,52.28801,0.113756254,0.0,49.516136,8.330017
5941,19796460.0,0.0,18.300476,15.003754,20.80304,20.328827,21.258331,21.080353,18.300568,18.300629,18.300629,18.300629,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0044871015,9.54197e-21,0.0,52.288025,249.99976,27.423656,96.0,0.064669676,31.606882,252.77911,210.90318,0.0,52.288025,0.113756254,0.0,49.516148,8.330017
5942,19796520.0,0.0,18.300385,15.007233,20.80185,20.327179,21.257599,21.079468,18.300537,18.300598,18.300598,18.300598,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0069128396,9.54197e-21,0.0,52.288036,249.99977,27.428743,96.0,0.064651504,31.59976,252.77914,210.9032,0.0,52.288036,0.11375627,0.0,49.51616,8.330017
5943,19796580.0,0.0,18.300323,15.010437,20.80069,20.325562,21.256866,21.078613,18.300476,18.300568,18.300568,18.300568,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00851908,9.54197e-21,0.0,52.288044,249.99977,27.433172,96.0,0.0646357,31.593561,252.77917,210.90321,0.0,52.288044,0.11375627,0.0,49.516167,8.330017
5944,19796640.0,0.0,18.300232,15.013397,20.79956,20.323944,21.256104,21.077759,18.300415,18.300507,18.300507,18.300507,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.009439733,9.54197e-21,0.0,52.288055,249.99979,27.436954,96.0,0.06462219,31.588264,252.77919,210.90323,0.0,52.288055,0.11375628,0.0,49.51618,8.330017
5945,19796700.0,0.0,18.300201,15.016083,20.7984,20.322357,21.255371,21.076874,18.300354,18.300446,18.300446,18.300446,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.008285527,9.54197e-21,0.0,52.288063,249.99982,27.439981,96.0,0.06461138,31.584028,252.7792,210.90324,0.0,52.288063,0.11375629,0.0,49.516186,8.330017
5946,19796760.0,0.0,18.30014,15.018494,20.797241,20.32074,21.254639,21.07602,18.300262,18.300385,18.300385,18.300385,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0065360037,9.54197e-21,0.0,52.288067,249.99983,27.442343,96.0,0.06460296,31.580723,252.77922,210.90326,0.0,52.288067,0.11375631,0.0,49.516193,8.330017
5947,19796820.0,0.0,18.30011,15.020691,20.796082,20.319153,21.253906,21.075134,18.300232,18.300323,18.300323,18.300323,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.006015238,9.54197e-21,0.0,52.288074,249.99985,27.444193,96.0,0.064596355,31.578129,252.77924,210.90327,0.0,52.288074,0.113756314,0.0,49.516193,8.330017
5948,19796880.0,0.0,18.300049,15.022614,20.794952,20.317566,21.253143,21.07428,18.30017,18.300262,18.300262,18.300262,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0063886843,9.54197e-21,0.0,52.28808,249.99988,27.445538,96.0,0.06459156,31.576248,252.77925,210.90329,0.0,52.28808,0.11375633,0.0,49.5162,8.330017
5949,19796940.0,0.0,18.299988,15.0243225,20.793823,20.315979,21.25241,21.073425,18.30011,18.300201,18.300201,18.300201,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0067364816,9.54197e-21,0.0,52.28808,249.9999,27.446321,96.0,0.06458876,31.57515,252.77927,210.9033,0.0,52.28808,0.11375634,0.0,49.5162,8.330017
5950,19797000.0,0.0,18.299927,15.025787,20.792664,20.314423,21.251678,21.07257,18.300049,18.30014,18.30014,18.30017,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0072224545,9.54197e-21,0.0,52.28808,249.99991,27.446552,96.0,0.064587936,31.574825,252.77927,210.90332,0.0,52.28808,0.11375634,0.0,49.516205,8.330017
5951,19797060.0,0.0,18.299866,15.027008,20.791534,20.312836,21.250916,21.071716,18.299988,18.30008,18.30008,18.30011,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.007019751,9.54197e-21,0.0,52.28808,249.99994,27.446178,96.0,0.06458929,31.575352,252.77928,210.90334,0.0,52.28808,0.11375635,0.0,49.516205,8.330017
5952,19797120.0,0.0,18.299805,15.028015,20.790405,20.31128,21.250183,21.070862,18.299927,18.300018,18.300018,18.300049,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0065222713,9.54197e-21,0.0,52.28808,249.99995,27.445232,96.0,0.06459267,31.576672,252.77928,210.90335,0.0,52.28808,0.113756366,0.0,49.516205,8.330017
5953,19797180.0,0.0,18.299774,15.028778,20.789276,20.309723,21.24945,21.070007,18.299896,18.299988,18.299988,18.299988,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0059496537,9.54197e-21,0.0,52.28808,249.99998,27.443754,96.0,0.06459795,31.578743,252.77928,210.90337,0.0,52.28808,0.11375638,0.0,49.5162,8.330017
5954,19797240.0,0.0,18.299713,15.029358,20.788147,20.308167,21.248688,21.069153,18.299835,18.299927,18.299927,18.299927,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.005751057,9.54197e-21,0.0,52.288074,250.0,27.441793,96.0,0.06460497,31.581488,252.77928,210.90338,0.0,52.288074,0.11375639,0.0,49.516197,8.330017
5955,19797300.0,0.0,18.299683,15.029694,20.787018,20.30661,21.247955,21.068298,18.299774,18.299866,18.299866,18.299896,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0057000425,9.54197e-21,0.0,52.288067,250.00002,27.439344,96.0,0.064613715,31.584915,252.77928,210.9034,0.0,52.288067,0.11375639,0.0,49.516193,8.330017
5956,19797360.0,0.0,18.299622,15.029846,20.785889,20.305084,21.247223,21.067444,18.299744,18.299805,18.299805,18.299835,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.006111271,9.54197e-21,0.0,52.288063,250.00005,27.43641,96.0,0.0646242,31.589025,252.77927,210.90341,0.0,52.288063,0.1137564,0.0,49.516186,8.330017
5957,19797420.0,0.0,18.29956,15.029755,20.78476,20.303528,21.24646,21.06659,18.299683,18.299774,18.299774,18.299774,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.006144043,9.54197e-21,0.0,52.288055,250.00006,27.432966,96.0,0.064636506,31.593847,252.77927,210.90343,0.0,52.288055,0.11375642,0.0,49.516182,8.330017
5958,19797480.0,0.0,18.29953,15.0295105,20.78366,20.302002,21.245728,21.065735,18.299622,18.299713,18.299713,18.299744,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.005980626,9.54197e-21,0.0,52.288048,250.00008,27.42904,96.0,0.064650536,31.599342,252.77925,210.90344,0.0,52.288048,0.11375642,0.0,49.51617,8.330017
5959,19797540.0,0.0,18.2995,15.029053,20.782532,20.300476,21.244965,21.06488,18.299591,18.299652,18.299652,18.299683,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0054168873,9.54197e-21,0.0,52.288044,250.00009,27.424616,96.0,0.06466633,31.605536,252.77925,210.90346,0.0,52.288044,0.113756426,0.0,49.516163,8.330017
5960,19797600.0,0.0,18.299438,15.028412,20.781433,20.29898,21.244232,21.064026,18.29953,18.299622,18.299622,18.299622,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.004979059,9.54197e-21,0.0,52.288033,250.0001,27.419762,96.0,0.06468369,31.612337,252.77924,210.90347,0.0,52.288033,0.113756426,0.0,49.51615,8.330017
5961,19797660.0,0.0,18.299408,15.027557,20.780304,20.297455,21.24347,21.063171,18.2995,18.29956,18.29956,18.299591,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0050685313,9.54197e-21,0.0,52.28802,250.00014,27.414486,96.0,0.064702526,31.619722,252.77922,210.90349,0.0,52.28802,0.11375644,0.0,49.51614,8.330017
5962,19797720.0,0.0,18.299347,15.02655,20.779205,20.295929,21.242737,21.062347,18.299469,18.29953,18.29953,18.29953,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0052602906,9.54197e-21,0.0,52.28801,250.00015,27.408787,96.0,0.06472288,31.627697,252.7792,210.9035,0.0,52.28801,0.113756455,0.0,49.516132,8.330017
5963,19797780.0,0.0,18.299316,15.02536,20.778107,20.294434,21.241974,21.061493,18.299408,18.299469,18.299469,18.2995,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0051472746,9.54197e-21,0.0,52.287994,250.00017,27.402657,96.0,0.06474478,31.63628,252.77917,210.90352,0.0,52.287994,0.113756455,0.0,49.516117,8.330017
5964,19797840.0,0.0,18.299286,15.024017,20.777008,20.292938,21.241241,21.060638,18.299377,18.299438,18.299438,18.299438,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.004947165,9.54197e-21,0.0,52.287983,250.00018,27.396122,96.0,0.064768106,31.64543,252.77916,210.90352,0.0,52.287983,0.11375646,0.0,49.516106,8.330017
5965,19797900.0,0.0,18.299255,15.022491,20.77591,20.291443,21.240509,21.059814,18.299316,18.299408,18.299408,18.299408,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0045175976,9.54197e-21,0.0,52.287968,250.0002,27.389172,96.0,0.06479293,31.655163,252.77914,210.90353,0.0,52.287968,0.11375646,0.0,49.51609,8.330017
5966,19797960.0,0.0,18.299194,15.020782,20.77481,20.289978,21.239746,21.05896,18.299286,18.299347,18.299347,18.299377,0.0,0.032085158,0.032085158,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0044101193,9.54197e-21,0.0,52.287952,250.00021,27.38185,96.0,0.06481907,31.665411,252.77911,210.90355,0.0,52.287952,0.11375648,0.0,49.516075,8.330017
5967,19798020.0,0.0,18.299164,15.018951,20.773712,20.288483,21.238983,21.058105,18.299255,18.299316,18.299316,18.299316,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.004418187,9.54197e-21,0.0,52.287937,250.00023,27.374166,96.0,0.06484651,31.676167,252.77908,210.90356,0.0,52.287937,0.11375648,0.0,49.51606,8.330017
5968,19798080.0,0.0,18.299133,15.016937,20.772614,20.287018,21.23825,21.057281,18.299225,18.299286,18.299286,18.299286,0.0,0.03208516,0.03208516,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.004310331,9.54197e-21,0.0,52.287918,250.00024,27.366117,96.0,0.064875245,31.687439,252.77907,210.90356,0.0,52.287918,0.11375649,0.0,49.516045,8.330017
5969,19798140.0,0.0,18.299103,15.014801,20.771545,20.285553,21.237518,21.056458,18.299194,18.299255,18.299255,18.299255,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00407734,9.54197e-21,0.0,52.2879,250.00026,27.357716,96.0,0.064905226,31.699198,252.77904,210.90358,0.0,52.2879,0.11375649,0.0,49.516026,8.330017
5970,19798200.0,0.0,18.299072,15.012512,20.770447,20.284088,21.236755,21.055603,18.299133,18.299194,18.299194,18.299225,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0038743843,9.54197e-21,0.0,52.287884,250.00027,27.348995,96.0,0.06493635,31.711409,252.779,210.9036,0.0,52.287884,0.1137565,0.0,49.516006,8.330017
5971,19798260.0,0.0,18.299042,15.010071,20.769379,20.282623,21.236023,21.05478,18.299103,18.299164,18.299164,18.299194,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.003863687,9.54197e-21,0.0,52.287865,250.00027,27.339935,96.0,0.064968675,31.724089,252.77898,210.9036,0.0,52.287865,0.1137565,0.0,49.515987,8.330017
5972,19798320.0,0.0,18.299011,15.007507,20.76828,20.281158,21.23526,21.053925,18.299072,18.299133,18.299133,18.299133,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0037660545,9.54197e-21,0.0,52.287846,250.00029,27.330563,96.0,0.06500213,31.737211,252.77893,210.90361,0.0,52.287846,0.113756515,0.0,49.51597,8.330017
5973,19798380.0,0.0,18.29898,15.004822,20.767212,20.279694,21.234497,21.0531,18.299042,18.299103,18.299103,18.299103,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0036155432,9.54197e-21,0.0,52.287823,250.0003,27.320894,96.0,0.065036625,31.750748,252.7789,210.90361,0.0,52.287823,0.113756515,0.0,49.51595,8.330017
5974,19798440.0,0.0,18.29895,15.002014,20.766144,20.27826,21.233765,21.052277,18.299011,18.299072,18.299072,18.299072,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0033210728,9.54197e-21,0.0,52.287804,250.00032,27.310923,96.0,0.0650722,31.76471,252.77887,210.90363,0.0,52.287804,0.113756515,0.0,49.515926,8.330017
5975,19798500.0,0.0,18.29895,14.999054,20.765076,20.276825,21.233032,21.051453,18.29898,18.299042,18.299042,18.299042,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0030361523,9.54197e-21,0.0,52.28778,250.00034,27.300682,96.0,0.065108724,31.779041,252.77882,210.90364,0.0,52.28778,0.11375653,0.0,49.515907,8.330017
5976,19798560.0,0.0,18.29892,14.996002,20.763977,20.27539,21.23227,21.050598,18.29898,18.299011,18.299011,18.299011,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0031001896,9.54197e-21,0.0,52.287758,250.00034,27.290192,96.0,0.06514615,31.793732,252.7788,210.90364,0.0,52.287758,0.11375653,0.0,49.51588,8.330017
5977,19798620.0,0.0,18.29889,14.992828,20.762909,20.273956,21.231506,21.049774,18.29895,18.29898,18.29898,18.29898,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.003135369,9.54197e-21,0.0,52.28774,250.00035,27.279442,96.0,0.06518449,31.80878,252.77875,210.90366,0.0,52.28774,0.11375653,0.0,49.515858,8.330017
5978,19798680.0,0.0,18.298859,14.989563,20.76184,20.272522,21.230774,21.04895,18.29892,18.29895,18.29895,18.29898,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0029330133,9.54197e-21,0.0,52.287716,250.00037,27.26844,96.0,0.06522372,31.824186,252.77872,210.90366,0.0,52.287716,0.11375654,0.0,49.51584,8.330017
5979,19798740.0,0.0,18.298828,14.986206,20.760803,20.271118,21.230042,21.048126,18.29889,18.29892,18.29892,18.29895,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0027082944,9.54197e-21,0.0,52.287693,250.00037,27.257215,96.0,0.06526374,31.8399,252.77867,210.90367,0.0,52.287693,0.11375654,0.0,49.515812,8.330017
5980,19798800.0,0.0,18.298828,14.982727,20.759735,20.269684,21.229279,21.047302,18.298859,18.29892,18.29892,18.29892,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0023548827,9.54197e-21,0.0,52.287666,250.00038,27.245756,96.0,0.06530458,31.855938,252.77863,210.90367,0.0,52.287666,0.11375654,0.0,49.515785,8.330017
5981,19798860.0,0.0,18.298798,14.9791565,20.758667,20.26828,21.228546,21.046478,18.298859,18.29889,18.29889,18.29889,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0023491185,9.54197e-21,0.0,52.28764,250.00038,27.23411,96.0,0.0653461,31.872246,252.77858,210.90367,0.0,52.28764,0.11375655,0.0,49.515762,8.330017
5982,19798920.0,0.0,18.298798,14.975494,20.757599,20.266876,21.227783,21.045654,18.298828,18.298859,18.298859,18.298859,0.0,0.032085177,0.032085177,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0023788945,9.54197e-21,0.0,52.287613,250.0004,27.22227,96.0,0.06538831,31.888823,252.77855,210.90369,0.0,52.287613,0.11375655,0.0,49.515736,8.330017
5983,19798980.0,0.0,18.298767,14.971771,20.756561,20.265472,21.22702,21.04483,18.298798,18.298859,18.298859,18.298859,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0022162104,9.54197e-21,0.0,52.28759,250.00041,27.210236,96.0,0.06543119,31.905672,252.7785,210.90369,0.0,52.28759,0.11375655,0.0,49.515713,8.330017
5984,19799040.0,0.0,18.298767,14.967957,20.755493,20.264069,21.226288,21.044006,18.298798,18.298828,18.298828,18.298828,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0019312247,9.54197e-21,0.0,52.28756,250.00041,27.198025,96.0,0.06547469,31.922764,252.77846,210.9037,0.0,52.28756,0.11375655,0.0,49.515686,8.330017
5985,19799100.0,0.0,18.298737,14.964081,20.754456,20.262695,21.225555,21.043182,18.298767,18.298798,18.298798,18.298798,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0017064508,9.54197e-21,0.0,52.287537,250.00041,27.185675,96.0,0.0655187,31.940056,252.77841,210.9037,0.0,52.287537,0.11375655,0.0,49.51566,8.330017
5986,19799160.0,0.0,18.298737,14.960114,20.753418,20.261292,21.224792,21.042358,18.298767,18.298798,18.298798,18.298798,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0017244678,9.54197e-21,0.0,52.287506,250.00043,27.173164,96.0,0.065563254,31.957567,252.77837,210.9037,0.0,52.287506,0.11375657,0.0,49.515633,8.330017
5987,19799220.0,0.0,18.298706,14.956085,20.75235,20.259918,21.22403,21.041565,18.298737,18.298767,18.298767,18.298767,0.0,0.03208518,0.03208518,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0016727839,9.54197e-21,0.0,52.287483,250.00043,27.160519,96.0,0.0656083,31.975275,252.7783,210.9037,0.0,52.287483,0.11375657,0.0,49.515602,8.330017
5988,19799280.0,0.0,18.298706,14.951996,20.751312,20.258514,21.223297,21.040741,18.298737,18.298767,18.298767,18.298767,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0015484738,9.54197e-21,0.0,52.287453,250.00044,27.147753,96.0,0.06565376,31.993147,252.77826,210.90372,0.0,52.287453,0.11375657,0.0,49.515575,8.330017
5989,19799340.0,0.0,18.298706,14.947876,20.750275,20.257141,21.222565,21.039917,18.298737,18.298737,18.298737,18.298737,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0012575815,9.54197e-21,0.0,52.287422,250.00044,27.134851,96.0,0.0656997,32.011208,252.77821,210.90372,0.0,52.287422,0.11375657,0.0,49.51555,8.330017
5990,19799400.0,0.0,18.298706,14.943665,20.749237,20.255798,21.221802,21.039124,18.298706,18.298737,18.298737,18.298737,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.000954098,9.54197e-21,0.0,52.287395,250.00044,27.12186,96.0,0.06574595,32.029396,252.77817,210.90372,0.0,52.287395,0.11375657,0.0,49.51552,8.330017
5991,19799460.0,0.0,18.298676,14.939453,20.7482,20.254425,21.22107,21.0383,18.298706,18.298706,18.298706,18.298737,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.0010095717,9.54197e-21,0.0,52.28737,250.00046,27.108786,96.0,0.06579248,32.0477,252.77812,210.90372,0.0,52.28737,0.11375657,0.0,49.515488,8.330017
5992,19799520.0,0.0,18.298676,14.935181,20.747162,20.253052,21.220306,21.037476,18.298706,18.298706,18.298706,18.298706,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0010569479,9.54197e-21,0.0,52.28734,250.00046,27.09563,96.0,0.0658393,32.066116,252.77806,210.90372,0.0,52.28734,0.11375657,0.0,49.51546,8.330017
5993,19799580.0,0.0,18.298676,14.930847,20.746155,20.251709,21.219574,21.036682,18.298676,18.298706,18.298706,18.298706,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00086800853,9.54197e-21,0.0,52.28731,250.00046,27.082396,96.0,0.06588639,32.08465,252.77802,210.90373,0.0,52.28731,0.11375657,0.0,49.51543,8.330017
5994,19799640.0,0.0,18.298676,14.926514,20.745117,20.250336,21.218811,21.035858,18.298676,18.298706,18.298706,18.298706,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00065345434,9.54197e-21,0.0,52.28728,250.00046,27.069109,96.0,0.06593365,32.103245,252.77797,210.90373,0.0,52.28728,0.113756575,0.0,49.515404,8.330017
5995,19799700.0,0.0,18.298676,14.922119,20.74411,20.248993,21.218079,21.035065,18.298676,18.298676,18.298676,18.298676,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00030806518,9.54197e-21,0.0,52.28725,250.00046,27.055763,96.0,0.06598113,32.12193,252.77791,210.90373,0.0,52.28725,0.113756575,0.0,49.515373,8.330017
5996,19799760.0,0.0,18.298676,14.917725,20.743073,20.24765,21.217346,21.034271,18.298676,18.298676,18.298676,18.298676,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0003192837,9.54197e-21,0.0,52.28722,250.00047,27.042398,96.0,0.06602866,32.140644,252.77786,210.90373,0.0,52.28722,0.113756575,0.0,49.515343,8.330017
5997,19799820.0,0.0,18.298676,14.91333,20.742035,20.246307,21.216583,21.033447,18.298676,18.298676,18.298676,18.298676,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00035791026,9.54197e-21,0.0,52.28719,250.00047,27.029007,96.0,0.066076286,32.15939,252.77782,210.90373,0.0,52.28719,0.113756575,0.0,49.515312,8.330017
5998,19799880.0,0.0,18.298676,14.9088745,20.741028,20.244965,21.21585,21.032654,18.298676,18.298676,18.298676,18.298676,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00019635317,9.54197e-21,0.0,52.287163,250.00047,27.01559,96.0,0.06612399,32.178173,252.77776,210.90373,0.0,52.287163,0.113756575,0.0,49.51528,8.330017
5999,19799940.0,0.0,18.298676,14.904449,20.74002,20.243652,21.215088,21.03183,18.298676,18.298676,18.298676,18.298676,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,8.62672e-05,9.54197e-21,0.0,52.287132,250.00047,27.00217,96.0,0.0661717,32.196964,252.77771,210.90373,0.0,52.287132,0.113756575,0.0,49.515255,8.330017
6000,19800000.0,0.0,18.298676,14.899994,20.738983,20.24231,21.214355,21.031036,18.298676,18.298676,18.298676,18.298676,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0002853347,9.54197e-21,0.0,52.2871,250.00047,26.98877,96.0,0.06621933,32.215725,252.77765,210.90373,0.0,52.2871,0.113756575,0.0,49.515224,8.330017
6001,19800060.0,0.0,18.298645,14.895569,20.737946,20.240936,21.213623,21.030212,18.298676,18.298676,18.298676,18.298676,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0004256909,9.54197e-21,0.0,52.28707,250.00047,26.975363,96.0,0.06626696,32.23449,252.7776,210.90373,0.0,52.28707,0.113756575,0.0,49.515194,8.330017
6002,19800120.0,0.0,18.298645,14.891083,20.736908,20.239532,21.21286,21.029419,18.298676,18.298676,18.298676,18.298676,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0009126647,9.54197e-21,0.0,52.28704,250.00047,26.96191,96.0,0.066314764,32.253326,252.77756,210.90373,0.0,52.28704,0.113756575,0.0,49.515163,8.330017
6003,19800180.0,0.0,18.298645,14.886597,20.73587,20.23816,21.212128,21.028595,18.298645,18.298676,18.298676,18.298676,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0009533991,9.54197e-21,0.0,52.287014,250.00047,26.948416,96.0,0.0663627,32.272217,252.7775,210.90373,0.0,52.287014,0.113756575,0.0,49.515133,8.330017
6004,19800240.0,0.0,18.298645,14.882111,20.734833,20.236786,21.211365,21.027771,18.298645,18.298645,18.298645,18.298645,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00024881674,9.54197e-21,0.0,52.286983,250.00047,26.934853,96.0,0.06641087,32.291203,252.77745,210.90373,0.0,52.286983,0.113756575,0.0,49.515106,8.330017
6005,19800300.0,0.0,18.298645,14.877594,20.733795,20.235443,21.210632,21.026978,18.298645,18.298645,18.298645,18.298645,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00033961228,9.54197e-21,0.0,52.286953,250.00047,26.921295,96.0,0.06645902,32.31019,252.77739,210.90373,0.0,52.286953,0.113756575,0.0,49.515076,8.330017
6006,19800360.0,0.0,18.298645,14.873077,20.732727,20.234009,21.2099,21.026154,18.298645,18.298645,18.298645,18.298645,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0004496304,9.54197e-21,0.0,52.286922,250.00047,26.907745,96.0,0.06650713,32.32916,252.77734,210.90373,0.0,52.286922,0.113756575,0.0,49.515045,8.330017
6007,19800420.0,0.0,18.298615,14.86853,20.73169,20.232574,21.209137,21.02533,18.298645,18.298645,18.298645,18.298645,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0011051956,9.54197e-21,0.0,52.286892,250.00047,26.894144,96.0,0.06655542,32.348198,252.7773,210.90373,0.0,52.286892,0.113756575,0.0,49.51501,8.330017
6008,19800480.0,0.0,18.298615,14.863953,20.730621,20.23117,21.208405,21.024506,18.298645,18.298645,18.298645,18.298645,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00078372104,9.54197e-21,0.0,52.286858,250.00047,26.88046,96.0,0.06660399,32.367355,252.77724,210.90373,0.0,52.286858,0.113756575,0.0,49.51498,8.330017
6009,19800540.0,0.0,18.298645,14.859375,20.729553,20.229767,21.207672,21.023682,18.298645,18.298645,18.298645,18.298645,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00036190412,9.54197e-21,0.0,52.286827,250.00047,26.866758,96.0,0.06665261,32.38654,252.77719,210.90373,0.0,52.286827,0.113756575,0.0,49.514954,8.330017
6010,19800600.0,0.0,18.298645,14.854797,20.728516,20.228363,21.20694,21.022858,18.298645,18.298645,18.298645,18.298645,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00043115774,9.54197e-21,0.0,52.286797,250.00047,26.853016,96.0,0.066701375,32.405777,252.77713,210.90373,0.0,52.286797,0.113756575,0.0,49.51492,8.330017
6011,19800660.0,0.0,18.298615,14.850189,20.727417,20.226898,21.206177,21.022003,18.298645,18.298645,18.298645,18.298645,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00044678716,9.54197e-21,0.0,52.286766,250.00047,26.839308,96.0,0.066750005,32.424973,252.77708,210.90373,0.0,52.286766,0.113756575,0.0,49.51489,8.330017
6012,19800720.0,0.0,18.298615,14.845551,20.726349,20.225433,21.205444,21.02118,18.298645,18.298645,18.298645,18.298645,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0011073569,9.54197e-21,0.0,52.28674,250.00047,26.82554,96.0,0.066798836,32.444244,252.77702,210.90373,0.0,52.28674,0.113756575,0.0,49.51486,8.330017
6013,19800780.0,0.0,18.298615,14.840912,20.72528,20.223999,21.204712,21.020355,18.298615,18.298645,18.298645,18.298645,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00085418514,9.54197e-21,0.0,52.2867,250.00047,26.81169,96.0,0.06684796,32.463634,252.77698,210.90373,0.0,52.2867,0.113756575,0.0,49.514828,8.330017
6014,19800840.0,0.0,18.298615,14.836243,20.724213,20.222534,21.20398,21.0195,18.298615,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00012906785,9.54197e-21,0.0,52.286674,250.00047,26.797792,96.0,0.06689722,32.48309,252.77692,210.90373,0.0,52.286674,0.113756575,0.0,49.514797,8.330017
6015,19800900.0,0.0,18.298615,14.8315735,20.723145,20.2211,21.203217,21.018677,18.298615,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00032782828,9.54197e-21,0.0,52.286644,250.00047,26.783907,96.0,0.06694646,32.502533,252.77687,210.90373,0.0,52.286644,0.113756575,0.0,49.514763,8.330017
6016,19800960.0,0.0,18.298615,14.826874,20.722046,20.219604,21.202484,21.017853,18.298615,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0003344017,9.54197e-21,0.0,52.286613,250.00047,26.770008,96.0,0.06699572,32.52199,252.77682,210.90373,0.0,52.286613,0.113756575,0.0,49.514732,8.330017
6017,19801020.0,0.0,18.298584,14.822144,20.720947,20.21811,21.201752,21.016998,18.298615,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0009639235,9.54197e-21,0.0,52.286575,250.00047,26.756063,96.0,0.06704513,32.54151,252.77676,210.90373,0.0,52.286575,0.113756575,0.0,49.5147,8.330017
6018,19801080.0,0.0,18.298584,14.817413,20.719849,20.216644,21.200989,21.016144,18.298615,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0011038017,9.54197e-21,0.0,52.28655,250.00049,26.742067,96.0,0.06709472,32.561104,252.77672,210.90373,0.0,52.28655,0.113756575,0.0,49.514668,8.330017
6019,19801140.0,0.0,18.298584,14.812683,20.71875,20.215149,21.200256,21.01532,18.298615,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00047421694,9.54197e-21,0.0,52.28652,250.00049,26.727999,96.0,0.06714455,32.580803,252.77666,210.90373,0.0,52.28652,0.113756575,0.0,49.514637,8.330017
6020,19801200.0,0.0,18.298615,14.807922,20.717651,20.213684,21.199524,21.014465,18.298584,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00019879908,9.54197e-21,0.0,52.286484,250.00049,26.713913,96.0,0.06719443,32.600517,252.77661,210.90375,0.0,52.286484,0.113756575,0.0,49.514606,8.330017
6021,19801260.0,0.0,18.298584,14.803131,20.716553,20.212158,21.198792,21.01361,18.298584,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.00040985522,9.54197e-21,0.0,52.286453,250.00049,26.699833,96.0,0.0672443,32.62023,252.77655,210.90375,0.0,52.286453,0.113756575,0.0,49.514572,8.330017
6022,19801320.0,0.0,18.298584,14.798309,20.715424,20.210632,21.198029,21.012756,18.298584,18.298615,18.298615,18.298615,0.0,0.032085184,0.032085184,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0010253052,9.54197e-21,0.0,52.286415,250.00049,26.685703,96.0,0.067294315,32.640015,252.7765,210.90375,0.0,52.286415,0.113756575,0.0,49.51454,8.330017
6023,19801380.0,0.0,18.298584,14.793488,20.714325,20.209106,21.197296,21.011902,18.298584,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00078070915,9.54197e-21,0.0,52.286385,250.00049,26.6715,96.0,0.0673446,32.659904,252.77644,210.90375,0.0,52.286385,0.113756575,0.0,49.514507,8.330017
6024,19801440.0,0.0,18.298584,14.788635,20.713226,20.207611,21.196564,21.011078,18.298584,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00042618945,9.54197e-21,0.0,52.28635,250.00049,26.657269,96.0,0.06739495,32.679825,252.7764,210.90375,0.0,52.28635,0.113756575,0.0,49.514477,8.330017
6025,19801500.0,0.0,18.298584,14.783783,20.712128,20.206116,21.195831,21.010223,18.298584,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0002848694,9.54197e-21,0.0,52.28632,250.00049,26.642996,96.0,0.06744545,32.699806,252.77634,210.90375,0.0,52.28632,0.113756575,0.0,49.514442,8.330017
6026,19801560.0,0.0,18.298553,14.7789,20.710999,20.204529,21.195099,21.009369,18.298584,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00053727394,9.54197e-21,0.0,52.286285,250.00049,26.628744,96.0,0.06749587,32.719757,252.77629,210.90375,0.0,52.286285,0.113756575,0.0,49.51441,8.330017
6027,19801620.0,0.0,18.298553,14.773987,20.70987,20.202972,21.194336,21.008484,18.298584,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0011271766,9.54197e-21,0.0,52.286255,250.00049,26.614428,96.0,0.067546494,32.7398,252.77623,210.90375,0.0,52.286255,0.113756575,0.0,49.514378,8.330017
6028,19801680.0,0.0,18.298553,14.7690735,20.70874,20.201447,21.193604,21.00763,18.298584,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00084388786,9.54197e-21,0.0,52.28622,250.00049,26.600027,96.0,0.06759742,32.75996,252.77618,210.90375,0.0,52.28622,0.113756575,0.0,49.514343,8.330017
6029,19801740.0,0.0,18.298553,14.76413,20.707611,20.19989,21.192871,21.006775,18.298553,18.298584,18.298584,18.298584,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.000148267,9.54197e-21,0.0,52.28619,250.00049,26.585583,96.0,0.06764849,32.780186,252.77612,210.90375,0.0,52.28619,0.113756575,0.0,49.514313,8.330017
6030,19801800.0,0.0,18.298553,14.759186,20.706482,20.198364,21.192139,21.00592,18.298553,18.298553,18.298553,18.298584,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00027843032,9.54197e-21,0.0,52.286156,250.00049,26.57114,96.0,0.06769953,32.800404,252.77608,210.90375,0.0,52.286156,0.113756575,0.0,49.514275,8.330017
6031,19801860.0,0.0,18.298553,14.754181,20.705353,20.196777,21.191376,21.005066,18.298553,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00040761023,9.54197e-21,0.0,52.286118,250.00049,26.556683,96.0,0.06775062,32.82064,252.77602,210.90375,0.0,52.286118,0.113756575,0.0,49.514244,8.330017
6032,19801920.0,0.0,18.298523,14.749176,20.704193,20.19519,21.190643,21.00418,18.298553,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0010258926,9.54197e-21,0.0,52.286087,250.00049,26.542177,96.0,0.06780187,32.840954,252.77597,210.90375,0.0,52.286087,0.113756575,0.0,49.51421,8.330017
6033,19801980.0,0.0,18.298523,14.744171,20.703064,20.193634,21.18991,21.003326,18.298553,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0011540753,9.54197e-21,0.0,52.286053,250.00049,26.527613,96.0,0.06785331,32.86134,252.77591,210.90375,0.0,52.286053,0.113756575,0.0,49.514175,8.330017
6034,19802040.0,0.0,18.298523,14.739105,20.701935,20.192047,21.189178,21.002441,18.298553,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00050514925,9.54197e-21,0.0,52.28602,250.00049,26.512974,96.0,0.067905016,32.881836,252.77586,210.90375,0.0,52.28602,0.113756575,0.0,49.51414,8.330017
6035,19802100.0,0.0,18.298553,14.734039,20.700806,20.19049,21.188446,21.001587,18.298553,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00016482381,9.54197e-21,0.0,52.285988,250.00049,26.498318,96.0,0.06795676,32.902355,252.7758,210.90375,0.0,52.285988,0.113756575,0.0,49.51411,8.330017
6036,19802160.0,0.0,18.298523,14.728973,20.699646,20.188873,21.187683,21.000702,18.298553,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00044425958,9.54197e-21,0.0,52.28595,250.00049,26.483658,96.0,0.06800851,32.92288,252.77574,210.90375,0.0,52.28595,0.113756575,0.0,49.514072,8.330017
6037,19802220.0,0.0,18.298523,14.723846,20.698486,20.187286,21.18695,20.999847,18.298523,18.298553,18.298553,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0010634721,9.54197e-21,0.0,52.285915,250.00049,26.468948,96.0,0.06806042,32.943474,252.7757,210.90375,0.0,52.285915,0.113756575,0.0,49.51404,8.330017
6038,19802280.0,0.0,18.298523,14.7187195,20.697327,20.185669,21.186218,20.998962,18.298523,18.298523,18.298523,18.298553,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0007104678,9.54197e-21,0.0,52.28588,250.00049,26.454151,96.0,0.068112634,32.964188,252.77563,210.90375,0.0,52.28588,0.113756575,0.0,49.514004,8.330017
6039,19802340.0,0.0,18.298523,14.713562,20.696198,20.184082,21.185455,20.998108,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0001621192,9.54197e-21,0.0,52.285843,250.0005,26.439318,96.0,0.06816496,32.984955,252.77559,210.90375,0.0,52.285843,0.113756575,0.0,49.51397,8.330017
6040,19802400.0,0.0,18.298523,14.708405,20.695038,20.182495,21.184723,20.997223,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.000301121,9.54197e-21,0.0,52.285812,250.0005,26.424473,96.0,0.068217315,33.005737,252.77553,210.90375,0.0,52.285812,0.113756575,0.0,49.513935,8.330017
6041,19802460.0,0.0,18.298492,14.703217,20.693878,20.180847,21.18399,20.996338,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0007257728,9.54197e-21,0.0,52.285778,250.0005,26.409641,96.0,0.06826961,33.0265,252.77548,210.90375,0.0,52.285778,0.113756575,0.0,49.5139,8.330017
6042,19802520.0,0.0,18.298492,14.697998,20.692688,20.17923,21.183228,20.995453,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0013196169,9.54197e-21,0.0,52.285744,250.0005,26.394732,96.0,0.068322174,33.047375,252.77542,210.90375,0.0,52.285744,0.113756575,0.0,49.513863,8.330017
6043,19802580.0,0.0,18.298492,14.692749,20.691528,20.177612,21.182495,20.994568,18.298523,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0008975672,9.54197e-21,0.0,52.285706,250.0005,26.379723,96.0,0.06837507,33.06839,252.77536,210.90375,0.0,52.285706,0.113756575,0.0,49.51383,8.330017
6044,19802640.0,0.0,18.298492,14.6874695,20.690369,20.175995,21.181763,20.993713,18.298492,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0001086912,9.54197e-21,0.0,52.28567,250.0005,26.364666,96.0,0.06842812,33.089466,252.77531,210.90375,0.0,52.28567,0.113756575,0.0,49.513794,8.330017
6045,19802700.0,0.0,18.298492,14.68219,20.689209,20.174377,21.18103,20.992828,18.298492,18.298523,18.298523,18.298523,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00034748993,9.54197e-21,0.0,52.285637,250.0005,26.349617,96.0,0.06848114,33.11054,252.77525,210.90375,0.0,52.285637,0.113756575,0.0,49.51376,8.330017
6046,19802760.0,0.0,18.298492,14.67688,20.688019,20.172699,21.180267,20.991943,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00038472883,9.54197e-21,0.0,52.2856,250.0005,26.334555,96.0,0.06853419,33.131622,252.7752,210.90375,0.0,52.2856,0.113756575,0.0,49.513725,8.330017
6047,19802820.0,0.0,18.298462,14.671539,20.68686,20.171051,21.179535,20.991058,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0010737116,9.54197e-21,0.0,52.285564,250.0005,26.31944,96.0,0.06858741,33.152782,252.77515,210.90375,0.0,52.285564,0.113756575,0.0,49.513687,8.330017
6048,19802880.0,0.0,18.298462,14.666199,20.685669,20.169403,21.178802,20.990173,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0012429946,9.54197e-21,0.0,52.28553,250.0005,26.304268,96.0,0.06864082,33.174026,252.77509,210.90375,0.0,52.28553,0.113756575,0.0,49.51365,8.330017
6049,19802940.0,0.0,18.298462,14.660797,20.68451,20.167786,21.17804,20.989288,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0006021949,9.54197e-21,0.0,52.285492,250.0005,26.28901,96.0,0.06869452,33.195385,252.77504,210.90375,0.0,52.285492,0.113756575,0.0,49.513615,8.330017
6050,19803000.0,0.0,18.298492,14.6553955,20.68332,20.166138,21.177307,20.988403,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00010649592,9.54197e-21,0.0,52.285458,250.0005,26.273731,96.0,0.06874829,33.216778,252.77498,210.90376,0.0,52.285458,0.113756575,0.0,49.51358,8.330017
6051,19803060.0,0.0,18.298462,14.649963,20.682129,20.16446,21.176575,20.987488,18.298492,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00043734856,9.54197e-21,0.0,52.28542,250.0005,26.258442,96.0,0.06880206,33.238182,252.77492,210.90376,0.0,52.28542,0.113756575,0.0,49.513542,8.330017
6052,19803120.0,0.0,18.298462,14.644531,20.680939,20.16278,21.175812,20.986603,18.298462,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0010527965,9.54197e-21,0.0,52.285385,250.0005,26.243109,96.0,0.06885599,33.259647,252.77487,210.90376,0.0,52.285385,0.113756575,0.0,49.513508,8.330017
6053,19803180.0,0.0,18.298462,14.639038,20.679749,20.161102,21.17508,20.985718,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0008489014,9.54197e-21,0.0,52.285343,250.0005,26.227692,96.0,0.06891019,33.28123,252.77481,210.90376,0.0,52.285343,0.113756575,0.0,49.51347,8.330017
6054,19803240.0,0.0,18.298462,14.633545,20.678558,20.159454,21.174347,20.984833,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0005253242,9.54197e-21,0.0,52.28531,250.0005,26.212246,96.0,0.06896448,33.302856,252.77475,210.90376,0.0,52.28531,0.113756575,0.0,49.51343,8.330017
6055,19803300.0,0.0,18.298462,14.628021,20.677399,20.157806,21.173584,20.983948,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00015876535,9.54197e-21,0.0,52.28527,250.0005,26.19675,96.0,0.069018945,33.324547,252.7747,210.90376,0.0,52.28527,0.113756575,0.0,49.513393,8.330017
6056,19803360.0,0.0,18.298431,14.622467,20.676178,20.156097,21.172852,20.983032,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0006035698,9.54197e-21,0.0,52.285236,250.0005,26.181263,96.0,0.06907336,33.346233,252.77464,210.90376,0.0,52.285236,0.113756575,0.0,49.51336,8.330017
6057,19803420.0,0.0,18.298431,14.616882,20.674988,20.154388,21.172089,20.982117,18.298462,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0011521528,9.54197e-21,0.0,52.285194,250.0005,26.165709,96.0,0.069127984,33.368008,252.77458,210.90376,0.0,52.285194,0.113756575,0.0,49.51332,8.330017
6058,19803480.0,0.0,18.298431,14.611298,20.673767,20.15271,21.171356,20.981232,18.298431,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0008780795,9.54197e-21,0.0,52.28516,250.0005,26.150068,96.0,0.06918291,33.389904,252.77454,210.90376,0.0,52.28516,0.113756575,0.0,49.513283,8.330017
6059,19803540.0,0.0,18.298431,14.605652,20.672577,20.151031,21.170624,20.980347,18.298431,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00022108278,9.54197e-21,0.0,52.285122,250.00052,26.134378,96.0,0.06923799,33.411873,252.77448,210.90376,0.0,52.285122,0.113756575,0.0,49.513245,8.330017
6060,19803600.0,0.0,18.298431,14.600006,20.671387,20.149353,21.169891,20.979431,18.298431,18.298431,18.298431,18.298431,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00010722572,9.54197e-21,0.0,52.28508,250.00052,26.11867,96.0,0.06929313,33.433865,252.77441,210.90376,0.0,52.28508,0.113756575,0.0,49.51321,8.330017
6061,19803660.0,0.0,14.5946045,14.594299,20.668121,20.144745,21.166992,20.976532,12.817505,16.747894,16.747894,16.936615,0.0,0.03209016,0.03209016,0.049595274,250.0,11.700012,0.0,0.0,0.0,544.45,2.5828407e-05,0.0,52.285122,249.67056,50.000084,96.0,3.7494638e-07,-0.000120238874,252.84775,210.7476,0.0,52.285122,0.11377583,0.0,49.51321,8.330017
6062,19803720.0,0.0,14.588837,14.588501,20.656464,20.129852,21.1568,20.966705,11.99881,14.720551,14.720551,15.038147,0.0,0.032091085,0.032091085,0.049596872,250.0,11.700012,0.0,0.0,0.0,500.26984,2.3481363e-05,0.0,52.281498,249.76866,50.0,96.0,3.7497068e-07,9.067609e-07,252.86826,210.79926,0.0,52.281498,0.11377922,0.0,49.509552,8.330017
6063,19803780.0,0.0,14.582977,14.582581,20.638,20.10672,21.141083,20.95163,11.759033,13.41745,13.41745,13.735962,0.0,0.03209109,0.03209109,0.049596816,250.0,11.700012,0.0,0.0,0.0,486.01245,2.2505852e-05,0.0,52.2784,249.8404,50.0,96.0,3.7496991e-07,8.549687e-08,252.88242,210.83554,0.0,52.2784,0.11377911,0.0,49.506428,8.330017
6064,19803840.0,0.0,14.576996,14.57663,20.615265,20.078278,21.12201,20.93341,11.691498,12.644043,12.644043,12.909821,0.0,0.032090444,0.032090444,0.049595613,250.0,11.700012,0.0,0.0,0.0,477.6532,2.1947344e-05,0.0,52.27572,249.89232,50.0,96.0,3.7495343e-07,-4.366857e-12,252.89186,210.86041,0.0,52.27572,0.11377658,0.0,49.503742,8.330017
6065,19803900.0,0.0,14.570923,14.570557,20.590027,20.04663,21.101013,20.91336,11.680145,12.20755,12.20755,12.408234,0.0,0.032089546,0.032089546,0.049593978,250.0,11.700012,0.0,0.0,0.0,472.4264,2.1633354e-05,0.0,52.273525,249.92906,50.0,96.0,3.7493078e-07,5.053714e-13,252.898,210.87703,0.0,52.273525,0.11377313,0.0,49.501553,8.330017
6066,19803960.0,0.0,14.564789,14.564423,20.563995,20.014038,21.079498,20.892853,11.683105,11.967651,11.967651,12.110077,0.0,0.03208862,0.03208862,0.04959231,250.0,11.700012,0.0,0.0,0.0,469.052,2.145335e-05,0.0,52.271797,249.95451,50.0,96.0,3.7490764e-07,5.783801e-15,252.90187,210.88791,0.0,52.271797,0.11376959,0.0,49.49984,8.330017
6067,19804020.0,0.0,14.558594,14.558197,20.537231,19.980438,21.057495,20.871857,11.688019,11.839111,11.839111,11.936035,0.0,0.03208778,0.03208778,0.04959081,250.0,11.700012,0.0,0.0,0.0,466.75485,2.13447e-05,0.0,52.27049,249.97173,50.0,96.0,3.748867e-07,6.60609e-17,252.90424,210.8948,0.0,52.27049,0.1137664,0.0,49.498547,8.330017
6068,19804080.0,0.0,14.552307,14.55191,20.510101,19.94629,21.035217,20.850616,11.691742,11.7699585,11.7699585,11.833801,0.0,0.032087073,0.032087073,0.04958955,250.0,11.700012,0.0,0.0,0.0,465.0366,2.1271597e-05,0.0,52.269512,249.98318,50.0,96.0,3.748691e-07,-1.4163222e-18,252.90562,210.89908,0.0,52.269512,0.11376372,0.0,49.497585,8.330017
6069,19804140.0,0.0,14.545959,14.545563,20.482819,19.911957,21.012878,20.829285,11.694092,11.734222,11.734222,11.775269,0.0,0.032086506,0.032086506,0.04958854,250.0,11.700012,0.0,0.0,0.0,463.64084,2.1217353e-05,0.0,52.26881,249.99055,50.0,96.0,3.7485495e-07,1.9020351e-20,252.90637,210.90157,0.0,52.26881,0.11376156,0.0,49.4969,8.330017
6070,19804200.0,0.0,14.53952,14.539124,20.455475,19.877533,20.990509,20.807953,11.695404,11.716339,11.716339,11.742401,0.0,0.032086067,0.032086067,0.049587764,250.0,11.700012,0.0,0.0,0.0,462.4142,2.1172596e-05,0.0,52.268322,249.99509,50.0,96.0,3.7484403e-07,4.5603525e-23,252.90672,210.90291,0.0,52.268322,0.113759905,0.0,49.496418,8.330017
6071,19804260.0,0.0,14.533051,14.532623,20.429474,19.84497,20.969208,20.787628,11.696106,11.70694,11.70694,11.723236,0.0,0.03208573,0.03208573,0.049587183,250.0,11.700012,0.0,0.0,0.0,461.26556,2.1132106e-05,0.0,52.267982,249.99782,50.0,96.0,3.7483588e-07,-2.102758e-25,252.90686,210.90358,0.0,52.267982,0.11375865,0.0,49.496086,8.330017
6072,19804320.0,0.0,14.526489,14.526093,20.403625,19.81253,20.947968,20.767334,11.696503,11.701843,11.701843,11.711792,0.0,0.03208549,0.03208549,0.049586754,250.0,11.700012,0.0,0.0,0.0,460.15674,2.1093836e-05,0.0,52.267742,249.99944,50.0,96.0,3.7482985e-07,1.2181816e-25,252.90688,210.90387,0.0,52.267742,0.113757744,0.0,49.49586,8.330017
