,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6073,19804380.0,0.0,14.519897,14.51947,20.377838,19.780182,20.926788,20.747131,11.696686,11.699463,11.699463,11.705536,0.0,0.032085318,0.032085318,0.049586456,250.0,11.700012,0.0,0.0,0.0,459.07376,2.1057056e-05,0.0,52.267593,250.00024,50.0,96.0,3.7482562e-07,-5.317464e-28,252.90681,210.90392,0.0,52.267593,0.113757096,0.0,49.495716,8.330017
6074,19804440.0,0.0,14.513214,14.512817,20.352203,19.748016,20.905823,20.727112,11.696808,12.253815,12.253815,11.701752,0.0,0.032085195,0.032085195,0.049586244,250.0,11.700012,0.0,0.0,0.0,458.00305,2.1021062e-05,31.508371,52.26749,250.00063,50.0,96.0,3.7482258e-07,5.3717996e-29,252.90675,210.90385,31.508371,52.26749,0.11375664,0.0,49.49562,8.330017
6075,19804500.0,0.0,14.5065,14.5061035,20.329865,19.71939,20.888336,20.710358,11.696869,12.482574,12.482574,12.872589,0.0,0.032085113,0.032085113,0.049586102,250.0,11.700012,0.0,0.0,0.0,456.9419,2.0985712e-05,0.0,52.267433,250.00073,50.0,96.0,3.748206e-07,-3.976221e-37,252.90666,210.90373,0.0,52.267433,0.11375633,3.5040438,49.495567,8.330017
6076,19804560.0,0.0,14.499756,14.499329,20.309479,19.695404,20.870392,20.693207,11.69693,12.126556,12.126556,12.819397,0.0,0.03208506,0.03208506,0.04958601,250.0,11.700012,0.0,0.0,0.0,455.88657,2.0950814e-05,0.0,52.267395,250.0007,50.0,96.0,3.7481928e-07,2.64285e-40,252.9066,210.9036,0.0,52.267395,0.11375613,4.350416,49.495533,8.330017
6077,19804620.0,0.0,14.49295,14.492523,20.288696,19.671417,20.851654,20.675262,11.69696,11.93219,11.93219,12.80658,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,454.8358,2.091629e-05,0.0,52.26738,250.00061,50.0,96.0,3.7481843e-07,1.8497e-41,252.90654,210.90347,0.0,52.26738,0.11375601,4.4052825,49.495514,8.330017
6078,19804680.0,0.0,14.486084,14.485687,20.2677,19.647552,20.832458,20.65689,11.696991,11.826294,11.826294,12.802368,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,453.78864,2.0882084e-05,0.0,52.26737,250.0005,50.0,96.0,3.748179e-07,2.102e-42,252.9065,210.90337,0.0,52.26737,0.11375592,4.4228992,49.495506,8.330017
6079,19804740.0,0.0,14.479218,14.47879,20.246643,19.62378,20.81308,20.638367,11.6970215,11.767212,11.767212,12.800751,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,452.74432,2.0848143e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481755e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.4297447,49.4955,8.330017
6080,19804800.0,0.0,14.47229,14.471863,20.225586,19.600128,20.79361,20.619751,11.697052,11.734558,11.734558,12.800232,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,451.7022,2.081442e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.11375583,4.4318733,49.4955,8.330017
6081,19804860.0,0.0,14.465332,14.464905,20.205688,19.578033,20.775146,20.602081,11.6970825,11.717407,11.717407,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.66174,2.0780877e-05,0.0,52.26736,250.00021,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.432382,49.4955,8.330017
6082,19804920.0,0.0,14.4583435,14.457916,20.185913,19.55606,20.756683,20.584381,11.6970825,11.70813,11.70813,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,449.6223,2.074747e-05,0.0,52.26737,250.00015,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4325104,49.495502,8.330017
6083,19804980.0,0.0,14.451324,14.450897,20.166199,19.53418,20.73825,20.566772,11.6970825,11.702759,11.702759,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,448.58328,2.0714146e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.432542,49.495502,8.330017
6084,19805040.0,0.0,14.444275,14.443848,20.146576,19.51242,20.71988,20.549164,11.697113,11.699829,11.699829,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,447.54416,2.0680875e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.432537,49.495506,8.330017
6085,19805100.0,0.0,14.437225,14.436768,20.127716,19.490784,20.703064,20.53305,11.697113,12.911133,12.911133,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,446.50467,2.0647627e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.432522,49.495506,8.330017
6086,19805160.0,0.0,14.430145,14.4296875,20.1109,19.470428,20.688751,20.519287,11.697113,12.358765,12.358765,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,445.46396,2.0614343e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4325256,49.49551,8.330017
6087,19805220.0,0.0,14.423035,14.422607,20.093475,19.450195,20.673096,20.504272,11.6970825,12.059143,12.059143,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,444.42157,2.058099e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4325438,49.49551,8.330017
6088,19805280.0,0.0,14.415924,14.415497,20.075684,19.430054,20.656738,20.488617,11.6970825,11.893646,11.893646,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,443.377,2.0547524e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4325757,49.49551,8.330017
6089,19805340.0,0.0,14.408813,14.408386,20.05774,19.410034,20.640076,20.472626,11.6970825,11.800507,11.800507,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.32968,2.051391e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4326215,49.49551,8.330017
6090,19805400.0,0.0,14.401703,14.401245,20.039734,19.390106,20.6232,20.456482,11.697052,11.750946,11.750946,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.27924,2.0480109e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4326806,49.49551,8.330017
6091,19805460.0,0.0,14.394562,14.3941345,20.022614,19.371399,20.607056,20.44101,11.697052,11.726318,11.726318,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.22516,2.0446085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432753,49.49551,8.330017
6092,19805520.0,0.0,14.387451,14.386993,20.005585,19.352783,20.590881,20.425537,11.6970215,11.7127075,11.7127075,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.1668,2.0411791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4328403,49.49551,8.330017
6093,19805580.0,0.0,14.38031,14.379883,19.988586,19.334259,20.574738,20.410095,11.696991,11.705444,11.705444,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.10376,2.0377196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432941,49.495514,8.330017
6094,19805640.0,0.0,14.373199,14.372772,19.97165,19.315857,20.558624,20.394684,11.69696,11.701569,11.701569,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.03555,2.0342255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4330544,49.495514,8.330017
6095,19805700.0,0.0,14.366089,14.365662,19.954803,19.297516,20.542572,20.379303,11.69693,11.699341,11.699341,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.96152,2.0306928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433182,49.495514,8.330017
6096,19805760.0,0.0,14.359009,14.358551,19.940094,19.280273,20.529816,20.367096,11.696899,12.720001,12.720001,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.8814,2.027119e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433322,49.495514,8.330017
6097,19805820.0,0.0,14.351929,14.351501,19.92566,19.263123,20.517181,20.35498,11.696869,12.255157,12.255157,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.79465,2.0234995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433476,49.495514,8.330017
6098,19805880.0,0.0,14.344849,14.344421,19.910614,19.246033,20.503357,20.341766,11.696838,12.010254,12.010254,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.7001,2.0198266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433644,49.495514,8.330017
6099,19805940.0,0.0,14.33783,14.337402,19.895325,19.229065,20.489014,20.328033,11.696777,11.868286,11.868286,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.59863,2.0161051e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43382,49.495514,8.330017
6100,19806000.0,0.0,14.330811,14.330383,19.879883,19.212189,20.474365,20.314026,11.696747,11.789886,11.789886,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.4891,2.0123269e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4340124,49.495514,8.330017
6101,19806060.0,0.0,14.323822,14.323395,19.865082,19.196228,20.460175,20.300507,11.696686,11.747284,11.747284,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.3708,2.0084866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434222,49.495514,8.330017
6102,19806120.0,0.0,14.316864,14.316437,19.850311,19.180359,20.445953,20.286926,11.696625,11.723724,11.723724,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.2433,2.0045816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4344435,49.495514,8.330017
6103,19806180.0,0.0,14.309937,14.309509,19.835602,19.164581,20.431732,20.273346,11.696564,11.711334,11.711334,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.10626,2.0006084e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4346766,49.495514,8.330017
6104,19806240.0,0.0,14.30304,14.302643,19.820892,19.148895,20.417511,20.259796,11.696503,11.704285,11.704285,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.95908,1.9965626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434922,49.495514,8.330017
6105,19806300.0,0.0,14.296204,14.295776,19.806274,19.13327,20.40332,20.246246,11.696442,11.700287,11.700287,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.80133,1.992441e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43518,49.495514,8.330017
6106,19806360.0,0.0,14.289398,14.289001,19.792328,19.1185,20.38977,20.233337,11.696381,11.698517,11.698517,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.63275,1.9882413e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43545,49.495514,8.330017
6107,19806420.0,0.0,14.282654,14.282227,19.780243,19.10379,20.37967,20.223724,11.696289,12.558777,12.558777,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.4527,1.9839586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4357347,49.495514,8.330017
6108,19806480.0,0.0,14.27594,14.275513,19.7677,19.089172,20.368347,20.212921,11.696228,12.166626,12.166626,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.26068,1.979589e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436032,49.495514,8.330017
6109,19806540.0,0.0,14.269287,14.26886,19.754608,19.074615,20.35608,20.201263,11.696167,11.952118,11.952118,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.05624,1.9751293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436341,49.495514,8.330017
6110,19806600.0,0.0,14.262665,14.262268,19.741302,19.06015,20.343353,20.189117,11.696075,11.832855,11.832855,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,418.83893,1.9705756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436662,49.495514,8.330017
6111,19806660.0,0.0,14.256134,14.255737,19.728424,19.046448,20.330841,20.177246,11.695984,11.770325,11.770325,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.60834,1.9659252e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436995,49.495514,8.330017
6112,19806720.0,0.0,14.249664,14.249268,19.715515,19.032776,20.318207,20.165253,11.695892,11.736328,11.736328,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.36395,1.961174e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4373407,49.495514,8.330017
6113,19806780.0,0.0,14.243225,14.242828,19.702606,19.019196,20.305511,20.153198,11.695801,11.717499,11.717499,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.10532,1.9563182e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437699,49.495514,8.330017
6114,19806840.0,0.0,14.236877,14.236511,19.689758,19.005676,20.292847,20.141174,11.695709,11.7074585,11.7074585,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.83203,1.951355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4380684,49.495514,8.330017
6115,19806900.0,0.0,14.230591,14.230225,19.67694,18.992249,20.280182,20.12915,11.695618,11.702057,11.702057,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.5436,1.946281e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4384503,49.495514,8.330017
6116,19806960.0,0.0,14.224396,14.22403,19.664642,18.979462,20.268036,20.117645,11.695526,11.699097,11.699097,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.2396,1.9410922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.438844,49.495514,8.330017
6117,19807020.0,0.0,14.218262,14.2178955,19.652771,18.966766,20.256714,20.106964,11.695435,12.919739,12.919739,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.9195,1.9357853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4392495,49.495514,8.330017
6118,19807080.0,0.0,14.212219,14.211853,19.642487,18.954102,20.247925,20.098633,11.6953125,12.412933,12.412933,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.58298,1.9303574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4396663,49.495514,8.330017
6119,19807140.0,0.0,14.206238,14.205872,19.631409,18.941528,20.23767,20.088928,11.695221,12.087128,12.087128,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.22952,1.924805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4400954,49.495514,8.330017
6120,19807200.0,0.0,14.200378,14.200012,19.619934,18.929016,20.226654,20.078491,11.695099,11.907928,11.907928,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.85867,1.9191244e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4405355,49.495514,8.330017
6121,19807260.0,0.0,14.194611,14.194275,19.616974,18.945343,20.215607,20.068085,11.695068,11.811371,11.811371,22.003906,0.0,0.03203576,0.03203576,0.050213218,250.0,11.700012,0.0,0.0,0.0,404.85767,1.913425e-05,0.0,52.26932,249.25244,50.0,96.0,3.782307e-07,0.0,252.92781,210.82027,0.0,52.26932,0.11427325,100.0,49.75563,8.330017
6122,19807320.0,0.0,14.189026,14.188721,19.572601,19.004913,20.204712,20.0578,11.725922,11.758759,11.758759,27.309998,0.0,0.03148032,0.03148032,0.06248609,250.0,11.700012,0.0,0.0,0.0,420.5552,1.9547195e-05,0.0,52.48164,237.2677,50.0,96.0,4.5550036e-07,0.0,254.32118,210.92038,0.0,52.48164,0.12541994,100.0,54.812996,8.330017
6123,19807380.0,0.0,14.183655,14.18338,19.546997,19.095032,20.194214,20.047913,11.791138,11.75354,11.75354,28.271301,0.0,0.031134652,0.031134652,0.07914356,250.0,11.700012,0.0,0.0,0.0,454.36987,2.0966632e-05,0.0,52.969624,223.79274,50.0,96.0,5.7881147e-07,0.0,257.35123,212.41943,0.0,52.969624,0.1413879,100.0,60.53468,8.330017
6124,19807440.0,0.0,14.178436,14.178192,19.559357,19.194855,20.18399,20.038269,11.83606,11.777954,11.777954,26.873413,0.0,0.031147128,0.031147128,0.09371325,250.0,11.700012,0.0,0.0,0.0,493.56888,2.281199e-05,0.0,53.486084,215.43286,50.0,96.0,7.046034e-07,0.0,261.51312,215.52295,0.0,53.486084,0.15600036,100.0,64.68246,8.330017
6125,19807500.0,0.0,14.173431,14.173218,19.60028,19.286499,20.173553,20.028442,11.839539,11.807434,11.807434,25.324677,0.0,0.031663805,0.031663805,0.10012798,250.0,11.700012,0.0,0.0,0.0,525.22424,2.4472356e-05,0.0,53.755577,217.90018,50.0,96.0,7.737044e-07,0.0,265.57437,220.88646,0.0,53.755577,0.16346471,100.0,66.065285,8.330017
6126,19807560.0,0.0,14.16861,14.168396,19.63977,19.363007,20.163177,20.018677,11.816498,11.819214,11.819214,24.385925,0.0,0.032032758,0.032032758,0.103496134,250.0,11.700012,0.0,0.0,0.0,548.2056,2.5682306e-05,0.0,53.759235,223.2307,50.0,96.0,8.1312555e-07,0.0,268.94778,226.1726,0.0,53.759235,0.16757314,100.0,66.549034,8.330017
6127,19807620.0,0.0,14.163971,14.163788,19.677307,19.432281,20.152557,20.008698,11.789734,11.81427,11.81427,23.858032,0.0,0.032280747,0.032280747,0.10526504,250.0,11.700012,0.0,0.0,0.0,564.4868,2.6556621e-05,0.0,53.64743,229.11923,50.0,96.0,8.3529886e-07,0.0,271.62476,230.82828,0.0,53.64743,0.16983831,100.0,66.637505,8.330017
6128,19807680.0,0.0,14.159515,14.159332,19.716553,19.496857,20.143677,20.000397,11.761932,12.85202,12.85202,23.640564,0.0,0.032548282,0.032548282,0.10406316,250.0,11.700012,0.0,0.0,0.0,573.18506,2.7110054e-05,0.0,53.440346,237.01909,50.0,96.0,8.2888437e-07,0.0,273.33395,235.0618,0.0,53.440346,0.1691782,100.0,65.978615,8.330017
6129,19807740.0,0.0,14.155243,14.155029,19.758484,19.559082,20.135162,19.992432,11.726501,12.348022,12.348022,23.813263,0.0,0.032785855,0.032785855,0.09898817,250.0,11.700012,0.0,0.0,0.0,571.4875,2.721294e-05,0.0,53.10246,247.12709,50.0,96.0,7.845285e-07,0.0,273.58768,238.30585,0.0,53.10246,0.16458172,100.0,64.363365,8.330017
6130,19807800.0,0.0,14.151123,14.15094,19.801971,19.621643,20.125183,19.983063,11.6848755,12.053986,12.053955,24.407501,0.0,0.03295128,0.03295128,0.09052198,250.0,11.700012,0.0,0.0,0.0,558.64856,2.6804333e-05,0.0,52.684105,258.08475,50.0,96.0,7.0897215e-07,0.0,272.34406,239.82375,0.0,52.684105,0.15644798,100.0,61.896683,8.330017
6131,19807860.0,0.0,14.147186,14.146973,19.844666,19.681702,20.114655,19.973206,11.638245,11.875824,11.875824,25.505615,0.0,0.033023886,0.033023886,0.07899438,250.0,11.700012,0.0,0.0,0.0,533.9323,2.5831914e-05,0.0,52.226032,268.8248,50.0,96.0,6.097032e-07,0.0,269.64316,239.03061,0.0,52.226032,0.14507268,100.0,58.506084,8.330017
6132,19807920.0,0.0,14.143433,14.143219,19.887817,19.74469,20.103699,19.962952,11.589172,11.757355,11.757355,27.244812,0.0,0.03300458,0.03300458,0.065157115,250.0,11.700012,0.0,0.0,0.0,497.73138,2.4286766e-05,0.0,51.778244,278.21045,50.0,96.0,4.985433e-07,0.0,265.69565,235.65173,0.0,51.778244,0.13118026,100.0,53.995007,8.330017
6133,19807980.0,0.0,14.139801,14.139587,19.92154,19.810333,20.092499,19.952484,11.557861,11.669312,11.669312,26.772858,0.0,0.032545105,0.032545105,0.057709076,250.0,11.700012,0.0,0.0,0.0,461.70746,2.2417877e-05,0.0,51.48757,277.19522,50.0,96.0,4.367937e-07,0.0,261.97363,230.03981,0.0,51.48757,0.12279039,0.0,51.432003,8.330017
6134,19808040.0,0.0,14.136322,14.136139,19.93274,19.839172,20.081604,19.942291,11.572144,11.618988,11.618988,19.983063,0.0,0.032223273,0.032223273,0.05441827,250.0,11.700012,0.0,0.0,0.0,436.19073,2.1010595e-05,0.0,51.448154,272.46735,50.0,96.0,4.0922814e-07,0.0,259.39548,225.26672,0.0,51.448154,0.11885534,0.0,50.368645,8.330017
6135,19808100.0,0.0,14.133026,14.1328125,19.928986,19.839111,20.070892,19.93222,11.599304,11.602295,11.602295,16.370117,0.0,0.03202785,0.03202785,0.05232288,250.0,11.700012,0.0,0.0,0.0,417.74313,2.0009762e-05,0.0,51.496037,267.81546,50.0,96.0,3.922806e-07,0.0,257.47162,221.4324,0.0,51.496037,0.11636979,0.0,49.75963,8.330017
6136,19808160.0,0.0,14.129852,14.129669,19.917023,19.821747,20.0607,19.922699,11.626587,11.605896,11.605896,14.366821,0.0,0.03192115,0.03192115,0.051038288,250.0,11.700012,0.0,0.0,0.0,404.97794,1.932747e-05,0.0,51.588146,263.6718,50.0,96.0,3.822508e-07,0.0,256.06454,218.45808,0.0,51.588146,0.11487303,0.0,49.44979,8.330017
6137,19808220.0,0.0,14.126862,14.126648,19.901367,19.796936,20.05069,19.9133,11.649384,11.619507,11.619507,13.235657,0.0,0.031875394,0.031875394,0.050281458,250.0,11.700012,0.0,0.0,0.0,396.51718,1.8883307e-05,0.0,51.697212,260.21204,50.0,96.0,3.766326e-07,0.0,255.05507,216.21799,0.0,51.697212,0.1140261,0.0,49.314384,8.330017
6138,19808280.0,0.0,14.123993,14.12381,19.88382,19.768127,20.040771,19.904022,11.666565,11.636169,11.636169,12.586548,0.0,0.031868137,0.031868137,0.049854033,250.0,11.700012,0.0,0.0,0.0,391.08987,1.8604002e-05,0.0,51.80592,257.4507,50.0,96.0,3.7372408e-07,0.0,254.34203,214.56952,0.0,51.80592,0.1135855,0.0,49.273838,8.330017
6139,19808340.0,0.0,14.121277,14.121094,19.8667,19.737152,20.033905,19.897644,11.678589,12.744965,12.744965,12.215698,0.0,0.03188332,0.03188332,0.049629945,250.0,11.700012,0.0,0.0,0.0,387.72684,1.8434825e-05,0.0,51.90452,255.33186,50.0,96.0,3.7245357e-07,0.0,253.84969,213.38931,0.0,51.90452,0.11339291,0.0,49.28189,8.330017
6140,19808400.0,0.0,14.118683,14.11853,19.84909,19.704987,20.026886,19.891052,11.686707,12.264893,12.264893,11.997559,0.0,0.031908993,0.031908993,0.04952003,250.0,11.700012,0.0,0.0,0.0,385.62936,1.8332035e-05,0.0,51.989277,253.73079,50.0,96.0,3.7207053e-07,0.0,253.50964,212.54797,0.0,51.989277,0.11333531,0.0,49.310226,8.330017
6141,19808460.0,0.0,14.116241,14.116089,19.830933,19.673004,20.018982,19.883667,11.691925,12.00238,12.00238,11.870575,0.0,0.031938355,0.031938355,0.049476687,250.0,11.700012,0.0,0.0,0.0,384.3362,1.827083e-05,0.0,52.059055,252.55324,50.0,96.0,3.7217205e-07,0.0,253.28012,211.96252,0.0,52.059055,0.11335144,0.0,49.34502,8.330017
6142,19808520.0,0.0,14.113953,14.1138,19.812286,19.640717,20.010468,19.875671,11.69516,11.861328,11.861328,11.797607,0.0,0.031967204,0.031967204,0.049469754,250.0,11.700012,0.0,0.0,0.0,383.53238,1.8234581e-05,0.0,52.11454,251.7089,50.0,96.0,3.7250553e-07,0.0,253.12918,211.56529,0.0,52.11454,0.11340278,0.0,49.37892,8.330017
6143,19808580.0,0.0,14.111786,14.111633,19.793365,19.608307,20.001587,19.86734,11.6970825,11.784363,11.784363,11.755096,0.0,0.031993102,0.031993102,0.049479812,250.0,11.700012,0.0,0.0,0.0,383.0005,1.8211984e-05,0.0,52.157528,251.1132,50.0,96.0,3.7291176e-07,0.0,253.03146,211.29982,0.0,52.157528,0.11346506,0.0,49.408363,8.330017
6144,19808640.0,0.0,14.109741,14.109619,19.774292,19.575867,19.992523,19.858856,11.698151,11.744141,11.744141,11.73111,0.0,0.032015175,0.032015175,0.04949723,250.0,11.700012,0.0,0.0,0.0,382.62463,1.8197075e-05,0.0,52.18994,250.70506,50.0,96.0,3.7331614e-07,0.0,252.9709,211.12881,0.0,52.18994,0.11352691,0.0,49.43242,8.330017
6145,19808700.0,0.0,14.107819,14.107697,19.755188,19.543518,19.983368,19.85025,11.69873,11.723175,11.723175,11.71759,0.0,0.03203313,0.03203313,0.049515888,250.0,11.700012,0.0,0.0,0.0,382.3265,1.818585e-05,0.0,52.21377,250.4327,50.0,96.0,3.7367485e-07,0.0,252.93494,211.02238,0.0,52.21377,0.11358171,0.0,49.45106,8.330017
6146,19808760.0,0.0,14.106049,14.1059265,19.73706,19.513184,19.974487,19.841919,11.699005,11.712006,11.712006,11.709808,0.0,0.032047253,0.032047253,0.04953278,250.0,11.700012,0.0,0.0,0.0,382.06204,1.817608e-05,0.0,52.230984,250.25421,50.0,96.0,3.7397163e-07,0.0,252.91446,210.958,0.0,52.230984,0.11362701,0.0,49.464996,8.330017
6147,19808820.0,0.0,14.10437,14.104279,19.719055,19.482971,19.965607,19.833557,11.699127,11.70578,11.70578,11.7052,0.0,0.032058142,0.032058142,0.04954688,250.0,11.700012,0.0,0.0,0.0,381.8108,1.8166731e-05,0.0,52.243336,250.1379,50.0,96.0,3.7420756e-07,0.0,252.90323,210.91971,0.0,52.243336,0.11366299,0.0,49.475212,8.330017
6148,19808880.0,0.0,14.102844,14.102722,19.701294,19.453644,19.956726,19.825195,11.699188,11.702728,11.702728,12.555939,0.0,0.0320662,0.0320662,0.049558062,250.0,11.700012,0.0,0.0,0.0,381.56677,1.8157503e-05,0.0,52.251755,250.06865,50.0,96.0,3.7438716e-07,0.0,252.89848,210.90031,0.0,52.251755,0.113690354,20.043314,49.48232,8.330017
6149,19808940.0,0.0,14.10141,14.101318,19.68576,19.429169,19.947876,19.816864,11.699188,11.701111,11.701111,12.535553,0.0,0.032072052,0.032072052,0.049566496,250.0,11.700012,0.0,0.0,0.0,381.32632,1.8148225e-05,0.0,52.25745,250.02812,50.0,96.0,3.7451966e-07,0.0,252.89708,210.89136,0.0,52.25745,0.113710545,0.0,49.48717,8.330017
6150,19809000.0,0.0,14.100098,14.100006,19.671143,19.40271,19.942322,19.811646,11.699188,12.582428,12.582428,12.194397,0.0,0.03207627,0.03207627,0.04957272,250.0,11.700012,0.0,0.0,0.0,381.0913,1.813898e-05,0.0,52.26128,250.00525,50.0,96.0,3.7461612e-07,0.0,252.89737,210.8882,0.0,52.26128,0.11372522,0.0,49.490448,8.330017
6151,19809060.0,0.0,14.098907,14.098816,19.660553,19.387512,19.935974,19.805756,11.699219,12.183075,12.183075,15.820923,0.0,0.03207923,0.03207923,0.049577173,250.0,11.700012,0.0,0.0,0.0,380.86472,1.8129942e-05,0.0,52.26378,249.99362,50.0,96.0,3.746844e-07,0.0,252.89847,210.88826,0.0,52.26378,0.113735616,21.814959,49.492588,8.330017
6152,19809120.0,0.0,14.097809,14.097717,19.655273,19.384857,19.92868,19.79892,11.699249,11.964172,11.964172,16.893738,0.0,0.032081276,0.032081276,0.04958028,250.0,11.700012,0.0,0.0,0.0,380.64944,1.8121258e-05,0.0,52.26537,249.98866,50.0,96.0,3.7473174e-07,0.0,252.89986,210.88986,0.0,52.26537,0.11374282,30.789629,49.493946,8.330017
6153,19809180.0,0.0,14.096802,14.096741,19.652496,19.388672,19.920837,19.791595,11.69928,11.84433,11.84433,18.127747,0.0,0.03208266,0.03208266,0.049582392,250.0,11.700012,0.0,0.0,0.0,380.44827,1.8113076e-05,0.0,52.266354,249.98746,50.0,96.0,3.7476389e-07,0.0,252.90121,210.89206,0.0,52.266354,0.11374771,34.920986,49.494778,8.330017
6154,19809240.0,0.0,14.095947,14.095856,19.652222,19.398468,19.91275,19.783997,11.69931,11.778381,11.778381,19.142212,0.0,0.032083575,0.032083575,0.049583804,250.0,11.700012,0.0,0.0,0.0,380.26337,1.8105507e-05,0.0,52.266937,249.9882,50.0,96.0,3.747852e-07,0.0,252.90244,210.8943,0.0,52.266937,0.11375095,36.435463,49.49526,8.330017
6155,19809300.0,0.0,14.095154,14.095093,19.653778,19.412567,19.90451,19.776276,11.699371,11.742554,11.742554,19.787048,0.0,0.032084167,0.032084167,0.04958471,250.0,11.700012,0.0,0.0,0.0,380.09628,1.809864e-05,0.0,52.267265,249.98984,50.0,96.0,3.74799e-07,0.0,252.90344,210.89633,0.0,52.267265,0.11375305,35.731567,49.49552,8.330017
6156,19809360.0,0.0,14.094452,14.094391,19.656586,19.429169,19.896454,19.76883,11.699432,11.722961,11.722961,19.993683,0.0,0.03208454,0.03208454,0.049585275,250.0,11.700012,0.0,0.0,0.0,379.94803,1.8092533e-05,0.0,52.267437,249.99173,50.0,96.0,3.7480763e-07,0.0,252.90424,210.89804,0.0,52.267437,0.113754354,33.05698,49.49565,8.330017
6157,19809420.0,0.0,14.093872,14.093811,19.659332,19.445465,19.888367,19.761322,11.699524,11.712219,11.712219,19.790436,0.0,0.032084767,0.032084767,0.049585614,250.0,11.700012,0.0,0.0,0.0,379.81927,1.8087216e-05,0.0,52.26751,249.99352,50.0,96.0,3.7481286e-07,0.0,252.90486,210.8994,0.0,52.26751,0.11375516,29.267925,49.495697,8.330017
6158,19809480.0,0.0,14.093384,14.093323,19.661133,19.459503,19.88028,19.753845,11.699585,11.706329,11.706329,19.258728,0.0,0.0320849,0.0320849,0.049585816,250.0,11.700012,0.0,0.0,0.0,379.71017,1.8082714e-05,0.0,52.267532,249.99509,50.0,96.0,3.748159e-07,0.0,252.90532,210.90047,0.0,52.267532,0.11375562,24.935928,49.495705,8.330017
6159,19809540.0,0.0,14.092957,14.092926,19.661407,19.46997,19.872223,19.746368,11.699646,11.703247,11.703247,18.497375,0.0,0.03208497,0.03208497,0.049585912,250.0,11.700012,0.0,0.0,0.0,379.62073,1.8079025e-05,0.0,52.26753,249.99638,50.0,96.0,3.748175e-07,0.0,252.90565,210.90126,0.0,52.26753,0.11375587,20.611305,49.49568,8.330017
6160,19809600.0,0.0,14.092621,14.09259,19.660004,19.476013,19.864807,19.739502,11.699707,12.856384,12.856384,17.627441,0.0,0.032085005,0.032085005,0.049585957,250.0,11.700012,0.0,0.0,0.0,379.55057,1.8076138e-05,2.4510984,52.2675,249.99739,50.0,96.0,3.7481826e-07,0.0,252.9059,210.90182,2.4510584,52.2675,0.11375597,16.832636,49.495655,8.330017
6161,19809660.0,0.0,14.092407,14.092377,19.658203,19.476868,19.860382,19.735535,11.699799,12.431976,12.431976,16.787384,0.0,0.03208502,0.03208502,0.04958597,250.0,11.700012,0.0,0.0,0.0,379.49936,1.807404e-05,0.0,52.26748,249.99817,50.0,96.0,3.7481848e-07,0.0,252.90605,210.90224,0.0,52.26748,0.113756016,14.259726,49.495625,8.330017
6162,19809720.0,0.0,14.092224,14.092194,19.653717,19.473602,19.854462,19.730164,11.69986,12.099609,12.099609,16.077515,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,379.46646,1.8072704e-05,0.0,52.267456,249.99873,50.0,96.0,3.7481848e-07,0.0,252.90617,210.90253,0.0,52.267456,0.11375601,12.77713,49.495598,8.330017
6163,19809780.0,0.0,14.092163,14.092133,19.64737,19.467194,19.847748,19.723999,11.699921,11.916901,11.916901,15.566772,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,379.45132,1.8072109e-05,0.0,52.267437,249.99915,50.0,96.0,3.7481834e-07,0.0,252.90625,210.90273,0.0,52.267437,0.11375599,12.507579,49.49558,8.330017
6164,19809840.0,0.0,14.092133,14.092133,19.639923,19.458862,19.840576,19.717438,11.699982,11.815979,11.815979,15.290863,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,379.4532,1.807222e-05,0.0,52.26742,249.99944,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90286,0.0,52.26742,0.11375596,13.315961,49.49556,8.330017
6165,19809900.0,0.0,14.092194,14.092194,19.631989,19.449799,19.83319,19.710663,11.700043,11.762268,11.762268,15.251678,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,379.4714,1.8073008e-05,0.0,52.26741,249.99965,50.0,96.0,3.7481797e-07,0.0,252.90633,210.90295,0.0,52.26741,0.113755934,14.975205,49.495544,8.330017
6166,19809960.0,0.0,14.092346,14.092346,19.62439,19.441467,19.825867,19.70404,11.700104,11.733826,11.733826,15.417053,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,379.50522,1.8074443e-05,0.0,52.267395,249.99979,50.0,96.0,3.748178e-07,0.0,252.90634,210.903,0.0,52.267395,0.113755904,17.031555,49.495537,8.330017
6167,19810020.0,0.0,14.092529,14.092529,19.61737,19.43457,19.818512,19.697357,11.700165,11.71814,11.71814,15.738464,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,379.5538,1.8076484e-05,0.0,52.26739,249.99986,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90303,0.0,52.26739,0.11375588,19.34859,49.495525,8.330017
6168,19810080.0,0.0,14.092804,14.092804,19.611237,19.429749,19.811127,19.690674,11.700195,11.709839,11.709839,16.160767,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,379.61642,1.8079105e-05,0.0,52.267384,249.99992,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,21.556446,49.49552,8.330017
6169,19810140.0,0.0,14.09314,14.09314,19.60614,19.427307,19.803772,19.68396,11.700256,11.705444,11.705444,16.621918,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,379.69232,1.8082266e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,23.413172,49.495518,8.330017
6170,19810200.0,0.0,14.093506,14.093536,19.602112,19.427246,19.796417,19.677277,11.700317,11.703033,11.703033,17.055817,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,379.78067,1.8085933e-05,0.0,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,24.718851,49.495514,8.330017
6171,19810260.0,0.0,14.093964,14.093964,19.60028,19.42981,19.79123,19.67273,11.700348,12.833649,12.833649,17.403076,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,379.88074,1.8090075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.153374,49.495514,8.330017
6172,19810320.0,0.0,14.094452,14.094452,19.599823,19.433838,19.786957,19.669037,11.700378,12.316742,12.316742,17.629242,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,379.9917,1.8094652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.038115,49.495514,8.330017
6173,19810380.0,0.0,14.095001,14.095001,19.598999,19.43866,19.781433,19.664124,11.700409,12.036499,12.036499,17.723969,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,380.11273,1.8099632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.377184,49.495514,8.330017
6174,19810440.0,0.0,14.095581,14.095612,19.59784,19.443542,19.775208,19.6586,11.70047,11.881531,11.881531,17.693634,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,380.24307,1.8104978e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.329126,49.495514,8.330017
6175,19810500.0,0.0,14.096222,14.096252,19.596252,19.447937,19.768646,19.65271,11.7005005,11.798767,11.798767,17.556824,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,380.382,1.8110659e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,22.060318,49.495514,8.330017
6176,19810560.0,0.0,14.096893,14.096924,19.594269,19.451385,19.762054,19.646881,11.7005005,11.753845,11.753845,17.342712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.52866,1.8116638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,20.734362,49.495514,8.330017
6177,19810620.0,0.0,14.097626,14.097656,19.591705,19.453522,19.75534,19.64093,11.700531,11.729034,11.729034,17.089172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.68225,1.8122877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.55722,49.495514,8.330017
6178,19810680.0,0.0,14.098358,14.098389,19.58847,19.454315,19.748627,19.634949,11.700562,11.716003,11.716003,16.829224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.84207,1.8129345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.629847,49.495514,8.330017
6179,19810740.0,0.0,14.099152,14.099182,19.584686,19.453766,19.741882,19.628967,11.700592,11.708832,11.708832,16.598297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.00723,1.8136006e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.044071,49.495514,8.330017
6180,19810800.0,0.0,14.099976,14.100006,19.580414,19.452179,19.735138,19.622986,11.700592,11.705017,11.705017,16.418945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.17737,1.8142835e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.822254,49.495514,8.330017
6181,19810860.0,2.0,14.100891,14.100891,19.634735,19.476562,19.767181,19.653534,11.998779,25.30606,25.011047,23.430023,0.0,0.07515339,0.07600153,0.06924162,250.0,11.700012,0.0,0.0,0.0,523.64734,2.2719762e-05,100.0,82.42513,115.768745,50.0,96.0,1.404273e-06,0.0,272.2984,182.7781,100.0,82.7272,0.22033715,100.0,66.39027,8.330017
6182,19810920.0,2.0,14.101929,14.101898,19.706879,19.539093,19.847717,19.729492,12.110962,26.546997,26.436127,26.049347,0.0,0.08789689,0.08821574,0.08249951,250.0,11.700012,0.0,0.0,0.0,627.41437,2.835008e-05,100.0,90.367874,102.008705,50.0,96.0,1.9350036e-06,0.0,297.59433,187.88002,100.0,90.4761,0.25860393,100.0,73.330696,8.330017
6183,19810980.0,2.0,14.103058,14.103027,19.786713,19.617188,19.931396,19.809326,12.09433,25.485504,25.438843,26.083405,0.0,0.09703993,0.09720725,0.092706986,250.0,11.700012,0.0,0.0,0.0,720.12976,3.28063e-05,100.0,94.10969,104.87116,50.0,96.0,2.382984e-06,0.0,327.48477,200.80942,100.0,94.16401,0.28697044,100.0,76.7636,8.330017
6184,19811040.0,0.0,14.104309,14.104279,19.861328,19.695343,20.007202,19.88211,12.061615,24.417053,24.39801,25.203491,0.0,0.10386625,0.10395334,0.10142873,250.0,11.700012,0.0,0.0,0.0,803.12573,3.676761e-05,100.0,94.832306,117.01784,50.0,96.0,2.7682445e-06,0.0,364.01465,218.96303,100.0,94.85902,0.30928037,100.0,77.89267,8.330017
6185,19811100.0,0.0,14.105682,14.105652,19.92862,19.766663,20.07492,19.94751,12.024841,23.682281,23.674194,24.233002,0.0,0.10855204,0.10859582,0.10806971,250.0,11.700012,0.0,0.0,0.0,875.24756,4.028302e-05,100.0,93.35844,136.75504,50.0,96.0,3.0622593e-06,0.0,403.79837,241.27338,100.0,93.37102,0.32526442,100.0,77.197426,8.330017
6186,19811160.0,0.0,14.107178,14.107147,19.986237,19.826813,20.132874,20.003906,11.983337,23.245575,23.242035,23.497955,0.0,0.111093916,0.11111538,0.112166226,250.0,11.700012,0.0,0.0,0.0,934.96204,4.3296393e-05,100.0,90.69369,162.42513,50.0,96.0,3.2378302e-06,0.0,438.96585,266.0294,100.0,90.69948,0.33442885,100.0,75.37512,8.330017
6187,19811220.0,0.0,14.108826,14.108795,20.039307,19.88034,20.18686,20.05658,11.936951,23.039032,23.037415,23.054749,0.0,0.11173415,0.11174452,0.113700695,250.0,11.700012,0.0,0.0,0.0,981.26044,4.5748886e-05,100.0,87.77128,190.65561,50.0,96.0,3.2930047e-06,0.0,463.2427,290.15024,100.0,87.77395,0.3372354,100.0,73.14495,8.330017
6188,19811280.0,0.0,14.110596,14.110596,20.089813,19.929626,20.238678,20.10727,11.888519,22.992065,22.991302,22.861969,0.0,0.111104906,0.11110986,0.11329948,250.0,11.700012,0.0,0.0,0.0,1014.75757,4.763187e-05,100.0,85.2519,216.44926,50.0,96.0,3.2609867e-06,0.0,475.5121,309.94153,100.0,85.25314,0.3355677,100.0,71.081406,8.330017
6189,19811340.0,0.0,14.112518,14.112518,20.13919,19.976776,20.289581,20.157135,11.842957,23.034607,23.03424,22.84024,0.0,0.10993731,0.10993971,0.11190745,250.0,11.700012,0.0,0.0,0.0,1037.7102,4.9005255e-05,100.0,83.40096,235.97284,50.0,96.0,3.189071e-06,0.0,478.75122,323.36356,100.0,83.40156,0.33183247,100.0,69.47352,8.330017
6190,19811400.0,0.0,14.1145935,14.1145935,20.188354,20.023285,20.340332,20.206787,11.80481,23.109558,23.109375,22.90976,0.0,0.10877127,0.10877243,0.110322036,250.0,11.700012,0.0,0.0,0.0,1052.9154,4.9965332e-05,100.0,82.214005,248.11621,50.0,96.0,3.1137874e-06,0.0,476.8421,330.6507,100.0,82.21429,0.32788423,100.0,68.38168,8.330017
6191,19811460.0,0.0,14.116821,14.116821,20.235504,20.068237,20.38861,20.254272,11.774902,23.184875,23.184784,23.010406,0.0,0.10780154,0.107802086,0.10891052,250.0,11.700012,0.0,0.0,0.0,1063.3099,5.064523e-05,100.0,81.498314,254.68341,50.0,96.0,3.0503195e-06,0.0,472.8994,333.82788,100.0,81.49844,0.3245227,100.0,67.682655,8.330017
6192,19811520.0,0.0,14.119202,14.119202,20.282684,20.113495,20.43689,20.301758,11.75296,23.246613,23.246552,23.110352,0.0,0.10708949,0.107089736,0.10781708,250.0,11.700012,0.0,0.0,0.0,1070.6294,5.11274e-05,100.0,81.11611,257.36078,50.0,96.0,3.0030656e-06,0.0,468.5743,334.4475,100.0,81.11617,0.32199928,100.0,67.27837,8.330017
6193,19811580.0,0.0,14.121765,14.121765,20.329834,20.158997,20.485046,20.349121,11.737854,23.291351,23.29132,23.195587,0.0,0.106616415,0.10661653,0.10704762,250.0,11.700012,0.0,0.0,0.0,1075.9833,5.1471023e-05,100.0,80.96154,257.53043,50.0,96.0,2.9710457e-06,0.0,464.62097,333.5987,100.0,80.96156,0.32027936,100.0,67.084885,8.330017
6194,19811640.0,0.0,14.124481,14.124481,20.376862,20.20462,20.532959,20.396301,11.727783,23.320282,23.320251,23.259125,0.0,0.10632469,0.10632474,0.106547065,250.0,11.700012,0.0,0.0,0.0,1080.2882,5.1732084e-05,100.0,80.931564,256.55753,50.0,96.0,2.9509063e-06,0.0,461.46875,332.24142,100.0,80.93158,0.31919378,100.0,67.015526,8.330017
6195,19811700.0,0.0,14.12735,14.12735,20.423584,20.250183,20.580536,20.443115,11.721405,23.336731,23.336731,23.302246,0.0,0.106165655,0.10616568,0.106252454,250.0,11.700012,0.0,0.0,0.0,1083.9894,5.194047e-05,100.0,80.970474,255.12248,50.0,96.0,2.9395535e-06,0.0,459.14465,330.80292,100.0,80.970474,0.31858087,100.0,67.020096,8.330017
6196,19811760.0,0.0,14.130402,14.130402,20.46753,20.293457,20.62497,20.486908,11.717529,23.3443,23.3443,23.328247,0.0,0.10609506,0.10609506,0.10610292,250.0,11.700012,0.0,0.0,0.0,1087.382,5.2117986e-05,100.0,81.03768,253.67601,50.0,96.0,2.934167e-06,0.0,457.56824,329.53912,100.0,81.03769,0.31829035,100.0,67.06066,8.330017
6197,19811820.0,0.0,14.133636,14.133636,20.510986,20.336395,20.668945,20.530273,11.715118,23.34671,23.34671,23.34259,0.0,0.10607234,0.10607235,0.10603748,250.0,11.700012,0.0,0.0,0.0,1090.6436,5.2279796e-05,100.0,81.10648,252.4511,50.0,96.0,2.932112e-06,0.0,456.54956,328.54553,100.0,81.10648,0.31818,100.0,67.110214,8.330017
6198,19811880.0,0.0,14.137054,14.137054,20.553986,20.378937,20.712433,20.57315,11.713715,23.345856,23.345856,23.348633,0.0,0.10607891,0.10607891,0.10602638,250.0,11.700012,0.0,0.0,0.0,1093.8347,5.243162e-05,100.0,81.1685,251.4871,50.0,96.0,2.9321454e-06,0.0,455.9551,327.8137,100.0,81.1685,0.31818262,100.0,67.15929,8.330017
6199,19811940.0,0.0,14.140625,14.1406555,20.596497,20.421051,20.755402,20.61557,11.713013,23.342896,23.342896,23.34848,0.0,0.10610417,0.10610417,0.10605228,250.0,11.700012,0.0,0.0,0.0,1096.9866,5.257654e-05,100.0,81.21993,250.78934,50.0,96.0,2.9335538e-06,0.0,455.69803,327.3258,100.0,81.21993,0.31825954,100.0,67.20321,8.330017
6200,19812000.0,0.0,14.14444,14.14444,20.63852,20.462677,20.797882,20.657532,11.712616,23.33966,23.33966,23.34607,0.0,0.10613077,0.10613077,0.10608575,250.0,11.700012,0.0,0.0,0.0,1100.1409,5.271922e-05,100.0,81.25746,250.32208,50.0,96.0,2.9351536e-06,0.0,455.60788,327.01886,100.0,81.25746,0.3183466,100.0,67.236626,8.330017
6201,19812060.0,0.0,14.148407,14.1484375,20.678009,20.502014,20.837616,20.696777,11.712433,23.336487,23.336487,23.342285,0.0,0.10615591,0.10615591,0.106121324,250.0,11.700012,0.0,0.0,0.0,1103.3032,5.2860338e-05,100.0,81.28221,250.05217,50.0,96.0,2.9367395e-06,0.0,455.63846,326.86154,100.0,81.28221,0.31843275,100.0,67.25991,8.330017
6202,19812120.0,0.0,14.152588,14.152618,20.71698,20.540894,20.876892,20.735596,11.712341,23.333893,23.333893,23.338593,0.0,0.106175914,0.106175914,0.10615135,250.0,11.700012,0.0,0.0,0.0,1106.4845,5.3000975e-05,100.0,81.29729,249.91098,50.0,96.0,2.9380337e-06,0.0,455.71246,326.7933,100.0,81.29729,0.318503,100.0,67.27487,8.330017
6203,19812180.0,0.0,14.156982,14.157013,20.755524,20.579285,20.91568,20.773956,11.712311,23.33194,23.33194,23.33548,0.0,0.10619071,0.10619071,0.10617454,250.0,11.700012,0.0,0.0,0.0,1109.6963,5.3141805e-05,100.0,81.305855,249.84773,50.0,96.0,2.9390108e-06,0.0,455.79523,326.77475,100.0,81.305855,0.31855592,100.0,67.28395,8.330017
6204,19812240.0,0.0,14.16156,14.161621,20.79361,20.617218,20.95404,20.81192,11.712341,23.330505,23.330505,23.332977,0.0,0.10620155,0.10620155,0.106192015,250.0,11.700012,0.0,0.0,0.0,1112.957,5.3283722e-05,100.0,81.31078,249.82266,50.0,96.0,2.939735e-06,0.0,455.87012,326.7776,100.0,81.31078,0.31859517,100.0,67.28956,8.330017
6205,19812300.0,0.0,14.166382,14.166412,20.831238,20.654694,20.991913,20.849457,11.712402,23.32965,23.32965,23.331177,0.0,0.106207766,0.106207766,0.106203,250.0,11.700012,0.0,0.0,0.0,1116.2583,5.34263e-05,100.0,81.31101,249.84953,50.0,96.0,2.940168e-06,0.0,455.9409,326.8112,100.0,81.31101,0.3186186,100.0,67.290764,8.330017
6206,19812360.0,0.0,14.171387,14.171448,20.866882,20.6904,21.02768,20.884827,11.712555,23.329224,23.329224,23.330048,0.0,0.10621109,0.10621109,0.10620935,250.0,11.700012,0.0,0.0,0.0,1119.6246,5.3570697e-05,100.0,81.30985,249.88422,50.0,96.0,2.9404086e-06,0.0,455.9925,326.84488,100.0,81.30985,0.3186316,100.0,67.29043,8.330017
6207,19812420.0,0.0,14.176636,14.176666,20.9021,20.725647,21.06305,20.91983,11.712738,23.329102,23.329102,23.329437,0.0,0.106212646,0.106212646,0.10621273,250.0,11.700012,0.0,0.0,0.0,1123.071,5.3717624e-05,100.0,81.308266,249.91718,50.0,96.0,2.9405292e-06,0.0,456.028,326.87363,100.0,81.308266,0.3186381,100.0,67.28945,8.330017
6208,19812480.0,0.0,14.182098,14.182129,20.93692,20.760498,21.097992,20.954468,11.712952,23.329224,23.329224,23.329254,0.0,0.10621289,0.10621289,0.10621381,250.0,11.700012,0.0,0.0,0.0,1126.6052,5.3867425e-05,100.0,81.306526,249.94595,50.0,96.0,2.9405585e-06,0.0,456.04953,326.89642,100.0,81.306526,0.31863967,100.0,67.288155,8.330017
6209,19812540.0,0.0,14.187775,14.187836,20.970734,20.794952,21.13266,20.988678,11.712341,23.378845,23.32016,23.322113,0.0,0.10512494,0.10641165,0.10645357,250.0,11.700012,0.0,0.0,0.0,1129.5126,5.400671e-05,100.0,80.93687,251.32979,50.0,96.0,2.9287667e-06,0.0,455.43213,327.5895,100.0,81.2583,0.3179965,100.0,67.255775,8.330017
6210,19812600.0,0.0,14.193695,14.193756,21.002747,20.828827,21.16806,21.022308,11.70639,23.662231,23.282501,23.2854,0.0,0.101190366,0.10681488,0.1070163,250.0,11.700012,0.0,0.0,0.0,1129.1204,5.4050946e-05,100.0,79.58166,256.4142,50.0,96.0,2.874617e-06,0.0,451.82657,329.7711,100.0,80.996704,0.31503442,100.0,67.066444,8.330017
6211,19812660.0,0.0,14.199829,14.199921,21.03247,20.860962,21.205017,21.053802,11.693695,24.260529,23.234375,23.227814,0.0,0.09474152,0.107167855,0.107539095,250.0,11.700012,0.0,0.0,0.0,1123.8048,5.391129e-05,100.0,77.36906,264.12164,50.0,96.0,2.774077e-06,0.0,444.13953,332.36597,100.0,80.54093,0.30946603,100.0,66.71286,8.330017
6212,19812720.0,0.0,14.206238,14.206329,21.060883,20.89209,21.24704,21.084442,11.674194,25.28946,23.182861,23.16217,0.0,0.0853406,0.10747888,0.10801866,250.0,11.700012,0.0,0.0,0.0,1111.7887,5.350774e-05,100.0,74.13407,274.073,50.0,96.0,2.6222588e-06,0.0,431.7444,334.69125,100.0,79.935165,0.30086395,100.0,66.2295,8.330017
6213,19812780.0,0.0,14.21286,14.212952,21.08725,20.92215,21.29596,21.114197,11.646942,26.991364,23.138245,23.09378,0.0,0.07268898,0.10752029,0.10843684,250.0,11.700012,0.0,0.0,0.0,1090.9265,5.2745447e-05,100.0,69.60657,286.14005,50.0,96.0,2.4144103e-06,0.0,414.46445,336.11026,100.0,79.15333,0.2886794,100.0,65.63629,8.330017
6214,19812840.0,0.0,14.219727,14.219849,21.109497,20.95108,21.352356,21.143402,11.608307,29.777191,23.209839,23.015717,0.0,0.056876924,0.10544573,0.108966105,250.0,11.700012,0.0,0.0,0.0,1057.294,5.148526e-05,100.0,63.283802,301.93027,50.0,96.0,2.1331302e-06,0.0,392.11447,336.44073,100.0,77.69401,0.27132475,100.0,64.91396,8.330017
6215,19812900.0,0.0,14.226868,14.22699,21.128876,20.97876,21.414795,21.173645,11.5555725,33.666138,23.552094,22.943298,0.0,0.04183128,0.10026583,0.10843119,250.0,11.700012,0.0,0.0,0.0,1009.10535,4.9533483e-05,35.08176,56.10674,314.82004,50.0,96.0,1.8187513e-06,0.0,366.93228,331.85538,100.0,75.66197,0.250529,100.0,64.13224,8.330017
6216,19812960.0,0.0,14.234253,14.2344055,21.15387,21.005188,21.450104,21.206696,11.529694,24.184296,24.314026,22.987976,0.0,0.037792705,0.092444986,0.10709744,250.0,11.700012,0.0,0.0,0.0,965.3493,4.7392827e-05,0.0,54.00607,310.9038,50.0,96.0,1.6319894e-06,0.0,348.43738,320.8314,100.0,73.72997,0.23732638,100.0,63.912,8.330017
6217,19813020.0,0.0,14.241882,14.242065,21.176086,21.03183,21.452026,21.245422,11.519989,17.886383,25.477814,23.0466,0.0,0.03548625,0.082694806,0.10665085,250.0,11.700012,0.0,0.0,0.0,922.04504,4.5270543e-05,0.0,52.709095,307.5988,50.0,96.0,1.4646147e-06,0.0,333.6551,310.75052,100.0,71.11203,0.22482789,100.0,63.857807,8.330017
