,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6218,19813080.0,0.0,14.249786,14.25,21.1969,21.058624,21.437836,21.291168,11.509491,14.832092,27.28363,23.074402,0.0,0.034222648,0.07026549,0.10661686,250.0,11.700012,0.0,0.0,0.0,875.4658,4.303079e-05,0.0,51.876144,306.96878,50.0,96.0,1.2913295e-06,0.0,320.85684,301.6135,100.0,67.29156,0.21110688,100.0,63.783463,8.330017
6219,19813140.0,0.0,14.257965,14.258209,21.214508,21.085236,21.416412,21.344147,11.492371,13.263824,30.17691,23.068085,0.0,0.03354345,0.05494721,0.10677104,250.0,11.700012,0.0,0.0,0.0,822.9483,4.0560717e-05,0.0,51.285374,308.95267,50.0,96.0,1.1048704e-06,0.0,309.10397,292.6742,100.0,61.7324,0.19526756,100.0,63.643913,8.330017
6220,19813200.0,0.0,14.266388,14.266663,21.227783,21.111359,21.39151,21.402618,11.46933,12.433502,33.973267,23.050812,0.0,0.032939024,0.04056721,0.106256165,250.0,11.700012,0.0,0.0,0.0,765.8922,3.7781672e-05,0.0,50.849663,308.01495,50.0,96.0,9.3611516e-07,0.0,298.43433,282.17758,32.280666,55.25817,0.17974068,100.0,63.486897,8.330017
6221,19813260.0,0.0,14.275085,14.275391,21.242706,21.136932,21.36557,21.436737,11.485992,11.991364,24.794495,23.154358,0.0,0.032255985,0.03679541,0.10422252,250.0,11.700012,0.0,0.0,0.0,724.79315,3.5391626e-05,0.0,50.80152,296.2715,50.0,96.0,8.6965235e-07,0.0,291.3051,271.40045,0.0,53.58818,0.17325287,100.0,63.47292,8.330017
6222,19813320.0,0.0,14.284119,14.284454,21.253601,21.163818,21.33899,21.439484,11.520905,11.766144,18.290405,23.39215,0.0,0.031957045,0.03466966,0.10140107,250.0,11.700012,0.0,0.0,0.0,692.2101,3.3533466e-05,0.0,50.919456,287.21484,50.0,96.0,8.177952e-07,0.0,285.9938,263.0399,0.0,52.643734,0.168013,100.0,63.201046,8.330017
6223,19813380.0,0.0,14.2934265,14.293762,21.263916,21.19284,21.312225,21.426605,11.551147,11.660522,15.099304,23.764465,0.0,0.031865407,0.033516217,0.09738004,250.0,11.700012,0.0,0.0,0.0,664.3633,3.2009782e-05,0.0,51.059364,281.33023,50.0,96.0,7.673655e-07,0.0,281.6256,256.52585,0.0,52.128323,0.16275306,100.0,62.53372,8.330017
6224,19813440.0,0.0,14.303009,14.303375,21.274963,21.225006,21.28534,21.406677,11.571106,11.614929,13.453888,24.30597,0.0,0.031901013,0.03291244,0.09186718,250.0,11.700012,0.0,0.0,0.0,638.17706,3.065717e-05,0.0,51.168503,278.3685,50.0,96.0,7.11137e-07,0.0,277.7096,251.19576,0.0,51.829086,0.15667751,100.0,61.376106,8.330017
6225,19813500.0,0.0,14.312866,14.313293,21.286713,21.26117,21.258362,21.38321,11.579224,11.5972595,12.589539,25.079834,0.0,0.032001555,0.032623805,0.08464054,250.0,11.700012,0.0,0.0,0.0,610.9977,2.9330378e-05,0.0,51.21939,277.85175,50.0,96.0,6.4546265e-07,0.0,273.903,246.42635,0.0,51.62696,0.1492669,100.0,59.626072,8.330017
6226,19813560.0,0.0,14.323029,14.323486,21.298462,21.301819,21.232513,21.358093,11.576019,11.589233,12.125427,26.18155,0.0,0.032122113,0.032505088,0.07557528,250.0,11.700012,0.0,0.0,0.0,580.4864,2.7899552e-05,0.0,51.20588,279.1685,50.0,96.0,5.6950194e-07,0.0,269.95773,241.63663,0.0,51.456715,0.14020695,100.0,57.135433,8.330017
6227,19813620.0,0.0,14.333466,14.333984,21.308136,21.347565,21.206604,21.332,11.562653,11.581421,11.872253,27.75174,0.0,0.03223098,0.03246693,0.064659424,250.0,11.700012,0.0,0.0,0.0,544.739,2.6256786e-05,0.0,51.13521,281.6597,50.0,96.0,4.8482786e-07,0.0,265.72162,236.32822,0.0,51.28957,0.12936187,100.0,53.69166,8.330017
6228,19813680.0,0.0,14.344238,14.344818,21.315765,21.398895,21.180756,21.305481,11.54953,11.5677185,11.725952,29.808044,0.0,0.032066066,0.032210708,0.05683993,250.0,11.700012,0.0,0.0,0.0,509.09167,2.4435029e-05,0.0,51.077442,279.50763,50.0,96.0,4.2489322e-07,0.0,261.82547,230.18872,0.0,51.17269,0.12110473,100.0,51.01453,8.330017
6229,19813740.0,0.0,14.355316,14.3559265,21.316467,21.433014,21.155212,21.279022,11.572296,11.561462,11.648041,23.171692,0.0,0.03188889,0.031978037,0.053819645,250.0,11.700012,0.0,0.0,0.0,485.5784,2.307823e-05,0.0,51.181595,273.51166,50.0,96.0,4.0114784e-07,0.0,259.17896,225.08406,0.0,51.240677,0.11767526,0.0,50.096916,8.330017
6230,19813800.0,0.0,14.36673,14.367371,21.299744,21.428955,21.1315,21.252686,11.605621,12.93045,11.619598,18.21231,0.0,0.03180129,0.03185635,0.051907584,250.0,11.700012,0.0,0.0,0.0,470.1311,2.2186561e-05,0.0,51.328903,268.15833,50.0,96.0,3.8681594e-07,0.0,257.25015,221.12021,0.0,51.365513,0.11555542,0.0,49.58912,8.330017
6231,19813860.0,0.0,14.3784485,14.37912,21.275574,21.404572,21.111542,21.227875,11.636475,12.339355,11.61908,15.454834,0.0,0.031770315,0.031804405,0.050762735,250.0,11.700012,0.0,0.0,0.0,460.8815,2.1641134e-05,0.0,51.486908,263.646,50.0,96.0,3.786473e-07,0.0,255.86867,218.12434,0.0,51.509605,0.1143294,0.0,49.348427,8.330017
6232,19813920.0,0.0,14.390503,14.391205,21.246796,21.369781,21.09024,21.203186,11.661163,12.027832,11.631592,13.88089,0.0,0.031776793,0.031797897,0.05010178,250.0,11.700012,0.0,0.0,0.0,456.12335,2.1343614e-05,0.0,51.63856,260.01282,50.0,96.0,3.742889e-07,0.0,254.89229,215.9092,0.0,51.65261,0.11367011,0.0,49.256435,8.330017
6233,19813980.0,0.0,14.402893,14.4036255,21.215607,21.329254,21.068207,21.17862,11.67923,11.866364,11.648285,12.97406,0.0,0.03180523,0.0318183,0.049740642,250.0,11.700012,0.0,0.0,0.0,454.4784,2.1215272e-05,0.0,51.77417,257.1902,50.0,96.0,3.722398e-07,0.0,254.21301,214.30656,0.0,51.782864,0.11335931,0.0,49.243164,8.330017
6234,19814040.0,0.0,14.415619,14.416351,21.185822,21.285553,21.056213,21.154175,11.691711,16.169373,11.66452,12.447296,0.0,0.03184411,0.031852208,0.04955791,250.0,11.700012,0.0,0.0,0.0,454.88043,2.1196474e-05,16.334406,51.889545,255.05731,50.0,96.0,3.715206e-07,0.0,253.74707,213.16835,0.0,51.894928,0.113250606,0.0,49.267143,8.330017
6235,19814100.0,0.0,14.42868,14.429443,21.157562,21.240143,21.051056,21.13031,11.699951,17.440613,12.8194275,12.140503,0.0,0.03188574,0.03189075,0.04947789,250.0,11.700012,0.0,0.0,0.0,456.58328,2.1246322e-05,21.308088,51.983994,253.48479,50.0,96.0,3.7152256e-07,0.0,253.43285,212.37552,9.993465,51.98732,0.11325174,0.0,49.30529,8.330017
6236,19814160.0,0.0,14.442078,14.442841,21.132935,21.19574,21.052155,21.111298,11.70517,18.869751,12.522644,11.96167,0.0,0.031925395,0.0319285,0.049454108,250.0,11.700012,0.0,0.0,0.0,459.0857,2.1337804e-05,24.751265,52.058952,252.35071,50.0,96.0,3.7187462e-07,0.0,253.2249,211.83408,0.0,52.06101,0.11330611,0.0,49.34543,8.330017
6237,19814220.0,0.0,14.455811,14.456604,21.1091,21.150879,21.057953,21.09076,11.708405,20.175201,12.153595,11.857483,0.0,0.03196058,0.0319625,0.049458798,250.0,11.700012,0.0,0.0,0.0,462.06506,2.1453725e-05,27.154518,52.116905,251.54965,50.0,96.0,3.7235944e-07,0.0,253.09027,211.472,0.0,52.118176,0.11338056,0.0,49.38175,8.330017
6238,19814280.0,0.0,14.46991,14.470734,21.08612,21.105835,21.067719,21.069366,11.710297,21.202667,11.952942,11.797028,0.0,0.031990252,0.031991437,0.049476042,250.0,11.700012,0.0,0.0,0.0,465.32315,2.1583579e-05,28.348032,52.160633,250.9964,50.0,96.0,3.7285744e-07,0.0,253.00562,211.23601,0.0,52.16142,0.11345683,0.0,49.41201,8.330017
6239,19814340.0,0.0,14.4843445,14.485199,21.066223,21.06076,21.080322,21.056763,11.711395,21.870758,16.13385,11.76178,0.0,0.032014366,0.0320151,0.049496964,250.0,11.700012,0.0,0.0,0.0,468.73984,2.1720982e-05,28.378403,52.193016,250.62125,50.0,96.0,3.733087e-07,0.0,252.95395,211.08577,16.449324,52.193497,0.11352583,0.0,49.435932,8.330017
6240,19814400.0,0.0,14.4991455,14.5,21.055176,21.03183,21.094421,21.050964,11.712006,22.146423,17.404297,16.832947,0.0,0.03203336,0.032033816,0.049517125,250.0,11.700012,0.0,0.0,0.0,472.2496,2.186243e-05,27.35484,52.21651,250.37286,50.0,96.0,3.73689e-07,0.0,252.92381,210.99335,21.309515,52.21681,0.11358391,35.05608,49.454098,8.330017
6241,19814460.0,0.0,14.514252,14.515137,21.058441,21.026825,21.112366,21.054657,11.712341,21.904816,18.735596,18.785736,0.0,0.032047942,0.03204822,0.049534567,250.0,11.700012,0.0,0.0,0.0,475.8147,2.200602e-05,24.267443,52.233253,250.21243,50.0,96.0,3.7399428e-07,0.0,252.90732,210.93883,23.859484,52.23344,0.11363047,44.561512,49.467453,8.330017
6242,19814520.0,0.0,14.529633,14.530548,21.067352,21.03244,21.128601,21.062378,11.712524,21.24002,19.89563,20.730927,0.0,0.03205888,0.032059055,0.04954871,250.0,11.700012,0.0,0.0,0.0,479.4083,2.2150487e-05,20.93102,52.24496,250.11197,50.0,96.0,3.7423047e-07,0.0,252.89925,210.90858,25.767275,52.245075,0.11366649,50.126163,49.477,8.330017
6243,19814580.0,0.0,14.545288,14.546204,21.080414,21.047241,21.141846,21.073334,11.712585,20.256897,20.756775,22.256744,0.0,0.03206692,0.032067027,0.049559664,250.0,11.700012,0.0,0.0,0.0,483.0189,2.229513e-05,17.231083,52.252995,250.05124,50.0,96.0,3.7440785e-07,0.0,252.89609,210.89331,26.474588,52.253067,0.11369352,51.859676,49.483658,8.330017
6244,19814640.0,0.0,14.561157,14.562073,21.095825,21.068237,21.151215,21.086395,11.712616,19.071014,21.253967,23.167389,0.0,0.032072723,0.032072786,0.049567863,250.0,11.700012,0.0,0.0,0.0,486.64404,2.2439775e-05,13.53822,52.25842,250.01616,50.0,96.0,3.745379e-07,0.0,252.89563,210.8869,26.080015,52.25846,0.113713324,50.259544,49.48819,8.330017
6245,19814700.0,0.0,14.577301,14.578217,21.11148,21.091827,21.15625,21.100311,11.712616,17.806,21.37268,23.414032,0.0,0.032076843,0.032076884,0.04957383,250.0,11.700012,0.0,0.0,0.0,490.28516,2.2584472e-05,10.174012,52.262012,249.99721,50.0,96.0,3.7463127e-07,0.0,252.89653,210.88544,24.72847,52.262043,0.11372753,46.09475,49.491207,8.330017
6246,19814760.0,0.0,14.593658,14.5946045,21.12619,21.116028,21.156708,21.114136,11.7126465,16.579285,21.125061,23.005402,0.0,0.03207969,0.032079715,0.049578033,250.0,11.700012,0.0,0.0,0.0,493.9447,2.2729348e-05,7.4664736,52.26431,249.98851,50.0,96.0,3.7469627e-07,0.0,252.89806,210.8867,22.54363,52.264328,0.11373743,39.59083,49.493126,8.330017
6247,19814820.0,0.0,14.6102295,14.611176,21.137756,21.136322,21.153168,21.126526,11.712677,15.495941,20.563171,22.084381,0.0,0.032081626,0.03208164,0.049580928,250.0,11.700012,0.0,0.0,0.0,497.62576,2.2874558e-05,5.5062037,52.265747,249.98552,50.0,96.0,3.7474078e-07,0.0,252.89969,210.88907,19.849373,52.26575,0.1137442,32.675133,49.49432,8.330017
6248,19814880.0,0.0,14.627014,14.627991,21.145142,21.150604,21.146301,21.136597,11.7127075,14.63562,19.759918,20.844482,0.0,0.03208292,0.03208293,0.049582873,250.0,11.700012,0.0,0.0,0.0,501.33105,2.3020246e-05,4.4215703,52.26661,249.98564,50.0,96.0,3.7477054e-07,0.0,252.90118,210.89172,16.891356,52.266617,0.11374873,26.08098,49.49503,8.330017
6249,19814940.0,0.0,14.644012,14.64502,21.147919,21.157745,21.137024,21.143707,11.712738,14.053131,18.801971,19.491638,0.0,0.032083765,0.03208377,0.049584143,250.0,11.700012,0.0,0.0,0.0,505.06256,2.316653e-05,4.229319,52.26711,249.98723,50.0,96.0,3.7478998e-07,0.0,252.90248,210.89423,13.935834,52.26711,0.11375169,20.639572,49.495426,8.330017
6250,19815000.0,0.0,14.661224,14.662231,21.14627,21.157837,21.126343,21.147552,11.712799,13.773407,17.781128,18.218231,0.0,0.0320843,0.032084305,0.049584948,250.0,11.700012,0.0,0.0,0.0,508.82166,2.3313496e-05,4.864593,52.26738,249.98938,50.0,96.0,3.7480234e-07,0.0,252.90352,210.89638,11.224596,52.26738,0.11375356,16.907398,49.495632,8.330017
6251,19815060.0,0.0,14.678619,14.679626,21.14209,21.153229,21.11679,21.148956,11.71286,13.747986,16.752136,17.133911,0.0,0.03208463,0.032084633,0.04958543,250.0,11.700012,0.0,0.0,0.0,512.60944,2.3461213e-05,5.7452126,52.2675,249.99155,50.0,96.0,3.748098e-07,0.0,252.90431,210.89813,8.658534,52.2675,0.11375469,14.346734,49.495716,8.330017
6252,19815120.0,0.0,14.6961975,14.697205,21.135132,21.143982,21.107666,21.147247,11.712921,13.950043,15.808411,16.348938,0.0,0.032084826,0.03208483,0.049585722,250.0,11.700012,0.0,0.0,0.0,516.4251,2.3609657e-05,7.2553506,52.26755,249.9935,50.0,96.0,3.7481433e-07,0.0,252.90492,210.89952,6.7651906,52.26755,0.11375538,13.992913,49.495735,8.330017
6253,19815180.0,0.0,14.713928,14.714966,21.126312,21.131653,21.09964,21.14273,11.712982,14.352875,15.017578,15.931305,0.0,0.03208494,0.03208494,0.04958588,250.0,11.700012,0.0,0.0,0.0,520.26904,2.3758867e-05,9.078403,52.26756,249.99515,50.0,96.0,3.7481684e-07,0.0,252.90538,210.90057,5.5401077,52.26756,0.113755755,15.347097,49.495724,8.330017
6254,19815240.0,0.0,14.731873,14.73291,21.116821,21.118347,21.093323,21.136047,11.713074,14.903748,14.432343,15.887665,0.0,0.032084998,0.032084998,0.049585953,250.0,11.700012,0.0,0.0,0.0,524.1407,2.3908835e-05,11.025628,52.26754,249.99648,50.0,96.0,3.748181e-07,0.0,252.9057,210.90135,5.0274653,52.26754,0.11375596,18.005905,49.495693,8.330017
6255,19815300.0,0.0,14.749939,14.750977,21.10785,21.105896,21.089111,21.1279,11.713135,15.5407715,14.082794,16.171753,0.0,0.032085024,0.032085024,0.049585983,250.0,11.700012,0.0,0.0,0.0,528.039,2.4059531e-05,12.915791,52.26751,249.9975,50.0,96.0,3.748186e-07,0.0,252.90593,210.90192,5.206576,52.26751,0.11375603,21.438116,49.495663,8.330017
6256,19815360.0,0.0,14.768158,14.769226,21.10138,21.097382,21.088104,21.119629,11.713196,16.170898,13.955353,16.651215,0.0,0.032085028,0.032085028,0.049585987,250.0,11.700012,0.0,0.0,0.0,531.96313,2.4210927e-05,14.304722,52.267487,249.99826,50.0,96.0,3.7481874e-07,0.0,252.90608,210.90231,5.8188143,52.267487,0.113756046,24.240526,49.49563,8.330017
6257,19815420.0,0.0,14.78653,14.787598,21.096802,21.091827,21.089142,21.11142,11.713257,16.742859,14.045197,17.235077,0.0,0.032085028,0.032085028,0.049585972,250.0,11.700012,0.0,0.0,0.0,535.9115,2.4362977e-05,15.432212,52.267456,249.99881,50.0,96.0,3.748186e-07,0.0,252.90619,210.90259,6.9754457,52.267456,0.11375603,27.111387,49.495598,8.330017
6258,19815480.0,0.0,14.805054,14.806122,21.09433,21.089508,21.09198,21.103882,11.713379,17.217773,14.327515,17.844849,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,540.19946,2.4517043e-05,16.143715,52.267437,249.99922,50.0,96.0,3.7481843e-07,0.0,252.90627,210.90277,8.483893,52.267437,0.11375601,29.374842,49.49558,8.330017
6259,19815540.0,0.0,14.823669,14.824768,21.093964,21.090302,21.096222,21.097565,11.713776,17.565338,14.766449,18.402832,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,544.38934,2.4676676e-05,16.409567,52.26742,249.9995,50.0,96.0,3.7481817e-07,0.0,252.90631,210.9029,10.198567,52.26742,0.11375597,30.835485,49.495556,8.330017
6260,19815600.0,0.0,14.842438,14.843536,21.09549,21.093689,21.10138,21.092865,11.714203,17.764343,15.310059,18.837372,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,548.7641,2.4842026e-05,16.242561,52.267403,249.99968,50.0,96.0,3.74818e-07,0.0,252.90633,210.90297,11.94888,52.267403,0.113755934,31.387371,49.495544,8.330017
6261,19815660.0,0.0,14.861298,14.862396,21.099518,21.100555,21.107391,21.090973,11.714478,17.79248,15.873291,19.053894,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,553.1909,2.5009429e-05,15.536219,52.267395,249.9998,50.0,96.0,3.748178e-07,0.0,252.90634,210.90302,13.309811,52.267395,0.113755904,30.216799,49.495533,8.330017
6262,19815720.0,0.0,14.88028,14.881378,21.104279,21.10785,21.11319,21.090912,11.71463,17.667145,16.414185,19.059052,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,557.65546,2.5178218e-05,14.579526,52.26739,249.9999,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90305,14.513614,52.26739,0.11375588,28.71107,49.495525,8.330017
6263,19815780.0,0.0,14.899353,14.900452,21.1091,21.114532,21.118286,21.092468,11.714752,17.41565,16.89148,18.889801,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,562.14795,2.534787e-05,13.433078,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,15.388775,52.267384,0.11375587,26.816761,49.49552,8.330017
6264,19815840.0,0.0,14.918488,14.919617,21.113464,21.119934,21.122284,21.095398,11.714813,17.068329,17.275116,18.588135,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,566.6628,2.5518113e-05,12.199972,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,15.893042,52.26738,0.11375586,24.808714,49.495518,8.330017
6265,19815900.0,0.0,14.937744,14.938843,21.116943,21.123474,21.125,21.099396,11.714874,16.664734,17.54013,18.212128,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,571.1953,2.5688725e-05,10.998621,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,16.013971,52.26738,0.113755845,22.975153,49.495514,8.330017
6266,19815960.0,0.0,14.957031,14.95816,21.119965,21.126007,21.126526,21.104584,11.714905,16.23471,17.6539,17.782593,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,575.74255,2.5859572e-05,9.846358,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,15.59057,52.267372,0.11375583,20.942602,49.495514,8.330017
6267,19816020.0,0.0,14.97641,14.977539,21.121643,21.126251,21.126556,21.109833,11.714905,15.822418,17.625275,17.370392,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,580.30194,2.603054e-05,8.9336,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.910134,52.267372,0.11375583,19.689959,49.495514,8.330017
6268,19816080.0,0.0,14.995819,14.996948,21.12201,21.124512,21.125305,21.114746,11.714935,15.45871,17.469086,17.026215,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,584.87164,2.6201562e-05,8.285477,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.988066,52.267372,0.11375583,19.049723,49.495514,8.330017
6269,19816140.0,0.0,15.015289,15.016418,21.121155,21.121246,21.122894,21.118958,11.714935,15.17215,17.20935,16.787964,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,589.4497,2.6372567e-05,7.935831,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.920402,52.267372,0.11375583,19.035809,49.495514,8.330017
6270,19816200.0,0.0,15.034821,15.03595,21.119385,21.117126,21.11972,21.122162,11.714935,14.980225,16.87616,16.67218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.0345,2.6543492e-05,7.8875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.806726,52.267372,0.11375582,19.563665,49.495514,8.330017
6271,19816260.0,0.0,15.054352,15.055481,21.117828,21.114105,21.116547,21.124481,11.714905,14.873688,16.490814,16.631378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.6244,2.6714286e-05,7.9668136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.642055,52.267372,0.11375582,19.760569,49.495514,8.330017
6272,19816320.0,0.0,15.073914,15.075043,21.115906,21.111145,21.11322,21.12555,11.714905,14.857483,16.094421,16.664429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.21783,2.688489e-05,8.319008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.639559,52.267372,0.11375582,20.484894,49.495514,8.330017
6273,19816380.0,0.0,15.093506,15.094635,21.1138,21.108551,21.110016,21.125336,11.714874,14.925415,15.718903,16.762909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.81335,2.7055263e-05,8.844563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.832379,52.267372,0.11375582,21.309952,49.495514,8.330017
6274,19816440.0,0.0,15.113098,15.114227,21.111786,21.106628,21.107147,21.123962,11.714874,15.065369,15.391418,16.9068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.4095,2.7225356e-05,9.484777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.265783,52.267372,0.11375582,22.131256,49.495514,8.330017
6275,19816500.0,0.0,15.13269,15.13382,21.110016,21.10556,21.10492,21.121704,11.714844,15.25592,15.137787,17.06781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.0046,2.7395115e-05,10.16459,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9688616,52.267372,0.11375582,22.826393,49.495514,8.330017
6276,19816560.0,0.0,15.152283,15.153412,21.109589,21.106934,21.104034,21.119202,11.714813,15.457367,14.952637,17.172668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.59735,2.7564503e-05,10.634281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.79675,52.267372,0.11375582,22.475998,49.495514,8.330017
6277,19816620.0,0.0,15.1718445,15.172974,21.109467,21.108673,21.103851,21.116241,11.714783,15.654022,14.850708,17.218353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.1863,2.773347e-05,11.085727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.913628,52.267372,0.11375582,22.249775,49.495514,8.330017
6278,19816680.0,0.0,15.191376,15.192505,21.109467,21.110474,21.104279,21.11316,11.714722,15.829315,14.832764,17.214935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.76965,2.7901962e-05,11.420037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.234512,52.267372,0.11375582,21.865788,49.495514,8.330017
6279,19816740.0,0.0,15.210907,15.212006,21.10962,21.112122,21.105255,21.110168,11.714691,15.973236,14.893982,17.168182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.34644,2.806995e-05,11.620698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.722421,52.267372,0.11375582,21.383572,49.495514,8.330017
6280,19816800.0,0.0,15.230377,15.231476,21.109833,21.113434,21.106659,21.107483,11.71463,16.075317,15.023468,17.089386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.915,2.8237388e-05,11.68023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.324176,52.267372,0.11375582,20.87969,49.495514,8.330017
6281,19816860.0,0.0,15.249786,15.250916,21.110962,21.115723,21.108826,21.105957,11.7146,16.10904,15.182526,16.940765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.4731,2.8404196e-05,11.441122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.77485,52.267372,0.11375582,19.622375,49.495514,8.330017
6282,19816920.0,0.0,15.269165,15.270264,21.111908,21.117065,21.110962,21.105042,11.714539,16.083984,15.357727,16.760376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.02045,2.8570372e-05,11.135819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.272235,52.267372,0.11375582,18.823236,49.495514,8.330017
6283,19816980.0,0.0,15.288452,15.289581,21.112549,21.117523,21.112915,21.104645,11.714478,16.01239,15.535156,16.581299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.55597,2.8735913e-05,10.750235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.711771,52.267372,0.11375582,18.210026,49.495514,8.330017
6284,19817040.0,0.0,15.307678,15.308777,21.112885,21.117065,21.114532,21.104797,11.7144165,15.901459,15.701324,16.424988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.07715,2.890072e-05,10.316991,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.060478,52.267372,0.11375582,17.850418,49.495514,8.330017
6285,19817100.0,0.0,15.326843,15.327942,21.112915,21.115906,21.115692,21.105469,11.714355,15.766113,15.842529,16.309631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.5827,2.9064753e-05,9.882565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.297118,52.267372,0.11375582,17.751875,49.495514,8.330017
6286,19817160.0,0.0,15.345886,15.346985,21.113525,21.115784,21.116669,21.107086,11.714294,15.603546,15.926666,16.192535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.06934,2.9227895e-05,9.369563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.227733,52.267372,0.11375582,17.074835,49.495514,8.330017
6287,19817220.0,0.0,15.364868,15.365936,21.11383,21.11502,21.117035,21.108856,11.714203,15.438721,15.956879,16.097137,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,671.53815,2.9390183e-05,8.965969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.086344,52.267372,0.11375582,16.96721,49.495514,8.330017
6288,19817280.0,0.0,15.383728,15.384796,21.113861,21.113953,21.116913,21.110626,11.714142,15.285828,15.944733,16.034332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.98944,2.9551704e-05,8.645698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.852569,52.267372,0.11375582,17.008863,49.495514,8.330017
6289,19817340.0,0.0,15.402466,15.403534,21.113617,21.11267,21.116333,21.112274,11.71405,15.153137,15.893127,16.006195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.4203,2.971236e-05,8.422645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.5442095,52.267372,0.11375582,17.19472,49.495514,8.330017
6290,19817400.0,0.0,15.421112,15.42218,21.11319,21.111359,21.115356,21.113708,11.713989,15.051544,15.806702,16.014008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.82776,2.9872017e-05,8.313977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.186897,52.267372,0.11375582,17.491488,49.495514,8.330017
6291,19817460.0,0.0,15.439606,15.440674,21.113495,21.111877,21.114471,21.115143,11.713898,14.97583,15.678528,15.993652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.20825,3.0030542e-05,8.200304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.687264,52.267372,0.11375582,16.926382,49.495514,8.330017
6292,19817520.0,0.0,15.457977,15.459015,21.113678,21.112244,21.113403,21.11615,11.713806,14.926636,15.531738,15.958527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.56744,3.0188181e-05,8.215547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.242985,52.267372,0.11375582,16.768843,49.495514,8.330017
6293,19817580.0,0.0,15.476196,15.477234,21.113586,21.112396,21.112274,21.116669,11.713715,14.909149,15.379669,15.922699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.8986,3.0344723e-05,8.310552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.845469,52.267372,0.11375582,16.629347,49.495514,8.330017
6294,19817640.0,0.0,15.494263,15.4953,21.11325,21.112366,21.111145,21.1167,11.713623,14.922211,15.230682,15.888824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.2013,3.0500138e-05,8.474075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.512138,52.267372,0.11375582,16.536072,49.495514,8.330017
6295,19817700.0,0.0,15.5121765,15.513184,21.112762,21.112183,21.110077,21.116272,11.7135315,14.962311,15.098022,15.861603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.47424,3.06544e-05,8.685707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.268697,52.267372,0.11375582,16.495842,49.495514,8.330017
6296,19817760.0,0.0,15.529907,15.530914,21.113068,21.113525,21.10968,21.115814,11.713409,15.007141,14.979858,15.783905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.713,3.080734e-05,8.771694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.008031,52.267372,0.11375582,15.583989,49.495514,8.330017
6297,19817820.0,0.0,15.547455,15.548492,21.113129,21.114288,21.109497,21.11502,11.713318,15.054291,14.890747,15.682861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.91846,3.095897e-05,8.899223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9052935,52.267372,0.11375582,15.149241,49.495514,8.330017
6298,19817880.0,0.0,15.56485,15.565857,21.113007,21.114655,21.109406,21.114044,11.713226,15.1008,14.82431,15.582703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.098,3.1109714e-05,9.0112295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8729734,52.267372,0.11375582,14.784267,49.495514,8.330017
6299,19817940.0,0.0,15.582031,15.583038,21.11264,21.114502,21.109467,21.112885,11.713104,15.143463,14.789978,15.492828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.2398,3.1259107e-05,9.096954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.929668,52.267372,0.11375582,14.554506,49.495514,8.330017
6300,19818000.0,0.0,15.59903,15.600006,21.112122,21.113922,21.10968,21.111725,11.712982,15.179138,14.787842,15.423096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,727.34436,3.140712e-05,9.151666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.063867,52.267372,0.11375582,14.4715605,49.495514,8.330017
6301,19818060.0,0.0,15.615784,15.61676,21.118652,21.121124,21.117065,21.117737,11.71286,14.937347,14.546814,15.093567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.40625,3.1553645e-05,6.8658867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9284205,52.267372,0.11375582,10.153479,49.495514,8.330017
6302,19818120.0,0.0,15.632324,15.63327,21.123993,21.125977,21.1232,21.12265,11.7127075,14.530334,14.17157,14.624634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.4201,3.1698488e-05,5.2514877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5189123,52.267372,0.11375582,7.7736974,49.495514,8.330017
6303,19818180.0,0.0,15.648621,15.649536,21.127472,21.128357,21.127808,21.126251,11.712555,14.02887,13.7239685,14.129303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.3826,3.1841475e-05,3.6145375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.106597,52.267372,0.11375582,5.8380303,49.495514,8.330017
6304,19818240.0,0.0,15.664673,15.665619,21.128845,21.128143,21.130554,21.128296,11.712402,13.475281,13.239166,13.667389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.29144,3.198239e-05,2.0790932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7917567,52.267372,0.11375582,4.5342565,49.495514,8.330017
6305,19818300.0,0.0,15.680542,15.6814575,21.128296,21.125763,21.131378,21.128784,11.712219,12.924774,12.7621765,13.297546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.14777,3.2121257e-05,0.77539116,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6792025,52.267372,0.11375582,3.9541543,49.495514,8.330017
6306,19818360.0,0.0,15.6961975,15.6970825,21.126831,21.123322,21.130554,21.128052,11.712036,12.422791,12.326569,12.998871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.95294,3.2258115e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.24414,49.495514,8.330017
6307,19818420.0,0.0,15.71167,15.712555,21.124115,21.119629,21.128326,21.12616,11.711853,12.099884,12.047363,12.808899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.70905,3.2393025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.4600098,49.495514,8.330017
6308,19818480.0,0.0,15.726929,15.727814,21.120697,21.115326,21.125305,21.123627,11.7117,11.922424,11.893921,12.7435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.418,3.2526066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.1705465,49.495514,8.330017
6309,19818540.0,0.0,15.742035,15.742889,21.117035,21.111023,21.121857,21.120728,11.711548,11.826538,11.811005,12.794525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.08203,3.2657314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.2165785,49.495514,8.330017
6310,19818600.0,0.0,15.756958,15.7578125,21.113495,21.10733,21.118164,21.117645,11.711395,11.774139,11.765686,12.939484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.7033,3.2786844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.413556,49.495514,8.330017
6311,19818660.0,0.0,15.7717285,15.772583,21.112335,21.107635,21.115784,21.115967,11.711243,11.746277,11.741577,13.0433655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.28235,3.2914675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.972598,49.495514,8.330017
6312,19818720.0,0.0,15.786377,15.787201,21.111511,21.108398,21.113373,21.114227,11.711121,11.731842,11.729065,13.103027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.8202,3.3040786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.995306,49.495514,8.330017
6313,19818780.0,0.0,15.800873,15.801697,21.110718,21.109314,21.110931,21.112488,11.710968,11.728577,11.720825,13.140717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.3305,3.316585e-05,0.054049864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.913177,49.495514,8.330017
6314,19818840.0,0.0,15.815216,15.81604,21.109985,21.110352,21.10852,21.110718,11.710846,11.729187,11.716309,13.149109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.805,3.3289478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.7225103,49.495514,8.330017
6315,19818900.0,0.0,15.829468,15.830292,21.109222,21.111359,21.106049,21.108948,11.710724,11.720856,11.713806,13.130951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.24756,3.341178e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.4626746,49.495514,8.330017
6316,19818960.0,0.0,15.843597,15.844391,21.111023,21.114075,21.106873,21.1109,11.710632,12.974823,12.657196,13.026642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.661,3.353287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.1568856,49.495514,8.330017
6317,19819020.0,0.0,15.8576355,15.858429,21.11267,21.116058,21.108307,21.11203,11.710541,12.401154,12.227966,12.8685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.04767,3.3652843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.283743,49.495514,8.330017
6318,19819080.0,0.0,15.871582,15.8723755,21.11322,21.117126,21.108276,21.112152,11.710419,12.08786,11.993225,12.6922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.41,3.377179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.5494704,49.495514,8.330017
6319,19819140.0,0.0,15.885437,15.88623,21.112946,21.117249,21.107483,21.111694,11.710358,11.91629,11.864685,12.5234375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.7503,3.388979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.0315945,49.495514,8.330017
6320,19819200.0,0.0,15.8992,15.899994,21.112122,21.116547,21.106232,21.110962,11.710266,11.822449,11.794342,12.383179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.071,3.4006935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.768006,49.495514,8.330017
6321,19819260.0,0.0,15.912933,15.913727,21.111969,21.117096,21.105347,21.110596,11.710205,11.771698,11.756287,12.221924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.37427,3.412331e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.7669175,49.495514,8.330017
6322,19819320.0,0.0,15.926605,15.927399,21.11142,21.11679,21.10434,21.110138,11.710144,11.743805,11.735382,12.070618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.6626,3.4239e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.39117914,49.495514,8.330017
6323,19819380.0,0.0,15.940247,15.9410095,21.110565,21.115753,21.103271,21.10962,11.710083,11.728577,11.7239685,11.955139,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.93823,3.4354085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.26736563,49.495514,8.330017
6324,19819440.0,0.0,15.953827,15.95462,21.109467,21.114258,21.102142,21.1091,11.710022,11.720184,11.717682,11.885834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.20355,3.4468652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.37734082,49.495514,8.330017
6325,19819500.0,0.0,15.967377,15.96817,21.108246,21.11258,21.101013,21.108551,11.709991,11.715546,11.714172,11.865448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.4609,3.458279e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.67318094,49.495514,8.330017
6326,19819560.0,0.0,15.9809265,15.98172,21.108185,21.112915,21.100464,21.108734,11.709961,11.713013,12.305908,11.821625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.71246,3.469657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,61.12414,52.267372,0.11375582,0.027963689,49.495514,8.330017
6327,19819620.0,0.0,15.994476,15.99527,21.11023,21.112976,21.103546,21.11319,11.70993,13.401184,12.755127,11.776428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.96063,3.4810084e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6328,19819680.0,0.0,16.008026,16.00882,21.111969,21.112854,21.107208,21.115631,11.7099,12.632782,12.280945,11.749268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.2077,3.492341e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6329,19819740.0,0.0,16.021576,16.02237,21.112762,21.11261,21.108917,21.116974,11.7099,12.214386,12.022064,11.733185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.45605,3.5036628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6330,19819800.0,0.0,16.035156,16.03595,21.114777,21.116608,21.109589,21.117676,11.7099,11.985901,11.880676,12.726135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.70795,3.514982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6331,19819860.0,0.0,16.048767,16.04956,21.117676,21.122375,21.110107,21.11847,11.7099,11.860474,11.80307,12.308716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.96576,3.5263078e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6332,19819920.0,0.0,16.062408,16.063202,21.11969,21.126434,21.110321,21.11905,11.7099,11.792236,11.760834,12.0642395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.23175,3.537647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6333,19819980.0,0.0,16.07611,16.076904,21.121216,21.129456,21.110352,21.119537,11.7099,11.755188,11.737915,11.920258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.5082,3.5490084e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6334,19820040.0,0.0,16.089874,16.090668,21.122406,21.131927,21.110321,21.119995,11.70993,11.734497,11.725128,11.833801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.79755,3.5603993e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6335,19820100.0,0.0,16.103699,16.104492,21.123413,21.134033,21.110199,21.120392,11.709961,11.7230835,11.718048,11.782227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.10205,3.571829e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6336,19820160.0,0.0,16.117615,16.118408,21.125336,21.137848,21.110535,21.121216,11.709991,11.717102,11.714355,11.752533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.4239,3.583304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6337,19820220.0,0.0,16.131592,16.132416,21.127258,21.14148,21.11084,21.12201,11.7100525,11.713867,11.712372,11.735077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.76544,3.5948327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6338,19820280.0,0.0,16.145447,16.14627,21.129913,21.144989,21.111542,21.125763,11.710083,12.899994,12.585571,11.724945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.076,3.6062407e-05,82.857635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6339,19820340.0,0.0,16.159882,16.160706,21.134003,21.14856,21.117584,21.128662,11.710144,12.941162,12.184235,11.718842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.51715,3.6180838e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6340,19820400.0,0.0,16.174164,16.175018,21.137054,21.152008,21.120941,21.130554,11.710205,12.382141,11.968964,11.7153015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.9319,3.6298217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6341,19820460.0,0.0,16.188599,16.189453,21.142822,21.163177,21.12326,21.132172,11.710297,12.077728,11.851746,12.658661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.3756,3.6416455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6342,19820520.0,0.0,16.203186,16.20401,21.14804,21.173096,21.124786,21.133514,11.710358,11.910248,11.7872925,12.269318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.85065,3.653562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6343,19820580.0,0.0,16.217896,16.21875,21.152344,21.181396,21.125885,21.134705,11.710449,11.818909,11.752136,12.039642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.3593,3.66558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6344,19820640.0,0.0,16.232758,16.233612,21.156128,21.188751,21.12677,21.135834,11.710541,11.768463,11.732758,11.902588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.904,3.677707e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6345,19820700.0,0.0,16.247772,16.248627,21.159576,21.195496,21.127533,21.136871,11.710632,11.741608,11.722473,11.822845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.4868,3.68995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6346,19820760.0,0.0,16.26297,16.263855,21.163788,21.203705,21.12857,21.138214,11.710754,11.727509,11.717102,11.776825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.11017,3.7023165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6347,19820820.0,0.0,16.27835,16.279236,21.167908,21.21167,21.129547,21.139526,11.710846,11.719788,11.714172,11.74942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.7764,3.714816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6348,19820880.0,0.0,16.293915,16.2948,21.172058,21.219482,21.130524,21.141449,11.710968,11.715698,12.871002,11.73349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.4878,3.7274538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6456144,52.267372,0.11375582,0.0,49.495514,8.330017
6349,19820940.0,0.0,16.309662,16.310577,21.176971,21.227173,21.1315,21.145874,11.71109,11.713593,12.432251,11.724335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.2466,3.7402388e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6350,19821000.0,0.0,16.325653,16.326569,21.182434,21.234802,21.136322,21.148834,11.711243,13.369934,12.105377,11.718964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.05524,3.7531783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
6351,19821060.0,0.0,16.341827,16.342773,21.18872,21.244171,21.141754,21.151306,11.711365,12.61734,11.926849,11.934845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.9159,3.7662798e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,47.179756,49.495514,8.330017
6352,19821120.0,0.0,16.358246,16.359192,21.196747,21.259247,21.145264,21.15335,11.711517,12.20694,11.829254,12.833435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.83093,3.7795508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3133006,49.495514,8.330017
6353,19821180.0,0.0,16.374908,16.375885,21.204529,21.274261,21.147766,21.155151,11.71167,11.982697,11.776001,12.811737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.80273,3.792999e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3341284,49.495514,8.330017
6354,19821240.0,0.0,16.391815,16.392792,21.212036,21.289124,21.149658,21.15683,11.7118225,11.860046,11.746918,12.803986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.8335,3.806631e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3598137,49.495514,8.330017
6355,19821300.0,0.0,16.408966,16.409973,21.21936,21.303894,21.151245,21.158417,11.711975,11.792694,11.730988,12.801361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.9256,3.8204555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367567,49.495514,8.330017
6356,19821360.0,0.0,16.426392,16.427399,21.227325,21.319916,21.152954,21.160248,11.712158,11.755829,11.722351,12.800446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.0813,3.834479e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.370622,49.495514,8.330017
6357,19821420.0,0.0,16.444092,16.44513,21.23523,21.335876,21.154541,21.162079,11.712341,11.735565,11.717651,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.30304,3.848709e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.371139,49.495514,8.330017
6358,19821480.0,0.0,16.462067,16.463104,21.243073,21.351746,21.156067,21.163849,11.712524,11.724976,11.715271,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.59283,3.8631522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.370728,49.495514,8.330017
6359,19821540.0,0.0,16.480347,16.481415,21.251343,21.367554,21.157562,21.16742,11.7127075,11.719208,12.815765,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.95325,3.877817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.370079,49.495514,8.330017
6360,19821600.0,0.0,16.498932,16.5,21.259857,21.38324,21.159058,21.171783,11.712891,11.716309,12.311249,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.38635,3.8927086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.369321,49.495514,8.330017
