,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6361,19821660.0,0.0,16.518097,16.519226,21.268616,21.399933,21.161224,21.17517,11.713135,12.593109,12.039185,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.9245,3.907859e-05,15.424641,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.36847,49.495514,8.330017
6362,19821720.0,0.0,16.538208,16.539398,21.278137,21.416534,21.166443,21.177917,11.71347,12.486023,11.892792,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.6438,3.9234612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.367159,49.495514,8.330017
6363,19821780.0,0.0,16.559204,16.560455,21.287079,21.433044,21.170166,21.180298,11.713928,12.135284,11.811462,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.56934,3.9396702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3652935,49.495514,8.330017
6364,19821840.0,0.0,16.581116,16.582397,21.295654,21.449463,21.172974,21.182495,11.714478,11.94281,11.766998,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.7108,3.9565683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3630676,49.495514,8.330017
6365,19821900.0,0.0,16.603851,16.605194,21.304016,21.46582,21.175293,21.18457,11.715057,11.836731,11.742706,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.0679,3.974175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.360675,49.495514,8.330017
6366,19821960.0,0.0,16.62741,16.628815,21.312805,21.483124,21.177582,21.186798,11.715698,11.78125,11.730225,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.6371,3.99249e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3582144,49.495514,8.330017
6367,19822020.0,0.0,16.651764,16.653198,21.321533,21.500305,21.179718,21.188995,11.716278,11.751434,11.723724,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.4129,4.0115017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3557653,49.495514,8.330017
6368,19822080.0,0.0,16.67688,16.678345,21.3302,21.517426,21.181793,21.191193,11.716888,11.734833,11.720306,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.3882,4.031187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.353368,49.495514,8.330017
6369,19822140.0,0.0,16.702698,16.704224,21.338806,21.534454,21.183807,21.193329,11.717468,11.725769,11.718658,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.556,4.051522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3510427,49.495514,8.330017
6370,19822200.0,0.0,16.729248,16.730804,21.348053,21.551361,21.185791,21.198212,11.718018,11.722168,12.626892,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.91113,4.0724906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3488,49.495514,8.330017
6371,19822260.0,0.0,16.75647,16.758057,21.357758,21.569244,21.18805,21.202728,11.718567,11.720398,12.213654,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.4423,4.0940507e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.346669,49.495514,8.330017
6372,19822320.0,0.0,16.784302,16.78595,21.367462,21.587006,21.191742,21.206207,11.719055,12.887604,11.993439,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.1453,4.1161937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3446584,49.495514,8.330017
6373,19822380.0,0.0,16.812775,16.814453,21.377502,21.604675,21.1969,21.209167,11.719513,12.35672,11.86911,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.00336,4.138837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3427567,49.495514,8.330017
6374,19822440.0,0.0,16.841827,16.843536,21.386993,21.622253,21.200684,21.211823,11.719971,12.068268,11.801483,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.0142,4.161985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3409424,49.495514,8.330017
6375,19822500.0,0.0,16.87143,16.873169,21.39621,21.63974,21.203766,21.214325,11.720398,11.91098,11.76474,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.1685,4.185602e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3392415,49.495514,8.330017
6376,19822560.0,0.0,16.90155,16.90332,21.405731,21.658142,21.206665,21.216919,11.720795,11.823944,11.744568,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.4572,4.2096533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3376555,49.495514,8.330017
6377,19822620.0,0.0,16.93216,16.93396,21.415192,21.676453,21.20932,21.219452,11.721161,11.776062,11.733612,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.8718,4.2341075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3361826,49.495514,8.330017
6378,19822680.0,0.0,16.963257,16.965088,21.42453,21.694641,21.211853,21.221924,11.721497,11.750763,11.727936,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.404,4.258933e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3348227,49.495514,8.330017
6379,19822740.0,0.0,16.994781,16.996613,21.433838,21.712769,21.214325,21.224396,11.721802,11.737457,11.725067,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.0452,4.2840984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.333577,49.495514,8.330017
6380,19822800.0,0.0,17.026703,17.028564,21.443085,21.730774,21.216736,21.227112,11.722107,11.72995,12.463745,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.7854,4.3095657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,21.517395,52.267372,0.11375582,4.3324437,49.495514,8.330017
6381,19822860.0,0.0,17.059021,17.060913,21.453705,21.749664,21.21939,21.233002,11.722351,11.726471,12.48996,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.619,4.3353186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3314257,49.495514,8.330017
6382,19822920.0,0.0,17.091675,17.093567,21.463898,21.768463,21.222015,21.237457,11.722565,11.72467,12.140991,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.5337,4.361307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3305235,49.495514,8.330017
6383,19822980.0,0.0,17.124084,17.126007,21.474304,21.786865,21.227081,21.240997,11.722748,12.700012,11.956421,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1093.392,4.3870805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.329747,49.495514,8.330017
6384,19823040.0,0.0,17.157898,17.15982,21.484924,21.805756,21.232178,21.244202,11.722931,12.249268,11.8489685,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.5768,4.4138873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3290505,49.495514,8.330017
6385,19823100.0,0.0,17.191406,17.19336,21.494934,21.82425,21.236084,21.24707,11.723053,12.009277,11.791534,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.7333,4.4403776e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3285465,49.495514,8.330017
6386,19823160.0,0.0,17.225159,17.227112,21.505157,21.843628,21.239594,21.24997,11.722809,11.878418,11.760193,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.184,4.466394e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.329392,49.495514,8.330017
6387,19823220.0,0.0,17.259094,17.261078,21.515228,21.862915,21.242737,21.252747,11.722382,11.805908,11.742676,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.6029,4.4917564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.331274,49.495514,8.330017
6388,19823280.0,0.0,17.293213,17.295197,21.525208,21.88211,21.245697,21.255493,11.722168,11.76767,11.733337,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.0312,4.51704e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3321347,49.495514,8.330017
6389,19823340.0,0.0,17.327454,17.329468,21.535095,21.901184,21.248566,21.25821,11.722076,11.7464905,11.728119,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.4645,4.5422505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.332572,49.495514,8.330017
6390,19823400.0,0.0,17.361847,17.36383,21.544922,21.920166,21.251343,21.260895,11.721954,11.735168,11.725311,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.8977,4.567365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.332937,49.495514,8.330017
6391,19823460.0,0.0,17.396301,17.398315,21.55545,21.93985,21.254333,21.265076,11.721893,11.7291565,12.893219,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1160.327,4.5923858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3332744,49.495514,8.330017
6392,19823520.0,0.0,17.430786,17.4328,21.566406,21.959473,21.257263,21.27066,11.721802,11.72583,12.359161,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1168.7457,4.6173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3336353,49.495514,8.330017
6393,19823580.0,0.0,17.464752,17.466766,21.576813,21.978638,21.260162,21.274902,11.72168,11.723999,12.073975,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.0087,4.6416848e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.334039,49.495514,8.330017
6394,19823640.0,0.0,17.499847,17.501862,21.588196,21.998352,21.266571,21.278564,11.721558,12.542175,11.913727,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.5195,4.66673e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3345246,49.495514,8.330017
6395,19823700.0,0.0,17.534332,17.536346,21.598938,22.01764,21.271515,21.2818,11.721436,12.168335,11.826172,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1193.8589,4.6912046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3350763,49.495514,8.330017
6396,19823760.0,0.0,17.568756,17.57074,21.60971,22.037628,21.275726,21.284912,11.721283,11.96402,11.778259,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.1543,4.7154834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.335715,49.495514,8.330017
6397,19823820.0,0.0,17.603058,17.605072,21.62027,22.057495,21.279388,21.287872,11.7211,11.853027,11.752167,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1210.3971,4.7395424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3364396,49.495514,8.330017
6398,19823880.0,0.0,17.637268,17.639252,21.630646,22.07727,21.282776,21.290802,11.720886,11.791595,11.737671,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1218.5782,4.7633555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3372526,49.495514,8.330017
6399,19823940.0,0.0,17.671326,17.67331,21.64093,22.096954,21.28598,21.29364,11.720673,11.75885,11.729858,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.6888,4.7868984e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.338155,49.495514,8.330017
6400,19824000.0,0.0,17.70517,17.707153,21.651154,22.116516,21.289093,21.296478,11.720428,11.741333,11.725586,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.7201,4.810146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.339146,49.495514,8.330017
6401,19824060.0,0.0,17.73883,17.740784,21.661713,22.13675,21.292358,21.299438,11.720154,11.73172,11.723175,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.6625,4.8330712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.340229,49.495514,8.330017
6402,19824120.0,0.0,17.772064,17.774017,21.67276,22.156769,21.295593,21.304718,11.719849,11.726318,12.700012,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.4658,4.85553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3413944,49.495514,8.330017
6403,19824180.0,0.0,21.684875,17.807312,21.68393,22.176788,21.298737,21.309906,11.953705,11.7595215,12.288696,12.812897,0.0,0.03212417,0.03212417,0.049655978,250.0,11.700012,0.0,0.0,0.0,1693.0847,5.222506e-05,0.0,52.236877,250.30385,-0.0003221254,29.999575,0.11390445,70.00045,252.84996,211.14218,0.0,52.236877,0.11390437,3.5373285,49.464317,8.330017
6404,19824240.0,0.0,21.695068,17.840118,21.695068,22.196716,21.303314,21.314392,12.015259,13.113373,12.169159,12.808136,0.0,0.032106183,0.032106183,0.049623538,250.0,11.700012,0.0,0.0,0.0,1790.3605,5.662056e-05,0.0,52.226234,250.27081,6.1601353e-12,30.000002,0.113835864,70.0,252.82118,211.08612,0.0,52.226234,0.11383581,3.0861764,49.453888,8.330017
6405,19824300.0,0.0,21.706848,17.87262,21.706848,22.216492,21.310242,21.318542,11.914764,12.59964,12.073853,12.797363,0.0,0.032096416,0.032096416,0.04960592,250.0,11.700012,0.0,0.0,0.0,1818.6865,5.849648e-05,0.0,52.22174,250.2227,6.1072655e-15,30.000002,0.11379867,70.0,252.79962,211.04045,0.0,52.22174,0.11379866,3.5330393,49.449524,8.330017
6406,19824360.0,0.0,21.718445,17.904724,21.718445,22.236938,21.315918,21.322449,11.841644,12.26944,11.982361,12.795166,0.0,0.032090336,0.032090336,0.04959508,250.0,11.700012,0.0,0.0,0.0,1834.7767,5.9673563e-05,0.0,52.219677,250.17575,-1.7254876e-18,30.000002,0.11377565,70.0,252.7829,211.00348,0.0,52.219677,0.11377566,3.8480456,49.447586,8.330017
6407,19824420.0,0.0,21.729706,17.936462,21.729706,22.257294,21.320679,21.32608,11.794617,12.06308,11.906006,12.795868,0.0,0.032086786,0.032086786,0.04958882,250.0,11.700012,0.0,0.0,0.0,1845.8295,6.046937e-05,0.0,52.219086,250.1341,2.6757227e-19,30.000002,0.11376229,70.0,252.77036,210.97473,0.0,52.219086,0.11376233,4.042324,49.447094,8.330017
6408,19824480.0,0.0,21.740692,17.967773,21.740692,22.277557,21.32486,21.329498,11.764099,11.933929,11.84729,12.797028,0.0,0.03208485,0.03208485,0.049585458,250.0,11.700012,0.0,0.0,0.0,1853.6984,6.1013154e-05,0.0,52.219276,250.0995,-1.1224218e-19,30.000002,0.11375504,70.0,252.76118,210.95305,0.0,52.219276,0.113755085,4.16535,49.447353,8.330017
6409,19824540.0,0.0,21.751495,17.998627,21.751495,22.297699,21.328705,21.332733,11.743622,11.851105,11.804077,12.797913,0.0,0.03208387,0.03208387,0.049583793,250.0,11.700012,0.0,0.0,0.0,1859.4684,6.139114e-05,0.0,52.219795,250.07208,3.8770032e-22,30.000002,0.1137514,70.0,252.75461,210.9371,0.0,52.219795,0.113751486,4.2473054,49.44792,8.330017
6410,19824600.0,0.0,21.762115,18.029022,21.762115,22.31778,21.332336,21.335846,11.729828,11.798004,11.772858,12.798584,0.0,0.032083467,0.032083467,0.04958314,250.0,11.700012,0.0,0.0,0.0,1863.7926,6.165447e-05,0.0,52.220432,250.051,-5.398654e-23,30.000002,0.11374994,70.0,252.74998,210.92558,0.0,52.220432,0.11375005,4.3022566,49.448593,8.330017
6411,19824660.0,0.0,21.77304,18.058899,21.77304,22.338501,21.335938,21.338959,11.720612,11.764526,11.7508545,12.799042,0.0,0.03208341,0.03208341,0.049583085,250.0,11.700012,0.0,0.0,0.0,1867.1173,6.1835955e-05,0.0,52.221073,250.03532,1.8569136e-25,30.000002,0.11374977,70.0,252.74684,210.91756,0.0,52.221073,0.113749884,4.338858,49.449245,8.330017
6412,19824720.0,0.0,21.783813,18.088074,21.783813,22.359009,21.339417,21.34198,11.714386,11.74295,11.735535,12.799347,0.0,0.032083515,0.032083515,0.04958331,250.0,11.700012,0.0,0.0,0.0,1869.7507,6.196277e-05,0.0,52.221634,250.02397,-6.6467815e-28,30.000002,0.113750204,70.0,252.74474,210.91206,0.0,52.221634,0.113750316,4.3636265,49.449818,8.330017
6413,19824780.0,0.0,21.795471,18.117004,21.795502,22.379608,21.342865,21.348206,11.710144,11.728912,12.547028,12.799561,0.0,0.03208369,0.03208369,0.049583644,250.0,11.700012,0.0,0.0,0.0,1872.007,6.205307e-05,0.0,52.222095,250.0159,5.1573243e-36,30.000002,0.11375089,70.0,252.74338,210.90837,0.0,52.222095,0.11375102,4.380518,49.450283,8.330017
6414,19824840.0,0.0,21.806732,18.145172,21.806732,22.400024,21.346252,21.353088,11.707245,11.719635,12.165222,12.799713,0.0,0.03208388,0.03208388,0.04958399,250.0,11.700012,0.0,0.0,0.0,1873.9305,6.2118765e-05,0.0,52.222466,250.01028,-2.2886e-39,30.000002,0.11375161,70.0,252.7425,210.90593,0.0,52.222466,0.11375173,4.392053,49.450653,8.330017
6415,19824900.0,0.0,21.81778,18.172668,21.81778,22.420288,21.350311,21.357056,11.705261,12.899994,11.956665,12.799805,0.0,0.032084055,0.032084055,0.049584307,250.0,11.700012,0.0,0.0,0.0,1875.6024,6.216677e-05,0.0,52.222748,250.00645,0.0,30.000002,0.11375228,70.0,252.74196,210.90437,0.0,52.222748,0.1137524,4.400038,49.450935,8.330017
6416,19824960.0,0.0,21.829865,18.199615,21.829865,22.441254,21.357117,21.360596,11.703918,12.422302,11.842194,12.799866,0.0,0.032084204,0.032084204,0.049584575,250.0,11.700012,0.0,0.0,0.0,1877.2334,6.22033e-05,0.0,52.222954,250.0039,0.0,30.000002,0.11375285,70.0,252.74164,210.90341,0.0,52.222954,0.113752976,4.4054375,49.45114,8.330017
6417,19825020.0,0.0,21.84137,18.2258,21.84137,22.462097,21.362396,21.363861,11.703003,12.094849,11.778961,12.799896,0.0,0.032084323,0.032084323,0.049584795,250.0,11.700012,0.0,0.0,0.0,1878.7338,6.223235e-05,0.0,52.22311,250.00226,0.0,30.000002,0.11375331,70.0,252.74147,210.90285,0.0,52.22311,0.11375344,4.4090075,49.45129,8.330017
6418,19825080.0,0.0,21.85254,18.251282,21.85254,22.482819,21.366852,21.366943,11.702362,11.915588,11.74408,12.799927,0.0,0.032084417,0.032084417,0.049584962,250.0,11.700012,0.0,0.0,0.0,1880.126,6.225574e-05,0.0,52.223217,250.0012,0.0,30.000002,0.11375366,70.0,252.74138,210.90251,0.0,52.223217,0.113753796,4.4115386,49.4514,8.330017
6419,19825140.0,0.0,21.863495,18.276031,21.863495,22.503448,21.37082,21.369934,11.701935,11.816284,11.724579,12.799957,0.0,0.032084487,0.032084487,0.049585085,250.0,11.700012,0.0,0.0,0.0,1881.4474,6.227522e-05,0.0,52.223293,250.00056,0.0,30.000002,0.11375393,70.0,252.74133,210.90234,0.0,52.223293,0.11375406,4.4133296,49.45147,8.330017
6420,19825200.0,0.0,21.874298,18.300018,21.874298,22.523926,21.374512,21.372864,11.70163,11.763336,11.71405,12.799988,0.0,0.03208454,0.03208454,0.04958518,250.0,11.700012,0.0,0.0,0.0,1882.7217,6.229199e-05,0.0,52.223343,250.0002,0.0,30.000002,0.11375413,70.0,252.74132,210.90227,0.0,52.223343,0.11375426,4.414556,49.451523,8.330017
6421,19825260.0,0.0,21.885376,18.323517,21.885376,22.545013,21.378235,21.375885,11.701416,11.735077,11.708313,12.799988,0.0,0.032084577,0.032084577,0.04958524,250.0,11.700012,0.0,0.0,0.0,1883.9991,6.230711e-05,0.0,52.223377,250.0,0.0,30.000002,0.113754265,70.0,252.74133,210.90225,0.0,52.223377,0.11375441,4.415343,49.451553,8.330017
6422,19825320.0,0.0,21.896362,18.346924,21.896362,22.565948,21.381866,21.378876,11.701324,11.719025,11.705017,12.799988,0.0,0.032084607,0.032084607,0.04958529,250.0,11.700012,0.0,0.0,0.0,1885.2732,6.232153e-05,0.0,52.223404,249.9999,0.0,30.000002,0.11375437,70.0,252.74135,210.90225,0.0,52.223404,0.1137545,4.415799,49.451576,8.330017
6423,19825380.0,0.0,21.90747,18.370178,21.907501,22.586792,21.385437,21.38272,11.701263,11.710358,12.936249,12.799988,0.0,0.032084625,0.032084625,0.04958532,250.0,11.700012,0.0,0.0,0.0,1886.552,6.233549e-05,0.0,52.223415,249.99986,0.0,30.000002,0.113754444,70.0,252.74136,210.90228,0.0,52.223415,0.11375456,4.416051,49.45159,8.330017
6424,19825440.0,0.0,21.91922,18.393341,21.91925,22.607513,21.388947,21.388702,11.701263,11.706238,12.4019165,12.800018,0.0,0.032084633,0.032084633,0.049585342,250.0,11.700012,0.0,0.0,0.0,1887.9119,6.2349776e-05,0.0,52.22342,249.99986,0.0,30.000002,0.11375448,70.0,252.74138,210.9023,0.0,52.22342,0.113754615,4.4160414,49.451595,8.330017
6425,19825500.0,0.0,21.930511,18.416382,21.930542,22.628143,21.392487,21.39331,11.701294,11.7039795,12.083679,12.800018,0.0,0.032084644,0.032084644,0.049585354,250.0,11.700012,0.0,0.0,0.0,1889.244,6.236452e-05,0.0,52.223427,249.99988,0.0,30.000002,0.11375452,70.0,252.74138,210.90233,0.0,52.223427,0.11375464,4.4159274,49.451603,8.330017
6426,19825560.0,0.0,21.942383,18.4393,21.942383,22.649323,21.398132,21.397186,11.701294,12.80368,11.910339,12.800018,0.0,0.03208465,0.03208465,0.049585365,250.0,11.700012,0.0,0.0,0.0,1890.6196,6.237939e-05,0.0,52.22343,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,0.0,52.22343,0.11375467,4.415864,49.451603,8.330017
6427,19825620.0,0.0,21.954376,18.462097,21.954376,22.67038,21.404572,21.400665,11.701355,12.299408,11.81546,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1892.0533,6.239537e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90236,0.0,52.22343,0.113754675,4.4155855,49.451603,8.330017
6428,19825680.0,0.0,21.965881,18.484772,21.965912,22.691315,21.409729,21.4039,11.701416,12.027283,11.76355,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1893.4464,6.24118e-05,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,4.4153795,49.451603,8.330017
6429,19825740.0,0.0,21.977112,18.507324,21.977112,22.712158,21.414185,21.406982,11.701416,11.877045,11.734924,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1894.8076,6.242821e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.415312,49.451603,8.330017
6430,19825800.0,0.0,21.98816,18.529755,21.98816,22.73288,21.418243,21.410004,11.701447,11.796783,11.7196045,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1896.1492,6.244461e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.415297,49.451603,8.330017
6431,19825860.0,0.0,21.99939,18.552094,21.99939,22.75415,21.42221,21.413086,11.701447,11.753204,11.711304,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1897.5111,6.246115e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4152617,49.451603,8.330017
6432,19825920.0,0.0,22.01056,18.57428,22.01056,22.7753,21.426086,21.416107,11.701477,11.729126,11.706726,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1898.8799,6.247806e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.415164,49.451603,8.330017
6433,19825980.0,0.0,22.021667,18.596375,22.021667,22.796356,21.42987,21.419128,11.701508,11.716492,11.704315,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1900.247,6.2495244e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4150634,49.451603,8.330017
6434,19826040.0,0.0,22.033203,18.618347,22.033203,22.81726,21.433594,21.424164,11.701508,11.709503,12.769928,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1901.6547,6.25127e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4149694,49.451603,8.330017
6435,19826100.0,0.0,22.044891,18.640198,22.044891,22.838074,21.437317,21.429657,11.701569,11.705902,12.282684,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1903.1146,6.253114e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.414708,49.451603,8.330017
6436,19826160.0,0.0,22.056519,18.661896,22.05655,22.859436,21.441193,21.434082,11.70163,11.703949,12.0177,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1904.5735,6.2550105e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4144945,49.451603,8.330017
6437,19826220.0,0.0,22.068756,18.683533,22.068756,22.880646,21.44806,21.437866,11.701691,12.609161,11.874054,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1906.0924,6.25696e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4143023,49.451603,8.330017
6438,19826280.0,0.0,22.080658,18.705017,22.080658,22.901764,21.454163,21.441284,11.701752,12.197754,11.795929,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1907.616,6.259004e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.414015,49.451603,8.330017
6439,19826340.0,0.0,22.092163,18.72638,22.092163,22.92276,21.459198,21.444489,11.701782,11.971588,11.752991,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1909.0951,6.261056e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.413896,49.451603,8.330017
6440,19826400.0,0.0,22.103424,18.74762,22.103424,22.943665,21.463684,21.447632,11.701782,11.846161,11.729187,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1910.5441,6.263093e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4138885,49.451603,8.330017
6441,19826460.0,0.0,22.114838,18.768768,22.114838,22.965057,21.467957,21.450745,11.701782,11.780182,11.716675,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1912.0023,6.2651256e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4139013,49.451603,8.330017
6442,19826520.0,0.0,22.12613,18.789764,22.12613,22.986328,21.472046,21.453827,11.701782,11.744354,11.709869,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1913.4608,6.267177e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4138618,49.451603,8.330017
6443,19826580.0,0.0,22.13736,18.810669,22.13736,23.007507,21.476013,21.45691,11.701813,11.724548,11.706116,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1914.912,6.269236e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.413829,49.451603,8.330017
6444,19826640.0,0.0,22.148499,18.83142,22.148499,23.028564,21.47995,21.45996,11.701813,11.71402,11.704132,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1916.3573,6.2712985e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4138083,49.451603,8.330017
6445,19826700.0,0.0,22.16037,18.852081,22.16037,23.0495,21.483826,21.465942,11.701813,11.708496,12.58606,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1917.8721,6.273389e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4137397,49.451603,8.330017
6446,19826760.0,0.0,22.172302,18.87262,22.172302,23.070953,21.487854,21.47113,11.701874,11.705475,12.184204,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1919.4265,6.275573e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4135003,49.451603,8.330017
6447,19826820.0,0.0,22.18399,18.893036,22.184021,23.092285,21.492249,21.475342,11.701935,12.625214,11.9653015,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1920.9598,6.277791e-05,13.93324,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.413335,49.451603,8.330017
6448,19826880.0,0.0,22.196411,18.91333,22.196411,23.113495,21.499695,21.479034,11.701965,12.471313,11.846954,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1922.5681,6.2800566e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.413173,49.451603,8.330017
6449,19826940.0,0.0,22.208252,18.933533,22.208252,23.134613,21.505585,21.482422,11.701996,12.121704,11.781067,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1924.1411,6.2823754e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.41299,49.451603,8.330017
6450,19827000.0,0.0,22.219727,18.953583,22.219727,23.15561,21.51059,21.485657,11.701996,11.929504,11.744873,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1925.6703,6.284676e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.412967,49.451603,8.330017
6451,19827060.0,0.0,22.23114,18.97351,22.23114,23.176697,21.515228,21.48883,11.701996,11.825531,11.725281,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1927.1827,6.286952e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.41302,49.451603,8.330017
6452,19827120.0,0.0,22.242401,18.993347,22.242401,23.197693,21.519562,21.491974,11.701996,11.768066,11.714447,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1928.6815,6.289215e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4130683,49.451603,8.330017
6453,19827180.0,0.0,22.25357,19.013031,22.25357,23.218567,21.523773,21.495087,11.701965,11.737488,11.708679,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1930.1674,6.2914645e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4131165,49.451603,8.330017
6454,19827240.0,0.0,22.264648,19.032623,22.264648,23.239319,21.527863,21.498169,11.701965,11.721252,11.705627,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1931.643,6.2937e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.413164,49.451603,8.330017
6455,19827300.0,0.0,22.275757,19.052094,22.275757,23.25998,21.53189,21.50177,11.701965,11.711975,12.816864,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1933.1166,6.295925e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,4.438672,52.223427,0.11375469,4.413204,49.451603,8.330017
6456,19827360.0,0.0,22.28775,19.071442,22.28775,23.28067,21.536072,21.508118,11.701996,11.707428,12.439056,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1934.6888,6.298198e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4131103,49.451603,8.330017
6457,19827420.0,0.0,22.299286,19.090668,22.299286,23.30127,21.540192,21.513,11.702026,11.704956,12.103973,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1936.2383,6.300531e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.412932,49.451603,8.330017
6458,19827480.0,0.0,22.310883,19.109772,22.310883,23.321716,21.545898,21.51706,11.702026,12.873077,11.921509,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1937.7809,6.302856e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.412895,49.451603,8.330017
6459,19827540.0,0.0,22.322815,19.128754,22.322815,23.342102,21.552917,21.52066,11.702057,12.339294,11.82193,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.1283216,1939.375,6.305231e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4127636,49.451603,8.330017
6460,19827600.0,0.0,22.336517,19.147614,22.336517,23.362244,21.558594,21.524048,11.703369,12.049896,11.767548,12.799774,0.0,0.03207071,0.03207071,0.049853064,250.0,11.700012,0.0,0.0,0.5188087,1943.0673,6.3095016e-05,0.0,52.226616,249.73021,0.0,30.000002,0.113993526,70.0,252.76553,210.9026,0.0,52.226616,0.11399369,4.4288607,49.560078,8.330017
6461,19827660.0,0.0,22.352173,19.166382,22.352173,23.381958,21.56366,21.527344,11.709106,11.892731,11.73938,12.799652,0.0,0.032060564,0.032060564,0.05035708,250.0,11.700012,0.0,0.0,1.104281,1950.8263,6.323138e-05,0.0,52.23884,249.32745,0.0,30.000002,0.11447697,70.0,252.84296,210.9751,0.0,52.23884,0.11447732,4.4507375,49.760765,8.330017
6462,19827720.0,0.0,22.369293,19.184998,22.369324,23.400848,21.56836,21.530579,11.716064,11.808777,11.726685,12.799438,0.0,0.03204911,0.03204911,0.05108625,250.0,11.700012,0.0,0.0,1.8744029,1961.8785,6.3454834e-05,0.0,52.255432,248.82127,0.0,30.000002,0.11518274,70.0,252.97304,211.12155,0.0,52.255432,0.11518336,4.484641,50.04991,8.330017
6463,19827780.0,0.0,22.388062,19.203522,22.388062,23.418701,21.572815,21.533783,11.724243,11.768127,11.723511,12.799164,0.0,0.032038625,0.032038625,0.0520531,250.0,11.700012,0.0,0.0,2.8181715,1976.6401,6.3778934e-05,0.0,52.277206,248.23009,0.0,30.000002,0.116128154,70.0,253.16634,211.36046,0.0,52.277206,0.116129115,4.533815,50.433804,8.330017
6464,19827840.0,0.0,22.408142,19.221924,22.408142,23.435211,21.57721,21.536987,11.733246,11.749634,11.725647,12.798889,0.0,0.032030035,0.032030035,0.053244337,250.0,11.700012,0.0,0.0,3.9199092,1995.1027,6.421128e-05,0.0,52.303207,247.59042,0.0,30.000002,0.11730176,70.0,253.42822,211.70306,0.0,52.303207,0.1173031,4.597472,50.908905,8.330017
6465,19827900.0,0.0,22.42923,19.240173,22.42926,23.450134,21.581512,21.540222,11.742493,11.7438965,11.730988,12.798584,0.0,0.0320233,0.0320233,0.054648086,250.0,11.700012,0.0,0.0,5.163109,2017.0938,6.4751104e-05,0.0,52.33241,246.9253,0.0,30.000002,0.11869163,70.0,253.76183,212.15355,0.0,52.33241,0.118693404,4.67642,51.471573,8.330017
6466,19827960.0,0.0,22.45166,19.258331,22.45169,23.463531,21.585968,21.545227,11.751648,11.74527,12.847687,12.798279,0.0,0.032018013,0.032018013,0.056260295,250.0,11.700012,0.0,0.0,6.535247,2042.5443,6.539688e-05,0.0,52.364094,246.24536,0.0,30.000002,0.12029278,70.0,254.1707,212.71384,0.0,52.364094,0.12029498,4.7711625,52.116035,8.330017
6467,19828020.0,0.0,22.474915,19.276367,22.474945,23.474884,21.590424,21.551178,11.760712,11.750092,12.356323,12.797943,0.0,0.032013573,0.032013573,0.058079656,250.0,11.700012,0.0,0.0,8.010903,2071.354,6.614575e-05,0.0,52.397823,245.55275,0.0,30.000002,0.12210276,70.0,254.65819,213.38293,0.0,52.397823,0.122105435,4.881626,52.826233,8.330017
6468,19828080.0,0.0,22.497864,19.294281,22.497925,23.483978,21.59488,21.556,11.769348,11.756744,12.088837,12.797668,0.0,0.032010823,0.032010823,0.060079187,250.0,11.700012,0.0,0.0,9.565122,2103.0842,6.699056e-05,0.0,52.433033,244.87161,0.0,30.000002,0.12409638,70.0,255.22452,214.15845,0.0,52.433033,0.124099515,5.0062985,53.579617,8.330017
6469,19828140.0,0.0,22.520721,19.312103,22.520782,23.4906,21.601898,21.56015,11.777161,12.712494,11.947632,12.797394,0.0,0.032010432,0.032010432,0.062225647,250.0,11.700012,0.0,0.0,11.174746,2137.318,6.792249e-05,0.0,52.468586,244.23605,0.0,30.000002,0.12624182,70.0,255.86511,215.03981,0.0,52.468586,0.12624538,5.144627,54.358368,8.330017
6470,19828200.0,0.0,22.54248,19.329773,22.542542,23.49469,21.608765,21.563965,11.783813,12.289856,11.871765,12.797119,0.0,0.032012116,0.032012116,0.06447586,250.0,11.700012,0.0,0.0,12.810922,2173.295,6.89224e-05,0.0,52.50333,243.66425,0.0,30.000002,0.128495,70.0,256.56943,216.01175,0.0,52.50333,0.12849905,5.294714,55.14382,8.330017
6471,19828260.0,0.0,22.562897,19.34732,22.562958,23.49707,21.614655,21.567627,11.789093,12.059998,11.832703,12.7969055,0.0,0.03201589,0.03201589,0.06679402,250.0,11.700012,0.0,0.0,14.461584,2210.393,6.997415e-05,0.0,52.536278,243.1757,0.0,30.000002,0.1308205,70.0,257.3315,217.06487,0.0,52.536278,0.13082492,5.4555593,55.92185,8.330017
6472,19828320.0,0.0,22.58133,19.364777,22.58142,23.496735,21.619934,21.571198,11.792847,11.937103,11.813538,12.796692,0.0,0.0320216,0.0320216,0.06914444,250.0,11.700012,0.0,0.0,16.095417,2247.9768,7.106052e-05,0.0,52.56658,242.78357,0.0,30.000002,0.1331822,70.0,258.14334,218.18648,0.0,52.56658,0.13318697,5.6255856,56.680317,8.330017
6473,19828380.0,0.0,22.597504,19.38208,22.597595,23.493713,21.624878,21.574677,11.794983,11.870422,11.80426,12.796539,0.0,0.03202934,0.03202934,0.07147971,250.0,11.700012,0.0,0.0,17.684242,2285.2795,7.2160976e-05,0.0,52.59325,242.50687,0.0,30.000002,0.13553287,70.0,258.993,219.36102,0.0,52.59325,0.13553792,5.802571,57.404846,8.330017
6474,19828440.0,0.0,22.611176,19.399292,22.611267,23.488037,21.629639,21.578156,11.79538,11.835602,11.799988,12.796417,0.0,0.03203888,0.03203888,0.07375989,250.0,11.700012,0.0,0.0,19.203682,2321.6335,7.325645e-05,0.0,52.61544,242.35652,0.0,30.000002,0.13783218,70.0,259.86835,220.57281,0.0,52.61544,0.13783745,5.9847007,58.085316,8.330017
6475,19828500.0,0.0,22.622223,19.416382,22.622314,23.479889,21.634277,21.581573,11.794067,11.816956,11.797607,12.796356,0.0,0.032050017,0.032050017,0.075944655,250.0,11.700012,0.0,0.0,20.629776,2356.377,7.4327705e-05,0.0,52.632416,242.34154,0.0,30.000002,0.14003944,70.0,260.75522,221.80495,0.0,52.632416,0.14004478,6.1698256,58.712708,8.330017
6476,19828560.0,0.0,22.631653,19.43335,22.631744,23.471191,21.638947,21.585052,11.791138,11.805878,11.79538,12.796295,0.0,0.032061566,0.032061566,0.07800794,250.0,11.700012,0.0,0.0,21.966244,2389.0842,7.535629e-05,0.0,52.643745,242.4504,0.0,30.000002,0.14212602,70.0,261.63852,223.03632,0.0,52.643745,0.14213137,6.355826,59.283733,8.330017
6477,19828620.0,0.0,22.639008,19.450195,22.6391,23.460266,21.643555,21.59082,11.786957,11.798279,12.675354,12.796326,0.0,0.032073382,0.032073382,0.079927385,250.0,11.700012,0.0,0.0,23.182655,2419.3757,7.632929e-05,0.0,52.6496,242.67474,0.0,30.000002,0.14406945,70.0,262.50522,224.25064,0.0,52.6496,0.14407471,6.53984,59.796246,8.330017
6478,19828680.0,0.0,22.643738,19.466919,22.64383,23.447357,21.648102,21.596313,11.781464,11.791992,12.269806,12.796387,0.0,0.032085627,0.032085627,0.08166859,250.0,11.700012,0.0,0.0,24.260046,2446.689,7.723225e-05,0.0,52.649696,243.01944,0.0,30.000002,0.14583556,70.0,263.33966,225.43213,0.0,52.649696,0.14584064,6.719242,60.24436,8.330017
6479,19828740.0,0.0,22.645752,19.48352,22.645813,23.432709,21.652588,21.6008,11.774719,11.785828,12.046875,12.796509,0.0,0.032098044,0.032098044,0.08320534,250.0,11.700012,0.0,0.0,25.181849,2470.5598,7.805074e-05,0.0,52.643925,243.48003,0.0,30.000002,0.14739764,70.0,264.12634,226.56387,0.0,52.643925,0.14740245,6.892094,60.62495,8.330017
6480,19828800.0,0.0,22.645874,19.5,22.645966,23.416534,21.660187,21.604736,11.766876,12.556183,11.9219055,12.796661,0.0,0.032110345,0.032110345,0.08451499,250.0,11.700012,0.0,0.0,25.934372,2490.7476,7.877293e-05,0.0,52.63233,244.04929,0.0,30.000002,0.14873244,70.0,264.85004,227.62914,0.0,52.63233,0.14873691,7.055646,60.935772,8.330017
6481,19828860.0,0.0,22.64505,19.51651,22.645142,23.401733,21.666595,21.608368,11.758209,12.195374,11.849579,12.796875,0.0,0.032120973,0.032120973,0.08559954,250.0,11.700012,0.0,0.0,26.545502,2507.25,7.939084e-05,0.0,52.6154,244.69315,0.0,30.000002,0.14983876,70.0,265.49854,228.60846,0.0,52.6154,0.1498428,7.207831,61.181725,8.330017
6482,19828920.0,0.0,22.642212,19.533112,22.642273,23.385986,21.672089,21.611816,11.7491455,11.995117,11.806244,12.797119,0.0,0.03213021,0.03213021,0.0864614,250.0,11.700012,0.0,0.0,26.994001,2520.0105,7.990229e-05,0.0,52.594273,245.3905,0.0,30.000002,0.15071967,70.0,266.06494,229.49165,0.0,52.594273,0.15072325,7.3460355,61.366837,8.330017
6483,19828980.0,0.0,22.637512,19.549805,22.637573,23.369507,21.677002,21.615112,11.739624,11.882263,11.778503,12.797424,0.0,0.032138504,0.032138504,0.087086715,250.0,11.700012,0.0,0.0,27.27427,2528.8752,8.0302394e-05,0.0,52.569275,246.13979,0.0,30.000002,0.15136218,70.0,266.54037,230.27007,0.0,52.569275,0.15136525,7.468441,61.489273,8.330017
6484,19829040.0,0.0,22.631287,19.56659,22.631348,23.35263,21.68164,21.618317,11.729828,11.815033,11.758759,12.7977295,0.0,0.032145735,0.032145735,0.08747239,250.0,11.700012,0.0,0.0,27.383385,2533.838,8.0588e-05,0.0,52.540867,246.92859,0.0,30.000002,0.1517629,70.0,266.918,230.9344,0.0,52.540867,0.15176545,7.57358,61.549873,8.330017
6485,19829100.0,0.0,22.623749,19.583435,22.62378,23.335632,21.686035,21.62146,11.719818,11.773468,11.743439,12.798096,0.0,0.03215195,0.03215195,0.08761668,250.0,11.700012,0.0,0.0,27.321705,2534.933,8.075784e-05,0.0,52.50956,247.74648,0.0,30.000002,0.15192024,70.0,267.19287,231.47723,0.0,52.50956,0.15192223,7.659761,61.549355,8.330017
6486,19829160.0,0.0,22.61679,19.600342,22.616821,23.321594,21.6904,21.624603,11.7099,11.746918,11.730652,12.798492,0.0,0.03215573,0.03215573,0.08754401,250.0,11.700012,0.0,0.0,27.134014,2532.6135,8.0814265e-05,0.0,52.47614,248.55678,0.0,30.000002,0.15185565,70.0,267.36456,231.88971,0.0,52.47614,0.15185703,7.726579,61.495663,8.330017
6487,19829220.0,0.0,22.609222,19.61731,22.609253,23.30783,21.694641,21.627777,11.70047,11.728119,11.876862,12.798889,0.0,0.032157492,0.032157492,0.08727838,250.0,11.700012,0.0,0.0,26.810434,2527.1584,8.076545e-05,0.0,52.442043,249.33533,0.0,30.000002,0.15159404,70.0,267.4382,232.17203,48.46981,52.442043,0.15159488,7.7727885,61.395763,8.330017
6488,19829280.0,0.0,22.601776,19.634277,22.601776,23.294647,21.698822,21.634125,11.691528,11.713745,12.524841,12.799286,0.0,0.032158144,0.032158144,0.08681744,250.0,11.700012,0.0,0.0,26.354885,2518.6917,8.061435e-05,0.0,52.407707,250.0861,0.0,30.000002,0.15113488,70.0,267.41455,232.32552,0.0,52.407707,0.15113518,7.797714,61.24861,8.330017
6489,19829340.0,0.0,22.593689,19.651276,22.593689,23.282196,21.702942,21.639069,11.683014,11.701904,12.144653,12.799713,0.0,0.03215777,0.03215777,0.08618177,250.0,11.700012,0.0,0.0,25.780827,2507.4534,8.0370366e-05,0.0,52.37355,250.80238,0.0,30.000002,0.15049888,70.0,267.3019,232.35782,0.0,52.37355,0.15049867,7.802823,61.059082,8.330017
6490,19829400.0,0.0,22.585358,19.668274,22.585358,23.27066,21.707947,21.643097,11.674988,12.936096,11.932892,12.80011,0.0,0.032156475,0.032156475,0.08538162,250.0,11.700012,0.0,0.0,25.096046,2493.6335,8.003749e-05,0.0,52.34002,251.47697,0.0,30.000002,0.14969654,70.0,267.10413,232.27058,0.0,52.34002,0.14969586,7.7884583,60.82899,8.330017
6491,19829460.0,0.0,22.578949,19.685242,22.578949,23.262787,21.715332,21.646667,11.667755,12.390381,11.81427,12.800476,0.0,0.032153092,0.032153092,0.08445289,250.0,11.700012,0.0,0.0,24.350647,2477.9287,7.962544e-05,0.0,52.307766,252.08002,0.0,30.000002,0.1487613,70.0,266.83008,232.06631,0.0,52.307766,0.14876018,7.7558174,60.567493,8.330017
6492,19829520.0,0.0,22.57248,19.702179,22.57248,23.256104,21.72116,21.649933,11.66156,12.060425,11.746338,12.800812,0.0,0.03214841,0.03214841,0.083427206,250.0,11.700012,0.0,0.0,23.544119,2460.6306,7.91484e-05,0.0,52.277958,252.59943,0.0,30.000002,0.14772649,70.0,266.4929,231.75748,0.0,52.277958,0.14772499,7.705851,60.282158,8.330017
6493,19829580.0,0.0,22.56607,19.719086,22.56607,23.25064,21.726166,21.653015,11.65625,11.87677,11.706451,12.801147,0.0,0.03214304,0.03214304,0.08231887,250.0,11.700012,0.0,0.0,22.689718,2441.996,7.861591e-05,0.0,52.250725,253.04271,0.0,30.000002,0.14660758,70.0,266.10245,231.35724,0.0,52.250725,0.14660576,7.640808,59.97541,8.330017
6494,19829640.0,0.0,22.559998,19.735931,22.559998,23.246552,21.730682,21.656006,11.651825,11.773224,11.682251,12.801422,0.0,0.03213724,0.03213724,0.08114789,250.0,11.700012,0.0,0.0,21.801523,2422.3748,7.803866e-05,0.0,52.226257,253.41098,0.0,30.000002,0.14542511,70.0,265.6691,230.87819,0.0,52.226257,0.14542304,7.5627117,59.651543,8.330017
6495,19829700.0,0.0,22.554321,19.752686,22.554321,23.243805,21.734924,21.658905,11.648346,11.71637,11.667511,12.801666,0.0,0.03213116,0.03213116,0.07993226,250.0,11.700012,0.0,0.0,20.892754,2402.0728,7.7426426e-05,0.0,52.20466,253.70563,0.0,30.000002,0.14419734,70.0,265.20206,230.3319,0.0,52.20466,0.1441951,7.4734116,59.314495,8.330017
6496,19829760.0,0.0,22.550323,19.769379,22.550323,23.244354,21.739044,21.661896,11.6458435,11.684723,11.658203,12.801849,0.0,0.032124117,0.032124117,0.07870456,250.0,11.700012,0.0,0.0,20.005457,2381.632,7.679073e-05,0.0,52.18619,253.91235,0.0,30.000002,0.14295553,70.0,264.71216,229.72885,0.0,52.18619,0.1429531,7.3755035,58.973087,8.330017
6497,19829820.0,0.0,22.547089,19.78595,22.547089,23.246277,21.743073,21.664856,11.644501,11.666016,11.652161,12.802002,0.0,0.032116503,0.032116503,0.077498816,250.0,11.700012,0.0,0.0,19.145927,2361.5154,7.6148135e-05,0.0,52.171413,254.02742,0.0,30.000002,0.14173442,70.0,264.2139,229.08752,0.0,52.171413,0.1417319,7.271628,58.63659,8.330017
6498,19829880.0,0.0,22.54486,19.802399,22.54486,23.249512,21.74704,21.668915,11.644226,11.655609,12.963196,12.802124,0.0,0.032108925,0.032108925,0.076326974,250.0,11.700012,0.0,0.0,18.325401,2341.9646,7.5508506e-05,0.0,52.160282,254.06201,0.0,30.000002,0.14054736,70.0,263.71573,228.42206,0.0,52.160282,0.14054482,7.163701,58.307987,8.330017
6499,19829940.0,0.0,22.544006,19.818726,22.544006,23.253998,21.750977,21.674988,11.6449585,11.650574,12.377319,12.802185,0.0,0.032101467,0.032101467,0.07520365,250.0,11.700012,0.0,0.0,17.553955,2323.282,7.488102e-05,0.0,52.152664,254.02151,0.0,30.000002,0.13940896,70.0,263.22495,227.74414,0.0,52.152664,0.13940643,7.0538135,57.991497,8.330017
6500,19830000.0,0.0,22.54367,19.83493,22.54367,23.259705,21.754913,21.679626,11.646576,11.648346,12.044983,12.802185,0.0,0.032094274,0.032094274,0.074149124,250.0,11.700012,0.0,0.0,16.845434,2305.6812,7.427738e-05,0.0,52.148438,253.91284,0.0,30.000002,0.13833983,70.0,262.7515,227.06967,0.0,52.148438,0.13833737,6.944879,57.693142,8.330017
6501,19830060.0,0.0,22.545227,19.850952,22.545227,23.267578,21.761139,21.683563,11.649078,12.766357,11.864899,12.802124,0.0,0.032086942,0.032086942,0.07318643,250.0,11.700012,0.0,0.0,16.226809,2289.5957,7.370698e-05,0.0,52.14755,253.73277,0.0,30.000002,0.13736224,70.0,262.3033,226.40999,0.0,52.14755,0.13735989,6.839417,57.420517,8.330017
6502,19830120.0,0.0,22.547882,19.866821,22.547882,23.276428,21.767914,21.687042,11.652527,12.257507,11.767578,12.802063,0.0,0.032079738,0.032079738,0.07233597,250.0,11.700012,0.0,0.0,15.701583,2275.3328,7.3181836e-05,0.0,52.15013,253.48416,0.0,30.000002,0.1364971,70.0,261.88904,225.77888,0.0,52.15013,0.13649489,6.7389784,57.18047,8.330017
6503,19830180.0,0.0,22.551178,19.882477,22.551178,23.286102,21.773407,21.690308,11.656708,11.984222,11.716309,12.801941,0.0,0.032072917,0.032072917,0.07160831,250.0,11.700012,0.0,0.0,15.277153,2262.988,7.2709314e-05,0.0,52.15595,253.17732,0.0,30.000002,0.1357555,70.0,261.51474,225.18835,0.0,52.15595,0.13575348,6.6457963,56.976814,8.330017
