,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6504,19830240.0,0.0,22.555298,19.89795,22.555298,23.296417,21.778198,21.69345,11.661591,11.837799,11.690491,12.801758,0.0,0.032066558,0.032066558,0.07101431,250.0,11.700012,0.0,0.0,14.959463,2252.7588,7.2296265e-05,0.0,52.16477,252.81984,0.0,30.000002,0.13514845,70.0,261.18576,224.64879,0.0,52.16477,0.13514668,6.561563,56.813545,8.330017
6505,19830300.0,0.0,22.560303,19.913208,22.560303,23.307251,21.782623,21.696503,11.667023,11.758392,11.678406,12.801575,0.0,0.032060716,0.032060716,0.070563026,250.0,11.700012,0.0,0.0,14.752993,2244.815,7.194901e-05,0.0,52.176346,252.4194,0.0,30.000002,0.13468514,70.0,260.90674,224.16946,0.0,52.176346,0.13468362,6.48757,56.694054,8.330017
6506,19830360.0,0.0,22.566467,19.928223,22.566467,23.318878,21.786835,21.699646,11.672943,11.717865,11.674408,12.801361,0.0,0.03205526,0.03205526,0.07026352,250.0,11.700012,0.0,0.0,14.666486,2239.3196,7.167255e-05,0.0,52.19046,251.97987,0.0,30.000002,0.13437438,70.0,260.6813,223.75739,0.0,52.19046,0.13437313,6.4249306,56.621742,8.330017
6507,19830420.0,0.0,22.573578,19.942993,22.573578,23.330627,21.790955,21.70279,11.679291,11.698181,11.674927,12.801117,0.0,0.032050256,0.032050256,0.07012316,250.0,11.700012,0.0,0.0,14.698437,2236.3833,7.1471724e-05,0.0,52.20694,251.50697,0.0,30.000002,0.13422364,70.0,260.51306,223.41963,0.0,52.20694,0.1342227,6.374544,56.599213,8.330017
6508,19830480.0,0.0,22.581573,19.95752,22.581573,23.342377,21.795013,21.705933,11.685974,11.690918,11.678284,12.800873,0.0,0.032045834,0.032045834,0.07014305,250.0,11.700012,0.0,0.0,14.847763,2236.0398,7.13491e-05,0.0,52.225536,251.00887,0.0,30.000002,0.13423432,70.0,260.40393,223.16109,0.0,52.225536,0.13423371,6.3369102,56.62673,8.330017
6509,19830540.0,0.0,22.59082,19.971771,22.59082,23.353912,21.799042,21.711212,11.692841,11.690033,12.771942,12.800629,0.0,0.032042015,0.032042015,0.07032362,250.0,11.700012,0.0,0.0,15.111536,2238.3489,7.130648e-05,0.0,52.245945,250.49347,0.0,30.000002,0.13440691,70.0,260.35562,222.9859,0.0,52.245945,0.13440664,6.3125396,56.704067,8.330017
6510,19830600.0,0.0,22.600922,19.985718,22.600922,23.365051,21.80307,21.71695,11.69986,11.69278,12.281555,12.800354,0.0,0.032038853,0.032038853,0.07066258,250.0,11.700012,0.0,0.0,15.485205,2243.2856,7.134487e-05,0.0,52.26786,249.96817,0.0,30.000002,0.13473918,70.0,260.3688,222.89644,0.0,52.26786,0.13473924,6.301361,56.829845,8.330017
6511,19830660.0,0.0,22.611328,19.99939,22.611328,23.37558,21.80716,21.721558,11.706787,11.697449,12.018005,12.800079,0.0,0.03203641,0.03203641,0.07115417,250.0,11.700012,0.0,0.0,15.960964,2250.682,7.146251e-05,0.0,52.29095,249.44174,0.0,30.000002,0.13522556,70.0,260.44342,222.89383,0.0,52.29095,0.13522598,6.3036737,57.001274,8.330017
6512,19830720.0,0.0,22.622711,20.012726,22.622711,23.385376,21.814484,21.725555,11.713562,12.593872,11.878296,12.799835,0.0,0.0320347,0.0320347,0.07179073,250.0,11.700012,0.0,0.0,16.53139,2260.5115,7.1656985e-05,0.0,52.314865,248.92198,0.0,30.000002,0.13585836,70.0,260.57855,222.97752,0.0,52.314865,0.13585912,6.31918,57.214813,8.330017
6513,19830780.0,0.0,22.634125,20.025726,22.634125,23.394318,21.8208,21.729218,11.720093,12.196136,11.804962,12.799561,0.0,0.03203375,0.03203375,0.07256216,250.0,11.700012,0.0,0.0,17.186789,2272.5496,7.192501e-05,0.0,52.33925,248.4167,0.0,30.000002,0.13662757,70.0,260.7726,223.14574,0.0,52.33925,0.13662867,6.3472495,57.46603,8.330017
6514,19830840.0,0.0,22.645325,20.038391,22.645355,23.402222,21.82611,21.732666,11.726227,11.9800415,11.767456,12.799316,0.0,0.032033585,0.032033585,0.07345563,250.0,11.700012,0.0,0.0,17.915966,2286.556,7.226083e-05,0.0,52.363724,247.93402,0.0,30.000002,0.13752045,70.0,261.02313,223.39534,0.0,52.363724,0.13752188,6.387589,57.74962,8.330017
6515,19830900.0,0.0,22.656311,20.05069,22.656311,23.408966,21.830872,21.736053,11.731842,11.863159,11.749359,12.799103,0.0,0.032034226,0.032034226,0.074456036,250.0,11.700012,0.0,0.0,18.706465,2302.3032,7.26581e-05,0.0,52.387897,247.48187,0.0,30.000002,0.13852188,70.0,261.32672,223.72186,0.0,52.387897,0.13852364,6.439331,58.05966,8.330017
6516,19830960.0,0.0,22.666962,20.062622,22.666992,23.41449,21.835297,21.73944,11.736938,11.80423,11.742401,12.798859,0.0,0.032035682,0.032035682,0.07554852,250.0,11.700012,0.0,0.0,19.546356,2319.5618,7.311054e-05,0.0,52.41143,247.06693,0.0,30.000002,0.13961704,70.0,261.67993,224.1204,0.0,52.41143,0.13961911,6.5016055,58.390514,8.330017
6517,19831020.0,0.0,22.677155,20.074188,22.677185,23.41864,21.83957,21.742798,11.741333,11.774384,11.740784,12.798676,0.0,0.032037973,0.032037973,0.07671382,250.0,11.700012,0.0,0.0,20.421331,2338.0298,7.360998e-05,0.0,52.433914,246.69725,0.0,30.000002,0.14078675,70.0,262.07776,224.58446,0.0,52.433914,0.14078909,6.5733204,58.73543,8.330017
6518,19831080.0,0.0,22.686707,20.085327,22.686737,23.421417,21.84375,21.746124,11.745056,11.759705,11.74173,12.798492,0.0,0.032041088,0.032041088,0.07793135,250.0,11.700012,0.0,0.0,21.316414,2357.3777,7.414733e-05,0.0,52.454918,246.37994,0.0,30.000002,0.14201038,70.0,262.51434,225.10625,0.0,52.454918,0.14201295,6.6533103,59.08764,8.330017
6519,19831140.0,0.0,22.695526,20.09607,22.695557,23.42276,21.84787,21.74945,11.747986,11.753479,11.743805,12.79834,0.0,0.032044996,0.032044996,0.07918174,250.0,11.700012,0.0,0.0,22.217915,2377.2925,7.4713826e-05,0.0,52.47411,246.12051,0.0,30.000002,0.14326847,70.0,262.98367,225.67798,0.0,52.47411,0.14327125,6.74045,59.44113,8.330017
6520,19831200.0,0.0,22.70404,20.106354,22.704102,23.422668,21.85196,21.755646,11.750092,11.751434,12.603241,12.798218,0.0,0.032049663,0.032049663,0.08044515,250.0,11.700012,0.0,0.0,23.112238,2397.5298,7.530075e-05,0.0,52.491154,245.92415,0.0,30.000002,0.14454119,70.0,263.47925,226.29147,0.0,52.491154,0.14454415,6.8334794,59.79011,8.330017
6521,19831260.0,0.0,22.71167,20.11621,22.711731,23.42154,21.85608,21.761047,11.751404,11.751129,12.215912,12.798096,0.0,0.032054815,0.032054815,0.0817018,250.0,11.700012,0.0,0.0,23.990116,2417.7043,7.589803e-05,0.0,52.50572,245.79172,0.0,30.000002,0.14580816,70.0,263.993,226.93599,0.0,52.50572,0.14581123,6.9309645,60.129326,8.330017
6522,19831320.0,0.0,22.71811,20.12561,22.71817,23.419037,21.860657,21.765472,11.751892,12.788452,12.005341,12.798035,0.0,0.032060456,0.032060456,0.08293374,250.0,11.700012,0.0,0.0,24.835728,2437.4744,7.649621e-05,5.6539383,52.51767,245.72452,0.0,30.000002,0.14705144,70.0,264.5177,227.60239,0.0,52.51767,0.14705458,7.0318274,60.454292,8.330017
6523,19831380.0,0.0,22.723938,20.134521,22.723999,23.41513,21.867981,21.76941,11.751587,12.461487,11.890442,12.797974,0.0,0.03206658,0.03206658,0.08411995,250.0,11.700012,0.0,0.0,25.63572,2456.6057,7.7086035e-05,0.0,52.52675,245.72606,0.0,30.000002,0.14825,70.0,265.04492,228.28105,0.0,52.52675,0.14825319,7.134439,60.759895,8.330017
6524,19831440.0,0.0,22.72821,20.142975,22.728241,23.409973,21.87378,21.77304,11.750427,12.138336,11.827057,12.797974,0.0,0.032073088,0.032073088,0.08524108,250.0,11.700012,0.0,0.0,26.377455,2474.673,7.765786e-05,0.0,52.53276,245.79718,0.0,30.000002,0.14938429,70.0,265.56586,228.96172,0.0,52.53276,0.14938746,7.2374487,61.04182,8.330017
6525,19831500.0,0.0,22.731049,20.15091,22.73108,23.403625,21.878723,21.77652,11.748444,11.96286,11.792084,12.797974,0.0,0.03207991,0.03207991,0.08627928,250.0,11.700012,0.0,0.0,27.049929,2491.3982,7.82024e-05,0.0,52.53557,245.93794,0.0,30.000002,0.15043637,70.0,266.07193,229.6345,0.0,52.53557,0.15043947,7.3396235,61.29651,8.330017
6526,19831560.0,0.0,22.733124,20.158325,22.733185,23.397186,21.88321,21.779907,11.745758,11.864319,11.771606,12.798004,0.0,0.03208642,0.03208642,0.087224886,250.0,11.700012,0.0,0.0,27.656826,2506.6467,7.871141e-05,0.0,52.535194,246.13745,0.0,30.000002,0.15139517,70.0,266.5547,230.2874,0.0,52.535194,0.15139815,7.4395328,61.523205,8.330017
6527,19831620.0,0.0,22.7341,20.165192,22.73413,23.38977,21.88742,21.783234,11.742493,11.808533,11.758942,12.798065,0.0,0.032092597,0.032092597,0.08807057,250.0,11.700012,0.0,0.0,28.18434,2520.262,7.9179554e-05,0.0,52.53195,246.38733,0.0,30.000002,0.15225348,70.0,267.00784,230.91179,0.0,52.53195,0.15225631,7.535538,61.721104,8.330017
6528,19831680.0,0.0,22.733978,20.17154,22.734009,23.38153,21.891449,21.786499,11.738678,11.777252,11.75061,12.798157,0.0,0.03209864,0.03209864,0.08880307,250.0,11.700012,0.0,0.0,28.625452,2532.0552,7.9601086e-05,0.0,52.5259,246.68802,0.0,30.000002,0.15299837,70.0,267.42465,231.50069,0.0,52.5259,0.15300101,7.626335,61.88751,8.330017
6529,19831740.0,0.0,22.732819,20.177338,22.73285,23.37259,21.895386,21.789734,11.734375,11.758789,11.744324,12.798248,0.0,0.032104444,0.032104444,0.08941297,250.0,11.700012,0.0,0.0,28.974104,2541.881,7.997056e-05,0.0,52.517094,247.03557,0.0,30.000002,0.15362018,70.0,267.7987,232.04642,0.0,52.517094,0.1536226,7.710878,62.020855,8.330017
6530,19831800.0,0.0,22.730835,20.182556,22.730865,23.36319,21.899261,21.793396,11.729645,11.746246,12.752106,12.798401,0.0,0.03210992,0.03210992,0.08989126,250.0,11.700012,0.0,0.0,29.225075,2549.6157,8.028255e-05,0.0,52.50573,247.42346,0.0,30.000002,0.15410978,70.0,268.12323,232.54012,7.606008,52.50573,0.1541119,7.7877173,62.11974,8.330017
6531,19831860.0,0.0,22.72937,20.187164,22.7294,23.354675,21.903076,21.799774,11.72464,11.737732,12.468292,12.798553,0.0,0.03211434,0.03211434,0.0902424,250.0,11.700012,0.0,0.0,29.394653,2555.4385,8.053512e-05,0.0,52.492046,247.83601,0.0,30.000002,0.15447006,70.0,268.39478,232.97458,0.0,52.492046,0.1544719,7.856046,62.186344,8.330017
6532,19831920.0,0.0,22.72699,20.191193,22.72702,23.345917,21.90686,21.804688,11.719543,11.730743,12.128876,12.798737,0.0,0.032117955,0.032117955,0.090474226,250.0,11.700012,0.0,0.0,29.477116,2559.3042,8.073004e-05,0.0,52.476795,248.26047,0.0,30.000002,0.15470943,70.0,268.6135,233.34727,0.0,52.476795,0.154711,7.914962,62.22341,8.330017
6533,19831980.0,0.0,22.724182,20.19461,22.724213,23.337067,21.912292,21.808807,11.714325,12.841522,11.9418335,12.79892,0.0,0.032121,0.032121,0.09058072,250.0,11.700012,0.0,0.0,29.470406,2561.166,8.08645e-05,0.0,52.460133,248.69647,0.0,30.000002,0.15482235,70.0,268.77612,233.65468,0.0,52.460133,0.15482359,7.9640136,62.229706,8.330017
6534,19832040.0,0.0,22.72107,20.197388,22.7211,23.328247,21.918793,21.812439,11.709106,12.325043,11.837433,12.799133,0.0,0.0321235,0.0321235,0.090562664,250.0,11.700012,0.0,0.0,29.375597,2561.0906,8.0938815e-05,0.0,52.442295,249.1392,0.0,30.000002,0.15480961,70.0,268.8816,233.89436,0.0,52.442295,0.15481053,8.002402,62.205738,8.330017
6535,19832100.0,0.0,22.717255,20.199524,22.717255,23.31961,21.92395,21.815826,11.703857,12.043671,11.777985,12.799347,0.0,0.03212546,0.03212546,0.090422355,250.0,11.700012,0.0,0.0,29.19519,2559.0332,8.095279e-05,0.0,52.423523,249.5835,0.0,30.000002,0.15467355,70.0,268.9295,234.06456,0.0,52.423523,0.15467416,8.030069,62.15229,8.330017
6536,19832160.0,0.0,22.713776,20.200989,22.713806,23.312653,21.928375,21.819061,11.69873,11.8871765,11.743042,12.799561,0.0,0.032126218,0.032126218,0.090174936,250.0,11.700012,0.0,0.0,28.953583,2555.2683,8.090851e-05,0.0,52.404255,250.01093,0.0,30.000002,0.15442787,70.0,268.92172,234.16263,0.0,52.404255,0.15442818,8.04717,62.07375,8.330017
6537,19832220.0,0.0,22.710144,20.201782,22.710175,23.306091,21.932404,21.822205,11.693909,11.798523,11.721527,12.799774,0.0,0.032126002,0.032126002,0.089835264,250.0,11.700012,0.0,0.0,28.6486,2549.981,8.081127e-05,0.0,52.385174,250.41064,0.0,30.000002,0.15408802,70.0,268.86285,234.19118,0.0,52.385174,0.15408804,8.053424,61.97404,8.330017
6538,19832280.0,0.0,22.70642,20.201904,22.70642,23.300018,21.936157,21.825287,11.689423,11.749786,11.708008,12.799988,0.0,0.032125246,0.032125246,0.08940664,250.0,11.700012,0.0,0.0,28.285213,2543.2554,8.066421e-05,0.0,52.36649,250.78514,0.0,30.000002,0.1536581,70.0,268.75577,234.15385,0.0,52.36649,0.15365785,8.049014,61.853672,8.330017
6539,19832340.0,0.0,22.702667,20.201324,22.702667,23.294556,21.939789,21.828308,11.685272,11.720917,11.698608,12.800201,0.0,0.032124,0.032124,0.088898726,250.0,11.700012,0.0,0.0,27.870337,2535.2524,8.047159e-05,0.0,52.34839,251.13147,0.0,30.000002,0.15314789,70.0,268.6046,234.0545,0.0,52.34839,0.15314738,8.034651,61.71488,8.330017
6540,19832400.0,0.0,22.699036,20.200012,22.699036,23.289734,21.943329,21.831299,11.681488,11.703705,11.691711,12.8003845,0.0,0.032122336,0.032122336,0.088320434,250.0,11.700012,0.0,0.0,27.410667,2526.1265,8.02376e-05,0.0,52.331074,251.44727,0.0,30.000002,0.15256643,70.0,268.4134,233.89696,0.0,52.331074,0.1525657,8.010836,61.559723,8.330017
6541,19832460.0,0.0,22.692719,20.198334,22.692719,23.282928,21.942963,21.832092,11.672241,11.692047,12.860687,12.800079,0.0,0.03212168,0.03212168,0.0876585,250.0,11.700012,0.0,0.0,26.872137,2511.0222,7.9879916e-05,0.0,52.314377,251.75658,0.0,30.000002,0.15190342,70.0,268.18378,233.68861,0.0,52.314377,0.15190248,8.008896,61.383617,8.330017
6542,19832520.0,0.0,22.686707,20.196686,22.686707,23.276947,21.942566,21.834045,11.657715,11.679535,12.314209,12.799591,0.0,0.032121275,0.032121275,0.0869086,250.0,11.700012,0.0,0.0,26.278141,2491.088,7.930895e-05,0.0,52.2976,252.06398,0.0,30.000002,0.15115291,70.0,267.91467,233.42848,0.0,52.2976,0.15115175,8.046117,61.18493,8.330017
6543,19832580.0,0.0,22.680664,20.195007,22.680664,23.271942,21.942139,21.834686,11.647003,11.667053,12.014008,12.799866,0.0,0.03212051,0.03212051,0.08608683,250.0,11.700012,0.0,0.0,25.63847,2469.5535,7.863726e-05,0.0,52.281105,252.3532,0.0,30.000002,0.15032975,70.0,267.60947,233.11603,0.0,52.281105,0.1503284,8.04855,60.967846,8.330017
6544,19832640.0,0.0,22.675354,20.193329,22.675354,23.267914,21.94458,21.834595,11.639282,12.634033,11.845764,12.8003235,0.0,0.032119174,0.032119174,0.0852057,250.0,11.700012,0.0,0.0,24.963533,2447.0073,7.789469e-05,0.0,52.265186,252.61537,0.0,30.000002,0.14944609,70.0,267.27203,232.7533,0.0,52.265186,0.14944454,8.02237,60.73507,8.330017
6545,19832700.0,0.0,22.670319,20.19168,22.670319,23.264954,21.946533,21.834106,11.633881,12.180298,11.750641,12.800751,0.0,0.032117207,0.032117207,0.08427876,250.0,11.700012,0.0,0.0,24.264305,2423.802,7.71044e-05,0.0,52.25017,252.84344,0.0,30.000002,0.14851531,70.0,266.9073,232.34415,0.0,52.25017,0.1485136,7.974068,60.489853,8.330017
6546,19832760.0,0.0,22.666016,20.190002,22.666016,23.263916,21.94754,21.833649,11.630341,11.930145,11.696564,12.801117,0.0,0.032114226,0.032114226,0.08332705,250.0,11.700012,0.0,0.0,23.564548,2400.3506,7.6284654e-05,0.0,52.236454,253.02408,0.0,30.000002,0.14755765,70.0,266.5215,231.89299,0.0,52.236454,0.1475558,7.909476,60.237747,8.330017
6547,19832820.0,0.0,22.66211,20.188354,22.66211,23.263947,21.947876,21.833038,11.628418,11.792603,11.6658325,12.801392,0.0,0.03211046,0.03211046,0.08237045,250.0,11.700012,0.0,0.0,22.870804,2377.017,7.5452466e-05,0.0,52.224575,253.15033,0.0,30.000002,0.14659351,70.0,266.12244,231.4079,0.0,52.224575,0.14659157,7.8326426,59.983982,8.330017
6548,19832880.0,0.0,22.658691,20.186676,22.658691,23.265076,21.947906,21.832367,11.627808,11.716095,11.648346,12.801605,0.0,0.03210624,0.03210624,0.08142244,250.0,11.700012,0.0,0.0,22.19415,2354.087,7.462164e-05,0.0,52.214718,253.22412,0.0,30.000002,0.14563702,70.0,265.71698,230.89824,0.0,52.214718,0.14563501,7.7472568,59.731907,8.330017
6549,19832940.0,0.0,22.655853,20.184998,22.655853,23.267242,21.947723,21.831665,11.628296,11.6753845,11.638947,12.801758,0.0,0.032101683,0.032101683,0.08049706,250.0,11.700012,0.0,0.0,21.544256,2331.8108,7.380279e-05,0.0,52.207005,253.24545,0.0,30.000002,0.14470242,70.0,265.31143,230.37244,0.0,52.207005,0.14470041,7.656321,59.48529,8.330017
6550,19833000.0,0.0,22.653625,20.18335,22.653625,23.270416,21.947449,21.830933,11.629761,11.654175,11.634399,12.801849,0.0,0.032096937,0.032096937,0.07960772,250.0,11.700012,0.0,0.0,20.930655,2310.4226,7.300563e-05,0.0,52.201534,253.21556,0.0,30.000002,0.14380348,70.0,264.91202,229.83922,0.0,52.201534,0.14380148,7.562473,59.247826,8.330017
6551,19833060.0,0.0,22.651825,20.181671,22.651825,23.274231,21.94693,21.830078,11.631989,11.643494,11.632751,12.80188,0.0,0.03209223,0.03209223,0.07876594,250.0,11.700012,0.0,0.0,20.358599,2290.0996,7.22387e-05,0.0,52.198315,253.13884,0.0,30.000002,0.14295216,70.0,264.52478,229.30806,0.0,52.198315,0.1429502,7.4680934,59.02273,8.330017
6552,19833120.0,0.0,22.651276,20.179993,22.651276,23.27893,21.94638,21.83197,11.634888,11.638855,12.648102,12.80188,0.0,0.0320876,0.0320876,0.07798205,250.0,11.700012,0.0,0.0,19.83803,2271.0847,7.150866e-05,0.0,52.197254,253.01884,0.0,30.000002,0.14215887,70.0,264.15472,228.78697,0.0,52.197254,0.14215697,7.3751664,58.81304,8.330017
6553,19833180.0,0.0,22.651367,20.178345,22.651367,23.284454,21.945831,21.833496,11.638367,11.637817,12.187866,12.801819,0.0,0.032083046,0.032083046,0.077267736,250.0,11.700012,0.0,0.0,19.376486,2253.506,7.0822e-05,0.0,52.198338,252.85684,0.0,30.000002,0.14143524,70.0,263.80676,228.28345,0.0,52.198338,0.14143346,7.2852306,58.62237,8.330017
6554,19833240.0,0.0,22.651917,20.176666,22.651917,23.29068,21.945496,21.833954,11.642334,12.271851,11.939148,12.801758,0.0,0.032078605,0.032078605,0.07663313,250.0,11.700012,0.0,0.0,18.98079,2237.4453,7.018318e-05,31.097239,52.201515,252.6557,0.0,30.000002,0.14079155,70.0,263.48547,227.80502,0.0,52.201515,0.14078991,7.200216,58.453934,8.330017
6555,19833300.0,0.0,22.65387,20.175018,22.65387,23.297516,21.94867,21.833832,11.646698,12.471558,11.806702,12.801636,0.0,0.03207433,0.03207433,0.076088935,250.0,11.700012,0.0,0.0,18.657974,2223.1687,6.959777e-05,0.0,52.206738,252.41792,0.0,30.000002,0.14023858,70.0,263.1955,227.35925,0.0,52.206738,0.14023708,7.1213455,58.311157,8.330017
6556,19833360.0,0.0,22.656036,20.17334,22.656036,23.304657,21.950378,21.833588,11.651398,12.097626,11.734985,12.801514,0.0,0.03207033,0.03207033,0.075638,250.0,11.700012,0.0,0.0,18.40672,2210.5847,6.906738e-05,0.0,52.213837,252.14998,0.0,30.000002,0.13977943,70.0,262.93918,226.95142,0.0,52.213837,0.13977812,7.0494027,58.19509,8.330017
6557,19833420.0,0.0,22.65857,20.171661,22.65857,23.312164,21.951141,21.833221,11.656311,11.896484,11.698181,12.801361,0.0,0.032066636,0.032066636,0.07528673,250.0,11.700012,0.0,0.0,18.232712,2199.7744,6.859459e-05,0.0,52.222656,251.85585,0.0,30.000002,0.13942052,70.0,262.71964,226.58727,0.0,52.222656,0.13941939,6.985648,58.107834,8.330017
6558,19833480.0,0.0,22.66159,20.170013,22.66159,23.319977,21.951416,21.832733,11.661407,11.789642,11.680481,12.801178,0.0,0.032063216,0.032063216,0.07504032,250.0,11.700012,0.0,0.0,18.13812,2190.8096,6.8181245e-05,0.0,52.233093,251.53854,0.0,30.000002,0.13916703,70.0,262.53934,226.27132,0.0,52.233093,0.1391661,6.9307237,58.051144,8.330017
6559,19833540.0,0.0,22.6651,20.168335,22.6651,23.327911,21.951416,21.832245,11.666626,11.732147,11.672852,12.800995,0.0,0.032060113,0.032060113,0.07490206,250.0,11.700012,0.0,0.0,18.123924,2183.7358,6.782877e-05,0.0,52.244995,251.20236,0.0,30.000002,0.13902229,70.0,262.40027,226.00772,0.0,52.244995,0.13902159,6.8850675,58.026062,8.330017
6560,19833600.0,0.0,22.669128,20.166687,22.669128,23.335876,21.951294,21.831726,11.671967,11.702728,11.67099,12.800812,0.0,0.032057345,0.032057345,0.07487345,250.0,11.700012,0.0,0.0,18.189627,2178.5662,6.753779e-05,0.0,52.258198,250.8517,0.0,30.000002,0.1389879,70.0,262.30386,225.79959,0.0,52.258198,0.13898744,6.849024,58.03301,8.330017
6561,19833660.0,0.0,22.673431,20.165009,22.673431,23.343292,21.951233,21.831482,11.677277,11.689758,11.672546,12.800629,0.0,0.032055147,0.032055147,0.07495099,250.0,11.700012,0.0,0.0,18.326662,2175.2476,6.730796e-05,0.0,52.27249,250.49454,0.0,30.000002,0.1390608,70.0,262.25055,225.64932,0.0,52.27249,0.13906057,6.8226123,58.070667,8.330017
6562,19833720.0,0.0,22.678131,20.16333,22.678131,23.350494,21.951141,21.83133,11.682526,11.685181,12.100433,12.800446,0.0,0.03205348,0.03205348,0.075130105,250.0,11.700012,0.0,0.0,18.53479,2173.714,6.713758e-05,0.0,52.28756,250.1377,0.0,30.000002,0.13923635,70.0,262.23987,225.5578,39.18986,52.28756,0.13923636,6.805899,58.137344,8.330017
6563,19833780.0,0.0,22.683899,20.161682,22.683899,23.357391,21.95105,21.834564,11.687653,11.68512,12.516602,12.800232,0.0,0.03205226,0.03205226,0.07541065,250.0,11.700012,0.0,0.0,18.811693,2174.044,6.702662e-05,0.0,52.30322,249.78377,0.0,30.000002,0.13951422,70.0,262.2724,225.52606,0.0,52.30322,0.13951448,6.7988815,58.232697,8.330017
6564,19833840.0,0.0,22.689606,20.160004,22.689606,23.36383,21.950958,21.836304,11.692596,11.687317,12.142059,12.800049,0.0,0.032051466,0.032051466,0.07578327,250.0,11.700012,0.0,0.0,19.149698,2175.966,6.6970475e-05,0.0,52.31925,249.43709,0.0,30.000002,0.13988504,70.0,262.34534,225.551,0.0,52.31925,0.13988553,6.800879,58.353554,8.330017
6565,19833900.0,0.0,22.695526,20.158325,22.695526,23.369781,21.952393,21.837158,11.697327,12.900696,11.939301,12.799866,0.0,0.032051124,0.032051124,0.076243766,250.0,11.700012,0.0,0.0,19.544474,2179.4211,6.69668e-05,0.0,52.33544,249.102,0.0,30.000002,0.14034465,70.0,262.45825,225.63245,0.0,52.33544,0.14034536,6.812069,58.4982,8.330017
6566,19833960.0,0.0,22.701569,20.156677,22.701569,23.374603,21.955475,21.837708,11.701752,12.354553,11.830597,12.799713,0.0,0.032051455,0.032051455,0.0767808,250.0,11.700012,0.0,0.0,19.982172,2184.2986,6.701252e-05,0.0,52.35155,248.78705,0.0,30.000002,0.14088216,70.0,262.60895,225.76875,0.0,52.35155,0.14088312,6.831475,58.662636,8.330017
6567,19834020.0,0.0,22.707153,20.154999,22.707184,23.378754,21.957153,21.837982,11.70578,12.060028,11.773163,12.79953,0.0,0.03205237,0.03205237,0.077382505,250.0,11.700012,0.0,0.0,20.457973,2190.3171,6.710201e-05,0.0,52.3672,248.4982,0.0,30.000002,0.14148556,70.0,262.7941,225.95619,0.0,52.3672,0.1414867,6.858843,58.84289,8.330017
6568,19834080.0,0.0,22.712372,20.15335,22.712402,23.382141,21.95813,21.838135,11.709351,11.898956,11.743103,12.799377,0.0,0.032053784,0.032053784,0.07803902,250.0,11.700012,0.0,0.0,20.963785,2197.3237,6.7229834e-05,0.0,52.382183,248.23787,0.0,30.000002,0.14214477,70.0,263.01044,226.19037,0.0,52.382183,0.14214611,6.8935537,59.035744,8.330017
6569,19834140.0,0.0,22.717224,20.151672,22.717255,23.384735,21.95871,21.838226,11.712463,11.811401,11.727997,12.799255,0.0,0.03205565,0.03205565,0.07873884,250.0,11.700012,0.0,0.0,21.49115,2205.1477,6.73907e-05,0.0,52.396286,248.00932,0.0,30.000002,0.14284821,70.0,263.25427,226.4665,0.0,52.396286,0.14284971,6.934651,59.237556,8.330017
6570,19834200.0,0.0,22.72168,20.149994,22.72171,23.386505,21.959076,21.838287,11.715149,11.766205,11.721344,12.799133,0.0,0.032057934,0.032057934,0.07947093,250.0,11.700012,0.0,0.0,22.031984,2213.6196,6.757949e-05,0.0,52.40932,247.81522,0.0,30.000002,0.14358477,70.0,263.52185,226.77974,0.0,52.40932,0.14358644,6.981309,59.444954,8.330017
6571,19834260.0,0.0,22.725555,20.148346,22.725586,23.387085,21.95935,21.83847,11.717316,11.743347,11.718964,12.799042,0.0,0.032060765,0.032060765,0.08022101,250.0,11.700012,0.0,0.0,22.57295,2222.5242,6.779056e-05,0.0,52.421074,247.66093,0.0,30.000002,0.14434049,70.0,263.80878,227.12517,0.0,52.421074,0.14434227,7.0325613,59.653652,8.330017
6572,19834320.0,0.0,22.728912,20.146667,22.728943,23.38678,21.959595,21.838654,11.718933,11.731201,11.718445,12.79895,0.0,0.03206405,0.03206405,0.0809723,250.0,11.700012,0.0,0.0,23.105585,2231.61,6.801633e-05,0.0,52.431244,247.55017,0.0,30.000002,0.14509833,70.0,264.1089,227.49522,0.0,52.431244,0.1451002,7.0873117,59.858936,8.330017
6573,19834380.0,0.0,22.731903,20.14502,22.731934,23.38565,21.959778,21.839935,11.720032,11.725403,12.94693,12.798889,0.0,0.032067653,0.032067653,0.08171467,250.0,11.700012,0.0,0.0,23.622639,2240.7292,6.82515e-05,0.0,52.439713,247.48271,0.0,30.000002,0.14584795,70.0,264.41772,227.88406,0.0,52.439713,0.14584988,7.144756,60.058178,8.330017
6574,19834440.0,0.0,22.734741,20.143341,22.734772,23.383698,21.95996,21.843048,11.720642,11.723114,12.398773,12.798859,0.0,0.03207154,0.03207154,0.08243793,250.0,11.700012,0.0,0.0,24.117403,2249.784,6.8491856e-05,0.0,52.446377,247.45905,0.0,30.000002,0.14657904,70.0,264.73102,228.28621,0.0,52.446377,0.14658101,7.203801,60.24878,8.330017
6575,19834500.0,0.0,22.736664,20.141663,22.736664,23.38095,21.960114,21.844818,11.720703,11.722046,12.090912,12.798828,0.0,0.032075606,0.032075606,0.08312811,250.0,11.700012,0.0,0.0,24.580696,2258.441,6.873005e-05,0.0,52.451122,247.479,0.0,30.000002,0.14727741,70.0,265.04242,228.69366,0.0,52.451122,0.1472794,7.263523,60.42729,8.330017
6576,19834560.0,0.0,22.738281,20.140015,22.738312,23.377472,21.96289,21.845947,11.720276,12.696259,11.923126,12.798828,0.0,0.032079797,0.032079797,0.083774306,250.0,11.700012,0.0,0.0,25.005432,2266.5916,6.896024e-05,0.0,52.45389,247.54173,0.0,30.000002,0.14793211,70.0,265.3467,229.09982,0.0,52.45389,0.14793406,7.323072,60.59118,8.330017
6577,19834620.0,0.0,22.739227,20.138336,22.739258,23.373322,21.965576,21.84668,11.719391,12.251404,11.83078,12.798828,0.0,0.032084033,0.032084033,0.084366165,250.0,11.700012,0.0,0.0,25.385109,2274.0544,6.917764e-05,0.0,52.45467,247.64558,0.0,30.000002,0.14853258,70.0,265.63864,229.4979,0.0,52.45467,0.14853448,7.381096,60.73815,8.330017
6578,19834680.0,0.0,22.739197,20.136658,22.739227,23.36856,21.967133,21.847168,11.718018,12.009552,11.779938,12.798859,0.0,0.03208824,0.03208824,0.08489474,250.0,11.700012,0.0,0.0,25.714186,2280.6204,6.937657e-05,0.0,52.453453,247.78831,0.0,30.000002,0.14906974,70.0,265.91324,229.88156,0.0,52.453453,0.14907153,7.4370875,60.86635,8.330017
6579,19834740.0,0.0,22.738373,20.13501,22.738403,23.363281,21.968079,21.847534,11.716217,11.878052,11.7517395,12.79892,0.0,0.032092348,0.032092348,0.08535222,250.0,11.700012,0.0,0.0,25.987963,2286.1765,6.955236e-05,0.0,52.450294,247.96704,0.0,30.000002,0.14953561,70.0,266.16592,230.24475,0.0,52.450294,0.14953731,7.4901047,60.974224,8.330017
6580,19834800.0,0.0,22.736877,20.133331,22.736908,23.357574,21.968689,21.84784,11.71405,11.80365,11.735077,12.798981,0.0,0.032096285,0.032096285,0.08573168,250.0,11.700012,0.0,0.0,26.202425,2290.6216,6.970086e-05,0.0,52.445274,248.17805,0.0,30.000002,0.14992316,70.0,266.3922,230.5814,0.0,52.445274,0.1499247,7.5391197,61.06049,8.330017
6581,19834860.0,0.0,22.734985,20.131683,22.734985,23.351837,21.969116,21.848236,11.711548,11.762207,11.724976,12.799072,0.0,0.032099865,0.032099865,0.08603026,250.0,11.700012,0.0,0.0,26.358938,2293.916,6.981907e-05,0.0,52.438534,248.4151,0.0,30.000002,0.1502291,70.0,266.5888,230.88622,0.0,52.438534,0.15023048,7.583388,61.124973,8.330017
6582,19834920.0,0.0,22.732574,20.130005,22.732574,23.345825,21.969452,21.848572,11.708832,11.738129,11.718262,12.799194,0.0,0.03210306,0.03210306,0.086245835,250.0,11.700012,0.0,0.0,26.454214,2296.0093,6.99048e-05,0.0,52.43031,248.67245,0.0,30.000002,0.15045127,70.0,266.75293,231.15474,0.0,52.43031,0.15045248,7.6221266,61.167614,8.330017
6583,19834980.0,0.0,22.729675,20.128326,22.729706,23.339691,21.969696,21.848907,11.705933,11.724182,11.713379,12.799286,0.0,0.032105915,0.032105915,0.08637574,250.0,11.700012,0.0,0.0,26.487469,2296.8596,6.995625e-05,0.0,52.42073,248.94722,0.0,30.000002,0.1505871,70.0,266.8825,231.38383,0.0,52.42073,0.15058812,7.654797,61.188023,8.330017
6584,19835040.0,0.0,22.726837,20.126678,22.726868,23.333527,21.96991,21.851288,11.702911,11.715149,12.753204,12.799408,0.0,0.03210838,0.03210838,0.08641914,250.0,11.700012,0.0,0.0,26.458826,2296.4941,6.997196e-05,0.0,52.40999,249.23433,0.0,30.000002,0.15063566,70.0,266.97562,231.57011,0.0,52.40999,0.15063648,7.680885,61.186295,8.330017
6585,19835100.0,0.0,22.723785,20.125,22.723816,23.327393,21.970123,21.854065,11.699799,11.708984,12.273346,12.799561,0.0,0.032110438,0.032110438,0.08637633,250.0,11.700012,0.0,0.0,26.369143,2294.9143,6.9951915e-05,0.0,52.39826,249.52986,0.0,30.000002,0.15059718,70.0,267.03128,231.71143,0.0,52.39826,0.1505978,7.6997647,61.162704,8.330017
6586,19835160.0,0.0,22.72049,20.123352,22.72052,23.321808,21.970367,21.855774,11.696686,11.704193,12.012207,12.799713,0.0,0.0321119,0.0321119,0.08625279,250.0,11.700012,0.0,0.0,26.226646,2292.1316,6.98959e-05,0.0,52.38587,249.82376,0.0,30.000002,0.15047675,70.0,267.0493,231.80504,0.0,52.38587,0.15047717,7.711608,61.11905,8.330017
6587,19835220.0,0.0,22.71759,20.121674,22.71759,23.316376,21.97406,21.856842,11.693573,12.523407,11.867889,12.799835,0.0,0.032112833,0.032112833,0.08605069,250.0,11.700012,0.0,0.0,26.029257,2288.2407,6.980395e-05,0.0,52.37291,250.1155,0.0,30.000002,0.15027672,70.0,267.03058,231.85188,0.0,52.37291,0.15027693,7.716225,61.05583,8.330017
6588,19835280.0,0.0,22.714264,20.119995,22.714264,23.31131,21.976318,21.857574,11.690582,12.146515,11.788208,12.799988,0.0,0.0321133,0.0321133,0.0857766,250.0,11.700012,0.0,0.0,25.783714,2283.2646,6.9678805e-05,0.0,52.359802,250.39684,0.0,30.000002,0.15000373,70.0,266.97626,231.85118,0.0,52.359802,0.15000375,7.7134004,60.974884,8.330017
6589,19835340.0,0.0,22.710632,20.118347,22.710632,23.30664,21.97763,21.858124,11.687683,11.937408,11.742981,12.80014,0.0,0.032113336,0.032113336,0.08543515,250.0,11.700012,0.0,0.0,25.493473,2277.246,6.9521004e-05,0.0,52.346684,250.66563,0.0,30.000002,0.14966254,70.0,266.88812,231.80434,0.0,52.346684,0.14966235,7.703702,60.87733,8.330017
6590,19835400.0,0.0,22.70691,20.116669,22.70691,23.30243,21.978424,21.858551,11.684937,11.820679,11.716766,12.800262,0.0,0.03211295,0.03211295,0.08503281,250.0,11.700012,0.0,0.0,25.163673,2270.2952,6.933277e-05,0.0,52.333748,250.91833,0.0,30.000002,0.14925957,70.0,266.76834,231.71306,0.0,52.333748,0.1492592,7.68724,60.76474,8.330017
6591,19835460.0,0.0,22.703308,20.11502,22.703308,23.29895,21.978912,21.859009,11.682434,11.758087,11.701721,12.8003845,0.0,0.032112066,0.032112066,0.08457773,250.0,11.700012,0.0,0.0,24.802649,2262.5457,6.911665e-05,0.0,52.32119,251.14992,0.0,30.000002,0.14880283,70.0,266.61957,231.57912,0.0,52.32119,0.1488023,7.6643014,60.6392,8.330017
6592,19835520.0,0.0,22.69986,20.113342,22.69986,23.296082,21.979248,21.859436,11.680176,11.723053,11.692444,12.800537,0.0,0.032110743,0.032110743,0.08407933,250.0,11.700012,0.0,0.0,24.415468,2254.132,6.887633e-05,0.0,52.30926,251.35645,0.0,30.000002,0.14830188,70.0,266.4453,231.40582,0.0,52.30926,0.1483012,7.6352777,60.50306,8.330017
6593,19835580.0,0.0,22.696564,20.111664,22.696564,23.293793,21.979492,21.859833,11.678223,11.702728,11.686371,12.800629,0.0,0.03210908,0.03210908,0.0835458,250.0,11.700012,0.0,0.0,24.008738,2245.182,6.8615496e-05,0.0,52.29813,251.53651,0.0,30.000002,0.1477651,70.0,266.2493,231.19722,0.0,52.29813,0.1477643,7.6007648,60.3583,8.330017
6594,19835640.0,0.0,22.693481,20.110016,22.693481,23.292114,21.979706,21.86023,11.676575,11.691101,11.682312,12.800751,0.0,0.03210711,0.03210711,0.08298552,250.0,11.700012,0.0,0.0,23.588623,2235.8213,6.833769e-05,0.0,52.287918,251.68834,0.0,30.000002,0.14720094,70.0,266.03497,230.95718,0.0,52.287918,0.14720002,7.561423,60.206974,8.330017
6595,19835700.0,0.0,22.691345,20.108337,22.691345,23.291138,21.979858,21.863708,11.675293,11.684235,12.566223,12.800842,0.0,0.03210488,0.03210488,0.08240684,250.0,11.700012,0.0,0.0,23.161339,2226.2566,6.804691e-05,0.0,52.278744,251.81064,0.0,30.000002,0.14661781,70.0,265.80603,230.68991,0.0,52.278744,0.14661682,7.5177946,60.051178,8.330017
6596,19835760.0,0.0,22.689331,20.106659,22.689331,23.290741,21.980072,21.866272,11.674408,11.679993,12.160919,12.800903,0.0,0.03210245,0.03210245,0.0818191,250.0,11.700012,0.0,0.0,22.733252,2216.5598,6.774795e-05,0.0,52.27072,251.9029,0.0,30.000002,0.14602524,70.0,265.56665,230.4006,0.0,52.27072,0.14602415,7.470605,59.89326,8.330017
6597,19835820.0,0.0,22.687683,20.105011,22.687683,23.291016,21.981384,21.867859,11.673798,12.959808,11.93985,12.800964,0.0,0.032099858,0.032099858,0.08123086,250.0,11.700012,0.0,0.0,22.311214,2206.84,6.744398e-05,0.0,52.26391,251.96472,0.0,30.000002,0.14543179,70.0,265.32062,230.09407,0.0,52.26391,0.14543065,7.421074,59.735455,8.330017
6598,19835880.0,0.0,22.686829,20.103333,22.686829,23.291931,21.984863,21.868958,11.673584,12.38916,11.819092,12.801025,0.0,0.03209712,0.03209712,0.080651216,250.0,11.700012,0.0,0.0,21.90176,2197.3174,6.713975e-05,0.0,52.258385,251.99564,0.0,30.000002,0.14484665,70.0,265.07187,229.77534,0.0,52.258385,0.14484549,7.369697,59.58017,8.330017
6599,19835940.0,0.0,22.685974,20.101685,22.685974,23.293518,21.986816,21.86972,11.673737,12.064117,11.753021,12.801025,0.0,0.032094274,0.032094274,0.080088995,250.0,11.700012,0.0,0.0,21.511206,2188.011,6.683905e-05,0.0,52.2542,251.99574,0.0,30.000002,0.14427868,70.0,264.82434,229.44965,0.0,52.2542,0.14427751,7.317518,59.429813,8.330017
6600,19836000.0,0.0,22.685333,20.100006,22.685333,23.295685,21.988007,21.870361,11.674164,11.882751,11.716248,12.801056,0.0,0.032091357,0.032091357,0.07955312,250.0,11.700012,0.0,0.0,21.145811,2179.063,6.654561e-05,0.0,52.25139,251.96558,0.0,30.000002,0.14373688,70.0,264.58197,229.12251,0.0,52.25139,0.14373574,7.265601,59.28684,8.330017
6601,19836060.0,0.0,22.595398,20.098328,22.595428,23.314758,21.99176,21.874115,11.527069,11.76709,11.677032,12.811615,0.0,0.032709103,0.032709103,0.06012217,250.0,11.700012,0.0,0.0,0.0,1998.7426,6.397135e-05,0.0,51.825165,270.37665,0.0,30.000002,0.12555459,70.0,261.3074,228.20578,0.0,51.825165,0.12554012,6.177891,52.530174,8.330017
6602,19836120.0,0.0,22.590454,20.09668,22.590485,23.34488,21.99533,21.877838,11.4756775,11.6371155,11.588226,12.806335,0.0,0.03236099,0.03236099,0.056118734,250.0,11.700012,0.0,0.0,0.0,1908.088,6.093796e-05,0.0,51.65891,268.4947,0.0,30.000002,0.12084811,70.0,259.0722,224.43529,0.0,51.65891,0.12083558,6.074782,51.132095,8.330017
6603,19836180.0,0.0,22.592682,20.095001,22.592712,23.378479,21.99884,21.881622,11.5052185,11.568909,11.542236,12.807556,0.0,0.032164503,0.032164503,0.05348905,250.0,11.700012,0.0,0.0,0.0,1855.6814,5.8852624e-05,0.0,51.636444,265.62033,0.0,30.000002,0.117822595,70.0,257.33832,221.17963,0.0,51.636444,0.1178123,5.6575794,50.245293,8.330017
6604,19836240.0,0.0,22.600555,20.093353,22.600555,23.414307,22.00238,21.885498,11.546814,11.548706,11.534149,12.807343,0.0,0.03203755,0.03203755,0.0518136,250.0,11.700012,0.0,0.0,0.0,1821.792,5.7332556e-05,0.0,51.670177,262.59207,0.0,30.000002,0.11589144,70.0,256.01474,218.5086,0.0,51.670177,0.1158828,5.2892585,49.739086,8.330017
6605,19836300.0,0.0,22.61267,20.091675,22.61267,23.451447,22.006012,21.890259,11.588837,11.556976,12.937378,12.806244,0.0,0.031965904,0.031965904,0.05079163,250.0,11.700012,0.0,0.0,0.0,1801.8042,5.630146e-05,0.0,51.7353,259.77374,0.0,30.000002,0.114724986,70.0,255.0294,216.40225,0.0,51.7353,0.114718236,5.0041475,49.477432,8.330017
6606,19836360.0,0.0,22.627167,20.089996,22.627167,23.486542,22.009613,21.897858,11.626038,11.5798645,12.420319,12.804993,0.0,0.031935174,0.031935174,0.050191477,250.0,11.700012,0.0,0.0,0.0,1792.1862,5.5681914e-05,0.0,51.81272,257.3748,0.0,30.000002,0.11406263,70.0,254.31651,214.80609,0.0,51.81272,0.11405752,4.7880955,49.357735,8.330017
6607,19836420.0,0.0,22.642822,20.088348,22.642822,23.522003,22.013275,21.903961,11.656494,11.607574,12.067261,12.8038025,0.0,0.03192981,0.03192981,0.049842633,250.0,11.700012,0.0,0.0,0.0,1789.4619,5.536358e-05,0.0,51.890026,255.42108,0.0,30.000002,0.11370259,70.0,253.80261,213.6117,0.0,51.890026,0.113698825,4.6278605,49.312927,8.330017
6608,19836480.0,0.0,22.659912,20.08667,22.659912,23.557526,22.019562,21.90924,11.679871,12.862427,11.887573,12.802826,0.0,0.031940166,0.031940166,0.049655,250.0,11.700012,0.0,0.0,0.0,1791.6923,5.5274762e-05,0.0,51.96068,253.89899,0.0,30.000002,0.1135354,70.0,253.44295,212.74698,0.0,51.96068,0.1135327,4.513748,49.30934,8.330017
6609,19836540.0,0.0,22.677765,20.084991,22.677765,23.593048,22.026428,21.914062,11.69696,12.335236,11.79834,12.802002,0.0,0.031958308,0.031958308,0.049561795,250.0,11.700012,0.0,0.0,0.0,1797.152,5.5346907e-05,0.0,52.021324,252.7498,0.0,30.000002,0.113478325,70.0,253.19556,212.13391,0.0,52.021324,0.11347645,4.4347105,49.32456,8.330017
6610,19836600.0,0.0,22.695496,20.083344,22.695496,23.628418,22.031982,21.91864,11.709106,12.046936,11.754791,12.801392,0.0,0.031979073,0.031979073,0.04952081,250.0,11.700012,0.0,0.0,0.0,1804.4735,5.552327e-05,0.0,52.07159,251.89352,0.0,30.000002,0.11347878,70.0,253.02594,211.70166,0.0,52.07159,0.11347751,4.3810234,49.346394,8.330017
6611,19836660.0,0.0,22.712067,20.081665,22.712067,23.660767,22.036987,21.9234,11.717224,11.894623,11.735718,12.800934,0.0,0.031999588,0.031999588,0.04950983,250.0,11.700012,0.0,0.0,0.0,1812.8184,5.576905e-05,0.0,52.11169,251.27562,0.0,30.000002,0.113508806,70.0,252.91348,211.40666,0.0,52.11169,0.113507986,4.3465776,49.368984,8.330017
6612,19836720.0,0.0,22.728485,20.080017,22.728485,23.692902,22.041565,21.92804,11.722382,11.813202,11.728058,12.800598,0.0,0.032018095,0.032018095,0.04951342,250.0,11.700012,0.0,0.0,0.0,1821.6691,5.6054963e-05,0.0,52.142845,250.83719,0.0,30.000002,0.113549404,70.0,252.84007,211.2083,0.0,52.142845,0.11354889,4.3255644,49.38919,8.330017
6613,19836780.0,0.0,22.744843,20.078339,22.744843,23.724884,22.045929,21.932678,11.725403,11.772369,11.726105,12.800354,0.0,0.032033928,0.032033928,0.049523953,250.0,11.700012,0.0,0.0,0.0,1830.7389,5.6364355e-05,0.0,52.16636,250.53629,0.0,30.000002,0.1135916,70.0,252.79439,211.08034,0.0,52.16636,0.11359132,4.3139963,49.406017,8.330017
6614,19836840.0,0.0,22.761108,20.07666,22.761108,23.756683,22.05014,21.937256,11.72702,11.750793,11.726044,12.800201,0.0,0.03204686,0.03204686,0.049535993,250.0,11.700012,0.0,0.0,0.0,1839.777,5.668286e-05,0.0,52.18382,250.3316,0.0,30.000002,0.11362952,70.0,252.76631,210.99855,0.0,52.18382,0.11362939,4.308376,49.419247,8.330017
6615,19836900.0,0.0,22.777313,20.075012,22.777313,23.788269,22.05426,21.941803,11.727631,11.739624,11.726532,12.800079,0.0,0.03205709,0.03205709,0.04954741,250.0,11.700012,0.0,0.0,0.0,1848.6561,5.7002482e-05,0.0,52.196514,250.19606,0.008216522,30.000002,0.11366141,69.988495,252.74992,210.94826,0.0,52.196514,0.113661386,4.306724,49.429276,8.330017
6616,19836960.0,0.0,22.79245,20.073334,22.79245,23.816528,22.058228,21.947937,11.727509,11.734222,12.833191,12.800018,0.0,0.032064717,0.032064717,0.049556974,250.0,11.700012,0.0,0.0,0.0,1857.1924,5.731746e-05,0.0,52.20536,250.11263,0.15616283,30.000002,0.113686085,69.78137,252.7415,210.92026,0.0,52.20536,0.11368627,4.307917,49.436512,8.330017
6617,19837020.0,0.0,22.8078,20.071686,22.8078,23.844604,22.062134,21.954926,11.72702,11.731049,12.327667,12.799988,0.0,0.032070484,0.032070484,0.049564667,250.0,11.700012,0.0,0.0,0.0,1865.4744,5.7624296e-05,0.0,52.21173,250.05927,0.35891664,30.000002,0.11370528,69.49751,252.73723,210.90428,0.0,52.21173,0.11370555,4.310557,49.441833,8.330017
6618,19837080.0,0.0,22.822723,20.070007,22.822723,23.872528,22.06601,21.960724,11.726288,11.729004,12.054108,12.799957,0.0,0.032074723,0.032074723,0.04957059,250.0,11.700012,0.0,0.0,0.0,1873.4326,5.7921312e-05,0.0,52.21618,250.02702,0.5616837,30.000002,0.11371962,69.21364,252.73553,210.89622,0.0,52.21618,0.11371999,4.313982,49.4456,8.330017
6619,19837140.0,0.0,22.838043,20.068329,22.838043,23.9003,22.07248,21.96585,11.725403,12.673309,11.9053955,12.799927,0.0,0.032077774,0.032077774,0.049574982,250.0,11.700012,0.0,0.0,0.0,1881.1368,5.8207617e-05,0.0,52.21923,250.0086,0.764455,30.000002,0.11373004,68.92976,252.7353,210.89291,0.0,52.21923,0.1137305,4.3178287,49.448215,8.330017
6620,19837200.0,0.0,22.85321,20.06668,22.85321,23.927948,22.078674,21.970612,11.724548,12.242371,11.823517,12.799927,0.0,0.03207992,0.03207992,0.049578153,250.0,11.700012,0.0,0.0,0.0,1888.5837,5.848377e-05,0.0,52.221317,249.99878,0.9672324,30.000002,0.11373742,68.645874,252.73578,210.89223,0.0,52.221317,0.113737985,4.321624,49.450024,8.330017
6621,19837260.0,0.0,22.8667,20.065002,22.8667,23.952606,22.083649,21.975006,11.723602,12.0060425,11.778137,12.799927,0.0,0.032081414,0.032081414,0.04958038,250.0,11.700012,0.0,0.0,0.0,1895.6102,5.8748712e-05,0.0,52.222748,249.99413,1.1700109,30.000002,0.11374251,68.361984,252.73656,210.89287,0.0,52.222748,0.1137432,4.325591,49.451267,8.330017
6622,19837320.0,0.0,22.879822,20.063354,22.879852,23.977142,22.088013,21.979248,11.722595,11.876709,11.75296,12.799927,0.0,0.032082424,0.032082424,0.049581908,250.0,11.700012,0.0,0.0,0.0,1902.3081,5.900177e-05,0.0,52.223732,249.99252,1.3727872,30.000002,0.1137459,68.0781,252.73738,210.89409,0.0,52.223732,0.113746755,4.3297687,49.452133,8.330017
6623,19837380.0,0.0,22.892761,20.061676,22.892792,24.001556,22.09201,21.98346,11.721619,11.804779,11.738617,12.799927,0.0,0.0320831,0.0320831,0.049582932,250.0,11.700012,0.0,0.0,0.0,1908.7473,5.9244063e-05,0.0,52.224426,249.99254,1.5755584,30.000002,0.11374807,67.79421,252.73816,210.89545,0.0,52.224426,0.113749124,4.33374,49.452747,8.330017
6624,19837440.0,0.0,22.90561,20.059998,22.90564,24.025818,22.095825,21.98758,11.720734,11.766113,11.73056,12.799927,0.0,0.032083534,0.032083534,0.049583584,250.0,11.700012,0.0,0.0,0.0,1914.9515,5.947635e-05,0.0,52.22493,249.99338,1.7783234,30.000002,0.11374935,67.510345,252.73882,210.89674,0.0,52.22493,0.11375065,4.337435,49.453197,8.330017
6625,19837500.0,0.0,22.918335,20.05835,22.918365,24.049988,22.099518,21.9917,11.719879,11.745178,11.725861,12.799927,0.0,0.0320838,0.0320838,0.049583986,250.0,11.700012,0.0,0.0,0.0,1920.9391,5.969925e-05,0.0,52.225315,249.99452,1.9810729,30.000002,0.11374998,67.2265,252.73935,210.89787,0.0,52.225315,0.11375158,4.340875,49.453552,8.330017
6626,19837560.0,0.0,22.929932,20.056671,22.929962,24.071564,22.103088,21.995697,11.719055,11.733398,11.722931,12.799927,0.0,0.03208396,0.03208396,0.049584217,250.0,11.700012,0.0,0.0,0.0,1926.6274,5.991297e-05,0.0,52.22563,249.99568,2.1838124,30.000002,0.11375016,66.942665,252.73976,210.89877,0.0,52.22563,0.11375214,4.344173,49.45385,8.330017
6627,19837620.0,0.0,22.942078,20.054993,22.942139,24.093018,22.106598,22.00232,11.718262,11.726654,12.642212,12.799927,0.0,0.032084048,0.032084048,0.049584348,250.0,11.700012,0.0,0.0,0.0,1932.1465,6.011757e-05,0.0,52.225918,249.99673,2.3865228,30.000002,0.11374998,66.65887,252.74007,210.89948,0.0,52.225918,0.11375244,4.347421,49.454124,8.330017
6628,19837680.0,0.0,22.954102,20.053345,22.954193,24.11438,22.110077,22.008453,11.71756,11.722656,12.22168,12.799957,0.0,0.03208409,0.03208409,0.0495844,250.0,11.700012,0.0,0.0,0.0,1937.508,6.0314644e-05,0.0,52.226192,249.9976,2.5892286,30.000002,0.113749534,66.375084,252.74028,210.9,0.0,52.226192,0.11375258,4.350269,49.454384,8.330017
6629,19837740.0,0.0,22.96576,20.051666,22.96585,24.13559,22.113556,22.01355,11.716888,11.879852,12.002014,12.799957,0.0,0.032084104,0.032084104,0.04958441,250.0,11.700012,0.0,0.0,0.0,1942.649,6.0503367e-05,48.26295,52.226456,249.99828,2.791882,30.000002,0.113748856,66.09136,252.74043,210.90036,0.0,52.226456,0.11375262,4.352987,49.454647,8.330017
6630,19837800.0,0.0,22.97815,20.050018,22.978271,24.156708,22.120483,22.018127,11.716248,12.533386,11.873779,12.799957,0.0,0.0320841,0.0320841,0.0495844,250.0,11.700012,0.0,0.0,0.0,1947.7155,6.068572e-05,0.0,52.226723,249.99881,2.9945345,30.000002,0.11374795,65.807655,252.74054,210.90062,0.0,52.226723,0.1137526,4.355535,49.454914,8.330017
6631,19837860.0,0.0,22.988892,20.04834,22.989044,24.174988,22.125885,22.022247,11.715637,12.161682,11.802002,12.799957,0.0,0.032084092,0.032084092,0.049584374,250.0,11.700012,0.0,0.0,0.0,1952.4991,6.0861465e-05,0.0,52.227,249.9992,3.1971474,30.000002,0.11374681,65.523994,252.74062,210.90079,0.0,52.227,0.11375255,4.3579564,49.45519,8.330017
6632,19837920.0,0.0,22.999146,20.046661,22.999329,24.193176,22.13031,22.026215,11.714996,11.95932,11.762695,12.799957,0.0,0.032084074,0.032084074,0.04958434,250.0,11.700012,0.0,0.0,0.0,1957.0486,6.1029386e-05,0.0,52.227287,249.9995,3.3997335,30.000002,0.1137454,65.24037,252.74066,210.9009,0.0,52.227287,0.11375249,4.3605957,49.455475,8.330017
6633,19837980.0,0.0,23.009186,20.045013,23.00943,24.211273,22.134216,22.03006,11.714355,11.849152,11.741058,12.799957,0.0,0.032084055,0.032084055,0.049584307,250.0,11.700012,0.0,0.0,0.0,1961.4252,6.119027e-05,0.0,52.227585,249.9997,3.6022332,30.000002,0.1137437,64.95687,252.74068,210.90096,0.0,52.227585,0.11375242,4.3631263,49.455772,8.330017
6634,19838040.0,0.0,23.019073,20.043335,23.019348,24.229279,22.137848,22.033813,11.713776,11.787415,11.728699,12.799957,0.0,0.032084037,0.032084037,0.04958427,250.0,11.700012,0.0,0.0,0.0,1965.6501,6.1344734e-05,0.0,52.227898,249.99983,3.8046665,30.000002,0.11374164,64.67346,252.74069,210.90099,0.0,52.227898,0.11375234,4.365469,49.456078,8.330017
6635,19838100.0,0.0,23.02884,20.041687,23.029175,24.247162,22.141296,22.037567,11.713226,11.753021,11.721649,12.799957,0.0,0.032084018,0.032084018,0.049584232,250.0,11.700012,0.0,0.0,0.0,1969.7361,6.149319e-05,0.0,52.22821,249.99992,4.0070357,30.000002,0.113739155,64.39015,252.7407,210.90099,0.0,52.22821,0.11375227,4.367661,49.456398,8.330017
6636,19838160.0,0.0,23.037445,20.040009,23.037842,24.26242,22.144592,22.041199,11.7127075,11.734711,11.717682,12.799957,0.0,0.032083996,0.032083996,0.049584195,250.0,11.700012,0.0,0.0,0.0,1973.5891,6.163559e-05,0.0,52.22854,249.99997,4.2092805,30.000002,0.11373616,64.10701,252.7407,210.90097,0.0,52.22854,0.113752194,4.3697953,49.456726,8.330017
6637,19838220.0,0.0,23.045898,20.03833,23.046417,24.277588,22.147827,22.044952,11.712158,11.724548,12.266998,12.799957,0.0,0.032083977,0.032083977,0.04958416,250.0,11.700012,0.0,0.0,0.0,1977.2764,6.177162e-05,0.0,52.22888,249.99998,4.4113793,30.000002,0.11373258,63.82407,252.7407,210.90094,30.812656,52.22888,0.11375212,4.3719974,49.457066,8.330017
6638,19838280.0,0.0,23.055206,20.036682,23.055817,24.292664,22.151001,22.05185,11.71167,11.718811,12.485718,12.799957,0.0,0.03208396,0.03208396,0.049584124,250.0,11.700012,0.0,0.0,0.0,1980.9353,6.190253e-05,0.0,52.229233,249.99998,4.6133304,30.000002,0.11372828,63.541336,252.7407,210.9009,0.0,52.229233,0.113752045,4.3739343,49.457417,8.330017
6639,19838340.0,0.0,23.064026,20.035004,23.064789,24.307678,22.154175,22.057251,11.711243,11.715454,12.134277,12.799957,0.0,0.032083943,0.032083943,0.049584094,250.0,11.700012,0.0,0.0,0.0,1984.4686,6.202904e-05,0.0,52.229588,249.99997,4.8152246,30.000002,0.11372314,63.258682,252.7407,210.90085,0.0,52.229588,0.11375197,4.3756065,49.457775,8.330017
6640,19838400.0,0.0,23.072784,20.033325,23.0737,24.322601,22.158386,22.061768,11.710846,12.956543,11.942047,12.799957,0.0,0.032083925,0.032083925,0.049584065,250.0,11.700012,0.0,0.0,0.0,1987.8798,6.215072e-05,0.0,52.229958,249.99994,5.0167365,30.000002,0.11371701,62.97657,252.74072,210.90079,0.0,52.229958,0.11375191,4.377293,49.45814,8.330017
6641,19838460.0,0.0,23.081024,20.031677,23.082153,24.335144,22.164642,22.065735,11.710449,12.406494,11.837036,12.799988,0.0,0.032083906,0.032083906,0.04958403,250.0,11.700012,0.0,0.0,0.0,1991.1637,6.2268e-05,0.0,52.230335,249.9999,5.2181745,30.000002,0.11370974,62.694557,252.74074,210.90074,0.0,52.230335,0.11375184,4.3788834,49.458523,8.330017
6642,19838520.0,0.0,23.088654,20.029999,23.090027,24.347626,22.169464,22.069427,11.710022,12.089142,11.779205,12.799988,0.0,0.032083888,0.032083888,0.049584,250.0,11.700012,0.0,0.0,0.0,1994.2725,6.23804e-05,0.0,52.23072,249.99985,5.419354,30.000002,0.113701105,62.412907,252.74075,210.90067,0.0,52.23072,0.113751784,4.3805494,49.458908,8.330017
6643,19838580.0,0.0,23.095947,20.02835,23.097565,24.360016,22.173462,22.072968,11.709595,11.915741,11.747498,12.799988,0.0,0.032083873,0.032083873,0.04958397,250.0,11.700012,0.0,0.0,0.0,1997.2422,6.248801e-05,0.0,52.23112,249.99979,5.6203203,30.000002,0.1136909,62.131554,252.74078,210.9006,0.0,52.23112,0.113751724,4.382228,49.459305,8.330017
6644,19838640.0,0.0,23.102966,20.026672,23.10492,24.372345,22.177032,22.076416,11.709198,11.819763,11.729767,12.799988,0.0,0.032083858,0.032083858,0.04958394,250.0,11.700012,0.0,0.0,0.0,2000.0948,6.259119e-05,0.0,52.231525,249.9997,5.820855,30.000002,0.1136789,61.850803,252.74083,210.90053,0.0,52.231525,0.11375166,4.3838286,49.45971,8.330017
