,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6645,19838700.0,0.0,23.109833,20.024994,23.112152,24.384613,22.180328,22.079803,11.708832,11.768555,11.720184,12.799988,0.0,0.032083843,0.032083843,0.04958392,250.0,11.700012,0.0,0.0,0.0,2002.8427,6.269021e-05,0.0,52.231937,249.9996,6.0210323,30.000002,0.1136648,61.570557,252.74088,210.90045,0.0,52.231937,0.11375161,4.3853345,49.460125,8.330017
6646,19838760.0,0.0,23.115631,20.023346,23.118408,24.394714,22.18338,22.0831,11.708466,11.74118,11.714905,12.799988,0.0,0.03208383,0.03208383,0.049583893,250.0,11.700012,0.0,0.0,0.0,2005.407,6.2785e-05,0.0,52.23236,249.9995,6.22042,30.000002,0.11364835,61.291416,252.74094,210.90036,0.0,52.23236,0.113751546,4.386814,49.460545,8.330017
6647,19838820.0,0.0,23.121216,20.021667,23.124542,24.404724,22.18634,22.086365,11.708069,11.725525,11.711761,12.799988,0.0,0.032083817,0.032083817,0.049583867,250.0,11.700012,0.0,0.0,0.0,2007.8461,6.287536e-05,0.0,52.232788,249.99937,6.41979,30.000002,0.11362909,61.01229,252.74101,210.90027,0.0,52.232788,0.1137515,4.3883452,49.460976,8.330017
6648,19838880.0,0.0,23.127014,20.02002,23.13095,24.414673,22.18927,22.091003,11.707733,11.717072,12.891174,12.799988,0.0,0.03208381,0.03208381,0.049583856,250.0,11.700012,0.0,0.0,0.0,2010.2162,6.296179e-05,0.0,52.233227,249.99922,6.617236,30.000002,0.11360696,60.73587,252.7411,210.90018,0.0,52.233227,0.11375147,4.389791,49.46141,8.330017
6649,19838940.0,0.0,23.133179,20.018341,23.137817,24.424591,22.19217,22.097015,11.7074585,11.712769,12.353607,12.799988,0.0,0.0320838,0.0320838,0.049583837,250.0,11.700012,0.0,0.0,0.0,2012.5762,6.3045365e-05,0.0,52.23366,249.99905,6.814986,30.000002,0.1135812,60.45902,252.74121,210.90007,0.0,52.23366,0.113751434,4.3909335,49.46185,8.330017
6650,19839000.0,0.0,23.138824,20.016663,23.144257,24.434448,22.195038,22.101746,11.707184,11.710297,12.060944,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2014.8252,6.312602e-05,0.0,52.234108,249.99886,7.0122123,30.000002,0.11355151,60.182907,252.74135,210.89996,0.0,52.234108,0.11375141,4.391993,49.46229,8.330017
6651,19839060.0,0.0,23.143799,20.015015,23.150177,24.442322,22.199951,22.105682,11.706879,12.775055,11.900543,12.799988,0.0,0.032083794,0.032083794,0.049583822,250.0,11.700012,0.0,0.0,0.0,2016.9296,6.320314e-05,0.0,52.234554,249.99864,7.207314,30.000002,0.11351771,59.90976,252.7415,210.89984,0.0,52.234554,0.11375141,4.3931737,49.462738,8.330017
6652,19839120.0,0.0,23.148712,20.013336,23.156158,24.450165,22.205383,22.109192,11.706604,12.287964,11.8125305,12.799988,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2018.9646,6.3277126e-05,0.0,52.235,249.9984,7.4024773,30.000002,0.11347889,59.63653,252.74168,210.89972,0.0,52.235,0.1137514,4.394302,49.46319,8.330017
6653,19839180.0,0.0,23.153015,20.011658,23.161682,24.457947,22.209625,22.112518,11.706329,12.023224,11.764252,12.799988,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2020.8734,6.3347936e-05,0.0,52.235455,249.99814,7.59682,30.000002,0.1134347,59.36445,252.7419,210.89958,0.0,52.235455,0.1137514,4.395416,49.46364,8.330017
6654,19839240.0,0.0,23.15689,20.01001,23.166992,24.465668,22.213165,22.115692,11.706055,11.877289,11.737518,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2022.6707,6.3415464e-05,0.0,52.2359,249.99783,7.789257,30.000002,0.113384895,59.095043,252.74216,210.89944,0.0,52.2359,0.11375143,4.3965597,49.46409,8.330017
6655,19839300.0,0.0,23.160461,20.008331,23.17212,24.473358,22.21634,22.118805,11.70578,11.79895,11.723053,12.799988,0.0,0.032083802,0.032083802,0.04958384,250.0,11.700012,0.0,0.0,0.0,2024.3706,6.3479885e-05,0.0,52.236347,249.99753,7.980491,30.000002,0.11332874,58.827312,252.74243,210.8993,0.0,52.236347,0.11375145,4.3976707,49.46453,8.330017
6656,19839360.0,0.0,23.162964,20.006683,23.176361,24.479248,22.219177,22.121796,11.705475,11.756287,11.715088,12.799988,0.0,0.032083813,0.032083813,0.04958386,250.0,11.700012,0.0,0.0,0.0,2025.9081,6.3541105e-05,0.0,52.236794,249.99718,8.169965,30.000002,0.11326593,58.562054,252.74275,210.89915,0.0,52.236794,0.113751486,4.3987865,49.464977,8.330017
6657,19839420.0,0.0,23.16513,20.005005,23.180542,24.485077,22.221924,22.124786,11.7052,11.732574,11.710541,12.799988,0.0,0.032083828,0.032083828,0.049583882,250.0,11.700012,0.0,0.0,0.0,2027.3309,6.359886e-05,0.0,52.237232,249.9968,8.358317,30.000002,0.113195725,58.298355,252.74312,210.89899,0.0,52.237232,0.11375154,4.399969,49.465416,8.330017
6658,19839480.0,0.0,23.167084,20.003326,23.184631,24.490906,22.224579,22.127716,11.704926,11.720917,11.708191,12.799988,0.0,0.03208385,0.03208385,0.049583923,250.0,11.700012,0.0,0.0,0.0,2028.6642,6.365319e-05,0.0,52.23766,249.99641,8.54131,30.000002,0.1131194,58.042164,252.74355,210.89885,0.0,52.23766,0.113751635,4.401051,49.46584,8.330017
6659,19839540.0,0.0,23.169342,20.001709,23.18927,24.496582,22.227142,22.132965,11.704712,11.713959,12.700012,12.799988,0.0,0.03208387,0.03208387,0.049583957,250.0,11.700012,0.0,0.0,0.0,2029.9563,6.37044e-05,0.0,52.23807,249.996,8.722993,30.000002,0.11303504,57.78781,252.74399,210.89867,0.0,52.23807,0.113751695,4.4019947,49.466255,8.330017
6660,19839600.0,0.0,23.171448,20.0,23.194092,24.50241,22.229797,22.138336,11.704498,11.709656,12.240753,12.799988,0.0,0.03208389,0.03208389,0.049583994,250.0,11.700012,0.0,0.0,0.0,2031.2554,6.375579e-05,0.0,52.238495,249.99553,8.909056,30.000002,0.112939075,57.52732,252.7445,210.89848,0.0,52.238495,0.113751784,4.4027467,49.466675,8.330017
6661,19839660.0,0.0,23.17221,19.99823,23.197815,24.5065,22.2323,22.142395,11.704285,11.707245,11.996185,12.799988,0.0,0.03208392,0.03208392,0.049584046,250.0,11.700012,0.0,0.0,0.0,2032.3575,6.3803804e-05,0.0,52.23889,249.99506,9.089478,30.000002,0.11283611,57.274734,252.74507,210.8983,0.0,52.23889,0.11375188,4.4035816,49.467075,8.330017
6662,19839720.0,0.0,23.17337,19.996185,23.202087,24.51059,22.237915,22.145874,11.704071,12.589233,11.863556,12.799988,0.0,0.03208396,0.03208396,0.04958411,250.0,11.700012,0.0,0.0,0.0,2033.4149,6.384892e-05,0.0,52.23928,249.99455,9.265078,30.000002,0.11272589,57.02889,252.74568,210.89813,0.0,52.23928,0.11375202,4.404545,49.46746,8.330017
6663,19839780.0,0.0,23.17392,19.993896,23.206116,24.514648,22.242615,22.149048,11.703888,12.187408,11.791077,12.799988,0.0,0.03208399,0.03208399,0.049584165,250.0,11.700012,0.0,0.0,0.0,2034.3918,6.389215e-05,0.0,52.23965,249.99405,9.441619,30.000002,0.112604454,56.781734,252.74635,210.89793,0.0,52.23965,0.11375214,4.405312,49.46783,8.330017
6664,19839840.0,0.0,23.173828,19.991394,23.209747,24.518677,22.246307,22.152008,11.703674,11.966888,11.751282,12.799988,0.0,0.03208402,0.03208402,0.04958423,250.0,11.700012,0.0,0.0,0.0,2035.2532,6.393294e-05,0.0,52.24001,249.99352,9.615393,30.000002,0.11247401,56.538452,252.74707,210.89775,0.0,52.24001,0.11375227,4.4061418,49.468185,8.330017
6665,19839900.0,0.0,23.173218,19.988647,23.213196,24.522675,22.24942,22.154877,11.703461,11.844482,11.729095,12.799988,0.0,0.032084063,0.032084063,0.049584296,250.0,11.700012,0.0,0.0,0.0,2036.0111,6.397122e-05,0.0,52.24034,249.99298,9.787641,30.000002,0.112333454,56.297302,252.74786,210.89755,0.0,52.24034,0.11375242,4.4070063,49.468525,8.330017
6666,19839960.0,0.0,23.17163,19.985657,23.21585,24.525116,22.252075,22.157623,11.703247,11.780121,11.717346,12.799988,0.0,0.032084107,0.032084107,0.049584374,250.0,11.700012,0.0,0.0,0.0,2036.63,6.4007014e-05,0.0,52.240658,249.99248,9.953778,30.000002,0.11218681,56.06471,252.7487,210.8974,0.0,52.240658,0.11375259,4.407884,49.468838,8.330017
6667,19840020.0,0.0,23.169647,19.982452,23.218384,24.527588,22.254578,22.160309,11.703003,11.744995,11.710846,12.799988,0.0,0.03208415,0.03208415,0.049584452,250.0,11.700012,0.0,0.0,0.0,2037.1409,6.404004e-05,0.0,52.240955,249.99196,10.118895,30.000002,0.112029895,55.83355,252.7496,210.89723,0.0,52.240955,0.11375275,4.4088297,49.46913,8.330017
6668,19840080.0,0.0,23.167267,19.979034,23.220856,24.529999,22.256989,22.162994,11.702789,11.725433,11.707153,12.799988,0.0,0.032084193,0.032084193,0.04958453,250.0,11.700012,0.0,0.0,0.0,2037.5697,6.407072e-05,0.0,52.241238,249.99141,10.283509,30.000002,0.11186198,55.60309,252.75056,210.89705,0.0,52.241238,0.11375292,4.4097023,49.46941,8.330017
6669,19840140.0,0.0,23.164612,19.975464,23.223297,24.53238,22.259308,22.165619,11.702606,11.714539,11.705017,12.799988,0.0,0.032084238,0.032084238,0.049584605,250.0,11.700012,0.0,0.0,0.0,2037.9241,6.4098895e-05,0.0,52.241493,249.99088,10.443754,30.000002,0.111687206,55.378746,252.75157,210.89687,0.0,52.241493,0.11375307,4.410474,49.469666,8.330017
6670,19840200.0,0.0,23.162811,19.971527,23.226654,24.53482,22.261658,22.1716,11.702454,11.709076,12.543549,12.799988,0.0,0.032084294,0.032084294,0.049584705,250.0,11.700012,0.0,0.0,0.0,2038.3524,6.4126645e-05,0.0,52.241726,249.99051,10.595834,30.000002,0.11151095,55.165833,252.75264,210.8968,0.0,52.241726,0.1137533,4.4110537,49.469894,8.330017
6671,19840260.0,0.0,23.15924,19.967468,23.228699,24.534912,22.263855,22.176178,11.702332,11.706024,12.161102,12.799988,0.0,0.032084335,0.032084335,0.049584784,250.0,11.700012,0.0,0.0,0.0,2038.5886,6.415253e-05,0.0,52.24194,249.99,10.751774,30.000002,0.11131934,54.947517,252.75375,210.89665,0.0,52.24194,0.11375346,4.4115734,49.470108,8.330017
6672,19840320.0,0.0,23.155365,19.963196,23.2305,24.535004,22.266602,22.17978,11.702148,12.799377,11.96283,12.799988,0.0,0.032084383,0.032084383,0.049584866,250.0,11.700012,0.0,0.0,0.0,2038.7195,6.417573e-05,5.3136606,52.242123,249.98962,10.900881,30.000002,0.11112585,54.738766,252.7549,210.89655,0.0,52.242123,0.11375363,4.4123273,49.470295,8.330017
6673,19840380.0,0.0,23.151855,19.95874,23.233032,24.535126,22.272186,22.182922,11.701996,12.442047,11.8446045,12.799988,0.0,0.032084428,0.032084428,0.049584944,250.0,11.700012,0.0,0.0,0.0,2038.8634,6.41976e-05,0.0,52.2423,249.98917,11.050633,30.000002,0.11092132,54.529114,252.7561,210.89642,0.0,52.2423,0.113753796,4.4129524,49.470463,8.330017
6674,19840440.0,0.0,23.147583,19.954071,23.235016,24.535217,22.276215,22.185822,11.701874,12.105133,11.779633,12.799988,0.0,0.03208447,0.03208447,0.04958502,250.0,11.700012,0.0,0.0,0.0,2038.9177,6.421821e-05,0.0,52.242447,249.98874,11.198209,30.000002,0.11070981,54.322506,252.75735,210.8963,0.0,52.242447,0.11375397,4.4134617,49.470615,8.330017
6675,19840500.0,0.0,23.142761,19.949219,23.236725,24.535309,22.279358,22.188507,11.701721,11.923004,11.744476,12.799988,0.0,0.032084506,0.032084506,0.049585085,250.0,11.700012,0.0,0.0,0.0,2038.8817,6.423712e-05,0.0,52.242584,249.98828,11.345725,30.000002,0.11048852,54.115986,252.75865,210.89615,0.0,52.242584,0.11375411,4.4140325,49.470745,8.330017
6676,19840560.0,0.0,23.137207,19.944183,23.23767,24.534027,22.281921,22.19107,11.701569,11.82196,11.724945,12.799988,0.0,0.03208455,0.03208455,0.049585164,250.0,11.700012,0.0,0.0,0.0,2038.742,6.425428e-05,0.0,52.24269,249.98798,11.4855995,30.000002,0.11026979,53.920162,252.75998,210.89609,0.0,52.24269,0.113754265,4.414637,49.470856,8.330017
6677,19840620.0,0.0,23.131165,19.938965,23.238464,24.532715,22.28424,22.193542,11.701416,11.765961,11.71402,12.799988,0.0,0.032084595,0.032084595,0.049585238,250.0,11.700012,0.0,0.0,0.0,2038.5018,6.42694e-05,0.0,52.242786,249.98766,11.625788,30.000002,0.11004195,53.723896,252.76134,210.89601,0.0,52.242786,0.11375443,4.4153123,49.470947,8.330017
6678,19840680.0,0.0,23.125,19.933563,23.239197,24.531433,22.286377,22.195984,11.701263,11.735992,11.70816,12.799988,0.0,0.032084633,0.032084633,0.049585305,250.0,11.700012,0.0,0.0,0.0,2038.2252,6.428295e-05,0.0,52.242863,249.98737,11.762719,30.000002,0.10981125,53.532196,252.76274,210.89595,0.0,52.242863,0.11375456,4.4159236,49.471024,8.330017
6679,19840740.0,0.0,23.11914,19.927979,23.239899,24.530182,22.288422,22.198425,11.701172,11.721283,11.7052,12.799988,0.0,0.032084674,0.032084674,0.04958538,250.0,11.700012,0.0,0.0,0.0,2037.9569,6.429539e-05,0.0,52.242912,249.98738,11.887893,30.000002,0.10959356,53.356953,252.76411,210.89604,0.0,52.242912,0.11375473,4.4163427,49.471073,8.330017
6680,19840800.0,0.0,23.112885,19.922241,23.240784,24.5289,22.290436,22.201752,11.70108,11.71286,12.937134,12.799988,0.0,0.032084696,0.032084696,0.049585424,250.0,11.700012,0.0,0.0,0.0,2037.6324,6.430682e-05,0.0,52.242954,249.98712,12.02027,30.000002,0.10935641,53.171623,252.76553,210.89597,0.0,52.242954,0.11375482,4.4167185,49.47111,8.330017
6681,19840860.0,0.0,23.10669,19.91632,23.241852,24.52649,22.292328,22.207092,11.700989,11.707489,12.400055,12.799988,0.0,0.032084726,0.032084726,0.049585477,250.0,11.700012,0.0,0.0,0.0,2037.309,6.431777e-05,0.0,52.24298,249.9869,12.150142,30.000002,0.109117135,52.9898,252.76698,210.89592,0.0,52.24298,0.113754936,4.4170046,49.471146,8.330017
6682,19840920.0,0.0,23.099915,19.910248,23.242462,24.524109,22.29422,22.21109,11.700928,11.704529,12.082214,12.799988,0.0,0.032084756,0.032084756,0.04958552,250.0,11.700012,0.0,0.0,0.0,2036.9141,6.4327876e-05,0.0,52.243,249.98668,12.278622,30.000002,0.10887426,52.80993,252.76845,210.89586,0.0,52.243,0.11375504,4.4173026,49.47116,8.330017
6683,19840980.0,0.0,23.093506,19.903992,23.243317,24.521698,22.297882,22.214294,11.700836,12.834198,11.909088,12.799988,0.0,0.03208478,0.03208478,0.049585577,250.0,11.700012,0.0,0.0,0.0,2036.5212,6.4336964e-05,0.0,52.243008,249.98662,12.400899,30.000002,0.108637705,52.63874,252.76993,210.8959,0.0,52.243008,0.11375515,4.4176464,49.47117,8.330017
6684,19841040.0,0.0,23.087036,19.897614,23.244415,24.519348,22.302551,22.217072,11.700806,12.31604,11.814575,12.799988,0.0,0.032084804,0.032084804,0.04958561,250.0,11.700012,0.0,0.0,0.0,2036.1422,6.4345986e-05,0.0,52.243,249.98647,12.525111,30.000002,0.108392246,52.464844,252.77141,210.89586,0.0,52.243,0.113755226,4.4177804,49.471157,8.330017
6685,19841100.0,0.0,23.08017,19.891052,23.245087,24.516968,22.305908,22.219635,11.700775,12.036285,11.762817,12.799988,0.0,0.032084823,0.032084823,0.049585648,250.0,11.700012,0.0,0.0,0.0,2035.7051,6.435444e-05,0.0,52.24298,249.98636,12.646465,30.000002,0.10814777,52.294952,252.77292,210.89586,0.0,52.24298,0.1137553,4.417957,49.47114,8.330017
6686,19841160.0,0.0,23.07248,19.884369,23.244965,24.51352,22.308441,22.221924,11.700684,11.88327,11.734497,12.799988,0.0,0.032084838,0.032084838,0.049585674,250.0,11.700012,0.0,0.0,0.0,2035.1744,6.436189e-05,0.0,52.242958,249.98627,12.766345,30.000002,0.10790201,52.127117,252.77441,210.89584,0.0,52.242958,0.11375536,4.418248,49.47112,8.330017
6687,19841220.0,0.0,23.064514,19.877563,23.24472,24.510101,22.310577,22.224152,11.700592,11.79837,11.7187805,12.799988,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,2034.5757,6.436804e-05,0.0,52.242928,249.98618,12.885759,30.000002,0.107653335,51.959938,252.77594,210.89583,0.0,52.242928,0.11375542,4.418645,49.47109,8.330017
6688,19841280.0,0.0,23.056793,19.870575,23.244385,24.506683,22.31247,22.226349,11.700531,11.753723,11.710449,12.799988,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,2033.9968,6.437353e-05,0.0,52.242893,249.9862,12.999158,30.000002,0.10741389,51.80118,252.77744,210.89587,0.0,52.242893,0.11375546,4.418952,49.471046,8.330017
6689,19841340.0,0.0,23.048706,19.863495,23.244019,24.503296,22.31427,22.228516,11.70047,11.728973,11.705811,12.799988,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,2033.3623,6.437831e-05,0.0,52.24285,249.98622,13.113653,30.000002,0.107169196,51.640884,252.77896,210.8959,0.0,52.24285,0.11375551,4.419207,49.471004,8.330017
6690,19841400.0,0.0,23.040741,19.856262,23.243652,24.499939,22.315979,22.230652,11.700409,11.715759,11.703308,12.799988,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,2032.7335,6.4382584e-05,0.0,52.242805,249.98625,13.225618,30.000002,0.10692731,51.48413,252.78046,210.89595,0.0,52.242805,0.11375555,4.419426,49.47096,8.330017
6691,19841460.0,0.0,23.033264,19.848907,23.243286,24.495514,22.317535,22.234772,11.700378,11.708801,12.766968,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2032.1475,6.438668e-05,0.0,52.242744,249.98654,13.328462,30.000002,0.10670316,51.340157,252.7819,210.89612,0.0,52.242744,0.1137556,4.4195356,49.4709,8.330017
6692,19841520.0,0.0,23.025452,19.84143,23.243134,24.49115,22.319092,22.239319,11.700378,11.704956,12.280518,12.800018,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2031.5374,6.439078e-05,0.0,52.24269,249.98653,13.438335,30.000002,0.1064618,51.18633,252.7834,210.8961,0.0,52.24269,0.1137556,4.419575,49.470848,8.330017
6693,19841580.0,0.0,23.017395,19.833832,23.242645,24.486786,22.320618,22.242737,11.700348,11.702881,12.017609,12.800018,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2030.8951,6.439454e-05,0.0,52.242638,249.98654,13.545744,30.000002,0.10622427,51.035957,252.78487,210.89612,0.0,52.242638,0.1137556,4.4196653,49.470795,8.330017
6694,19841640.0,0.0,23.010101,19.826141,23.242706,24.482422,22.324982,22.245514,11.700317,12.637543,11.873871,12.800018,0.0,0.032084912,0.032084912,0.0495858,250.0,11.700012,0.0,0.0,0.0,2030.3146,6.439811e-05,0.0,52.242577,249.98674,13.647622,30.000002,0.10599777,50.89333,252.78632,210.89624,0.0,52.242577,0.11375562,4.4197407,49.470734,8.330017
6695,19841700.0,0.0,23.002472,19.818329,23.242645,24.478119,22.328827,22.247925,11.700348,12.211578,11.795044,12.800018,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,2029.7223,6.4402055e-05,0.0,52.242523,249.98677,13.752463,30.000002,0.10576368,50.746548,252.78777,210.89624,0.0,52.242523,0.113755606,4.419681,49.47068,8.330017
6696,19841760.0,0.0,22.99405,19.810394,23.24173,24.47284,22.331482,22.25003,11.700317,11.978455,11.751862,12.800018,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2029.047,6.440557e-05,0.0,52.24247,249.98682,13.856253,30.000002,0.1055312,50.601242,252.78922,210.89626,0.0,52.24247,0.1137556,4.4197536,49.470623,8.330017
6697,19841820.0,0.0,22.985596,19.802399,23.24057,24.46759,22.333527,22.252014,11.700256,11.851593,11.7283325,12.799988,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,2028.3389,6.4408276e-05,0.0,52.242416,249.98694,13.956764,30.000002,0.10530556,50.46053,252.79063,210.8963,0.0,52.242416,0.113755584,4.4199715,49.47057,8.330017
6698,19841880.0,0.0,22.976898,19.794281,23.239319,24.462341,22.335236,22.253937,11.700226,11.78125,11.715271,12.799988,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,2027.5938,6.4410364e-05,0.0,52.242363,249.98701,14.058302,30.000002,0.10507736,50.31838,252.79207,210.89635,0.0,52.242363,0.11375557,4.4201865,49.47052,8.330017
6699,19841940.0,0.0,22.968384,19.786072,23.238037,24.457153,22.336792,22.255829,11.700165,11.743561,11.708282,12.799988,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,2026.8628,6.44121e-05,0.0,52.242313,249.98717,14.156294,30.000002,0.10485709,50.181187,252.79347,210.89642,0.0,52.242313,0.11375556,4.4203444,49.47047,8.330017
6700,19842000.0,0.0,22.960388,19.777771,23.236694,24.451996,22.338196,22.25769,11.700165,11.725098,11.704834,12.800018,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,2026.1827,6.441387e-05,0.0,52.24226,249.98758,14.245661,30.000002,0.10465634,50.056076,252.7948,210.89662,0.0,52.24226,0.11375556,4.420389,49.470417,8.330017
6701,19842060.0,0.0,22.95163,19.76941,23.234955,24.445923,22.339478,22.25946,11.700134,11.714539,11.70285,12.800018,0.0,0.032084886,0.032084886,0.049585752,250.0,11.700012,0.0,0.0,0.0,2025.4259,6.4415304e-05,0.0,52.242214,249.9877,14.340685,30.000002,0.10444312,49.923042,252.79614,210.89667,0.0,52.242214,0.113755524,4.420471,49.47037,8.330017
6702,19842120.0,0.0,22.943481,19.760956,23.233948,24.43991,22.340698,22.26419,11.700134,11.708099,12.583557,12.800018,0.0,0.032084875,0.032084875,0.049585734,250.0,11.700012,0.0,0.0,0.0,2024.7163,6.44165e-05,0.0,52.242172,249.9878,14.435954,30.000002,0.10422982,49.789665,252.79749,210.89668,0.0,52.242172,0.11375549,4.4205623,49.47033,8.330017
6703,19842180.0,0.0,22.935242,19.752441,23.232788,24.433899,22.341919,22.268036,11.700134,11.704468,12.181946,12.800018,0.0,0.032084864,0.032084864,0.049585715,250.0,11.700012,0.0,0.0,0.0,2024.0149,6.441808e-05,0.0,52.242134,249.98787,14.530943,30.000002,0.104017794,49.65668,252.79881,210.8967,0.0,52.242134,0.11375545,4.420506,49.470295,8.330017
6704,19842240.0,0.0,22.927002,19.743835,23.231384,24.427948,22.343323,22.270935,11.700134,12.306488,11.963318,12.800018,0.0,0.03208486,0.03208486,0.04958571,250.0,11.700012,0.0,0.0,0.0,2023.306,6.4419524e-05,29.039574,52.242107,249.98814,14.620726,30.000002,0.10381815,49.530983,252.80013,210.89684,0.0,52.242107,0.113755435,4.4205127,49.470264,8.330017
6705,19842300.0,0.0,22.919556,19.735168,23.230774,24.421997,22.348053,22.273254,11.700165,12.479309,11.844025,12.800018,0.0,0.032084845,0.032084845,0.049585685,250.0,11.700012,0.0,0.0,0.0,2022.6803,6.442126e-05,0.0,52.242077,249.98825,14.712363,30.000002,0.103615224,49.40269,252.8014,210.89685,0.0,52.242077,0.113755375,4.420455,49.470234,8.330017
6706,19842360.0,0.0,22.911194,19.72644,23.229248,24.415192,22.351044,22.275208,11.700165,12.125183,11.778595,12.800018,0.0,0.032084838,0.032084838,0.049585663,250.0,11.700012,0.0,0.0,0.0,2021.9802,6.44232e-05,0.0,52.242054,249.98839,14.803153,30.000002,0.1034152,49.275585,252.80267,210.8969,0.0,52.242054,0.11375534,4.4203796,49.47021,8.330017
6707,19842420.0,0.0,22.902527,19.717651,23.227417,24.408417,22.35315,22.276947,11.700134,11.932526,11.743042,12.800018,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,2021.2266,6.442449e-05,0.0,52.242035,249.98843,14.895355,30.000002,0.1032132,49.1465,252.80394,210.8969,0.0,52.242035,0.11375527,4.4205074,49.470196,8.330017
6708,19842480.0,0.0,22.893982,19.708801,23.225403,24.401703,22.354767,22.278625,11.700104,11.828003,11.723724,12.800018,0.0,0.032084815,0.032084815,0.049585626,250.0,11.700012,0.0,0.0,0.0,2020.4674,6.442528e-05,0.0,52.242023,249.9887,14.982195,30.000002,0.103024304,49.02493,252.80518,210.89702,0.0,52.242023,0.11375525,4.4206676,49.470184,8.330017
6709,19842540.0,0.0,22.88556,19.69992,23.223328,24.394989,22.35611,22.280273,11.700073,11.769623,11.712952,12.800018,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,2019.728,6.4425956e-05,0.0,52.242016,249.98889,15.068215,30.000002,0.102838226,48.9045,252.80637,210.89708,0.0,52.242016,0.11375519,4.4207506,49.470173,8.330017
6710,19842600.0,0.0,22.876953,19.690979,23.221222,24.388336,22.3573,22.28186,11.700043,11.737274,11.70694,12.800018,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,2018.9548,6.442629e-05,0.0,52.242016,249.98906,15.155059,30.000002,0.10265186,48.782917,252.80757,210.89714,0.0,52.242016,0.11375516,4.420846,49.470173,8.330017
6711,19842660.0,0.0,22.86856,19.682007,23.218658,24.38086,22.358246,22.283325,11.700043,11.721558,11.704041,12.800018,0.0,0.03208478,0.03208478,0.049585573,250.0,11.700012,0.0,0.0,0.0,2018.202,6.442643e-05,0.0,52.242016,249.98943,15.233859,30.000002,0.102484055,48.672596,252.80872,210.89732,0.0,52.242016,0.11375514,4.4209237,49.470173,8.330017
6712,19842720.0,0.0,22.859894,19.672974,23.216217,24.373413,22.359192,22.2854,11.700012,11.712219,12.846466,12.800018,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,2017.4137,6.442622e-05,0.0,52.242027,249.98955,15.318584,30.000002,0.10230505,48.55398,252.80984,210.89734,2.9557538,52.242027,0.11375506,4.421028,49.470184,8.330017
6713,19842780.0,0.0,22.85202,19.66394,23.21457,24.366028,22.360077,22.29004,11.700012,11.706665,12.432983,12.800018,0.0,0.03208475,0.03208475,0.04958551,250.0,11.700012,0.0,0.0,0.0,2016.707,6.442619e-05,0.0,52.242046,249.9897,15.402397,30.000002,0.102129556,48.43664,252.81097,210.89738,0.0,52.242046,0.11375501,4.4210305,49.470203,8.330017
6714,19842840.0,0.0,22.843872,19.654846,23.212524,24.358643,22.360962,22.293213,11.700012,11.703674,12.101379,12.800018,0.0,0.032084737,0.032084737,0.049585488,250.0,11.700012,0.0,0.0,0.0,2015.9855,6.4426466e-05,0.0,52.24207,249.98987,15.484955,30.000002,0.101958334,48.321064,252.81209,210.89745,0.0,52.24207,0.113754965,4.4209557,49.47023,8.330017
6715,19842900.0,0.0,22.83606,19.645752,23.210602,24.351349,22.363342,22.295593,11.700012,12.8871765,11.923645,12.800018,0.0,0.032084726,0.032084726,0.049585465,250.0,11.700012,0.0,0.0,0.0,2015.2855,6.442666e-05,0.0,52.2421,249.99008,15.56506,30.000002,0.10179379,48.208916,252.81317,210.89752,0.0,52.2421,0.11375491,4.420949,49.470257,8.330017
6716,19842960.0,0.0,22.828186,19.636627,23.20871,24.343262,22.367065,22.297424,11.700043,12.347382,11.822235,12.800018,0.0,0.032084707,0.032084707,0.049585436,250.0,11.700012,0.0,0.0,0.0,2014.5964,6.442711e-05,0.0,52.242134,249.99022,15.646726,30.000002,0.101627745,48.094585,252.81424,210.89755,0.0,52.242134,0.11375485,4.4208875,49.470295,8.330017
6717,19843020.0,0.0,22.819916,19.627502,23.20636,24.335205,22.369415,22.299011,11.700043,12.05423,11.766876,12.800018,0.0,0.03208469,0.03208469,0.04958541,250.0,11.700012,0.0,0.0,0.0,2013.8579,6.442733e-05,0.0,52.242184,249.99034,15.728598,30.000002,0.10146306,47.97996,252.81529,210.89758,0.0,52.242184,0.11375479,4.4209166,49.470345,8.330017
6718,19843080.0,0.0,22.811646,19.618347,23.203735,24.32721,22.371033,22.300446,11.700012,11.8927,11.736389,12.800018,0.0,0.032084677,0.032084677,0.049585383,250.0,11.700012,0.0,0.0,0.0,2013.1102,6.442714e-05,0.0,52.242233,249.99054,15.807319,30.000002,0.10130656,47.869755,252.81633,210.89764,0.0,52.242233,0.11375474,4.4210224,49.470394,8.330017
6719,19843140.0,0.0,22.803223,19.609161,23.20102,24.319275,22.372253,22.301819,11.699982,11.803131,11.719482,12.800018,0.0,0.032084662,0.032084662,0.049585357,250.0,11.700012,0.0,0.0,0.0,2012.3326,6.44265e-05,0.0,52.2423,249.99069,15.887356,30.000002,0.10114927,47.7577,252.81735,210.89769,0.0,52.2423,0.11375469,4.421157,49.470455,8.330017
6720,19843200.0,0.0,22.794952,19.600006,23.198212,24.31134,22.37323,22.303162,11.699951,11.755157,11.710388,12.800018,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,2011.5636,6.442557e-05,0.0,52.242363,249.99088,15.965113,30.000002,0.100998305,47.64884,252.81834,210.89777,0.0,52.242363,0.11375464,4.421276,49.470524,8.330017
6721,19843260.0,0.0,22.78653,19.590729,23.195038,24.302734,22.373962,22.304382,11.699921,11.72998,11.705627,12.800018,0.0,0.032084636,0.032084636,0.04958531,250.0,11.700012,0.0,0.0,0.0,2010.7804,6.44244e-05,0.0,52.242428,249.99112,16.040457,30.000002,0.10085381,47.54336,252.8193,210.89786,0.0,52.242428,0.11375458,4.421369,49.47059,8.330017
6722,19843320.0,0.0,22.777863,19.581299,23.191833,24.29419,22.374573,22.305573,11.69989,11.715912,11.702942,12.800018,0.0,0.032084618,0.032084618,0.04958528,250.0,11.700012,0.0,0.0,0.0,2009.9607,6.4422755e-05,0.0,52.24251,249.99124,16.118816,30.000002,0.10070545,47.433655,252.82027,210.89789,0.0,52.24251,0.11375452,4.4215035,49.470673,8.330017
6723,19843380.0,0.0,22.77008,19.571655,23.189056,24.285675,22.375183,22.308533,11.69986,11.708282,12.821594,12.800018,0.0,0.032084618,0.032084618,0.04958528,250.0,11.700012,0.0,0.0,0.0,2009.213,6.442102e-05,0.0,52.242596,249.99155,16.190264,30.000002,0.10057199,47.33363,252.82118,210.89803,0.0,52.242596,0.11375452,4.421586,49.470757,8.330017
6724,19843440.0,0.0,22.76233,19.561829,23.186646,24.277191,22.375763,22.312378,11.69989,11.704468,12.308624,12.800018,0.0,0.032084595,0.032084595,0.049585238,250.0,11.700012,0.0,0.0,0.0,2008.5103,6.4420055e-05,0.0,52.242683,249.99168,16.266272,30.000002,0.10043183,47.227222,252.8221,210.89806,0.0,52.242683,0.11375443,4.4214244,49.470848,8.330017
6725,19843500.0,0.0,22.754303,19.55185,23.183868,24.268768,22.376343,22.314972,11.699921,11.702393,12.031708,12.800018,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,2007.7808,6.441932e-05,0.0,52.242786,249.99182,16.342262,30.000002,0.100293696,47.120834,252.823,210.89809,0.0,52.242786,0.113754354,4.421311,49.47095,8.330017
6726,19843560.0,0.0,22.746704,19.541718,23.181274,24.259705,22.379395,22.316803,11.699951,12.68335,11.881409,12.800018,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,2007.0817,6.4418586e-05,0.0,52.242893,249.99203,16.413794,30.000002,0.10016557,47.020687,252.82385,210.89818,0.0,52.242893,0.11375432,4.421275,49.471058,8.330017
6727,19843620.0,0.0,22.738892,19.531403,23.178589,24.25064,22.382324,22.318268,11.699951,12.235535,11.79892,12.800018,0.0,0.032084547,0.032084547,0.049585152,250.0,11.700012,0.0,0.0,0.0,2006.3839,6.441827e-05,0.0,52.24301,249.99217,16.488153,30.000002,0.10003431,46.916588,252.82472,210.8982,0.0,52.24301,0.11375426,4.421164,49.471172,8.330017
6728,19843680.0,0.0,22.730896,19.520935,23.175537,24.241669,22.384094,22.319519,11.699982,11.99231,11.753998,12.800018,0.0,0.032084536,0.032084536,0.04958513,250.0,11.700012,0.0,0.0,0.0,2005.6598,6.441791e-05,0.0,52.24313,249.99234,16.560816,30.000002,0.099908024,46.814857,252.82555,210.89825,0.0,52.24313,0.113754205,4.4211335,49.4713,8.330017
6729,19843740.0,0.0,22.722656,19.510315,23.172302,24.232727,22.385254,22.320648,11.699951,11.860809,11.729675,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2004.9072,6.441733e-05,0.0,52.243267,249.99245,16.635256,30.000002,0.099780604,46.710644,252.82639,210.89827,0.0,52.243267,0.11375413,4.4211755,49.47143,8.330017
6730,19843800.0,0.0,22.7146,19.499542,23.168976,24.223846,22.386078,22.321747,11.699951,11.787384,11.7161255,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,2004.1694,6.4416665e-05,0.0,52.2434,249.99263,16.705914,30.000002,0.09966138,46.61172,252.82718,210.89833,0.0,52.2434,0.11375407,4.4212084,49.471565,8.330017
6731,19843860.0,0.0,22.706116,19.488647,23.165253,24.214325,22.386566,22.322693,11.699951,11.747528,11.70874,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2003.3905,6.441581e-05,0.0,52.24354,249.99274,16.77613,30.000002,0.09954231,46.513416,252.82797,210.89838,0.0,52.24354,0.11375406,4.421261,49.47171,8.330017
6732,19843920.0,0.0,22.69751,19.4776,23.161499,24.204865,22.386932,22.323639,11.699921,11.725403,11.704651,12.800018,0.0,0.03208449,0.03208449,0.049585048,250.0,11.700012,0.0,0.0,0.0,2002.5869,6.441462e-05,0.0,52.24369,249.99277,16.847492,30.000002,0.09942049,46.413513,252.82877,210.89838,0.0,52.24369,0.113754034,4.421355,49.47186,8.330017
6733,19843980.0,0.0,22.689209,19.46643,23.157776,24.195496,22.387238,22.324554,11.69989,11.71463,11.702637,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,2001.8127,6.441337e-05,0.0,52.243835,249.9929,16.91245,30.000002,0.09930889,46.322567,252.82954,210.89847,0.0,52.243835,0.11375407,4.421403,49.472,8.330017
6734,19844040.0,0.0,22.681274,19.45517,23.154755,24.186127,22.387543,22.328247,11.699921,11.70813,12.623474,12.800018,0.0,0.0320845,0.0320845,0.049585056,250.0,11.700012,0.0,0.0,0.0,2001.0756,6.441225e-05,0.0,52.243977,249.9929,16.981308,30.000002,0.09918982,46.226166,252.83032,210.89845,0.0,52.243977,0.11375406,4.421395,49.472145,8.330017
6735,19844100.0,0.0,22.673218,19.443756,23.151672,24.17685,22.387817,22.33136,11.699951,11.704407,12.203339,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2000.3549,6.441176e-05,0.0,52.244125,249.9929,17.050024,30.000002,0.09907022,46.129967,252.8311,210.89845,0.0,52.244125,0.11375404,4.4212418,49.47229,8.330017
6736,19844160.0,0.0,22.664703,19.432251,23.14801,24.166992,22.38797,22.333344,11.699951,11.768402,11.973907,12.800018,0.0,0.0320845,0.0320845,0.049585056,250.0,11.700012,0.0,0.0,0.0,1999.5856,6.4411266e-05,53.016792,52.24427,249.99292,17.116985,30.000002,0.098952964,46.03622,252.83188,210.89847,0.0,52.24427,0.11375406,4.4211907,49.472435,8.330017
6737,19844220.0,0.0,22.656982,19.420624,23.145142,24.157196,22.391632,22.334747,11.699951,12.515472,11.849762,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1998.8796,6.4410735e-05,0.0,52.24441,249.99297,17.181452,30.000002,0.09883937,45.945965,252.83264,210.8985,0.0,52.24441,0.11375408,4.4211855,49.472576,8.330017
6738,19844280.0,0.0,22.648712,19.408905,23.141846,24.14743,22.393799,22.335876,11.699982,12.145813,11.78183,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1998.1432,6.44106e-05,0.0,52.244556,249.99295,17.248077,30.000002,0.09872125,45.85269,252.83342,210.8985,0.0,52.244556,0.11375408,4.4210916,49.47272,8.330017
6739,19844340.0,0.0,22.640259,19.397095,23.138275,24.137726,22.39505,22.336823,11.699982,11.942535,11.744507,12.800018,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,1997.3787,6.4410255e-05,0.0,52.244694,249.99298,17.312263,30.000002,0.09860679,45.762833,252.8342,210.89851,0.0,52.244694,0.11375409,4.421107,49.47286,8.330017
6740,19844400.0,0.0,22.631592,19.385193,23.134521,24.128082,22.395813,22.337708,11.699951,11.829773,11.723816,12.800018,0.0,0.032084513,0.032084513,0.049585085,250.0,11.700012,0.0,0.0,0.0,1996.5846,6.440962e-05,0.0,52.244835,249.99298,17.376965,30.000002,0.09849073,45.672253,252.83496,210.89853,0.0,52.244835,0.11375411,4.421179,49.473,8.330017
6741,19844460.0,0.0,22.622772,19.3732,23.130402,24.11795,22.396088,22.33841,11.699951,11.770569,11.712921,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1995.774,6.4408756e-05,0.0,52.244972,249.99306,17.438381,30.000002,0.09837993,45.586266,252.83572,210.89857,0.0,52.244972,0.11375413,4.421264,49.473133,8.330017
6742,19844520.0,0.0,22.61383,19.361145,23.126251,24.10788,22.39624,22.339111,11.699921,11.738373,11.707001,12.800018,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,1994.939,6.4407475e-05,0.0,52.245106,249.99309,17.50017,30.000002,0.09826784,45.499763,252.83647,210.8986,0.0,52.245106,0.11375415,4.4213867,49.473267,8.330017
6743,19844580.0,0.0,22.604767,19.348999,23.12207,24.09784,22.396301,22.339783,11.69989,11.720367,11.703674,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1994.089,6.440597e-05,0.0,52.245243,249.99309,17.562914,30.000002,0.09815337,45.41192,252.83723,210.8986,0.0,52.245243,0.11375417,4.421486,49.473404,8.330017
6744,19844640.0,0.0,22.595947,19.336792,23.11795,24.08786,22.396301,22.340729,11.69986,11.710297,12.478516,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1993.2501,6.4404296e-05,0.0,52.245377,249.99323,17.619596,30.000002,0.0980495,45.33256,252.838,210.89876,20.925236,52.245377,0.11375428,4.4215565,49.47354,8.330017
6745,19844700.0,0.0,22.587921,19.324554,23.114746,24.077942,22.396301,22.344666,11.69989,11.705597,12.48114,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1992.5144,6.440309e-05,0.0,52.2455,249.99324,17.680195,30.000002,0.09793771,45.247726,252.83873,210.89873,0.0,52.2455,0.11375423,4.4214787,49.47366,8.330017
6746,19844760.0,0.0,22.579224,19.312225,23.1109,24.067566,22.39618,22.347076,11.699921,11.703003,12.125916,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1991.7211,6.44022e-05,0.0,52.245625,249.99327,17.739466,30.000002,0.09782786,45.16475,252.83948,210.89874,0.0,52.245625,0.11375424,4.421373,49.473785,8.330017
6747,19844820.0,0.0,22.570648,19.299866,23.107086,24.057251,22.397217,22.348602,11.69989,12.9470215,11.932526,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1990.9192,6.440101e-05,0.0,52.245747,249.99333,17.796356,30.000002,0.097721905,45.085102,252.84021,210.8988,0.0,52.245747,0.11375428,4.421411,49.47391,8.330017
6748,19844880.0,0.0,22.562439,19.287445,23.10379,24.046997,22.400238,22.34967,11.699921,12.388824,11.827057,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1990.1729,6.4400134e-05,0.0,52.245872,249.99336,17.854183,30.000002,0.09761364,45.004143,252.84093,210.89882,0.0,52.245872,0.11375428,4.421351,49.474033,8.330017
6749,19844940.0,0.0,22.553802,19.274994,23.100037,24.036804,22.401794,22.350494,11.699921,12.076935,11.769501,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1989.3853,6.439939e-05,0.0,52.246,249.99336,17.911957,30.000002,0.097504936,44.92326,252.84166,210.89882,0.0,52.246,0.11375428,4.421296,49.474155,8.330017
6750,19845000.0,0.0,22.545013,19.262512,23.096039,24.026642,22.402588,22.351196,11.699921,11.905426,11.737854,12.800018,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,1988.5721,6.4398344e-05,0.0,52.246117,249.9934,17.968195,30.000002,0.0973986,44.84453,252.84239,210.89885,0.0,52.246117,0.113754295,4.421353,49.474277,8.330017
6751,19845060.0,0.0,22.53592,19.25,23.091675,24.016113,22.402802,22.351685,11.69989,11.811707,11.720551,12.800018,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,1987.7251,6.4396925e-05,0.0,52.24624,249.99344,18.02321,30.000002,0.09729409,44.767506,252.84311,210.89888,0.0,52.24624,0.1137543,4.421458,49.474396,8.330017
6752,19845120.0,0.0,22.526703,19.237457,23.08722,24.005646,22.402771,22.352112,11.69986,11.759735,11.7109375,12.800018,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1986.8481,6.4395004e-05,0.0,52.246357,249.99345,18.07888,30.000002,0.09718785,44.689568,252.84383,210.8989,0.0,52.246357,0.11375433,4.4216075,49.474518,8.330017
6753,19845180.0,0.0,22.517548,19.224915,23.082764,23.995209,22.402588,22.35254,11.699829,11.731903,11.70578,12.800018,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,1985.973,6.439278e-05,0.0,52.246468,249.9935,18.132776,30.000002,0.09708451,44.614117,252.84454,210.89893,0.0,52.246468,0.11375434,4.421736,49.474632,8.330017
6754,19845240.0,0.0,22.508636,19.212341,23.078278,23.984833,22.402374,22.352966,11.699799,11.718262,11.703247,12.800018,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1985.1172,6.439037e-05,0.0,52.24658,249.99364,18.182377,30.000002,0.09698901,44.54467,252.84523,210.89903,0.0,52.24658,0.11375439,4.4218154,49.47474,8.330017
6755,19845300.0,0.0,22.499786,19.199768,23.074158,23.974548,22.4021,22.354767,11.699799,11.710388,12.886749,12.800018,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,1984.2622,6.438781e-05,0.0,52.24669,249.99367,18.235168,30.000002,0.096886896,44.470764,252.84592,210.89905,0.0,52.24669,0.11375439,4.421879,49.47485,8.330017
6756,19845360.0,0.0,22.49118,19.187195,23.070343,23.963898,22.401703,22.35788,11.699799,11.705597,12.346985,12.800018,0.0,0.032084588,0.032084588,0.04958522,250.0,11.700012,0.0,0.0,0.0,1983.4482,6.4385604e-05,0.0,52.246803,249.99368,18.287613,30.000002,0.096785024,44.397343,252.84662,210.89905,0.0,52.246803,0.11375441,4.4218235,49.47496,8.330017
6757,19845420.0,0.0,22.482391,19.174652,23.066132,23.953308,22.401306,22.35965,11.699799,11.703064,12.062988,12.800018,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,1982.6104,6.438339e-05,0.0,52.24691,249.99376,18.337574,30.000002,0.09668758,44.327396,252.84729,210.89911,0.0,52.24691,0.11375443,4.421808,49.475067,8.330017
6758,19845480.0,0.0,22.473846,19.162079,23.062317,23.94278,22.403137,22.360779,11.699799,12.748688,11.901581,12.800018,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,1981.7858,6.438093e-05,0.0,52.247017,249.99379,18.388536,30.000002,0.09658775,44.25605,252.84798,210.89912,0.0,52.247017,0.11375443,4.4218597,49.475174,8.330017
6759,19845540.0,0.0,22.465393,19.149567,23.058624,23.932281,22.405365,22.361511,11.699829,12.270325,11.809906,12.800018,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,1980.9883,6.437885e-05,0.0,52.247124,249.9938,18.439161,30.000002,0.09648816,44.185173,252.84866,210.89914,0.0,52.247124,0.113754444,4.421792,49.47528,8.330017
6760,19845600.0,0.0,22.456635,19.137054,23.054535,23.921875,22.406372,22.36206,11.699799,12.010162,11.759705,12.800018,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1980.1559,6.437665e-05,0.0,52.247227,249.99384,18.488962,30.000002,0.09638981,44.11545,252.84933,210.89915,0.0,52.247227,0.113754444,4.4217954,49.475388,8.330017
6761,19845660.0,0.0,22.44751,19.124573,23.049988,23.911072,22.406586,22.362335,11.699799,11.868317,11.73233,12.800018,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1979.2765,6.437394e-05,0.0,52.247334,249.99385,18.538275,30.000002,0.09629202,44.046413,252.85,210.89917,0.0,52.247334,0.11375445,4.4219117,49.47549,8.330017
6762,19845720.0,0.0,22.438324,19.112091,23.04535,23.90036,22.406433,22.362549,11.699738,11.789886,11.717163,12.800018,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,1978.3695,6.437064e-05,0.0,52.247437,249.9939,18.586454,30.000002,0.09619613,43.978962,252.85068,210.8992,0.0,52.247437,0.11375448,4.4220905,49.475594,8.330017
6763,19845780.0,0.0,22.42923,19.0997,23.04065,23.889679,22.406097,22.362732,11.699707,11.748779,11.7092285,12.799988,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,1977.4672,6.436692e-05,0.0,52.24753,249.99399,18.632788,30.000002,0.096103564,43.914097,252.85133,210.89926,0.0,52.24753,0.1137545,4.4222536,49.47569,8.330017
6764,19845840.0,0.0,22.419983,19.08731,23.03592,23.879059,22.40564,22.362885,11.6996765,11.725952,11.704773,12.800018,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,1976.5416,6.436281e-05,0.0,52.24763,249.994,18.6805,30.000002,0.09600787,43.847298,252.85199,210.89928,0.0,52.24763,0.11375452,4.4223986,49.475792,8.330017
6765,19845900.0,0.0,22.410889,19.075012,23.03122,23.8685,22.405151,22.363037,11.699646,11.713715,11.702393,12.800018,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1975.621,6.43584e-05,0.0,52.247734,249.99405,18.726648,30.000002,0.09591498,43.782692,252.85265,210.8993,0.0,52.247734,0.113754526,4.4225187,49.47589,8.330017
6766,19845960.0,0.0,22.402252,19.062744,23.026917,23.857422,22.40451,22.36554,11.6996155,11.707367,12.6828,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1974.7402,6.435378e-05,0.0,52.24782,249.99417,18.769814,30.000002,0.095827796,43.72226,252.85327,210.8994,0.0,52.24782,0.11375456,4.4226103,49.47598,8.330017
6767,19846020.0,0.0,22.393494,19.050537,23.022614,23.846436,22.40387,22.36792,11.6996155,11.703857,12.235199,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1973.8606,6.434935e-05,0.0,52.247917,249.9942,18.81521,30.000002,0.09573577,43.658707,252.85391,210.89941,0.0,52.247917,0.11375456,4.422599,49.47607,8.330017
6768,19846080.0,0.0,22.384491,19.038391,23.018036,23.83548,22.403198,22.369202,11.6996155,11.701904,11.991241,12.800018,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1972.9473,6.434464e-05,0.0,52.24801,249.99422,18.86059,30.000002,0.09564346,43.59517,252.85455,210.89941,0.0,52.24801,0.11375456,4.4226537,49.476166,8.330017
6769,19846140.0,0.0,22.376312,19.026337,23.01416,23.824585,22.405762,22.369934,11.699585,12.568146,11.8591,12.800018,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,1972.1,6.433975e-05,0.0,52.248096,249.99432,18.90259,30.000002,0.09555775,43.536373,252.85516,210.89949,0.0,52.248096,0.1137546,4.422722,49.476257,8.330017
6770,19846200.0,0.0,22.367737,19.014343,23.01001,23.813751,22.407288,22.37033,11.699585,12.173248,11.78656,12.800018,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1971.2324,6.4335065e-05,0.0,52.248184,249.99434,18.946426,30.000002,0.09546798,43.475002,252.85579,210.8995,0.0,52.248184,0.1137546,4.4226956,49.476345,8.330017
6771,19846260.0,0.0,22.358704,19.002441,23.005219,23.802368,22.407654,22.370422,11.699554,11.957245,11.746887,12.800018,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1970.3042,6.432988e-05,0.0,52.248276,249.99437,18.989618,30.000002,0.095379226,43.41453,252.8564,210.89952,0.0,52.248276,0.1137546,4.4227986,49.476437,8.330017
6772,19846320.0,0.0,22.349518,18.990631,23.000244,23.791077,22.407501,22.370392,11.699524,11.839447,11.72525,12.799988,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1969.3413,6.43239e-05,0.0,52.248363,249.99438,19.032337,30.000002,0.09529117,43.35473,252.85703,210.89952,0.0,52.248363,0.1137546,4.4230213,49.47652,8.330017
6773,19846380.0,0.0,22.340332,18.978912,22.995209,23.779816,22.407043,22.37033,11.699463,11.7743225,11.713257,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1968.3593,6.4317275e-05,0.0,52.248455,249.99443,19.074043,30.000002,0.09520494,43.29634,252.85764,210.89957,0.0,52.248455,0.11375463,4.4232464,49.476612,8.330017
6774,19846440.0,0.0,22.331146,18.967316,22.990143,23.768646,22.406433,22.37024,11.699402,11.739716,11.706879,12.799988,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1967.3707,6.431014e-05,0.0,52.24854,249.99448,19.115469,30.000002,0.095119014,43.238342,252.85823,210.8996,0.0,52.24854,0.11375464,4.4234457,49.4767,8.330017
6775,19846500.0,0.0,22.322144,18.95578,22.985046,23.757507,22.405731,22.370117,11.699371,11.721313,11.703461,12.799988,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1966.3894,6.430257e-05,0.0,52.24862,249.99457,19.154593,30.000002,0.09503762,43.18357,252.85883,210.89966,0.0,52.24862,0.11375467,4.423614,49.476776,8.330017
6776,19846560.0,0.0,22.312836,18.944397,22.979736,23.746002,22.404846,22.369934,11.69931,11.711273,11.771545,12.799988,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1965.3721,6.4294494e-05,0.0,52.2487,249.9946,19.195028,30.000002,0.09495324,43.12696,252.85942,210.89967,52.901768,52.2487,0.11375467,4.423787,49.47686,8.330017
6777,19846620.0,0.0,22.304474,18.933105,22.975342,23.734589,22.403961,22.373016,11.69931,11.705841,12.515167,12.800018,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1964.4308,6.428616e-05,0.0,52.248783,249.9947,19.232616,30.000002,0.09487458,43.074333,252.85999,210.89973,0.0,52.248783,0.113754705,4.4239073,49.476936,8.330017
6778,19846680.0,0.0,22.295746,18.921936,22.970642,23.723206,22.403076,22.374725,11.69928,11.702881,12.144348,12.800018,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1963.4675,6.427793e-05,0.0,52.24886,249.99472,19.27208,30.000002,0.09479176,43.01909,252.86057,210.89975,0.0,52.24886,0.113754705,4.4239244,49.477016,8.330017
6779,19846740.0,0.0,22.28711,18.91092,22.96582,23.711914,22.402924,22.375488,11.699249,12.899994,11.951721,12.800018,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1962.4932,6.426922e-05,0.18784176,52.248936,249.9948,19.30944,30.000002,0.09471314,42.96678,252.86113,210.8998,0.0,52.248936,0.11375471,4.424036,49.477093,8.330017
6780,19846800.0,0.0,22.278992,18.899994,22.961731,23.700653,22.405334,22.375854,11.699249,12.421204,11.837158,12.800018,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1961.5717,6.426046e-05,0.0,52.249016,249.99483,19.347658,30.000002,0.09463248,42.91328,252.86171,210.89981,0.0,52.249016,0.11375473,4.4240913,49.477173,8.330017
6781,19846860.0,0.0,22.269867,18.889435,22.95639,23.688538,22.405457,22.375183,11.699219,12.092987,11.774445,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1960.5553,6.4251384e-05,0.0,52.249092,249.99486,19.385359,30.000002,0.094552696,42.8605,252.86227,210.89984,0.0,52.249092,0.11375473,4.4241786,49.47725,8.330017
6782,19846920.0,0.0,22.26056,18.879364,22.950714,23.676483,22.404724,22.37439,11.699158,11.91449,11.740326,12.799988,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1959.4824,6.424113e-05,0.0,52.24917,249.99486,19.4236,30.000002,0.09447153,42.80696,252.86284,210.89983,0.0,52.24917,0.11375473,4.4244876,49.477325,8.330017
6783,19846980.0,0.0,22.251343,18.869781,22.944916,23.66449,22.403595,22.373505,11.699066,11.817627,11.721802,12.799988,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1958.3977,6.423003e-05,0.0,52.24925,249.99493,19.459589,30.000002,0.094394974,42.756577,252.86339,210.89989,0.0,52.24925,0.11375475,4.4247923,49.4774,8.330017
