,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6784,19847040.0,0.0,22.242249,18.860687,22.939056,23.652588,22.402191,22.37259,11.699005,11.763428,11.711395,12.799988,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1957.315,6.421832e-05,0.0,52.249313,249.99498,19.495417,30.000002,0.09431854,42.706413,252.86394,210.8999,0.0,52.249313,0.11375475,4.425035,49.47747,8.330017
6785,19847100.0,0.0,22.233154,18.85202,22.933197,23.640717,22.400665,22.371643,11.698975,11.733459,11.705627,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1956.2186,6.4206055e-05,0.0,52.24939,249.99503,19.530945,30.000002,0.09424257,42.656677,252.86449,210.89995,0.0,52.24939,0.11375478,4.425248,49.477543,8.330017
6786,19847160.0,0.0,22.224304,18.843811,22.927246,23.628723,22.398987,22.370728,11.698914,11.718842,11.702789,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1955.138,6.4193286e-05,0.0,52.249454,249.99515,19.563381,30.000002,0.09417306,42.611267,252.865,210.90002,0.0,52.249454,0.11375482,4.4254165,49.47761,8.330017
6787,19847220.0,0.0,22.215546,18.835999,22.92157,23.616821,22.397278,22.370941,11.698883,11.710083,12.9470215,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1954.0564,6.418015e-05,0.0,52.24952,249.9952,19.598112,30.000002,0.09409842,42.562645,252.86554,210.90004,0.0,52.24952,0.1137548,4.425572,49.47768,8.330017
6788,19847280.0,0.0,22.207428,18.828583,22.916504,23.60495,22.395569,22.372986,11.698883,11.705048,12.393188,12.800018,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1953.0459,6.4167194e-05,0.0,52.24959,249.99522,19.632385,30.000002,0.09402458,42.514656,252.86606,210.90005,0.0,52.24959,0.11375482,4.425591,49.47775,8.330017
6789,19847340.0,0.0,22.199066,18.821533,22.911102,23.59314,22.39383,22.373688,11.698883,11.7022705,12.078827,12.800018,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1952.0131,6.4154265e-05,0.0,52.249657,249.99524,19.66663,30.000002,0.093950644,42.466717,252.86658,210.90007,0.0,52.249657,0.11375482,4.425591,49.477814,8.330017
6790,19847400.0,0.0,22.191193,18.81482,22.905975,23.58139,22.394073,22.373657,11.698853,12.803894,11.906586,12.800018,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1951.0066,6.4140986e-05,0.0,52.249725,249.99532,19.698698,30.000002,0.09388125,42.421825,252.8671,210.90013,0.0,52.249725,0.11375484,4.4256744,49.477882,8.330017
6791,19847460.0,0.0,22.182495,18.808472,22.899933,23.568268,22.393982,22.372192,11.698853,12.29837,11.812286,12.800018,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1949.939,6.4127584e-05,0.0,52.24979,249.99535,19.731829,30.000002,0.09380938,42.37544,252.8676,210.90015,0.0,52.24979,0.11375484,4.4257274,49.477947,8.330017
6792,19847520.0,0.0,22.173462,18.802399,22.893402,23.555237,22.39267,22.370483,11.698761,12.025513,11.760651,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1948.8011,6.41131e-05,0.0,52.249855,249.99536,19.764843,30.000002,0.0937376,42.32922,252.86812,210.90015,0.0,52.249855,0.11375484,4.425996,49.478012,8.330017
6793,19847580.0,0.0,22.164429,18.796661,22.886688,23.542236,22.390656,22.368683,11.6987,11.87616,11.732361,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1947.6404,6.409768e-05,0.0,52.24992,249.9954,19.796831,30.000002,0.0936679,42.28444,252.8686,210.90018,0.0,52.24992,0.11375484,4.426306,49.478077,8.330017
6794,19847640.0,0.0,22.155334,18.791168,22.879883,23.529327,22.388275,22.366821,11.698639,11.793579,11.716675,12.799988,0.0,0.03208471,0.03208471,0.049585436,250.0,11.700012,0.0,0.0,0.0,1946.4587,6.408151e-05,0.0,52.249985,249.99545,19.828365,30.000002,0.09359906,42.240288,252.86911,210.9002,0.0,52.249985,0.11375486,4.4265866,49.47814,8.330017
6795,19847700.0,0.0,22.146301,18.78595,22.873016,23.51651,22.385712,22.364899,11.698547,11.749695,11.708313,12.799988,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1945.2886,6.406452e-05,0.0,52.250046,249.99548,19.859665,30.000002,0.09353056,42.196472,252.86961,210.90024,0.0,52.250046,0.113754876,4.426868,49.478203,8.330017
6796,19847760.0,0.0,22.137451,18.780945,22.865997,23.503448,22.382812,22.363037,11.698395,11.727966,11.704132,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1944.169,6.4044994e-05,0.0,52.250107,249.99562,19.88762,30.000002,0.09346928,42.15733,252.87009,210.90033,0.0,52.250107,0.1137549,4.427475,49.47826,8.330017
6797,19847820.0,0.0,22.128448,18.776184,22.858978,23.490509,22.379883,22.361145,11.698303,11.715851,11.701752,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1942.9883,6.40247e-05,0.0,52.250164,249.99567,19.917582,30.000002,0.09340345,42.115387,252.87056,210.90034,0.0,52.250164,0.1137549,4.4278784,49.478317,8.330017
6798,19847880.0,0.0,22.119965,18.771606,22.852509,23.4776,22.376923,22.361359,11.698242,11.708069,12.75473,12.799988,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1941.8367,6.400415e-05,0.0,52.250217,249.9957,19.947624,30.000002,0.09333732,42.073326,252.87103,210.90036,0.0,52.250217,0.1137549,4.428131,49.478374,8.330017
6799,19847940.0,0.0,22.111694,18.767212,22.846283,23.464752,22.373962,22.361969,11.698242,11.703613,12.27301,12.800018,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1940.7202,6.398391e-05,0.0,52.25028,249.99571,19.977428,30.000002,0.09327157,42.0316,252.8715,210.90038,0.0,52.25028,0.11375491,4.4281507,49.478436,8.330017
6800,19848000.0,0.0,22.103271,18.76297,22.839752,23.451965,22.371002,22.36142,11.698242,11.701172,12.012482,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1939.5798,6.3963525e-05,0.0,52.250336,249.99574,20.006557,30.000002,0.09320719,41.990818,252.87196,210.90039,0.0,52.250336,0.11375491,4.4281893,49.478493,8.330017
6801,19848060.0,0.0,22.095367,18.75888,22.83371,23.438995,22.370941,22.360321,11.698212,12.60849,11.870087,12.800018,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1938.4727,6.394286e-05,0.0,52.250393,249.99582,20.034176,30.000002,0.09314604,41.952152,252.87242,210.90044,0.0,52.250393,0.113754936,4.4282722,49.478546,8.330017
6802,19848120.0,0.0,22.08728,18.754883,22.827484,23.426086,22.370148,22.358856,11.698212,12.194641,11.791962,12.800018,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1937.3575,6.392244e-05,0.0,52.25045,249.99585,20.06298,30.000002,0.09308214,41.911827,252.87288,210.90045,0.0,52.25045,0.113754936,4.4282417,49.478603,8.330017
6803,19848180.0,0.0,22.07898,18.751007,22.820923,23.413239,22.368317,22.357239,11.698212,11.969482,11.74942,12.800018,0.0,0.032084733,0.032084733,0.049585473,250.0,11.700012,0.0,0.0,0.0,1936.2101,6.390161e-05,0.0,52.250504,249.99588,20.090836,30.000002,0.09302023,41.87283,252.87332,210.90048,0.0,52.250504,0.113754936,4.428325,49.47866,8.330017
6804,19848240.0,0.0,22.070526,18.747192,22.814209,23.400452,22.365906,22.35553,11.698151,11.847534,11.726379,12.800018,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1935.0327,6.388019e-05,0.0,52.250557,249.9959,20.119133,30.000002,0.09295721,41.833214,252.87378,210.90048,0.0,52.250557,0.11375495,4.4284906,49.478714,8.330017
6805,19848300.0,0.0,22.062195,18.74347,22.807404,23.387756,22.36322,22.35376,11.69812,11.779236,11.71347,12.800018,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1933.8518,6.385833e-05,0.0,52.25061,249.99596,20.145906,30.000002,0.09289748,41.79573,252.87422,210.90051,0.0,52.25061,0.11375495,4.4286504,49.478764,8.330017
6806,19848360.0,0.0,22.05371,18.739777,22.800446,23.374817,22.360168,22.35205,11.69809,11.742157,11.706451,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1932.6459,6.383603e-05,0.0,52.25066,249.996,20.172432,30.000002,0.09283821,41.758595,252.87465,210.90054,0.0,52.25066,0.113754965,4.4288063,49.478817,8.330017
6807,19848420.0,0.0,22.045197,18.736084,22.793457,23.361938,22.357056,22.350342,11.698029,11.721649,11.702545,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1931.4247,6.381322e-05,0.0,52.250713,249.99605,20.198921,30.000002,0.09277893,41.72151,252.87509,210.90057,0.0,52.250713,0.11375497,4.428975,49.478867,8.330017
6808,19848480.0,0.0,22.036926,18.732422,22.78653,23.349152,22.353912,22.348633,11.697998,11.711639,11.700623,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1930.2134,6.379008e-05,0.0,52.25076,249.99615,20.222944,30.000002,0.09272508,41.687878,252.8755,210.90065,0.0,52.25076,0.113755,4.429099,49.478916,8.330017
6809,19848540.0,0.0,22.029205,18.72873,22.780396,23.336395,22.350739,22.349945,11.697998,11.705536,12.57132,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1929.0466,6.376696e-05,0.0,52.25081,249.99619,20.248833,30.000002,0.09266694,41.651634,252.87593,210.90065,0.0,52.25081,0.113755,4.4291506,49.478966,8.330017
6810,19848600.0,0.0,22.021332,18.725006,22.774109,23.32373,22.347565,22.350311,11.698029,11.702118,12.174316,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1927.8829,6.374427e-05,0.0,52.250862,249.9962,20.27445,30.000002,0.092609316,41.615772,252.87634,210.90067,0.0,52.250862,0.113755,4.4290667,49.479015,8.330017
6811,19848660.0,0.0,22.013184,18.721222,22.767426,23.3107,22.344666,22.349731,11.697998,12.628113,11.957397,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1926.6816,6.372128e-05,13.81442,52.250908,249.99626,20.298857,30.000002,0.092554346,41.5816,252.87675,210.90071,0.0,52.250908,0.113755025,4.429104,49.47906,8.330017
6812,19848720.0,0.0,22.005737,18.717377,22.761536,23.29776,22.34488,22.348663,11.697998,12.478119,11.840881,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1925.5355,6.369818e-05,0.0,52.250957,249.99629,20.32373,30.000002,0.0924982,41.546776,252.87717,210.90073,0.0,52.250957,0.11375501,4.4291477,49.47911,8.330017
6813,19848780.0,0.0,21.997864,18.71341,22.755188,23.284882,22.343536,22.34732,11.697998,12.123749,11.77597,12.800018,0.0,0.032084756,0.032084756,0.049585503,250.0,11.700012,0.0,0.0,0.0,1924.355,6.367519e-05,0.0,52.251007,249.9963,20.348368,30.000002,0.09244251,41.512287,252.87756,210.90073,0.0,52.251007,0.11375501,4.429135,49.479156,8.330017
6814,19848840.0,0.0,21.989777,18.70935,22.748596,23.272064,22.34134,22.345856,11.697968,11.929138,11.740326,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1923.1404,6.3651685e-05,0.0,52.251045,249.99634,20.37268,30.000002,0.092387475,41.478245,252.87796,210.90074,0.0,52.251045,0.11375501,4.4292474,49.479202,8.330017
6815,19848900.0,0.0,21.981598,18.70517,22.741821,23.259308,22.338654,22.344269,11.697937,11.821594,11.720612,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1921.8995,6.36276e-05,0.0,52.251095,249.99637,20.396385,30.000002,0.09233375,41.44506,252.87836,210.90077,0.0,52.251095,0.113755025,4.4294205,49.479248,8.330017
6816,19848960.0,0.0,21.973267,18.700806,22.734863,23.246246,22.33554,22.342743,11.697876,11.765045,11.710236,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1920.6361,6.3603e-05,0.0,52.251137,249.99643,20.41944,30.000002,0.0922814,41.412785,252.87875,210.9008,0.0,52.251137,0.11375504,4.4296036,49.479294,8.330017
6817,19849020.0,0.0,21.964874,18.69629,22.727844,23.233276,22.332306,22.341187,11.697845,11.7343445,11.704559,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1919.351,6.357783e-05,0.0,52.251183,249.99646,20.442327,30.000002,0.09222937,41.38074,252.87914,210.90083,0.0,52.251183,0.11375504,4.4297976,49.479336,8.330017
6818,19849080.0,0.0,21.95642,18.691559,22.720856,23.220367,22.32901,22.33963,11.697784,11.716949,11.701355,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1918.0486,6.355218e-05,0.0,52.251225,249.99649,20.465668,30.000002,0.09217623,41.348064,252.87952,210.90083,0.0,52.251225,0.11375505,4.429975,49.47938,8.330017
6819,19849140.0,0.0,21.948273,18.686646,22.71399,23.20752,22.325684,22.338715,11.697754,11.707489,12.890869,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1916.7568,6.352614e-05,0.0,52.251274,249.9966,20.486122,30.000002,0.092129625,41.31943,252.8799,210.90092,0.6777307,52.251274,0.1137551,4.4301286,49.479424,8.330017
6820,19849200.0,0.0,21.940613,18.681488,22.707947,23.194763,22.322327,22.340302,11.697754,11.703064,12.423889,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1915.526,6.3500425e-05,0.0,52.25131,249.99663,20.508402,30.000002,0.09207874,41.288235,252.88026,210.90092,0.0,52.25131,0.11375508,4.4301057,49.479465,8.330017
6821,19849260.0,0.0,21.932465,18.676086,22.701355,23.18164,22.318909,22.340515,11.697754,11.700653,12.09375,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1914.2521,6.347483e-05,0.0,52.25135,249.99666,20.530323,30.000002,0.092028625,41.257545,252.88063,210.90094,0.0,52.25135,0.11375508,4.430063,49.479504,8.330017
6822,19849320.0,0.0,21.9245,18.67041,22.694916,23.16858,22.317017,22.339966,11.697723,12.883606,11.913971,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1912.9683,6.344868e-05,0.0,52.251392,249.99672,20.5512,30.000002,0.09198084,41.228317,252.881,210.90099,0.0,52.251392,0.113755085,4.4301825,49.479546,8.330017
6823,19849380.0,0.0,21.916748,18.664429,22.688873,23.15561,22.316559,22.338959,11.697754,12.344025,11.815887,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1911.7184,6.34227e-05,0.0,52.251427,249.99673,20.572577,30.000002,0.09193184,41.19839,252.88135,210.90099,0.0,52.251427,0.113755085,4.4301834,49.479584,8.330017
6824,19849440.0,0.0,21.9086,18.658173,22.682434,23.1427,22.314758,22.337738,11.697723,12.051331,11.76239,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1910.4257,6.33966e-05,0.0,52.25147,249.99675,20.593975,30.000002,0.09188273,41.168434,252.88171,210.901,0.0,52.25147,0.113755085,4.430209,49.479626,8.330017
6825,19849500.0,0.0,21.900269,18.65158,22.67575,23.129883,22.312225,22.336395,11.697693,11.891541,11.733154,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1909.1002,6.336987e-05,0.0,52.25151,249.9968,20.614388,30.000002,0.09183583,41.13986,252.88206,210.90103,0.0,52.25151,0.1137551,4.4303646,49.479664,8.330017
6826,19849560.0,0.0,21.891663,18.644623,22.668793,23.1167,22.309174,22.335114,11.697632,11.8029175,11.716949,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1907.7367,6.334254e-05,0.0,52.25155,249.99681,20.634954,30.000002,0.0917885,41.111065,252.8824,210.90103,0.0,52.25155,0.1137551,4.4305577,49.479702,8.330017
6827,19849620.0,0.0,21.882965,18.637299,22.661804,23.103577,22.305939,22.33377,11.697601,11.753937,11.707947,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1906.3452,6.33145e-05,0.0,52.25159,249.99686,20.655037,30.000002,0.09174224,41.082947,252.88275,210.90106,0.0,52.25159,0.113755114,4.4307833,49.47974,8.330017
6828,19849680.0,0.0,21.874207,18.629608,22.654785,23.090546,22.302582,22.332428,11.69754,11.727875,11.7031555,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1904.938,6.328593e-05,0.0,52.251625,249.99689,20.674978,30.000002,0.09169625,41.05503,252.8831,210.90108,0.0,52.251625,0.113755114,4.4309907,49.47978,8.330017
6829,19849740.0,0.0,21.865448,18.62149,22.647797,23.077576,22.299164,22.331055,11.69751,11.713989,11.700562,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1903.5234,6.3256964e-05,0.0,52.25166,249.99693,20.694025,30.000002,0.09165227,41.028366,252.88342,210.90111,0.0,52.25166,0.113755114,4.43115,49.479813,8.330017
6830,19849800.0,0.0,21.857025,18.612976,22.641266,23.064667,22.295715,22.331543,11.697479,11.706421,12.808502,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1902.1238,6.322765e-05,0.0,52.251698,249.99701,20.712208,30.000002,0.091610245,41.002907,252.88376,210.90115,0.0,52.251698,0.11375514,4.431288,49.479847,8.330017
6831,19849860.0,0.0,21.848633,18.604004,22.634949,23.051453,22.292206,22.332947,11.697479,11.702362,12.300262,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1900.7437,6.3198684e-05,0.0,52.25173,249.99704,20.731398,30.000002,0.091565825,40.97604,252.88408,210.90117,0.0,52.25173,0.11375514,4.431254,49.479885,8.330017
6832,19849920.0,0.0,21.839874,18.594543,22.628296,23.0383,22.288727,22.33313,11.697449,11.700134,12.025391,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1899.3241,6.316948e-05,0.0,52.25177,249.99706,20.750353,30.000002,0.09152191,40.94951,252.8844,210.90118,0.0,52.25177,0.11375514,4.4312916,49.47992,8.330017
6833,19849980.0,0.0,21.831543,18.584625,22.622162,23.025208,22.287842,22.332703,11.697449,12.679016,11.876099,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1897.923,6.313982e-05,0.0,52.251797,249.9971,20.768167,30.000002,0.09148059,40.92457,252.88472,210.90121,0.0,52.251797,0.11375515,4.4314137,49.479954,8.330017
6834,19850040.0,0.0,21.82306,18.574219,22.615997,23.012207,22.286804,22.331879,11.697449,12.232025,11.794861,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1896.5212,6.311045e-05,0.0,52.251835,249.99713,20.786594,30.000002,0.0914378,40.898766,252.88504,210.90123,0.0,52.251835,0.11375515,4.431389,49.479984,8.330017
6835,19850100.0,0.0,21.814178,18.563263,22.609497,22.999237,22.284668,22.330902,11.697418,11.988251,11.750427,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1895.0746,6.308067e-05,0.0,52.25187,249.99715,20.804697,30.000002,0.09139571,40.873425,252.88535,210.90123,0.0,52.25187,0.11375515,4.43147,49.480022,8.330017
6836,19850160.0,0.0,21.804962,18.551758,22.602692,22.986023,22.28183,22.329987,11.697357,11.855286,11.726196,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1893.5815,6.305018e-05,0.0,52.2519,249.99718,20.82264,30.000002,0.09135396,40.848305,252.88565,210.90125,0.0,52.2519,0.11375515,4.431664,49.480053,8.330017
6837,19850220.0,0.0,21.795593,18.539703,22.595764,22.97284,22.278656,22.32901,11.697296,11.781799,11.712769,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1892.0548,6.301894e-05,0.0,52.251934,249.99721,20.840113,30.000002,0.091313265,40.82384,252.88596,210.90128,0.0,52.251934,0.11375516,4.4319043,49.480087,8.330017
6838,19850280.0,0.0,21.786163,18.5271,22.588837,22.959747,22.2753,22.328003,11.697266,11.743164,11.705688,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1890.5103,6.2987114e-05,0.0,52.251965,249.99724,20.85713,30.000002,0.09127358,40.80002,252.88626,210.90129,0.0,52.251965,0.11375516,4.4321256,49.480118,8.330017
6839,19850340.0,0.0,21.77655,18.513855,22.58191,22.946716,22.27185,22.326996,11.697205,11.721802,11.701752,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1888.9397,6.295475e-05,0.0,52.251995,249.99728,20.87417,30.000002,0.09123382,40.776165,252.88657,210.9013,0.0,52.251995,0.113755174,4.4323225,49.48015,8.330017
6840,19850400.0,0.0,21.766846,18.5,22.574982,22.933777,22.268372,22.325989,11.697174,11.710419,11.699646,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1887.3514,6.29219e-05,0.0,52.25203,249.9973,20.891058,30.000002,0.091194354,40.752518,252.88686,210.90132,0.0,52.25203,0.113755174,4.432505,49.480183,8.330017
6841,19850460.0,0.0,21.752808,18.485107,22.562744,22.914062,22.258545,22.321716,11.694611,11.704071,12.611786,12.799866,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1882.3425,6.2852414e-05,0.0,52.252052,249.99739,20.906355,30.000002,0.09115859,40.731102,252.88713,210.90138,0.0,52.252052,0.11375519,4.440741,49.48021,8.330017
6842,19850520.0,0.0,21.738007,18.468811,22.550049,22.89444,22.248688,22.316772,11.686554,11.697815,12.19397,12.79953,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1874.8899,6.265329e-05,0.0,52.252083,249.99739,20.923006,30.000002,0.09111961,40.70779,252.88742,210.90138,0.0,52.252083,0.11375519,4.473708,49.48024,8.330017
6843,19850580.0,0.0,21.722778,18.451141,22.53711,22.874908,22.238892,22.310852,11.680237,11.791931,11.962769,12.7994995,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1866.687,6.2387844e-05,52.235256,52.252113,249.99744,20.938845,30.000002,0.09108251,40.68562,252.88771,210.9014,0.0,52.252113,0.1137552,4.5004306,49.480267,8.330017
6844,19850640.0,0.0,21.708008,18.432129,22.525024,22.8555,22.232635,22.304413,11.676331,12.522705,11.834747,12.799622,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1858.2894,6.20916e-05,0.0,52.252144,249.99747,20.95442,30.000002,0.09104598,40.66381,252.88799,210.90143,0.0,52.252144,0.1137552,4.516401,49.480293,8.330017
6845,19850700.0,0.0,21.692657,18.411865,22.512573,22.836212,22.224915,22.297668,11.67395,12.138367,11.762299,12.799744,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1849.7491,6.177834e-05,0.0,52.252174,249.99748,20.970402,30.000002,0.09100847,40.641438,252.88826,210.90143,0.0,52.252174,0.11375519,4.525974,49.480324,8.330017
6846,19850760.0,0.0,21.67691,18.39032,22.499939,22.816711,22.216553,22.291351,11.672607,11.925751,11.721558,12.799835,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1841.1577,6.1455925e-05,0.0,52.252205,249.9975,20.986027,30.000002,0.09097175,40.619564,252.88853,210.90144,0.0,52.252205,0.11375519,4.5314026,49.480354,8.330017
6847,19850820.0,0.0,21.660889,18.367615,22.487183,22.797363,22.207642,22.284973,11.671936,11.809845,11.699005,12.799927,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1832.5834,6.112997e-05,0.0,52.25223,249.99753,21.001099,30.000002,0.09093631,40.59846,252.8888,210.90146,0.0,52.25223,0.1137552,4.5340405,49.48038,8.330017
6848,19850880.0,0.0,21.644592,18.34375,22.474396,22.778076,22.198517,22.278534,11.671722,11.745636,11.686371,12.799957,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1824.0706,6.0804512e-05,0.0,52.25226,249.99756,21.016144,30.000002,0.09090091,40.577396,252.88907,210.90147,0.0,52.25226,0.11375521,4.5348597,49.48041,8.330017
6849,19850940.0,0.0,21.628082,18.318756,22.461609,22.758911,22.189209,22.272095,11.671814,11.711487,11.679596,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1815.6534,6.0481918e-05,0.0,52.252285,249.99759,21.03105,30.000002,0.090865806,40.556534,252.88933,210.90149,0.0,52.252285,0.11375521,4.534431,49.48044,8.330017
6850,19851000.0,0.0,21.61145,18.292725,22.448853,22.739868,22.17987,22.265656,11.672119,11.69342,11.676117,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1807.3562,6.0163926e-05,0.0,52.25231,249.99763,21.045279,30.000002,0.09083226,40.53661,252.88959,210.90152,0.0,52.25231,0.11375521,4.533183,49.48046,8.330017
6851,19851060.0,0.0,21.594177,18.265656,22.435516,22.719635,22.170013,22.259491,11.672546,11.684357,12.615112,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1799.1554,5.9852176e-05,0.0,52.252335,249.9977,21.058777,30.000002,0.09080042,40.51771,252.88983,210.90155,14.571079,52.252335,0.113755226,4.531441,49.480488,8.330017
6852,19851120.0,0.0,21.577332,18.23761,22.423065,22.699524,22.160156,22.256317,11.673035,11.679169,12.471191,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1791.1245,5.9546106e-05,0.0,52.252365,249.99771,21.073103,30.000002,0.090766594,40.497654,252.89009,210.90157,0.0,52.252365,0.113755226,4.529415,49.480515,8.330017
6853,19851180.0,0.0,21.560059,18.208618,22.410278,22.679504,22.15033,22.251678,11.673584,11.676514,12.108429,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1783.2041,5.924665e-05,0.0,52.252388,249.99773,21.087132,30.000002,0.09073344,40.478016,252.89034,210.90158,0.0,52.252388,0.113755226,4.527164,49.48054,8.330017
6854,19851240.0,0.0,21.542694,18.178772,22.397552,22.659607,22.141632,22.246216,11.674164,12.960144,11.911163,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1775.4078,5.8953632e-05,0.0,52.25241,249.99777,21.100517,30.000002,0.090701796,40.459274,252.89058,210.9016,0.0,52.25241,0.11375523,4.5249076,49.480564,8.330017
6855,19851300.0,0.0,21.525604,18.14804,22.385437,22.639801,22.135132,22.240265,11.674744,12.389893,11.803864,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1767.7977,5.8667552e-05,0.0,52.252434,249.99779,21.114172,30.000002,0.090669475,40.44016,252.89082,210.90161,0.0,52.252434,0.11375523,4.5225325,49.480587,8.330017
6856,19851360.0,0.0,21.508087,18.116547,22.372986,22.61972,22.12738,22.234894,11.6753235,12.06488,11.7453,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1760.2903,5.838825e-05,0.0,52.25246,249.9978,21.127718,30.000002,0.09063739,40.421196,252.89107,210.90163,0.0,52.25246,0.11375523,4.520149,49.480614,8.330017
6857,19851420.0,0.0,21.490234,18.084259,22.360321,22.5997,22.118805,22.22937,11.675903,11.888458,11.713715,12.800049,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1752.879,5.811513e-05,0.0,52.252483,249.99782,21.141441,30.000002,0.090604864,40.401985,252.89131,210.90163,0.0,52.252483,0.11375523,4.5179076,49.480637,8.330017
6858,19851480.0,0.0,21.472198,18.05127,22.347534,22.579834,22.109802,22.223816,11.676422,11.792999,11.696838,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1745.5742,5.7847945e-05,0.0,52.252514,249.99785,21.154278,30.000002,0.09057441,40.38401,252.89154,210.90164,0.0,52.252514,0.11375525,4.51577,49.480663,8.330017
6859,19851540.0,0.0,21.45401,18.017609,22.334747,22.560059,22.100616,22.218231,11.676941,11.739838,11.687653,12.800049,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1738.3816,5.758657e-05,0.0,52.252533,249.99788,21.167086,30.000002,0.09054401,40.36608,252.89177,210.90166,0.0,52.252533,0.11375525,4.5136952,49.480686,8.330017
6860,19851600.0,0.0,21.4357,17.983337,22.321991,22.540375,22.09134,22.212616,11.677429,11.710693,11.68277,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1731.2932,5.733084e-05,0.0,52.252556,249.99791,21.179762,30.000002,0.09051391,40.348335,252.892,210.90167,0.0,52.252556,0.11375525,4.5116796,49.480705,8.330017
6861,19851660.0,0.0,21.41745,17.948486,22.309387,22.520355,22.082184,22.208069,11.6779175,11.695618,11.68045,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1724.3286,5.7080677e-05,0.0,52.25258,249.99794,21.192114,30.000002,0.090484545,40.33104,252.89223,210.90169,0.0,52.25258,0.11375525,4.5097055,49.480732,8.330017
6862,19851720.0,0.0,21.399445,17.913055,22.29718,22.500427,22.073029,22.205017,11.678406,11.687927,12.883484,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1717.5049,5.6836325e-05,0.0,52.252598,249.99799,21.203709,30.000002,0.09045697,40.314808,252.89244,210.90173,0.0,52.252598,0.11375526,4.5077605,49.48075,8.330017
6863,19851780.0,0.0,21.381683,17.877167,22.285522,22.480621,22.063904,22.203308,11.678925,11.683716,12.334839,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1710.834,5.6597546e-05,0.0,52.25262,249.998,21.215984,30.000002,0.09042775,40.297623,252.89267,210.90173,0.0,52.25262,0.11375526,4.5057373,49.480774,8.330017
6864,19851840.0,0.0,21.363556,17.84082,22.27353,22.460907,22.05478,22.200348,11.679413,11.681671,12.037903,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1704.2429,5.6364177e-05,0.0,52.252644,249.99802,21.22827,30.000002,0.09039849,40.280426,252.89288,210.90173,0.0,52.252644,0.11375526,4.503791,49.480797,8.330017
6865,19851900.0,0.0,21.345764,17.804047,22.261963,22.441284,22.047882,22.196655,11.67984,12.763611,11.875549,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1697.7742,5.6135665e-05,0.0,52.252663,249.99806,21.23953,30.000002,0.09037165,40.264656,252.8931,210.90176,0.0,52.252663,0.11375527,4.502008,49.480812,8.330017
6866,19851960.0,0.0,21.328064,17.766907,22.250671,22.421234,22.041718,22.193817,11.680298,12.269501,11.786774,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1691.4403,5.5912526e-05,0.0,52.252686,249.99808,21.251356,30.000002,0.090343446,40.2481,252.89331,210.90178,0.0,52.252686,0.11375527,4.500155,49.480835,8.330017
6867,19852020.0,0.0,21.310028,17.729462,22.239044,22.401276,22.034302,22.190735,11.680725,12.002563,11.738647,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1685.1755,5.5694207e-05,0.0,52.252705,249.9981,21.26291,30.000002,0.09031587,40.231926,252.89351,210.90178,0.0,52.252705,0.11375527,4.4984045,49.480854,8.330017
6868,19852080.0,0.0,21.29181,17.691742,22.227234,22.38144,22.026276,22.187561,11.681122,11.85556,11.71225,12.800049,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1678.9808,5.548017e-05,0.0,52.252728,249.99811,21.27447,30.000002,0.09028827,40.215744,252.89372,210.9018,0.0,52.252728,0.11375527,4.496816,49.480877,8.330017
6869,19852140.0,0.0,21.273468,17.653778,22.215363,22.361694,22.017914,22.184357,11.681519,11.774506,11.697876,12.800049,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,1672.8641,5.5270284e-05,0.0,52.252747,249.99814,21.285662,30.000002,0.09026153,40.200073,252.89392,210.90181,0.0,52.252747,0.113755286,4.4953117,49.480896,8.330017
6870,19852200.0,0.0,21.255096,17.615631,22.203491,22.342041,22.009338,22.181122,11.681854,11.731598,11.690399,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1666.8324,5.5064505e-05,0.0,52.25277,249.99815,21.296782,30.000002,0.09023494,40.184505,252.89412,210.90182,0.0,52.25277,0.113755286,4.4938507,49.48092,8.330017
6871,19852260.0,0.0,21.236755,17.577332,22.19162,22.321869,22.000854,22.17871,11.68222,11.708954,11.686584,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1660.8914,5.486282e-05,0.0,52.25279,249.99818,21.30739,30.000002,0.09020956,40.169655,252.89432,210.90184,0.0,52.25279,0.113755286,4.492408,49.480934,8.330017
6872,19852320.0,0.0,21.218323,17.53894,22.17978,22.301788,21.99234,22.17627,11.682587,11.696289,11.68457,12.800049,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1655.0304,5.466513e-05,0.0,52.252804,249.9982,21.31841,30.000002,0.09018318,40.15423,252.89452,210.90184,0.0,52.252804,0.113755286,4.490987,49.480957,8.330017
6873,19852380.0,0.0,21.200592,17.500488,22.16864,22.2818,21.983826,22.176392,11.682953,11.689972,12.676453,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1649.3145,5.447156e-05,0.0,52.252823,249.99826,21.32809,30.000002,0.090160005,40.140675,252.89471,210.90189,0.0,52.252823,0.1137553,4.4895554,49.480976,8.330017
6874,19852440.0,0.0,21.1828,17.462006,22.157593,22.261932,21.975311,22.17633,11.683319,11.68689,12.224213,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1643.7094,5.4282667e-05,0.0,52.252842,249.99828,21.338661,30.000002,0.09013467,40.125874,252.8949,210.90189,0.0,52.252842,0.1137553,4.4879823,49.48099,8.330017
6875,19852500.0,0.0,21.164886,17.423584,22.14627,22.242188,21.966797,22.17517,11.683685,11.685425,11.986969,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1638.1791,5.4098105e-05,0.0,52.252857,249.9983,21.348494,30.000002,0.0901111,40.112106,252.89508,210.90192,0.0,52.252857,0.11375531,4.4865212,49.48101,8.330017
6876,19852560.0,0.0,21.14746,17.385193,22.13562,22.22174,21.961761,22.174255,11.6840515,12.574585,11.84967,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1632.7675,5.3917123e-05,0.0,52.252876,249.99832,21.358719,30.000002,0.09008657,40.097794,252.89526,210.90192,0.0,52.252876,0.1137553,4.4851193,49.48103,8.330017
6877,19852620.0,0.0,21.129852,17.346954,22.124756,22.201385,21.955719,22.173035,11.684418,12.169891,11.774445,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1627.4424,5.3740467e-05,0.0,52.252895,249.99834,21.368883,30.000002,0.09006217,40.083565,252.89545,210.90192,0.0,52.252895,0.1137553,4.483638,49.481045,8.330017
6878,19852680.0,0.0,21.11206,17.308868,22.113556,22.181152,21.9487,22.17163,11.684753,11.949768,11.733704,12.800049,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1622.1758,5.3567455e-05,0.0,52.252914,249.99835,21.378736,30.000002,0.09003851,40.069767,252.89563,210.90193,0.0,52.252914,0.11375531,4.4822884,49.481064,8.330017
6879,19852740.0,0.0,21.094208,17.270966,22.102234,22.161041,21.941132,22.170135,11.685059,11.830719,11.711761,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1616.9738,5.339789e-05,0.0,52.25293,249.99835,21.38876,30.000002,0.09001442,40.05574,252.89581,210.90193,0.0,52.25293,0.11375531,4.481034,49.481083,8.330017
6880,19852800.0,0.0,21.076385,17.233337,22.090881,22.141022,21.93332,22.16861,11.685364,11.764221,11.699646,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1611.8556,5.3231826e-05,0.0,52.25295,249.99838,21.398216,30.000002,0.08999169,40.042496,252.896,210.90195,0.0,52.25295,0.11375531,4.4797955,49.4811,8.330017
6881,19852860.0,0.0,21.058533,17.195984,22.079407,22.120087,21.925476,22.16809,11.685669,11.728241,11.693176,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1606.811,5.3069274e-05,0.0,52.252968,249.99841,21.407581,30.000002,0.08996916,40.029385,252.89616,210.90196,0.0,52.252968,0.11375531,4.47856,49.481113,8.330017
6882,19852920.0,0.0,21.040771,17.158966,22.067963,22.099274,21.917542,22.167572,11.685974,11.708496,11.689758,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,1601.8485,5.291021e-05,0.0,52.25298,249.99843,21.416933,30.000002,0.08994666,40.016293,252.89633,210.90198,0.0,52.25298,0.11375531,4.4773316,49.481133,8.330017
6883,19852980.0,0.0,21.023132,17.122345,22.05655,22.078583,21.909607,22.167053,11.686279,11.698303,11.810059,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1596.9802,5.2754753e-05,0.0,52.252995,249.99844,21.425991,30.000002,0.08992485,40.003613,252.8965,210.902,51.475777,52.252995,0.11375532,4.476081,49.481148,8.330017
6884,19853040.0,0.0,21.006378,17.086151,22.046082,22.058014,21.901672,22.169922,11.686615,11.692993,12.530823,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1592.2769,5.2603365e-05,0.0,52.253014,249.99849,21.434599,30.000002,0.089904115,39.99156,252.89667,210.90201,0.0,52.253014,0.11375532,4.474728,49.481163,8.330017
6885,19853100.0,0.0,20.98944,17.050385,22.03537,22.037537,21.893738,22.171356,11.686981,11.690186,12.148285,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1587.6583,5.2456213e-05,0.0,52.253025,249.99849,21.443731,30.000002,0.0898821,39.978775,252.89684,210.90202,0.0,52.253025,0.11375532,4.4732695,49.48118,8.330017
6886,19853160.0,0.0,20.972595,17.015167,22.024536,22.016113,21.886658,22.17334,11.687317,12.873077,11.938538,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1583.1208,5.2312756e-05,1.6549287,52.253044,249.99854,21.452143,30.000002,0.089861825,39.967,252.89699,210.90204,0.0,52.253044,0.11375534,4.4719176,49.481194,8.330017
6887,19853220.0,0.0,20.95642,16.9805,22.014465,21.994812,21.882324,22.174805,11.687683,12.424042,11.824707,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1578.7378,5.2173356e-05,0.0,52.253056,249.99854,21.46092,30.000002,0.08984065,39.954712,252.89716,210.90204,0.0,52.253056,0.11375532,4.470521,49.48121,8.330017
6888,19853280.0,0.0,20.940002,16.946411,22.003937,21.973633,21.876465,22.176025,11.688019,12.088623,11.76236,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1574.4263,5.2038104e-05,0.0,52.253075,249.99855,21.469557,30.000002,0.089819804,39.94262,252.89731,210.90205,0.0,52.253075,0.11375534,4.4690824,49.481224,8.330017
6889,19853340.0,0.0,20.923553,16.912964,21.993164,21.952545,21.869781,22.177063,11.6883545,11.905579,11.728455,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1570.1858,5.1906423e-05,0.0,52.253086,249.99857,21.478235,30.000002,0.08979885,39.930473,252.89748,210.90205,0.0,52.253086,0.11375532,4.467764,49.48124,8.330017
6890,19853400.0,0.0,20.907166,16.880219,21.9823,21.93158,21.862701,22.178009,11.68866,11.804596,11.709869,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1566.0272,5.177827e-05,0.0,52.253105,249.99858,21.486551,30.000002,0.089778766,39.918827,252.89763,210.90207,0.0,52.253105,0.11375534,4.4665008,49.481255,8.330017
6891,19853460.0,0.0,20.889069,16.848206,21.969055,21.910706,21.855408,22.170074,11.688934,11.751678,11.700256,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1561.7979,5.1653034e-05,0.0,52.253117,249.9986,21.494663,30.000002,0.08975916,39.90747,252.89778,210.90208,0.0,52.253117,0.11375534,4.465385,49.481266,8.330017
6892,19853520.0,0.0,20.871033,16.816925,21.955688,21.889923,21.848053,22.16211,11.689117,11.723053,11.695129,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1557.5865,5.1529532e-05,0.0,52.25313,249.99863,21.502712,30.000002,0.08973971,39.896206,252.89793,210.90208,0.0,52.25313,0.11375534,4.46461,49.48128,8.330017
6893,19853580.0,0.0,20.85318,16.786499,21.942352,21.869293,21.840637,22.154175,11.689362,11.70694,11.692322,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1553.4617,5.1408853e-05,0.0,52.253143,249.99863,21.510927,30.000002,0.08971983,39.8847,252.89807,210.9021,0.0,52.253143,0.11375534,4.4637227,49.481297,8.330017
6894,19853640.0,0.0,16.758667,16.756927,21.929321,21.848755,21.833221,22.147308,11.56131,11.678436,12.953766,12.792694,0.0,0.03207672,0.03207672,0.04957122,250.0,11.700012,0.0,0.0,0.0,1162.8885,4.9391503e-05,0.0,52.26202,249.99496,50.0,96.0,3.746122e-07,-6.372406e-07,252.89514,210.88264,0.0,52.26202,0.11372464,4.92141,49.490353,8.330017
6895,19853700.0,0.0,16.72995,16.728271,21.91687,21.828308,21.825562,22.142303,11.483002,11.598694,12.314209,12.793152,0.0,0.03207929,0.03207929,0.049575794,250.0,11.700012,0.0,0.0,0.0,1093.0096,4.6274763e-05,0.0,52.264095,249.98715,50.0,96.0,3.7467615e-07,2.5401667e-11,252.89679,210.88426,0.0,52.264095,0.113734365,5.323139,49.492367,8.330017
6896,19853760.0,0.0,16.702148,16.700531,21.902985,21.80722,21.817688,22.13324,11.5338745,11.557495,11.947723,12.8003845,0.0,0.032081373,0.032081373,0.049579546,250.0,11.700012,0.0,0.0,0.0,1063.8047,4.463165e-05,0.0,52.265656,249.98347,50.0,96.0,3.7472822e-07,6.531528e-14,252.89865,210.88693,0.0,52.265656,0.113742284,5.1125264,49.493904,8.330017
6897,19853820.0,0.0,16.675385,16.673798,21.889404,21.786285,21.811981,22.123383,11.58783,12.820953,11.773956,12.80304,0.0,0.03208276,0.03208276,0.049582023,250.0,11.700012,0.0,0.0,0.0,1045.4332,4.3671993e-05,0.0,52.26659,249.98352,50.0,96.0,3.7476278e-07,3.4992883e-19,252.90039,210.88997,0.0,52.26659,0.11374755,4.877791,49.494812,8.330017
6898,19853880.0,0.0,16.649628,16.648102,21.87616,21.765472,21.807312,22.11319,11.624084,12.267883,11.699005,12.8029785,0.0,0.03208367,0.03208367,0.049583636,250.0,11.700012,0.0,0.0,0.0,1032.0417,4.302292e-05,0.0,52.267128,249.9853,50.0,96.0,3.7478537e-07,-1.1898701e-22,252.90187,210.89285,0.0,52.267128,0.11375099,4.726094,49.495327,8.330017
6899,19853940.0,0.0,16.624939,16.623505,21.862518,21.744751,21.8013,22.102844,11.64743,11.981018,11.67099,12.802246,0.0,0.032084256,0.032084256,0.049584657,250.0,11.700012,0.0,0.0,0.0,1021.8188,4.256185e-05,0.0,52.267414,249.98775,50.0,96.0,3.7479978e-07,2.0901417e-23,252.90306,210.89534,0.0,52.267414,0.11375318,4.6309495,49.495594,8.330017
6900,19854000.0,0.0,16.60138,16.600006,21.848755,21.724121,21.794647,22.09253,11.662537,11.831329,11.663849,12.801575,0.0,0.032084614,0.032084614,0.049585287,250.0,11.700012,0.0,0.0,0.0,1013.738,4.2221396e-05,0.0,52.26755,249.99023,50.0,96.0,3.7480868e-07,-3.1503348e-25,252.904,210.89737,0.0,52.26755,0.113754526,4.5702853,49.495716,8.330017
6901,19854060.0,0.0,16.57846,16.577087,21.83133,21.700165,21.78357,22.078125,11.672302,11.756866,11.6657715,12.801056,0.0,0.03208483,0.03208483,0.04958565,250.0,11.700012,0.0,0.0,0.0,1007.1793,4.19625e-05,0.0,52.2676,249.9925,50.0,96.0,3.748139e-07,-3.543699e-27,252.90471,210.89897,0.0,52.2676,0.11375531,4.5314884,49.495754,8.330017
6902,19854120.0,0.0,16.555542,16.554169,21.81372,21.6763,21.772339,22.063751,11.678436,11.718933,11.670197,12.80069,0.0,0.03208495,0.03208495,0.049585856,250.0,11.700012,0.0,0.0,0.0,1001.6272,4.1750467e-05,0.0,52.2676,249.9944,50.0,96.0,3.7481684e-07,-1.0377185e-29,252.90523,210.90019,0.0,52.2676,0.113755755,4.506991,49.495747,8.330017
6903,19854180.0,0.0,16.532654,16.53128,21.796173,21.652557,21.761078,22.049469,11.682312,11.700958,11.674896,12.800446,0.0,0.032085013,0.032085013,0.049585953,250.0,11.700012,0.0,0.0,0.0,996.56885,4.1569394e-05,0.0,52.267574,249.99593,50.0,96.0,3.7481828e-07,-4.3441603e-30,252.90561,210.9011,0.0,52.267574,0.11375598,4.4918523,49.495716,8.330017
6904,19854240.0,0.0,16.509766,16.508392,21.778687,21.628967,21.749786,22.035248,11.684906,11.693085,11.678925,12.800293,0.0,0.03208504,0.03208504,0.04958599,250.0,11.700012,0.0,0.0,0.0,991.876,4.14119e-05,0.0,52.26754,249.99712,50.0,96.0,3.7481888e-07,7.294744e-33,252.90587,210.90175,0.0,52.26754,0.11375607,4.4815636,49.495678,8.330017
6905,19854300.0,0.0,16.486877,16.485535,21.76184,21.605469,21.738556,22.023315,11.686707,11.689758,12.763519,12.800201,0.0,0.032085042,0.032085042,0.049585998,250.0,11.700012,0.0,0.0,0.0,987.43414,4.1270338e-05,0.0,52.2675,249.99799,50.0,96.0,3.7481897e-07,1.1384947e-37,252.90605,210.90219,0.0,52.2675,0.11375608,4.474411,49.495644,8.330017
6906,19854360.0,0.0,16.46405,16.462677,21.745544,21.582825,21.727325,22.01175,11.687988,11.68869,12.2752075,12.80014,0.0,0.03208504,0.03208504,0.049585987,250.0,11.700012,0.0,0.0,0.0,983.1802,4.114009e-05,0.0,52.267475,249.99864,50.0,96.0,3.7481882e-07,-2.0039e-41,252.90617,210.90251,0.0,52.267475,0.11375607,4.4694057,49.49561,8.330017
6907,19854420.0,0.0,16.441223,16.43988,21.729004,21.560303,21.716156,21.999054,11.688904,11.688599,12.00766,12.80011,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,979.0761,4.1018426e-05,0.0,52.26745,249.9991,50.0,96.0,3.748186e-07,-2.8e-43,252.90625,210.90273,0.0,52.26745,0.11375603,4.465711,49.495586,8.330017
6908,19854480.0,0.0,16.418457,16.417084,21.713165,21.537903,21.708038,21.985779,11.689636,12.61377,11.862946,12.800079,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,975.0974,4.0903637e-05,0.0,52.267426,249.99942,50.0,96.0,3.7481834e-07,0.0,252.9063,210.90286,0.0,52.267426,0.11375599,4.4628744,49.495567,8.330017
6909,19854540.0,0.0,16.39569,16.394348,21.697144,21.515594,21.69925,21.972198,11.690186,12.193329,11.78421,12.800049,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,971.2271,4.0794544e-05,0.0,52.26741,249.99963,50.0,96.0,3.748181e-07,0.0,252.90633,210.90295,0.0,52.26741,0.11375596,4.460592,49.49555,8.330017
6910,19854600.0,0.0,16.372986,16.371643,21.680878,21.493439,21.689423,21.958496,11.690674,11.96402,11.741455,12.800049,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,967.4542,4.0690393e-05,0.0,52.267395,249.99977,50.0,96.0,3.748179e-07,0.0,252.90634,210.90302,0.0,52.267395,0.11375592,4.4586735,49.495537,8.330017
6911,19854660.0,0.0,16.350342,16.348999,21.664307,21.471527,21.67865,21.944275,11.691101,11.839172,11.718353,12.800049,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,963.77094,4.0590665e-05,0.0,52.26739,249.99988,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90305,0.0,52.26739,0.1137559,4.4569983,49.49553,8.330017
6912,19854720.0,0.0,16.327759,16.326416,21.647675,21.449768,21.667633,21.930054,11.691467,11.770355,11.7057495,12.800049,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,960.1718,4.049498e-05,0.0,52.267384,249.99992,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,4.4554887,49.49552,8.330017
6913,19854780.0,0.0,16.305206,16.303864,21.631073,21.428131,21.656433,21.915863,11.691803,11.734375,11.69931,12.800049,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,956.6531,4.0403105e-05,0.0,52.26738,249.99997,50.0,96.0,3.748175e-07,0.0,252.90636,210.90308,0.0,52.26738,0.11375586,4.4541006,49.495518,8.330017
6914,19854840.0,0.0,16.282745,16.281403,21.614532,21.406586,21.645203,21.901703,11.692139,11.714661,11.695892,12.800018,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,953.2111,4.0314804e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,4.4527993,49.495514,8.330017
6915,19854900.0,0.0,16.260315,16.259003,21.598022,21.385162,21.633972,21.887573,11.692444,11.704315,11.694244,12.800018,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,949.83826,4.022986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.113755845,4.451579,49.495514,8.330017
6916,19854960.0,0.0,16.237976,16.236664,21.582672,21.364471,21.622742,21.876617,11.6927185,11.699005,12.5798645,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,946.61035,4.014797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4504495,49.495514,8.330017
6917,19855020.0,0.0,16.215729,16.214417,21.56723,21.343903,21.611572,21.864746,11.69281,11.696167,12.176849,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,943.4629,4.006579e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4501405,49.495514,8.330017
6918,19855080.0,0.0,16.193542,16.19223,21.551636,21.323425,21.600769,21.85199,11.692963,12.5746765,11.956207,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,940.38153,3.9985774e-05,16.36466,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4495482,49.495514,8.330017
6919,19855140.0,0.0,16.171448,16.170135,21.536865,21.30307,21.59314,21.838745,11.693146,12.470978,11.837921,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,937.366,3.9908133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4487996,49.495514,8.330017
6920,19855200.0,0.0,16.149475,16.148163,21.521698,21.282806,21.583984,21.825256,11.693329,12.117584,11.772186,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.41394,3.9832732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.448017,49.495514,8.330017
6921,19855260.0,0.0,16.127563,16.126251,21.50653,21.263245,21.574005,21.811737,11.6935425,11.923706,11.736206,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.52594,3.9759645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4472165,49.495514,8.330017
6922,19855320.0,0.0,16.105774,16.104462,21.491272,21.243774,21.563599,21.798157,11.693726,11.8185425,11.716736,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.7009,3.968883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4464183,49.495514,8.330017
