,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6923,19855380.0,0.0,16.084076,16.082794,21.475983,21.224426,21.552917,21.784607,11.693909,11.760529,11.706085,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.9376,3.9620245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445631,49.495514,8.330017
6924,19855440.0,0.0,16.0625,16.061218,21.460724,21.20514,21.542175,21.771057,11.694122,11.729767,11.7005005,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.2348,3.955383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4448605,49.495514,8.330017
6925,19855500.0,0.0,16.041016,16.039734,21.445526,21.186005,21.531342,21.757538,11.694305,11.7135315,11.697632,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.59106,3.9489536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.444109,49.495514,8.330017
6926,19855560.0,0.0,16.019684,16.018402,21.430756,21.16748,21.5206,21.744843,11.694489,11.704834,12.854248,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.0048,3.9427294e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.585197,52.267372,0.11375582,4.44338,49.495514,8.330017
6927,19855620.0,0.0,15.998474,15.997192,21.41687,21.149078,21.509827,21.734772,11.694672,11.700165,12.429871,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.4746,3.9367034e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442673,49.495514,8.330017
6928,19855680.0,0.0,15.977386,15.976135,21.402649,21.130768,21.499115,21.723297,11.694824,11.697723,12.095673,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.99884,3.9308692e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4419894,49.495514,8.330017
6929,19855740.0,0.0,15.956421,15.95517,21.38861,21.112549,21.48999,21.71106,11.695007,12.8758545,11.913727,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.5761,3.92522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4413285,49.495514,8.330017
6930,19855800.0,0.0,15.935608,15.934387,21.37503,21.094421,21.48227,21.698456,11.69516,12.337738,11.814514,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.2049,3.9197494e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4406915,49.495514,8.330017
6931,19855860.0,0.0,15.9149475,15.913727,21.361267,21.076904,21.473297,21.685791,11.6953125,12.045624,11.760284,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.8837,3.9144506e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440078,49.495514,8.330017
6932,19855920.0,0.0,15.89444,15.893219,21.348663,21.06314,21.463623,21.673035,11.695465,11.886627,11.730835,14.931305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.6111,3.9093167e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.075241,49.495514,8.330017
6933,19855980.0,0.0,15.874084,15.872864,21.341278,21.06134,21.453552,21.660278,11.695587,11.801025,11.715027,16.26471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.3864,3.904346e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.541735,49.495514,8.330017
6934,19856040.0,0.0,15.853882,15.852692,21.33667,21.06604,21.443329,21.647522,11.69574,11.752991,11.706207,17.430939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.20605,3.899521e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,30.989033,49.495514,8.330017
6935,19856100.0,0.0,15.833862,15.832672,21.33435,21.075897,21.433014,21.634766,11.695862,11.726471,11.7013855,18.267944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.0702,3.8948427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.38904,49.495514,8.330017
6936,19856160.0,0.0,15.813995,15.812805,21.333466,21.088745,21.42273,21.622284,11.695984,11.712555,11.698883,18.726837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.9774,3.890304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,30.11687,49.495514,8.330017
6937,19856220.0,0.0,15.794312,15.793121,21.333649,21.102844,21.412476,21.611603,11.696106,11.705078,12.819275,18.790314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.9262,3.8858987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.352684,49.495514,8.330017
6938,19856280.0,0.0,15.77478,15.773621,21.333832,21.116089,21.402191,21.601807,11.696228,11.701019,12.305481,18.501648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.91504,3.8816193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.7381,49.495514,8.330017
6939,19856340.0,0.0,15.755463,15.754303,21.332642,21.126923,21.391968,21.59085,11.69632,11.698883,12.029541,17.946167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.9427,3.8774604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.856028,49.495514,8.330017
6940,19856400.0,0.0,15.736328,15.735199,21.330475,21.134186,21.38443,21.579254,11.696411,12.673309,11.878601,17.232208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.0078,3.873415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.25254,49.495514,8.330017
6941,19856460.0,0.0,15.717377,15.716248,21.32602,21.136108,21.37677,21.567535,11.696533,12.228638,11.795837,16.521667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.109,3.8694776e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.073218,49.495514,8.330017
6942,19856520.0,0.0,15.698639,15.69754,21.31961,21.134521,21.368042,21.555634,11.696625,11.986816,11.750702,15.901581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.2451,3.8656417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.594703,49.495514,8.330017
6943,19856580.0,0.0,15.680115,15.679016,21.311737,21.130096,21.358734,21.54367,11.696686,11.854187,11.726013,15.436096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,881.4147,3.861901e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.162764,49.495514,8.330017
6944,19856640.0,0.0,15.661774,15.660675,21.302979,21.12384,21.349152,21.531677,11.696777,11.780945,11.712402,15.1640625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.6165,3.8582493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.678008,49.495514,8.330017
6945,19856700.0,0.0,15.643646,15.642578,21.293762,21.11676,21.339386,21.519714,11.696869,11.741974,11.70517,15.092621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.8494,3.8546812e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.951996,49.495514,8.330017
6946,19856760.0,0.0,15.625763,15.624695,21.284424,21.109253,21.32962,21.507965,11.69693,11.721466,11.701416,15.226349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.1122,3.8511913e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.04003,49.495514,8.330017
6947,19856820.0,0.0,15.608093,15.607025,21.275635,21.103058,21.319855,21.496277,11.696991,11.710114,11.699341,15.5147705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.40344,3.8477716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.173985,49.495514,8.330017
6948,19856880.0,0.0,15.590637,15.5896,21.268372,21.098694,21.31012,21.487396,11.697052,11.704163,12.624634,15.902649,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.7221,3.844418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.216475,49.495514,8.330017
6949,19856940.0,0.0,15.573425,15.572418,21.261993,21.096558,21.300354,21.477936,11.697113,11.700928,12.202759,16.323761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.0669,3.8411243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.892483,49.495514,8.330017
6950,19857000.0,0.0,15.5564575,15.55545,21.256287,21.096619,21.29068,21.46753,11.697144,11.853241,11.973389,16.718506,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.43665,3.8378843e-05,49.564407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.032232,49.495514,8.330017
6951,19857060.0,0.0,15.539734,15.538727,21.252228,21.098297,21.284698,21.456787,11.697205,12.527039,11.849304,17.04654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.8303,3.834693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.702085,49.495514,8.330017
6952,19857120.0,0.0,15.523224,15.522247,21.248383,21.10141,21.277252,21.4458,11.697235,12.150391,11.780273,17.275574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.2464,3.831543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.720718,49.495514,8.330017
6953,19857180.0,0.0,15.507019,15.5060425,21.244598,21.105347,21.26889,21.434692,11.697266,11.941986,11.742096,17.387146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.68396,3.828429e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.224426,49.495514,8.330017
6954,19857240.0,0.0,15.491028,15.490082,21.240753,21.109467,21.26004,21.423523,11.697296,11.828583,11.721313,17.383728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.14185,3.8253467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.347631,49.495514,8.330017
6955,19857300.0,0.0,15.475311,15.474396,21.236694,21.113281,21.250916,21.412323,11.697327,11.768585,11.710358,17.280457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.619,3.8222894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.247475,49.495514,8.330017
6956,19857360.0,0.0,15.459869,15.458954,21.232117,21.115662,21.24176,21.401367,11.697357,11.736084,11.704407,17.125671,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.1142,3.8192517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.449434,49.495514,8.330017
6957,19857420.0,0.0,15.444702,15.443787,21.227081,21.117126,21.232544,21.390411,11.697357,11.718079,11.701141,16.94638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.6263,3.8162278e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.612642,49.495514,8.330017
6958,19857480.0,0.0,15.42981,15.428925,21.22168,21.117615,21.223328,21.37976,11.697357,11.708649,12.46167,16.763336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.15436,3.813213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,21.73993,52.267372,0.11375582,18.978674,49.495514,8.330017
6959,19857540.0,0.0,15.415192,15.414307,21.216766,21.117188,21.214111,21.372192,11.697388,11.703522,12.468933,16.602356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.6971,3.8102007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.600399,49.495514,8.330017
6960,19857600.0,0.0,15.400848,15.399994,21.211151,21.116028,21.204895,21.36316,11.697388,11.700745,12.118469,16.482056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.2535,3.807186e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.49487,49.495514,8.330017
6961,19857660.0,0.0,15.386719,15.385864,21.205109,21.113678,21.19696,21.353455,11.697357,12.957306,11.927368,16.435547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.8194,3.804164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.997477,49.495514,8.330017
6962,19857720.0,0.0,15.37262,15.371765,21.199615,21.111328,21.191162,21.343353,11.697388,12.3992,11.82309,16.456665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.3927,3.8011487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.552538,49.495514,8.330017
6963,19857780.0,0.0,15.358582,15.357727,21.193787,21.109253,21.18393,21.333008,11.697388,12.080109,11.76593,16.53061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.97546,3.798155e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.199604,49.495514,8.330017
6964,19857840.0,0.0,15.344574,15.34375,21.187897,21.107727,21.175903,21.32257,11.697418,11.905182,11.734589,16.64029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.5684,3.795189e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.8417,49.495514,8.330017
6965,19857900.0,0.0,15.330627,15.329803,21.18216,21.106842,21.16748,21.312073,11.697418,11.808502,11.717316,16.7659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.17206,3.792252e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.39446,49.495514,8.330017
6966,19857960.0,0.0,15.316772,15.315918,21.176544,21.10614,21.158936,21.301758,11.697449,11.757874,11.708252,16.906342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.7863,3.7893456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.053814,49.495514,8.330017
6967,19858020.0,0.0,15.302948,15.3020935,21.171204,21.106201,21.150269,21.291443,11.697479,11.730255,11.703308,17.038818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.4112,3.7864695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.422646,49.495514,8.330017
6968,19858080.0,0.0,15.289185,15.288361,21.166107,21.106903,21.141571,21.281158,11.69751,11.715027,11.700623,17.144745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.0465,3.7836217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.588917,49.495514,8.330017
6969,19858140.0,0.0,15.275482,15.274658,21.161621,21.108032,21.132874,21.2724,11.69754,11.70697,12.874603,17.214966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.692,3.780803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.554693,49.495514,8.330017
6970,19858200.0,0.0,15.261841,15.261017,21.157684,21.109436,21.124176,21.264923,11.697571,11.702698,12.338257,17.244629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,840.3475,3.7780104e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.348969,49.495514,8.330017
6971,19858260.0,0.0,15.2482605,15.247437,21.15326,21.110321,21.115631,21.256348,11.697571,11.700439,12.056671,17.251343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.013,3.7752452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.304798,49.495514,8.330017
6972,19858320.0,0.0,15.234772,15.233948,21.1492,21.111176,21.109283,21.247131,11.697601,12.775848,11.897064,17.238312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.6874,3.7725018e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.08331,49.495514,8.330017
6973,19858380.0,0.0,15.221313,15.22052,21.145233,21.111908,21.103485,21.23758,11.697632,12.284088,11.806488,17.207672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.37085,3.7697802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.84007,49.495514,8.330017
6974,19858440.0,0.0,15.207947,15.207153,21.140778,21.112457,21.096466,21.227875,11.697632,12.018372,11.757172,17.164948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,835.0631,3.7670794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.60489,49.495514,8.330017
6975,19858500.0,0.0,15.194672,15.193878,21.135986,21.112732,21.088806,21.218048,11.697662,11.872864,11.730164,17.117462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.76385,3.7643975e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.407625,49.495514,8.330017
6976,19858560.0,0.0,15.1814575,15.180664,21.130798,21.112213,21.080902,21.208374,11.697662,11.793457,11.715424,17.090973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.4728,3.7617334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.555607,49.495514,8.330017
6977,19858620.0,0.0,15.168304,15.167511,21.128113,21.111603,21.082764,21.19867,11.697693,15.663849,11.707397,17.083801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.18964,3.7590853e-05,10.366735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.665747,49.495514,8.330017
6978,19858680.0,0.0,15.155243,15.154449,21.126617,21.111023,21.088104,21.188965,11.697693,15.694977,11.703003,17.092468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.91406,3.756451e-05,11.174514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.812258,49.495514,8.330017
6979,19858740.0,0.0,15.142242,15.1414795,21.125305,21.110535,21.093903,21.179321,11.697723,15.893707,11.700592,17.113525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.64575,3.75383e-05,11.763213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.97648,49.495514,8.330017
6980,19858800.0,0.0,15.129364,15.128571,21.124908,21.110199,21.100342,21.17221,11.697723,16.037537,12.670105,17.142578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.38446,3.7512196e-05,11.615663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.13454,49.495514,8.330017
6981,19858860.0,0.0,15.116547,15.115753,21.12439,21.109528,21.106567,21.16504,11.697723,16.059479,12.227539,17.190765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.12994,3.748619e-05,11.090441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.520039,49.495514,8.330017
6982,19858920.0,0.0,15.10379,15.103027,21.123627,21.109161,21.112549,21.15683,11.697754,15.939819,11.987091,17.24768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.8818,3.7460264e-05,10.162551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.760147,49.495514,8.330017
6983,19858980.0,0.0,15.091156,15.090393,21.12265,21.1091,21.117859,21.148102,11.697754,15.693298,11.853607,17.302368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.63983,3.7434405e-05,9.014485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.932278,49.495514,8.330017
6984,19859040.0,0.0,15.078583,15.07782,21.121399,21.109314,21.12207,21.1391,11.697754,15.354523,11.777557,17.347748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.4037,3.740859e-05,7.7844763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.02401,49.495514,8.330017
6985,19859100.0,0.0,15.066132,15.065369,21.119812,21.10971,21.125,21.129913,11.697754,14.947571,11.741089,17.38086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.1732,3.7382815e-05,6.548313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.034948,49.495514,8.330017
6986,19859160.0,0.0,15.053741,15.053009,21.117554,21.109802,21.125824,21.12082,11.697754,14.542206,11.7213745,17.413208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.9481,3.7357062e-05,5.6426425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.21268,49.495514,8.330017
6987,19859220.0,0.0,15.041473,15.04071,21.11496,21.110046,21.125275,21.111694,11.697754,14.169067,11.710571,17.439087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.728,3.733131e-05,4.888659,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.2354,49.495514,8.330017
6988,19859280.0,0.0,15.029266,15.028534,21.112091,21.110413,21.123596,21.10257,11.697754,13.855072,11.704773,17.454193,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.5128,3.7305545e-05,4.399788,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.205183,49.495514,8.330017
6989,19859340.0,0.0,15.017181,15.016449,21.108948,21.11081,21.120941,21.093445,11.697754,13.622681,11.701599,17.457916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.3021,3.727975e-05,4.19859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.132881,49.495514,8.330017
6990,19859400.0,0.0,15.005188,15.004456,21.105652,21.111176,21.117706,21.084442,11.697754,13.485565,12.047791,17.451263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.0957,3.7253925e-05,4.278275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,100.0,52.267372,0.11375582,23.03342,49.495514,8.330017
6991,19859460.0,0.0,14.993317,14.992584,21.103455,21.111053,21.11383,21.080841,11.697754,13.458435,12.951294,17.452301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.89325,3.722804e-05,4.711078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.167051,49.495514,8.330017
6992,19859520.0,0.0,14.981506,14.980804,21.103241,21.110931,21.110107,21.084503,11.697754,13.530243,15.647766,17.4581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.69464,3.7202088e-05,5.306133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.646908,52.267372,0.11375582,23.206808,49.495514,8.330017
6993,19859580.0,0.0,14.969849,14.969116,21.103394,21.11087,21.106812,21.088531,11.697723,13.685669,15.741821,17.465424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.4996,3.717605e-05,6.0348105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.559676,52.267372,0.11375582,23.24345,49.495514,8.330017
6994,19859640.0,0.0,14.958252,14.95755,21.103943,21.11084,21.104156,21.093262,11.697723,13.903687,15.9999695,17.473175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.30774,3.714992e-05,6.8217874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.302718,52.267372,0.11375582,23.27265,49.495514,8.330017
6995,19859700.0,0.0,14.946777,14.946106,21.10498,21.11084,21.102356,21.098755,11.697723,14.15979,16.207642,17.480225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.1189,3.712367e-05,7.5939426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.362616,52.267372,0.11375582,23.291592,49.495514,8.330017
6996,19859760.0,0.0,14.935425,14.934753,21.10608,21.110474,21.101349,21.104279,11.697723,14.432617,16.30252,17.500214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.93286,3.7097296e-05,8.325606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.069097,52.267372,0.11375582,23.527412,49.495514,8.330017
6997,19859820.0,0.0,14.924194,14.923523,21.107483,21.11023,21.101288,21.109833,11.697693,14.69632,16.262665,17.527374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.7494,3.7070782e-05,8.912955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.362952,52.267372,0.11375582,23.656073,49.495514,8.330017
6998,19859880.0,0.0,14.913055,14.912384,21.1091,21.110107,21.10205,21.11496,11.697693,14.927185,16.096558,17.555023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.5682,3.704411e-05,9.329715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.405476,52.267372,0.11375582,23.757053,49.495514,8.330017
6999,19859940.0,0.0,14.902039,14.901367,21.110779,21.110168,21.103516,21.119324,11.697662,15.109833,15.82666,17.579773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.389,3.7017267e-05,9.559874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.300087,52.267372,0.11375582,23.820967,49.495514,8.330017
7000,19860000.0,0.0,14.891144,14.890472,21.112366,21.110321,21.1055,21.122711,11.697662,15.235352,15.476257,17.599426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.2117,3.699025e-05,9.601128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.129128,52.267372,0.11375582,23.845009,49.495514,8.330017
7001,19860060.0,0.0,14.880371,14.8797,21.113312,21.110138,21.107544,21.124176,11.697632,15.306,15.107269,17.625427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.03595,3.6963032e-05,9.553661,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.218753,52.267372,0.11375582,24.047693,49.495514,8.330017
7002,19860120.0,0.0,14.86969,14.869049,21.114014,21.110138,21.10968,21.12445,11.697632,15.318237,14.746613,17.65213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.8615,3.6935602e-05,9.330316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.390295,52.267372,0.11375582,24.127932,49.495514,8.330017
7003,19860180.0,0.0,14.859161,14.8585205,21.11441,21.11026,21.111755,21.123596,11.697601,15.27597,14.422516,17.674194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.68823,3.690795e-05,8.994959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.770219,52.267372,0.11375582,24.168835,49.495514,8.330017
7004,19860240.0,0.0,14.848755,14.848114,21.114563,21.110443,21.113556,21.121857,11.697571,15.189392,14.159393,17.689392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.5158,3.6880054e-05,8.592757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.392515,52.267372,0.11375582,24.170732,49.495514,8.330017
7005,19860300.0,0.0,14.83847,14.83783,21.11438,21.110718,21.11499,21.119415,11.697571,15.070618,13.971466,17.69696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.344,3.6851907e-05,8.164322,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2615128,52.267372,0.11375582,24.139612,49.495514,8.330017
7006,19860360.0,0.0,14.828308,14.827698,21.113617,21.110596,21.115631,21.116089,11.69754,14.94104,13.877411,17.70987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.17267,3.6823498e-05,7.8496327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.485927,52.267372,0.11375582,24.287756,49.495514,8.330017
7007,19860420.0,0.0,14.818268,14.817657,21.112701,21.110596,21.115814,21.11264,11.69751,14.812805,13.877899,17.724335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.0015,3.679481e-05,7.550551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.8948774,52.267372,0.11375582,24.330116,49.495514,8.330017
7008,19860480.0,0.0,14.80838,14.80777,21.111725,21.110626,21.11557,21.109375,11.697479,14.697266,13.961914,17.736359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.83026,3.676583e-05,7.323819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4614706,52.267372,0.11375582,24.355495,49.495514,8.330017
7009,19860540.0,0.0,14.7986145,14.798035,21.11081,21.110748,21.11499,21.106506,11.697449,14.600769,14.118866,17.745178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.6589,3.6736536e-05,7.1826196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1451283,52.267372,0.11375582,24.359165,49.495514,8.330017
7010,19860600.0,0.0,14.788971,14.788391,21.109985,21.11087,21.114105,21.104279,11.697449,14.531525,14.325378,17.749847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.4869,3.6706922e-05,7.1321874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.864449,52.267372,0.11375582,24.344679,49.495514,8.330017
7011,19860660.0,0.0,14.77948,14.7789,21.10904,21.110657,21.112793,21.10263,11.697418,14.501495,14.571777,17.762726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.3143,3.667698e-05,7.2511067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.62331,52.267372,0.11375582,24.51335,49.495514,8.330017
7012,19860720.0,0.0,14.770142,14.769562,21.108368,21.110535,21.11145,21.101807,11.697388,14.508484,14.830933,17.779968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.1407,3.664669e-05,7.4265084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.295689,52.267372,0.11375582,24.586586,49.495514,8.330017
7013,19860780.0,0.0,14.760925,14.760376,21.107971,21.110504,21.110199,21.101807,11.697357,14.547089,15.077606,17.796753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.9659,3.661603e-05,7.6571374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.842963,52.267372,0.11375582,24.643044,49.495514,8.330017
7014,19860840.0,0.0,14.751862,14.751312,21.10788,21.110535,21.109161,21.10254,11.697327,14.610626,15.29361,17.811157,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.78973,3.6585003e-05,7.919362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.236113,52.267372,0.11375582,24.675955,49.495514,8.330017
7015,19860900.0,0.0,14.74292,14.742371,21.108093,21.110657,21.108337,21.103912,11.697296,14.694,15.469208,17.822174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.61206,3.6553585e-05,8.196675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.463134,52.267372,0.11375582,24.684406,49.495514,8.330017
7016,19860960.0,0.0,14.734131,14.733612,21.108276,21.110474,21.107697,21.1055,11.697235,14.792847,15.599091,17.84021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.4325,3.6521767e-05,8.509496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.593913,52.267372,0.11375582,24.859186,49.495514,8.330017
7017,19861020.0,0.0,14.725494,14.724976,21.108673,21.110382,21.107391,21.107422,11.697205,14.895874,15.674316,17.860931,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.2509,3.648953e-05,8.772687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.538535,52.267372,0.11375582,24.9329,49.495514,8.330017
7018,19861080.0,0.0,14.7170105,14.716492,21.109253,21.110413,21.107422,21.109467,11.697174,14.993561,15.693054,17.87967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.067,3.645687e-05,8.981766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.339436,52.267372,0.11375582,24.98251,49.495514,8.330017
7019,19861140.0,0.0,14.708679,14.708191,21.109955,21.110504,21.107788,21.11145,11.697144,15.076874,15.660309,17.894165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.8806,3.6423764e-05,9.1244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.034927,52.267372,0.11375582,25.002542,49.495514,8.330017
7020,19861200.0,0.0,14.7005005,14.700012,21.110687,21.110687,21.108368,21.11325,11.6970825,15.141235,15.583405,17.903442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.69147,3.63902e-05,9.197026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.656398,52.267372,0.11375582,24.995283,49.495514,8.330017
7021,19861260.0,0.0,14.692413,14.691925,21.110443,21.109802,21.108215,21.113556,11.697052,15.218658,15.510803,17.945862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.4946,3.6356094e-05,9.506432,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.60465,52.267372,0.11375582,25.55838,49.495514,8.330017
7022,19861320.0,0.0,14.684326,14.683838,21.110199,21.109222,21.108276,21.113647,11.6970215,15.293121,15.441528,18.004608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.2867,3.6321508e-05,9.66046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.439343,52.267372,0.11375582,25.84435,49.495514,8.330017
7023,19861380.0,0.0,14.67627,14.675781,21.110138,21.108948,21.108612,21.113525,11.69696,15.355835,15.3784485,18.065674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.0641,3.6286267e-05,9.762006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.312612,52.267372,0.11375582,26.079586,49.495514,8.330017
7024,19861440.0,0.0,14.668243,14.667725,21.110199,21.108978,21.1091,21.11322,11.696899,15.403412,15.325104,18.122803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.8268,3.625033e-05,9.807842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.229866,52.267372,0.11375582,26.237366,49.495514,8.330017
7025,19861500.0,0.0,14.660217,14.659729,21.110382,21.109283,21.10971,21.112793,11.696838,15.432587,15.285889,18.167603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.57513,3.6213714e-05,9.799935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.194501,52.267372,0.11375582,26.306204,49.495514,8.330017
7026,19861560.0,0.0,14.652191,14.651703,21.110382,21.109497,21.110199,21.111969,11.696777,15.448914,15.275085,18.206726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.3081,3.6176334e-05,9.8070965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.304007,52.267372,0.11375582,26.450527,49.495514,8.330017
7027,19861620.0,0.0,14.644226,14.643738,21.110443,21.109863,21.110687,21.111145,11.696716,15.453613,15.284027,18.23645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.0298,3.61384e-05,9.758004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.4200115,52.267372,0.11375582,26.457533,49.495514,8.330017
7028,19861680.0,0.0,14.636261,14.635773,21.110596,21.110321,21.111176,21.110382,11.696655,15.445526,15.311707,18.2518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.73834,3.609982e-05,9.683095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.569146,52.267372,0.11375582,26.40433,49.495514,8.330017
7029,19861740.0,0.0,14.628326,14.627838,21.110748,21.11084,21.111633,21.109772,11.696625,15.42691,15.35376,18.253601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.4347,3.606061e-05,9.591562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.7355585,52.267372,0.11375582,26.30589,49.495514,8.330017
7030,19861800.0,0.0,14.620422,14.619934,21.110931,21.111298,21.112,21.109283,11.696564,15.399017,15.407837,18.24237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.11926,3.602079e-05,9.48824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.911224,52.267372,0.11375582,26.171919,49.495514,8.330017
7031,19861860.0,0.0,14.612549,14.612061,21.10968,21.110077,21.11084,21.107605,11.696503,15.419098,15.522644,18.279968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.7923,3.5980345e-05,9.837196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.54068,52.267372,0.11375582,26.924679,49.495514,8.330017
7032,19861920.0,0.0,14.604706,14.604248,21.108582,21.10913,21.109833,21.106293,11.696472,15.465729,15.66684,18.34552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.4565,3.593942e-05,10.063429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.016085,52.267372,0.11375582,27.306587,49.495514,8.330017
7033,19861980.0,0.0,14.596893,14.596436,21.10785,21.108551,21.109009,21.10553,11.696411,15.531494,15.825592,18.421356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.11127,3.5897978e-05,10.3035345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.460681,52.267372,0.11375582,27.645428,49.495514,8.330017
7034,19862040.0,0.0,14.589142,14.588654,21.107544,21.108398,21.10846,21.105255,11.696381,15.608185,15.983459,18.495575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.7574,3.585604e-05,10.537383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.842399,52.267372,0.11375582,27.896267,49.495514,8.330017
7035,19862100.0,0.0,14.58139,14.580933,21.107574,21.108582,21.108154,21.105469,11.69632,15.68808,16.12796,18.559174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.39557,3.5813635e-05,10.746262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.137857,52.267372,0.11375582,28.042149,49.495514,8.330017
7036,19862160.0,0.0,14.5737,14.573212,21.107666,21.108704,21.10788,21.105865,11.696289,15.77887,16.260956,18.620453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.02545,3.5770725e-05,11.023333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.427716,52.267372,0.11375582,28.291363,49.495514,8.330017
7037,19862220.0,0.0,14.56604,14.565582,21.108002,21.1091,21.10785,21.106598,11.696259,15.86618,16.370728,18.66986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.65,3.5727462e-05,11.21691,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.583595,52.267372,0.11375582,28.353516,49.495514,8.330017
7038,19862280.0,0.0,14.558411,14.557953,21.108582,21.10965,21.108093,21.107605,11.696228,15.943237,16.451141,18.702148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.2692,3.5683843e-05,11.358543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.644021,52.267372,0.11375582,28.330017,49.495514,8.330017
7039,19862340.0,0.0,14.550842,14.5503845,21.109375,21.110352,21.108551,21.108826,11.6961975,16.005554,16.497406,18.714935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.8832,3.5639845e-05,11.439326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.60398,52.267372,0.11375582,28.2237,49.495514,8.330017
7040,19862400.0,0.0,14.543335,14.542877,21.110199,21.111023,21.109192,21.110107,11.696167,16.048004,16.508606,18.709595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.4929,3.5595524e-05,11.45766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.479133,52.267372,0.11375582,28.066439,49.495514,8.330017
7041,19862460.0,0.0,14.535858,14.5354,21.110657,21.111176,21.10962,21.110962,11.696136,16.08023,16.497864,18.703003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.09845,3.5550856e-05,11.52277,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.404722,52.267372,0.11375582,28.120583,49.495514,8.330017
7042,19862520.0,0.0,14.528412,14.527954,21.111084,21.111298,21.110107,21.111786,11.696106,16.100616,16.470398,18.696075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.70184,3.5505964e-05,11.508667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.249264,52.267372,0.11375582,28.06922,49.495514,8.330017
7043,19862580.0,0.0,14.521027,14.520599,21.11145,21.11139,21.110657,21.112457,11.696075,16.106262,16.42691,18.687378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.3032,3.5460816e-05,11.458872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.073984,52.267372,0.11375582,28.026167,49.495514,8.330017
7044,19862640.0,0.0,14.513702,14.513275,21.111755,21.11142,21.111176,21.112946,11.696045,16.098358,16.372528,18.678406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.90314,3.541545e-05,11.380958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.894192,52.267372,0.11375582,27.992302,49.495514,8.330017
7045,19862700.0,0.0,14.506439,14.505981,21.112,21.11142,21.111633,21.113281,11.696045,16.078186,16.31076,18.669952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.50226,3.536988e-05,11.281005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.719717,52.267372,0.11375582,27.969673,49.495514,8.330017
7046,19862760.0,0.0,14.499237,14.498779,21.111755,21.110962,21.111664,21.112976,11.696014,16.06192,16.2641,18.6792,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.1013,3.532413e-05,11.288465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.699721,52.267372,0.11375582,28.197405,49.495514,8.330017
7047,19862820.0,0.0,14.492065,14.491638,21.11145,21.110565,21.111633,21.11258,11.696014,16.048004,16.23053,18.699097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.7013,3.5278266e-05,11.260615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.6723,52.267372,0.11375582,28.330883,49.495514,8.330017
7048,19862880.0,0.0,14.484985,14.484528,21.111176,21.11029,21.111572,21.112091,11.696014,16.036255,16.20987,18.72403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.303,3.5232297e-05,11.242603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.68287,52.267372,0.11375582,28.459776,49.495514,8.330017
7049,19862940.0,0.0,14.477936,14.477509,21.110962,21.110168,21.11148,21.111572,11.695984,16.02771,16.2034,18.750092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.9069,3.5186244e-05,11.235439,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.72862,52.267372,0.11375582,28.562492,49.495514,8.330017
7050,19863000.0,0.0,14.470978,14.470551,21.110779,21.110168,21.111359,21.111084,11.695984,16.022644,16.210144,18.774292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.51385,3.514014e-05,11.238393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.802763,52.267372,0.11375582,28.632244,49.495514,8.330017
7051,19863060.0,0.0,14.464081,14.463654,21.110352,21.109924,21.1109,21.110321,11.695984,16.033813,16.242737,18.808167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.1243,3.5094e-05,11.3546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.005711,52.267372,0.11375582,28.87702,49.495514,8.330017
7052,19863120.0,0.0,14.457214,14.456818,21.109985,21.109833,21.110535,21.10965,11.695984,16.054077,16.28949,18.843597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.7391,3.5047862e-05,11.443995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.185067,52.267372,0.11375582,28.993671,49.495514,8.330017
7053,19863180.0,0.0,14.45047,14.450043,21.109802,21.109924,21.11023,21.109192,11.695984,16.080994,16.34613,18.873993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.35913,3.500176e-05,11.538331,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.366156,52.267372,0.11375582,29.063725,49.495514,8.330017
7054,19863240.0,0.0,14.443756,14.443359,21.109772,21.110168,21.110016,21.108887,11.695984,16.112335,16.408417,18.896912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.9849,3.4955712e-05,11.630516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.53696,52.267372,0.11375582,29.081985,49.495514,8.330017
7055,19863300.0,0.0,14.437134,14.436737,21.109863,21.110474,21.109924,21.108826,11.695984,16.144135,16.4693,18.910004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.61743,3.4909754e-05,11.71087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.68119,52.267372,0.11375582,29.054785,49.495514,8.330017
7056,19863360.0,0.0,14.4305725,14.430176,21.109741,21.110474,21.10971,21.108673,11.696014,16.184814,16.535706,18.926025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.25745,3.4863926e-05,11.862549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.8812475,52.267372,0.11375582,29.198051,49.495514,8.330017
7057,19863420.0,0.0,14.424103,14.423706,21.109741,21.110504,21.109589,21.108734,11.696014,16.226837,16.59909,18.94162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.9048,3.481821e-05,11.967208,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.016422,52.267372,0.11375582,29.227919,49.495514,8.330017
7058,19863480.0,0.0,14.417694,14.417328,21.109863,21.110626,21.10962,21.108948,11.696014,16.26587,16.653412,18.952759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.56116,3.477268e-05,12.049506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.11014,52.267372,0.11375582,29.234823,49.495514,8.330017
7059,19863540.0,0.0,14.411377,14.411011,21.110077,21.11081,21.109772,21.109314,11.696045,16.299103,16.695557,18.959045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,727.22705,3.472735e-05,12.105233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.159765,52.267372,0.11375582,29.219202,49.495514,8.330017
7060,19863600.0,0.0,14.405151,14.404755,21.110352,21.110992,21.110016,21.109833,11.696075,16.325195,16.723999,18.960205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.90283,3.4682238e-05,12.132558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.164372,52.267372,0.11375582,29.183462,49.495514,8.330017
7061,19863660.0,0.0,14.399017,14.398621,21.110382,21.110779,21.110077,21.110077,11.696075,16.3508,16.74646,18.970062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.5903,3.4637415e-05,12.214782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.221459,52.267372,0.11375582,29.344433,49.495514,8.330017
7062,19863720.0,0.0,14.392944,14.392548,21.110443,21.110657,21.11023,21.110413,11.696106,16.372772,16.761536,18.984192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.28815,3.4592835e-05,12.246188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.217298,52.267372,0.11375582,29.410475,49.495514,8.330017
7063,19863780.0,0.0,14.386963,14.386566,21.110565,21.110596,21.110413,21.110748,11.696136,16.38852,16.767029,18.998901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,721.9986,3.454857e-05,12.25711,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.188881,52.267372,0.11375582,29.465235,49.495514,8.330017
7064,19863840.0,0.0,14.3810425,14.380707,21.110748,21.110596,21.110657,21.111084,11.696167,16.39737,16.76352,19.011993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.72217,3.4504657e-05,12.248583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.141163,52.267372,0.11375582,29.50042,49.495514,8.330017
