,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7065,19863900.0,0.0,14.375244,14.374908,21.110931,21.110657,21.1109,21.11139,11.6961975,16.399872,16.753418,19.022003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.45984,3.4461133e-05,12.226095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.08351,52.267372,0.11375582,29.516771,49.495514,8.330017
7066,19863960.0,0.0,14.369537,14.369202,21.11084,21.110443,21.1109,21.111359,11.696228,16.404541,16.746094,19.041443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.2122,3.4418026e-05,12.267717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.106397,52.267372,0.11375582,29.701942,49.495514,8.330017
7067,19864020.0,0.0,14.363922,14.363586,21.110779,21.110352,21.110931,21.111328,11.696259,16.408966,16.740906,19.063293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.97906,3.4375327e-05,12.274593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.0990505,52.267372,0.11375582,29.78193,49.495514,8.330017
7068,19864080.0,0.0,14.358398,14.358063,21.110779,21.110352,21.110962,21.111267,11.696289,16.412476,16.737,19.083496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.76117,3.433302e-05,12.278511,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.096179,52.267372,0.11375582,29.842278,49.495514,8.330017
7069,19864140.0,0.0,14.352997,14.352631,21.11081,21.110443,21.110992,21.111206,11.69635,16.414825,16.734833,19.100494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.56,3.4291217e-05,12.278611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.098324,52.267372,0.11375582,29.871643,49.495514,8.330017
7070,19864200.0,0.0,14.347656,14.347321,21.11087,21.110596,21.111053,21.111145,11.696381,16.415863,16.734375,19.111938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.3763,3.424994e-05,12.275309,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.104631,52.267372,0.11375582,29.870754,49.495514,8.330017
7071,19864260.0,0.0,14.342438,14.342102,21.110718,21.110474,21.11087,21.11084,11.696442,16.424377,16.74591,19.128906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.2118,3.4209268e-05,12.343766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.2002945,52.267372,0.11375582,30.024948,49.495514,8.330017
7072,19864320.0,0.0,14.337311,14.337006,21.110565,21.110443,21.110718,21.110565,11.696472,16.43631,16.763763,19.147125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.064,3.4169072e-05,12.386308,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.271138,52.267372,0.11375582,30.081255,49.495514,8.330017
7073,19864380.0,0.0,14.332306,14.332001,21.110504,21.110504,21.110626,21.110352,11.696533,16.450134,16.78595,19.162476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.9361,3.412949e-05,12.427952,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.343983,52.267372,0.11375582,30.114168,49.495514,8.330017
7074,19864440.0,0.0,14.327393,14.327087,21.110504,21.110626,21.110565,21.11023,11.696594,16.464172,16.809692,19.173553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.8286,3.4090554e-05,12.464444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.411334,52.267372,0.11375582,30.122475,49.495514,8.330017
7075,19864500.0,0.0,14.322601,14.322296,21.110565,21.11081,21.110565,21.110199,11.696625,16.478302,16.83487,19.180054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.74164,3.4052264e-05,12.495321,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.472472,52.267372,0.11375582,30.105463,49.495514,8.330017
7076,19864560.0,0.0,14.317902,14.317596,21.110413,21.110657,21.110413,21.109985,11.696686,16.498383,16.866974,19.192627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.6779,3.4014745e-05,12.583561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.596039,52.267372,0.11375582,30.248583,49.495514,8.330017
7077,19864620.0,0.0,14.313324,14.313019,21.110352,21.110596,21.110352,21.109924,11.696747,16.519745,16.899872,19.207062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.6351,3.39779e-05,12.638964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.677852,52.267372,0.11375582,30.29844,49.495514,8.330017
7078,19864680.0,0.0,14.308868,14.308563,21.110352,21.110626,21.110321,21.109924,11.696808,16.540619,16.931427,19.220459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.614,3.3941695e-05,12.686435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.746679,52.267372,0.11375582,30.336248,49.495514,8.330017
7079,19864740.0,0.0,14.304504,14.30423,21.110413,21.110687,21.110382,21.110016,11.696869,16.559052,16.95871,19.231049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.617,3.3906294e-05,12.720853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.795301,52.267372,0.11375582,30.352964,49.495514,8.330017
7080,19864800.0,0.0,14.300262,14.300018,21.110535,21.110779,21.110504,21.110199,11.69696,16.573914,16.980286,19.238129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.64453,3.387171e-05,12.740983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.822253,52.267372,0.11375582,30.3503,49.495514,8.330017
7081,19864860.0,0.0,21.105225,14.295868,21.105255,21.102325,21.10672,21.106323,13.995697,14.940857,15.170837,16.734741,0.0,0.032120302,0.032120302,0.049648974,250.0,18.300018,0.0,0.0,0.0,406.2301,9.54197e-21,0.0,52.234524,250.29832,2.0993588e-05,96.0,0.11388964,69.99997,252.84406,211.13089,0.0,52.234524,0.11388958,0.0,49.461998,8.330017
7082,19864920.0,0.0,21.095795,14.291748,21.095795,21.08664,21.10373,21.100372,16.924469,16.934052,15.397675,16.28305,0.0,0.03210465,0.03210465,0.04962076,250.0,18.300018,0.0,0.0,0.0,241.02005,9.54197e-21,10.995728,52.22564,250.26067,-5.0410706e-13,96.0,0.11383,70.0,252.81728,211.07762,0.0,52.22564,0.11382996,0.0,49.45331,8.330017
7083,19864980.0,0.0,21.090088,14.287659,21.090088,21.072693,21.109161,21.09729,18.919281,18.979095,16.627502,17.0177,0.0,0.032095443,0.032095443,0.049604185,250.0,18.300018,0.0,0.0,0.0,125.887924,9.54197e-21,6.4686117,52.22148,250.21352,-2.843696e-17,96.0,0.113795,70.0,252.79662,211.03368,0.0,52.22148,0.113794975,0.0,49.449284,8.330017
7084,19865040.0,0.0,19.794952,14.28363,21.089417,21.063995,21.119751,21.098663,20.016602,20.082886,17.969208,18.060608,0.0,0.032047693,0.032047693,0.04951737,250.0,18.300018,0.0,0.0,0.0,14.484023,9.54197e-21,2.9794986,52.229927,250.29155,20.119076,96.0,0.08850673,41.833294,252.76868,210.96892,0.0,52.229927,0.11361309,0.0,49.458134,8.330017
7085,19865100.0,0.0,16.021301,14.279633,21.092743,21.060516,21.132324,21.103851,19.918152,20.222351,18.933258,18.892242,0.0,0.03204034,0.03204034,0.049505677,250.0,18.300018,0.0,0.0,0.0,-199.53662,9.54197e-21,0.0,52.264732,249.96774,38.23937,96.0,0.027302831,16.464884,252.77635,210.78929,0.0,52.264732,0.113585785,0.0,49.493607,8.330017
7086,19865160.0,0.0,16.265686,14.275665,21.097412,21.059631,21.143646,21.110474,18.566254,19.764404,19.059082,19.030365,0.0,0.032059345,0.032059345,0.04954038,250.0,18.300018,0.0,0.0,0.0,-145.279,9.54197e-21,0.0,52.27925,249.97928,35.781593,96.0,0.035086907,19.90577,252.78725,210.83734,0.0,52.27925,0.11365945,0.0,49.508007,8.330017
7087,19865220.0,0.0,18.861328,14.2717285,21.100708,21.057495,21.152466,21.11618,17.631409,18.944275,18.558441,18.59674,0.0,0.032089457,0.032089457,0.049594995,250.0,18.300018,0.0,0.0,0.0,48.25623,9.54197e-21,0.0,52.279896,250.02003,23.391542,96.0,0.07859847,37.25184,252.77515,210.92354,0.0,52.279896,0.11377382,0.0,49.50835,8.330017
7088,19865280.0,0.0,19.72995,14.267822,21.101776,21.053009,21.158752,21.12024,17.91333,18.3844,18.173279,18.23233,0.0,0.03209349,0.03209349,0.049601518,250.0,18.300018,0.0,0.0,0.0,102.876495,9.54197e-21,0.0,52.26922,250.0317,19.331928,96.0,0.090736434,42.9353,252.77283,210.9379,0.0,52.26922,0.113788605,0.0,49.497353,8.330017
7089,19865340.0,0.0,18.746613,14.263947,21.10205,21.04779,21.164154,21.123901,18.561096,18.341278,18.225739,18.251587,0.0,0.032073215,0.032073215,0.04956453,250.0,18.300018,0.0,0.0,0.0,22.762712,9.54197e-21,0.0,52.271873,250.05394,25.016827,96.0,0.07308684,34.976444,252.76637,210.90465,0.0,52.271873,0.113710895,0.0,49.500122,8.330017
7090,19865400.0,0.0,17.521118,14.260101,21.102875,21.043365,21.169891,21.128082,18.69043,18.49936,18.436127,18.42978,0.0,0.032068882,0.032068882,0.04955701,250.0,18.300018,0.0,0.0,0.0,-59.261856,9.54197e-21,0.0,52.28295,249.98666,30.48428,96.0,0.053616356,27.322006,252.77023,210.86127,0.0,52.28295,0.11369466,0.0,49.511364,8.330017
7091,19865460.0,0.0,17.680176,14.256317,21.103882,21.03949,21.175293,21.132233,18.31955,18.500397,18.46579,18.461334,0.0,0.03207832,0.03207832,0.049574245,250.0,18.300018,0.0,0.0,0.0,-41.753788,9.54197e-21,0.0,52.288246,249.97424,29.375517,96.0,0.057638973,28.874279,252.77426,210.87575,0.0,52.288246,0.11373091,0.0,49.51661,8.330017
7092,19865520.0,0.0,18.536316,14.252533,21.104553,21.035217,21.180298,21.136078,18.065887,18.340607,18.321686,18.334839,0.0,0.032088824,0.032088824,0.04959314,250.0,18.300018,0.0,0.0,0.0,20.025444,9.54197e-21,0.0,52.286327,249.98763,25.399893,96.0,0.07180956,34.440147,252.77399,210.90538,0.0,52.286327,0.113770805,0.0,49.514534,8.330017
7093,19865580.0,0.0,18.786255,14.24881,21.104675,21.030334,21.184814,21.139465,18.189941,18.236755,18.22641,18.24292,0.0,0.032088265,0.032088265,0.049591858,250.0,18.300018,0.0,0.0,0.0,34.376984,9.54197e-21,0.0,52.28266,250.00325,24.423887,96.0,0.075146124,35.806557,252.77313,210.91193,0.0,52.28266,0.11376842,0.0,49.51078,8.330017
7094,19865640.0,0.0,18.368896,14.245087,21.104706,21.02539,21.18924,21.142792,18.402374,18.272919,18.267242,18.271667,0.0,0.03208184,0.03208184,0.04958015,250.0,18.300018,0.0,0.0,0.0,2.5782917,9.54197e-21,0.0,52.28356,250.0049,26.514317,96.0,0.0678915,32.87996,252.77258,210.89865,0.0,52.28356,0.1137438,0.0,49.51172,8.330017
7095,19865700.0,0.0,18.012177,14.241425,21.10498,21.020752,21.193848,21.146362,18.414673,18.343536,18.340454,18.335754,0.0,0.03208068,0.03208068,0.049578145,250.0,18.300018,0.0,0.0,0.0,-21.203957,9.54197e-21,0.0,52.28675,249.99019,28.05554,96.0,0.062397502,30.722242,252.77437,210.88873,0.0,52.28675,0.11373949,0.0,49.514954,8.330017
7096,19865760.0,0.0,18.12851,14.237762,21.105133,21.016266,21.19809,21.149567,18.28601,18.344849,18.34317,18.34082,0.0,0.03208422,0.03208422,0.049584597,250.0,18.300018,0.0,0.0,0.0,-11.133887,9.54197e-21,0.0,52.287888,249.98817,27.40175,96.0,0.06474696,31.637547,252.77571,210.8955,0.0,52.287888,0.11375305,0.0,49.51607,8.330017
7097,19865820.0,0.0,18.402954,14.234131,21.105164,21.011627,21.20221,21.152649,18.220215,18.297424,18.296509,18.30011,0.0,0.03208711,0.03208711,0.04958978,250.0,18.300018,0.0,0.0,0.0,8.3449745,9.54197e-21,0.0,52.28668,249.99484,26.136187,96.0,0.0692364,33.409336,252.77577,210.90515,0.0,52.28668,0.113764025,0.0,49.514805,8.330017
7098,19865880.0,0.0,18.453857,14.23056,21.105042,21.006836,21.206177,21.15561,18.271515,18.272827,18.272339,18.27658,0.0,0.03208631,0.03208631,0.049588248,250.0,18.300018,0.0,0.0,0.0,10.773626,9.54197e-21,0.0,52.28545,250.00113,25.968039,96.0,0.06982306,33.644745,252.77539,210.90654,0.0,52.28545,0.11376087,0.0,49.513557,8.330017
7099,19865940.0,0.0,18.305481,14.22699,21.10492,21.002106,21.210114,21.15857,18.337036,18.290009,18.289734,18.29013,0.0,0.032084223,0.032084223,0.049584452,250.0,18.300018,0.0,0.0,0.0,-0.2982009,9.54197e-21,0.0,52.285736,250.00089,26.68139,96.0,0.06730703,32.646053,252.77536,210.90182,0.0,52.285736,0.11375289,0.0,49.513863,8.330017
7100,19866000.0,0.0,18.204865,14.22345,21.104858,20.997467,21.214142,21.16159,18.334076,18.312653,18.3125,18.310516,0.0,0.032083925,0.032083925,0.049583945,250.0,18.300018,0.0,0.0,0.0,-6.9120283,9.54197e-21,0.0,52.286655,249.99712,27.103561,96.0,0.06580843,32.055016,252.77588,210.89929,0.0,52.286655,0.113751784,0.0,49.514793,8.330017
7101,19866060.0,0.0,18.25061,14.219971,21.104645,20.992859,21.217773,21.164246,18.292175,18.312103,18.312042,18.311127,0.0,0.03208508,0.03208508,0.04958606,250.0,18.300018,0.0,0.0,0.0,-3.1052785,9.54197e-21,0.0,52.286892,249.9966,26.850885,96.0,0.066709034,32.40876,252.77625,210.90158,0.0,52.286892,0.11375623,0.0,49.515034,8.330017
7102,19866120.0,0.0,18.33545,14.216492,21.10437,20.98825,21.221344,21.16687,18.274536,18.297272,18.297241,18.298248,0.0,0.03208587,0.03208587,0.049587466,250.0,18.300018,0.0,0.0,0.0,2.8564365,9.54197e-21,0.0,52.286423,249.99898,26.45794,96.0,0.0681009,32.958885,252.7762,210.90448,0.0,52.286423,0.11375921,0.0,49.51454,8.330017
7103,19866180.0,0.0,18.341553,14.213043,21.104065,20.983582,21.224884,21.169434,18.292175,18.291687,18.291656,18.292725,0.0,0.032085504,0.032085504,0.04958678,250.0,18.300018,0.0,0.0,0.0,2.9370995,9.54197e-21,0.0,52.286064,250.00072,26.445055,96.0,0.06814529,32.97692,252.77605,210.90456,0.0,52.286064,0.1137578,0.0,49.514183,8.330017
7104,19866240.0,0.0,18.30072,14.209595,21.10376,20.978943,21.228424,21.171997,18.309692,18.2966,18.2966,18.29663,0.0,0.03208493,0.03208493,0.04958574,250.0,18.300018,0.0,0.0,0.0,-0.09747399,9.54197e-21,0.0,52.286125,250.00056,26.634375,96.0,0.06747527,32.71188,252.776,210.90323,0.0,52.286125,0.1137556,0.0,49.514244,8.330017
7105,19866300.0,0.0,18.272308,14.206207,21.103516,20.974396,21.231964,21.17456,18.309082,18.303009,18.303009,18.302399,0.0,0.03208482,0.03208482,0.049585555,250.0,18.300018,0.0,0.0,0.0,-1.972849,9.54197e-21,0.0,52.286358,249.99956,26.74864,96.0,0.06707066,32.551907,252.77611,210.90248,0.0,52.286358,0.1137552,0.0,49.514484,8.330017
7106,19866360.0,0.0,18.284729,14.20285,21.103058,20.969788,21.235138,21.176788,18.297394,18.302979,18.302948,18.302673,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.9320504,9.54197e-21,0.0,52.28641,249.99934,26.673985,96.0,0.06733579,32.65642,252.77618,210.90308,0.0,52.28641,0.11375642,0.0,49.514538,8.330017
7107,19866420.0,0.0,18.308044,14.199493,21.10257,20.96524,21.238312,21.179016,18.292023,18.299042,18.299042,18.299286,0.0,0.03208536,0.03208536,0.049586535,250.0,18.300018,0.0,0.0,0.0,0.71643484,9.54197e-21,0.0,52.286274,249.99994,26.559853,96.0,0.067739844,32.816204,252.77614,210.90385,0.0,52.286274,0.11375726,0.0,49.514397,8.330017
7108,19866480.0,0.0,18.314331,14.196167,21.102081,20.960663,21.241455,21.181213,18.296112,18.296661,18.296661,18.297028,0.0,0.032085292,0.032085292,0.049586404,250.0,18.300018,0.0,0.0,0.0,1.0597931,9.54197e-21,0.0,52.28613,250.00052,26.53006,96.0,0.067844875,32.857914,252.77606,210.904,0.0,52.28613,0.113757,0.0,49.51425,8.330017
7109,19866540.0,0.0,18.30246,14.192871,21.101624,20.956116,21.244568,21.18338,18.302094,18.297882,18.297882,18.297943,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.16148211,9.54197e-21,0.0,52.286118,250.00052,26.58064,96.0,0.06766573,32.787106,252.77602,210.90358,0.0,52.286118,0.11375627,0.0,49.514244,8.330017
7110,19866600.0,0.0,18.292694,14.189575,21.101135,20.95163,21.247711,21.185577,18.302673,18.299927,18.299927,18.299744,0.0,0.032085046,0.032085046,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.498394,9.54197e-21,0.0,52.28618,250.0002,26.61587,96.0,0.06754109,32.73778,252.77602,210.9033,0.0,52.28618,0.11375605,0.0,49.5143,8.330017
7111,19866660.0,0.0,18.29303,14.18634,21.100494,20.947083,21.250519,21.18747,18.299744,18.300507,18.300507,18.300385,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.42192084,9.54197e-21,0.0,52.2862,250.00003,26.603233,96.0,0.06758595,32.755474,252.77602,210.90337,0.0,52.2862,0.113756314,0.0,49.514328,8.330017
7112,19866720.0,0.0,18.299805,14.183105,21.099854,20.942596,21.253326,21.189331,18.297302,18.29956,18.29956,18.299591,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.07328601,9.54197e-21,0.0,52.28616,250.00014,26.563454,96.0,0.067726746,32.811165,252.77599,210.9036,0.0,52.28616,0.11375664,0.0,49.514286,8.330017
7113,19866780.0,0.0,18.303009,14.179901,21.099213,20.93811,21.256104,21.191193,18.297821,18.298737,18.298737,18.298828,0.0,0.0320852,0.0320852,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.27618983,9.54197e-21,0.0,52.286106,250.00029,26.542591,96.0,0.06780044,32.84037,252.77596,210.90369,0.0,52.286106,0.11375664,0.0,49.514233,8.330017
7114,19866840.0,0.0,18.301422,14.176727,21.098572,20.933655,21.25888,21.193054,18.299438,18.298706,18.298706,18.298767,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.14076495,9.54197e-21,0.0,52.286076,250.00035,26.543621,96.0,0.06779669,32.838932,252.77591,210.90361,0.0,52.286076,0.11375646,0.0,49.514202,8.330017
7115,19866900.0,0.0,18.298096,14.173553,21.09793,20.9292,21.261658,21.194916,18.300293,18.299255,18.299255,18.299225,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.09562453,9.54197e-21,0.0,52.286076,250.00029,26.551224,96.0,0.067769766,32.828285,252.77588,210.9035,0.0,52.286076,0.11375634,0.0,49.5142,8.330017
7116,19866960.0,0.0,18.296936,14.17041,21.097137,20.924744,21.26413,21.196472,18.299744,18.299622,18.299622,18.29956,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.15957381,9.54197e-21,0.0,52.286076,250.00021,26.547432,96.0,0.06778319,32.833595,252.77586,210.90349,0.0,52.286076,0.113756366,0.0,49.5142,8.330017
7117,19867020.0,0.0,18.298767,14.167297,21.096344,20.920288,21.266602,21.198029,18.298767,18.299408,18.299408,18.299408,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.021510322,9.54197e-21,0.0,52.286053,250.00021,26.53052,96.0,0.067843005,32.857277,252.77583,210.90355,0.0,52.286053,0.11375649,0.0,49.51418,8.330017
7118,19867080.0,0.0,18.300385,14.164185,21.09555,20.915894,21.269073,21.199615,18.298553,18.299103,18.299103,18.299133,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.09062455,9.54197e-21,0.0,52.286022,250.00026,26.515326,96.0,0.06789668,32.878544,252.7758,210.90361,0.0,52.286022,0.11375653,0.0,49.51415,8.330017
7119,19867140.0,0.0,18.300293,14.161102,21.094788,20.911499,21.271515,21.201141,18.29895,18.299042,18.299042,18.299072,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.07564143,9.54197e-21,0.0,52.286003,250.00029,26.508394,96.0,0.06792114,32.888252,252.77577,210.9036,0.0,52.286003,0.11375649,0.0,49.514126,8.330017
7120,19867200.0,0.0,18.2995,14.15802,21.093994,20.907135,21.273956,21.202698,18.299408,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.015590426,9.54197e-21,0.0,52.28598,250.00029,26.5044,96.0,0.067935206,32.89384,252.77574,210.90356,0.0,52.28598,0.11375644,0.0,49.514107,8.330017
7121,19867260.0,0.0,18.298706,14.154999,21.093079,20.90271,21.276154,21.20401,18.299438,18.299255,18.299255,18.299255,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.036513876,9.54197e-21,0.0,52.28597,250.00027,26.499647,96.0,0.06795198,32.900494,252.77571,210.90355,0.0,52.28597,0.113756426,0.0,49.514095,8.330017
7122,19867320.0,0.0,18.298828,14.151947,21.092133,20.898346,21.27832,21.205292,18.299286,18.299255,18.299255,18.299255,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.025372453,9.54197e-21,0.0,52.28595,250.00026,26.49076,96.0,0.06798336,32.912937,252.77568,210.90355,0.0,52.28595,0.11375644,0.0,49.514076,8.330017
7123,19867380.0,0.0,18.299103,14.148956,21.091217,20.894012,21.280487,21.206573,18.299133,18.299225,18.299225,18.299225,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.003779137,9.54197e-21,0.0,52.285934,250.00026,26.481224,96.0,0.068017036,32.926285,252.77565,210.90356,0.0,52.285934,0.113756455,0.0,49.514057,8.330017
7124,19867440.0,0.0,18.299377,14.145966,21.090302,20.889679,21.282654,21.207855,18.299103,18.299194,18.299194,18.299194,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.013497052,9.54197e-21,0.0,52.285915,250.00027,26.472017,96.0,0.06804953,32.93918,252.77562,210.90356,0.0,52.285915,0.11375646,0.0,49.514038,8.330017
7125,19867500.0,0.0,18.299347,14.142975,21.089386,20.885376,21.28479,21.209137,18.299133,18.299194,18.299194,18.299194,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.010422538,9.54197e-21,0.0,52.285892,250.00027,26.464214,96.0,0.06807706,32.9501,252.77559,210.90356,0.0,52.285892,0.11375646,0.0,49.514015,8.330017
7126,19867560.0,0.0,18.299255,14.140015,21.088348,20.881042,21.286713,21.210175,18.299194,18.299164,18.299164,18.299164,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.004594821,9.54197e-21,0.0,52.285873,250.00027,26.456303,96.0,0.068104975,32.961178,252.77556,210.90356,0.0,52.285873,0.113756455,0.0,49.514,8.330017
7127,19867620.0,0.0,18.299133,14.137054,21.08731,20.876709,21.288635,21.211212,18.299225,18.299194,18.299194,18.299194,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0038333365,9.54197e-21,0.0,52.285854,250.00027,26.448513,96.0,0.06813245,32.972084,252.77553,210.90356,0.0,52.285854,0.113756455,0.0,49.513977,8.330017
7128,19867680.0,0.0,18.299133,14.134125,21.086273,20.872467,21.290527,21.21225,18.299194,18.299194,18.299194,18.299194,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0034061382,9.54197e-21,0.0,52.28584,250.00027,26.440218,96.0,0.06816171,32.983696,252.7755,210.90356,0.0,52.28584,0.113756455,0.0,49.51396,8.330017
7129,19867740.0,0.0,18.299133,14.131226,21.085236,20.868195,21.29242,21.213287,18.299194,18.299194,18.299194,18.299194,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.003690769,9.54197e-21,0.0,52.285812,250.00027,26.431952,96.0,0.068190865,32.99527,252.77547,210.90356,0.0,52.285812,0.113756455,0.0,49.513943,8.330017
7130,19867800.0,0.0,18.299194,14.128326,21.084198,20.863922,21.294312,21.214325,18.299164,18.299194,18.299194,18.299194,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,1.0444358e-05,9.54197e-21,0.0,52.285797,250.00027,26.423496,96.0,0.0682207,33.007107,252.77544,210.90356,0.0,52.285797,0.113756455,0.0,49.51392,8.330017
7131,19867860.0,0.0,18.299164,14.125427,21.083038,20.85965,21.29602,21.215149,18.299164,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0007433171,9.54197e-21,0.0,52.285778,250.00027,26.415026,96.0,0.06825055,33.018963,252.7754,210.90356,0.0,52.285778,0.113756455,0.0,49.5139,8.330017
7132,19867920.0,0.0,18.299164,14.122559,21.08191,20.855377,21.297699,21.215973,18.299164,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00074221106,9.54197e-21,0.0,52.285755,250.00027,26.406631,96.0,0.06828015,33.030716,252.77538,210.90356,0.0,52.285755,0.113756455,0.0,49.51388,8.330017
7133,19867980.0,0.0,18.299164,14.11969,21.08075,20.851135,21.299347,21.216797,18.299164,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00078605517,9.54197e-21,0.0,52.285736,250.00027,26.398178,96.0,0.068309955,33.04255,252.77534,210.90356,0.0,52.285736,0.113756455,0.0,49.513863,8.330017
7134,19868040.0,0.0,18.299164,14.116852,21.07962,20.846924,21.301025,21.21762,18.299164,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00038313906,9.54197e-21,0.0,52.28572,250.00027,26.389736,96.0,0.068339705,33.05437,252.77531,210.90356,0.0,52.28572,0.113756455,0.0,49.51384,8.330017
7135,19868100.0,0.0,18.299194,14.114014,21.078491,20.842712,21.302673,21.218414,18.299164,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0010127164,9.54197e-21,0.0,52.285694,250.00027,26.38127,96.0,0.06836955,33.066223,252.77528,210.90356,0.0,52.285694,0.113756455,0.0,49.513824,8.330017
7136,19868160.0,0.0,18.299133,14.111206,21.07724,20.838501,21.304138,21.219055,18.299164,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0013465291,9.54197e-21,0.0,52.28568,250.00029,26.372852,96.0,0.068399206,33.078007,252.77525,210.90356,0.0,52.28568,0.113756455,0.0,49.5138,8.330017
7137,19868220.0,0.0,18.299103,14.108398,21.075989,20.83429,21.305603,21.219666,18.299164,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0024603617,9.54197e-21,0.0,52.28566,250.00029,26.3643,96.0,0.06842934,33.089985,252.77522,210.90356,0.0,52.28566,0.113756455,0.0,49.513783,8.330017
7138,19868280.0,0.0,18.299133,14.105591,21.074738,20.830078,21.307068,21.220276,18.299133,18.299164,18.299164,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00077485765,9.54197e-21,0.0,52.285637,250.00029,26.35558,96.0,0.06846007,33.10219,252.77519,210.90358,0.0,52.285637,0.113756455,0.0,49.51376,8.330017
7139,19868340.0,0.0,18.299164,14.102783,21.073517,20.825928,21.308533,21.220886,18.299133,18.299133,18.299133,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.001361545,9.54197e-21,0.0,52.285618,250.00029,26.346874,96.0,0.06849073,33.114376,252.77516,210.90358,0.0,52.285618,0.113756455,0.0,49.51374,8.330017
7140,19868400.0,0.0,18.299194,14.100006,21.072296,20.821777,21.309967,21.221497,18.299133,18.299133,18.299133,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0023243509,9.54197e-21,0.0,52.285595,250.00029,26.338274,96.0,0.06852102,33.12642,252.77513,210.90358,0.0,52.285595,0.113756455,0.0,49.51372,8.330017
7141,19868460.0,0.0,18.299103,14.0971985,21.070953,20.817566,21.311249,21.221954,18.299164,18.299133,18.299133,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0009879675,9.54197e-21,0.0,52.285576,250.00029,26.329752,96.0,0.06855103,33.138348,252.7751,210.90358,0.0,52.285576,0.113756455,0.0,49.513702,8.330017
7142,19868520.0,0.0,18.299072,14.094391,21.06961,20.813416,21.3125,21.222382,18.299133,18.299133,18.299133,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0037721233,9.54197e-21,0.0,52.285557,250.00029,26.321062,96.0,0.06858163,33.150517,252.77507,210.90358,0.0,52.285557,0.113756455,0.0,49.51368,8.330017
7143,19868580.0,0.0,18.299042,14.091522,21.068268,20.809265,21.313751,21.222809,18.299133,18.299133,18.299133,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0043621506,9.54197e-21,0.0,52.285534,250.00029,26.312187,96.0,0.06861287,33.16294,252.77504,210.90358,0.0,52.285534,0.113756455,0.0,49.51366,8.330017
7144,19868640.0,0.0,18.299103,14.088623,21.066956,20.805115,21.315002,21.223236,18.299103,18.299133,18.299133,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0013584249,9.54197e-21,0.0,52.28551,250.00029,26.303028,96.0,0.06864511,33.17576,252.77501,210.90358,0.0,52.28551,0.11375646,0.0,49.513638,8.330017
7145,19868700.0,0.0,18.299133,14.085724,21.065613,20.801025,21.316254,21.223663,18.299103,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0015803141,9.54197e-21,0.0,52.285492,250.00029,26.293867,96.0,0.06867736,33.188587,252.77498,210.90358,0.0,52.285492,0.11375646,0.0,49.513615,8.330017
7146,19868760.0,0.0,18.299072,14.082794,21.064209,20.796875,21.317352,21.223938,18.299103,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00031777815,9.54197e-21,0.0,52.28547,250.00029,26.284784,96.0,0.06870932,33.201305,252.77495,210.90358,0.0,52.28547,0.11375646,0.0,49.51359,8.330017
7147,19868820.0,0.0,18.299042,14.0798645,21.062775,20.792725,21.31845,21.224213,18.299103,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0028622684,9.54197e-21,0.0,52.28545,250.0003,26.27563,96.0,0.06874152,33.21411,252.7749,210.90358,0.0,52.28545,0.11375646,0.0,49.513573,8.330017
7148,19868880.0,0.0,18.299042,14.076904,21.06137,20.788605,21.319519,21.224487,18.299072,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0021670961,9.54197e-21,0.0,52.285427,250.0003,26.266268,96.0,0.06877447,33.227226,252.77487,210.90358,0.0,52.285427,0.11375646,0.0,49.51355,8.330017
7149,19868940.0,0.0,18.299072,14.073944,21.059967,20.784515,21.320587,21.224731,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0009615276,9.54197e-21,0.0,52.285404,250.0003,26.256878,96.0,0.068807505,33.240376,252.77484,210.9036,0.0,52.285404,0.11375646,0.0,49.513527,8.330017
7150,19869000.0,0.0,18.299103,14.070984,21.058563,20.780457,21.321686,21.225006,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0017709006,9.54197e-21,0.0,52.285378,250.0003,26.247389,96.0,0.068840876,33.25366,252.77481,210.9036,0.0,52.285378,0.11375646,0.0,49.513504,8.330017
7151,19869060.0,0.0,18.299042,14.068024,21.057068,20.776337,21.322601,21.225098,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00052486814,9.54197e-21,0.0,52.285362,250.0003,26.238039,96.0,0.06887374,33.266743,252.77478,210.9036,0.0,52.285362,0.11375646,0.0,49.51348,8.330017
7152,19869120.0,0.0,18.299011,14.065063,21.055573,20.772217,21.323517,21.22522,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0023367985,9.54197e-21,0.0,52.28534,250.0003,26.228601,96.0,0.068906926,33.279957,252.77473,210.9036,0.0,52.28534,0.11375646,0.0,49.51346,8.330017
7153,19869180.0,0.0,18.299042,14.062134,21.054077,20.768127,21.324432,21.225342,18.299042,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0014177964,9.54197e-21,0.0,52.285313,250.0003,26.218996,96.0,0.06894069,33.293404,252.7747,210.9036,0.0,52.285313,0.11375646,0.0,49.51344,8.330017
7154,19869240.0,0.0,18.299072,14.059174,21.052612,20.764069,21.325348,21.225433,18.299042,18.299042,18.299042,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0008075294,9.54197e-21,0.0,52.28529,250.0003,26.209354,96.0,0.068974584,33.306904,252.77467,210.9036,0.0,52.28529,0.11375646,0.0,49.513416,8.330017
7155,19869300.0,0.0,18.299103,14.056244,21.051117,20.76004,21.326263,21.225555,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0021108715,9.54197e-21,0.0,52.285267,250.00032,26.199821,96.0,0.06900809,33.320255,252.77464,210.9036,0.0,52.285267,0.11375646,0.0,49.51339,8.330017
7156,19869360.0,0.0,18.299042,14.053345,21.04956,20.75595,21.327057,21.225525,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00013714396,9.54197e-21,0.0,52.28524,250.00032,26.19035,96.0,0.069041364,33.33351,252.7746,210.9036,0.0,52.28524,0.11375646,0.0,49.51337,8.330017
7157,19869420.0,0.0,18.299011,14.050476,21.048004,20.751892,21.32782,21.225494,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0015970224,9.54197e-21,0.0,52.285225,250.00032,26.180845,96.0,0.06907475,33.346813,252.77457,210.9036,0.0,52.285225,0.11375646,0.0,49.513348,8.330017
7158,19869480.0,0.0,18.299011,14.047607,21.046448,20.747833,21.328583,21.225494,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0018776149,9.54197e-21,0.0,52.285202,250.00032,26.171312,96.0,0.06910824,33.360165,252.77454,210.9036,0.0,52.285202,0.11375646,0.0,49.51332,8.330017
7159,19869540.0,0.0,18.299072,14.044769,21.044891,20.743805,21.329376,21.225464,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00026061395,9.54197e-21,0.0,52.285175,250.00032,26.16167,96.0,0.0691421,33.37366,252.7745,210.9036,0.0,52.285175,0.11375646,0.0,49.513298,8.330017
7160,19869600.0,0.0,18.299103,14.041992,21.043365,20.739807,21.33014,21.225433,18.299042,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0023122414,9.54197e-21,0.0,52.285152,250.00032,26.152128,96.0,0.06917561,33.387024,252.77446,210.9036,0.0,52.285152,0.11375646,0.0,49.51328,8.330017
7161,19869660.0,0.0,18.299072,14.039215,21.041748,20.735748,21.33078,21.22528,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0005754182,9.54197e-21,0.0,52.28513,250.00032,26.14273,96.0,0.0692086,33.400173,252.77443,210.9036,0.0,52.28513,0.11375646,0.0,49.513252,8.330017
7162,19869720.0,0.0,18.299042,14.036499,21.0401,20.73169,21.33142,21.225128,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0012451677,9.54197e-21,0.0,52.285107,250.00032,26.133352,96.0,0.069241524,33.413307,252.7744,210.9036,0.0,52.285107,0.11375646,0.0,49.51323,8.330017
7163,19869780.0,0.0,18.299072,14.033844,21.038483,20.727692,21.332062,21.224976,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.00040866603,9.54197e-21,0.0,52.28508,250.00032,26.123896,96.0,0.06927471,33.426544,252.77437,210.9036,0.0,52.28508,0.11375646,0.0,49.51321,8.330017
7164,19869840.0,0.0,18.299072,14.0312195,21.036896,20.723694,21.332672,21.224823,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0006975628,9.54197e-21,0.0,52.285065,250.0003,26.114532,96.0,0.069307566,33.439655,252.77432,210.9036,0.0,52.285065,0.11375646,0.0,49.513184,8.330017
7165,19869900.0,0.0,18.299133,14.0286255,21.035309,20.719727,21.333313,21.22467,18.299072,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0028489914,9.54197e-21,0.0,52.285038,250.0003,26.105204,96.0,0.06934029,33.452713,252.77429,210.9036,0.0,52.285038,0.11375646,0.0,49.51316,8.330017
7166,19869960.0,0.0,18.299103,14.026123,21.03363,20.715698,21.333832,21.224396,18.299103,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.000675373,9.54197e-21,0.0,52.285015,250.0003,26.096106,96.0,0.069372214,33.465454,252.77426,210.90358,0.0,52.285015,0.113756455,0.0,49.51314,8.330017
7167,19870020.0,0.0,18.299072,14.023651,21.031952,20.71167,21.33435,21.224152,18.299103,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0008863332,9.54197e-21,0.0,52.284992,250.0003,26.087019,96.0,0.06940408,33.478172,252.77423,210.90358,0.0,52.284992,0.113756455,0.0,49.513115,8.330017
7168,19870080.0,0.0,18.299103,14.021271,21.030273,20.707703,21.33487,21.223877,18.299103,18.299072,18.299072,18.299072,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,4.545536e-05,9.54197e-21,0.0,52.284973,250.0003,26.077887,96.0,0.0694361,33.490955,252.77419,210.90358,0.0,52.284973,0.113756455,0.0,49.513096,8.330017
7169,19870140.0,0.0,18.299133,14.018921,21.028625,20.703735,21.335388,21.223633,18.299103,18.299103,18.299103,18.299103,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002050858,9.54197e-21,0.0,52.28495,250.0003,26.068834,96.0,0.06946786,33.503635,252.77415,210.90358,0.0,52.28495,0.113756455,0.0,49.513073,8.330017
7170,19870200.0,0.0,18.299164,14.016724,21.027008,20.69989,21.335876,21.223358,18.299103,18.299103,18.299103,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0020657124,9.54197e-21,0.0,52.284927,250.0003,26.060322,96.0,0.0694977,33.515553,252.77412,210.90358,0.0,52.284927,0.113756455,0.0,49.513054,8.330017
7171,19870260.0,0.0,18.299133,14.014496,21.025238,20.6958,21.336304,21.222992,18.299133,18.299103,18.299103,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00049187243,9.54197e-21,0.0,52.28491,250.0003,26.0514,96.0,0.069528975,33.52804,252.7741,210.90358,0.0,52.28491,0.113756455,0.0,49.51303,8.330017
7172,19870320.0,0.0,18.299133,14.01239,21.02353,20.691833,21.3367,21.222626,18.299133,18.299103,18.299103,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0005639106,9.54197e-21,0.0,52.284885,250.00029,26.042679,96.0,0.06955953,33.54025,252.77406,210.90358,0.0,52.284885,0.11375644,0.0,49.51301,8.330017
7173,19870380.0,0.0,18.299164,14.010345,21.02182,20.687866,21.337097,21.22226,18.299133,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0010817763,9.54197e-21,0.0,52.284866,250.00029,26.034096,96.0,0.069589615,33.552265,252.77403,210.90356,0.0,52.284866,0.11375644,0.0,49.51299,8.330017
7174,19870440.0,0.0,18.299194,14.008423,21.020111,20.68393,21.337494,21.221893,18.299164,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0026384797,9.54197e-21,0.0,52.284843,250.00029,26.025604,96.0,0.06961936,33.56415,252.774,210.90356,0.0,52.284843,0.11375644,0.0,49.512966,8.330017
7175,19870500.0,0.0,18.299225,14.006561,21.018402,20.680023,21.337921,21.221527,18.299164,18.299164,18.299164,18.299133,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0032363287,9.54197e-21,0.0,52.284824,250.00029,26.017363,96.0,0.069648236,33.575695,252.77397,210.90356,0.0,52.284824,0.11375644,0.0,49.512947,8.330017
7176,19870560.0,0.0,18.299194,14.004791,21.016632,20.676025,21.338196,21.22107,18.299194,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0007873719,9.54197e-21,0.0,52.2848,250.00029,26.009336,96.0,0.06967635,33.58693,252.77394,210.90356,0.0,52.2848,0.113756426,0.0,49.512924,8.330017
7177,19870620.0,0.0,18.299194,14.003143,21.014862,20.672089,21.338501,21.220612,18.299194,18.299194,18.299194,18.299164,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00025964386,9.54197e-21,0.0,52.284782,250.00027,26.001337,96.0,0.069704354,33.59813,252.77391,210.90355,0.0,52.284782,0.113756426,0.0,49.51291,8.330017
7178,19870680.0,0.0,18.299225,14.001587,21.013092,20.668152,21.338806,21.220154,18.299194,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0012450708,9.54197e-21,0.0,52.284767,250.00027,25.99337,96.0,0.06973225,33.60928,252.77388,210.90355,0.0,52.284767,0.113756426,0.0,49.512886,8.330017
7179,19870740.0,0.0,18.299286,14.000122,21.011353,20.664246,21.339111,21.219696,18.299225,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0025976652,9.54197e-21,0.0,52.28474,250.00027,25.985619,96.0,0.069759384,33.620132,252.77385,210.90355,0.0,52.28474,0.113756426,0.0,49.51287,8.330017
7180,19870800.0,0.0,18.299316,13.998779,21.009613,20.66034,21.339386,21.219238,18.299255,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0043687085,9.54197e-21,0.0,52.284725,250.00026,25.978045,96.0,0.06978591,33.630737,252.77382,210.90355,0.0,52.284725,0.113756426,0.0,49.512848,8.330017
7181,19870860.0,0.0,18.299286,13.997528,21.007782,20.656403,21.3396,21.218689,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0017391711,9.54197e-21,0.0,52.284706,250.00026,25.970818,96.0,0.0698112,33.640854,252.77379,210.90353,0.0,52.284706,0.11375642,0.0,49.51283,8.330017
7182,19870920.0,0.0,18.299286,13.996399,21.005981,20.652466,21.339813,21.21814,18.299286,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,7.467374e-05,9.54197e-21,0.0,52.284687,250.00026,25.963684,96.0,0.06983616,33.65084,252.77376,210.90353,0.0,52.284687,0.11375642,0.0,49.512814,8.330017
7183,19870980.0,0.0,18.299316,13.995392,21.00418,20.64856,21.339996,21.21759,18.299286,18.299286,18.299286,18.299255,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0011607104,9.54197e-21,0.0,52.284668,250.00024,25.956589,96.0,0.069860995,33.660774,252.77373,210.90353,0.0,52.284668,0.11375642,0.0,49.512794,8.330017
7184,19871040.0,0.0,18.299377,13.994507,21.00238,20.644684,21.34021,21.217041,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0033057919,9.54197e-21,0.0,52.284653,250.00024,25.949665,96.0,0.069885224,33.670467,252.77371,210.90352,0.0,52.284653,0.1137564,0.0,49.512775,8.330017
7185,19871100.0,0.0,18.299377,13.993744,21.00061,20.640839,21.340424,21.216522,18.299316,18.299316,18.299316,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.003137898,9.54197e-21,0.0,52.28464,250.00024,25.94333,96.0,0.06990738,33.67934,252.77368,210.90352,0.0,52.28464,0.1137564,0.0,49.51276,8.330017
7186,19871160.0,0.0,18.299377,13.993134,20.99878,20.636902,21.340515,21.215881,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0015995032,9.54197e-21,0.0,52.284622,250.00023,25.936842,96.0,0.069930084,33.688423,252.77365,210.90352,0.0,52.284622,0.1137564,0.0,49.51275,8.330017
7187,19871220.0,0.0,18.299408,13.992645,20.996918,20.632996,21.340637,21.215271,18.299377,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.002390221,9.54197e-21,0.0,52.284603,250.00023,25.930527,96.0,0.06995217,33.69726,252.77364,210.9035,0.0,52.284603,0.11375639,0.0,49.51273,8.330017
7188,19871280.0,0.0,18.299438,13.992279,20.995087,20.62912,21.34076,21.21463,18.299377,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0031366027,9.54197e-21,0.0,52.28459,250.00023,25.92448,96.0,0.06997331,33.705727,252.7736,210.9035,0.0,52.28459,0.11375639,0.0,49.512714,8.330017
7189,19871340.0,0.0,18.2995,13.992065,20.993256,20.625275,21.340881,21.21402,18.299408,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0041670003,9.54197e-21,0.0,52.284576,250.00021,25.91868,96.0,0.06999359,33.71385,252.77359,210.9035,0.0,52.284576,0.11375639,0.0,49.5127,8.330017
7190,19871400.0,0.0,18.29953,13.991974,20.991425,20.62143,21.340973,21.213379,18.299438,18.299408,18.299408,18.299408,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0040868795,9.54197e-21,0.0,52.28456,250.00021,25.913229,96.0,0.07001265,33.72148,252.77356,210.90349,0.0,52.28456,0.11375638,0.0,49.512684,8.330017
7191,19871460.0,0.0,18.2995,13.992065,20.989563,20.617523,21.341003,21.212677,18.299469,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0015632389,9.54197e-21,0.0,52.284546,250.0002,25.908072,96.0,0.07003068,33.728703,252.77354,210.90349,0.0,52.284546,0.11375638,0.0,49.512672,8.330017
7192,19871520.0,0.0,18.2995,13.992279,20.98767,20.613617,21.341034,21.211975,18.2995,18.299469,18.299469,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0010137865,9.54197e-21,0.0,52.284534,250.0002,25.903008,96.0,0.070048384,33.73579,252.77351,210.90347,0.0,52.284534,0.113756366,0.0,49.51266,8.330017
7193,19871580.0,0.0,18.29956,13.992676,20.98581,20.609772,21.341064,21.211273,18.2995,18.299469,18.299469,18.299469,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0027488386,9.54197e-21,0.0,52.28452,250.00018,25.89809,96.0,0.07006557,33.742676,252.7735,210.90347,0.0,52.28452,0.113756366,0.0,49.512646,8.330017
7194,19871640.0,0.0,18.299622,13.993195,20.983948,20.605927,21.341095,21.210602,18.29953,18.2995,18.2995,18.2995,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0041298624,9.54197e-21,0.0,52.284508,250.00018,25.893497,96.0,0.07008162,33.749104,252.77348,210.90346,0.0,52.284508,0.113756366,0.0,49.512634,8.330017
7195,19871700.0,0.0,18.299683,13.9938965,20.982086,20.602112,21.341156,21.2099,18.29956,18.29953,18.29953,18.29953,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0055809515,9.54197e-21,0.0,52.284496,250.00017,25.889202,96.0,0.07009663,33.75512,252.77347,210.90346,0.0,52.284496,0.11375635,0.0,49.512627,8.330017
7196,19871760.0,0.0,18.299652,13.9947815,20.980164,20.598236,21.341095,21.209137,18.299591,18.29956,18.29956,18.29953,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0028611165,9.54197e-21,0.0,52.284492,250.00017,25.885353,96.0,0.07011008,33.760506,252.77344,210.90344,0.0,52.284492,0.11375635,0.0,49.51261,8.330017
7197,19871820.0,0.0,18.299652,13.995819,20.978241,20.59436,21.341064,21.208374,18.299622,18.299591,18.299591,18.29956,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0012646527,9.54197e-21,0.0,52.284477,250.00015,25.881693,96.0,0.07012287,33.765633,252.77342,210.90344,0.0,52.284477,0.11375634,0.0,49.512604,8.330017
7198,19871880.0,0.0,18.299683,13.99704,20.976349,20.590515,21.341003,21.20758,18.299652,18.299622,18.299622,18.299591,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0024224878,9.54197e-21,0.0,52.284466,250.00015,25.878166,96.0,0.070135176,33.770565,252.7734,210.90344,0.0,52.284466,0.11375634,0.0,49.512596,8.330017
7199,19871940.0,0.0,18.299774,13.998444,20.974457,20.5867,21.340973,21.206818,18.299683,18.299622,18.299622,18.299622,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0045479415,9.54197e-21,0.0,52.284462,250.00014,25.874922,96.0,0.070146516,33.77511,252.77339,210.90343,0.0,52.284462,0.11375633,0.0,49.512585,8.330017
7200,19872000.0,0.0,18.299774,13.9999695,20.972626,20.582977,21.340912,21.206085,18.299713,18.299652,18.299652,18.299652,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.004273121,9.54197e-21,0.0,52.284454,250.00012,25.872517,96.0,0.07015492,33.778477,252.77339,210.90343,0.0,52.284454,0.11375633,0.0,49.51258,8.330017
7201,19872060.0,0.0,20.467316,14.001801,20.984436,20.58957,21.34964,21.213226,18.31659,18.218994,18.218994,18.225616,0.0,0.0009843913,0.0009843913,0.0013675643,250.0,18.300018,0.0,0.0,0.0,5.742913,9.54197e-21,0.0,23.49138,80.48547,0.29282784,96.0,0.0033350836,69.590034,27.512882,79.98678,0.0,23.49138,0.0034109454,0.0,20.880531,8.330017
7202,19872120.0,0.0,20.773926,14.003876,21.007294,20.597412,21.359375,21.221313,18.319305,18.221405,18.221405,18.222473,0.0,0.0037630964,0.0037630964,0.0045067724,250.0,18.300018,0.0,0.0,0.0,11.046358,9.54197e-21,0.0,34.037243,113.987366,0.49411958,96.0,0.012025918,69.308235,138.60454,97.58875,0.0,34.037243,0.012083276,0.0,29.840124,8.330017
7203,19872180.0,0.0,21.019958,14.006226,21.04013,20.60373,21.36734,21.227814,18.356903,18.249725,18.249725,18.241943,0.0,0.0115564745,0.0115564745,0.013535974,250.0,18.300018,0.0,0.0,0.0,40.39982,9.54197e-21,0.0,44.519264,133.74243,1.0889109,96.0,0.036644507,68.475525,240.04375,116.58128,0.0,44.519264,0.03667269,0.0,39.93193,8.330017
7204,19872240.0,9.0,21.02362,14.00882,21.029236,20.6073,21.372498,21.231781,18.62967,18.317535,18.317535,18.293488,0.0,0.0198546,0.0198546,0.02594432,250.0,18.300018,0.0,0.0,0.0,70.74409,9.54197e-21,0.0,50.210197,144.02417,5.0731387,96.0,0.06561472,62.897606,238.64062,134.08365,0.0,50.210197,0.065674394,0.0,46.46088,8.330017
7205,19872300.0,9.0,20.312256,14.011627,21.01593,20.608398,21.375732,21.23407,19.246063,18.546692,18.546692,18.482727,0.0,0.02534864,0.02534864,0.036105018,250.0,18.300018,0.0,0.0,0.0,52.149147,9.54197e-21,0.0,52.914192,155.53394,16.87094,96.0,0.075675264,46.380684,238.49521,149.28743,0.0,52.914192,0.0868284,0.0,49.780827,8.330017
7206,19872360.0,9.0,16.91101,14.014709,21.008972,20.608368,21.378235,21.235748,19.640778,18.94748,18.94748,18.846771,0.0,0.028688248,0.028688248,0.042750582,250.0,18.300018,0.0,0.0,0.0,-109.47381,9.54197e-21,0.0,54.169197,169.87451,33.09717,96.0,0.038353384,23.663961,239.54198,162.80833,0.0,54.169197,0.10015683,0.0,51.269974,8.330017
