,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7207,19872420.0,0.0,15.790741,14.018005,21.006378,20.608673,21.38092,21.23764,18.887543,19.111084,19.111084,19.034607,0.0,0.030703297,0.030703297,0.046788987,250.0,18.300018,0.0,0.0,0.0,-167.71475,9.54197e-21,0.0,54.602234,185.21942,37.307285,96.0,0.02825307,17.769796,241.51239,174.66684,0.0,54.602234,0.10822608,0.0,51.766968,8.330017
7208,19872480.0,0.0,18.006836,14.021515,21.005157,20.60791,21.38269,21.238678,17.780212,18.7247,18.7247,18.72705,0.0,0.03187,0.03187,0.049053438,250.0,18.300018,0.0,0.0,0.0,-11.010741,9.54197e-21,0.0,54.566414,199.91702,26.600065,96.0,0.06707255,32.759907,243.915,184.63756,0.0,54.566414,0.11282059,0.0,51.74658,8.330017
7209,19872540.0,0.0,19.657013,14.025238,21.002716,20.604492,21.382477,21.237854,17.713776,18.239288,18.239288,18.290497,0.0,0.03248136,0.03248136,0.050207194,250.0,18.300018,0.0,0.0,0.0,104.980095,9.54197e-21,0.0,54.28343,212.58307,18.704237,96.0,0.09335386,43.814068,246.31865,192.47159,0.0,54.28343,0.115192845,0.0,51.47521,8.330017
7210,19872600.0,0.0,19.173523,14.029175,20.99939,20.599579,21.381195,21.236053,18.367584,18.164032,18.164032,18.198181,0.0,0.032706216,0.032706216,0.050639473,250.0,18.300018,0.0,0.0,0.0,56.118076,9.54197e-21,0.0,53.927444,222.98393,21.994596,96.0,0.08449672,39.207565,248.37238,198.34337,0.0,53.927444,0.11607008,0.0,51.12973,8.330017
7211,19872660.0,0.0,17.81369,14.033295,20.99646,20.59494,21.380096,21.234436,18.708618,18.3732,18.3732,18.371307,0.0,0.032742064,0.032742064,0.050722796,250.0,18.300018,0.0,0.0,0.0,-41.19097,9.54197e-21,0.0,53.58783,230.97612,28.493816,96.0,0.062099777,30.10866,249.90231,202.55891,0.0,53.58783,0.116220534,0.0,50.797195,8.330017
7212,19872720.0,0.0,17.542358,14.037598,20.994354,20.591156,21.379578,21.233398,18.438599,18.477844,18.477844,18.468628,0.0,0.032699563,0.032699563,0.050659213,250.0,18.300018,0.0,0.0,0.0,-54.587242,9.54197e-21,0.0,53.284866,236.93245,29.33931,96.0,0.058943477,28.924965,250.98492,205.54181,0.0,53.284866,0.11606844,0.0,50.498623,8.330017
7213,19872780.0,0.0,18.32434,14.042084,20.99228,20.58731,21.379028,21.2323,18.109192,18.368347,18.368347,18.375824,0.0,0.032619674,0.032619674,0.050524198,250.0,18.300018,0.0,0.0,0.0,4.8583245,9.54197e-21,0.0,53.026314,241.27844,25.640028,96.0,0.0721109,34.103962,251.71317,207.60449,0.0,53.026314,0.115770765,0.0,50.24285,8.330017
7214,19872840.0,0.0,18.76944,14.046753,20.989716,20.582886,21.37799,21.230804,18.144226,18.245941,18.245941,18.262238,0.0,0.032519784,0.032519784,0.050350334,250.0,18.300018,0.0,0.0,0.0,34.781055,9.54197e-21,0.0,52.81749,244.3461,23.708694,96.0,0.07852358,36.80783,252.18443,208.96098,0.0,52.81749,0.115394935,0.0,50.035984,8.330017
7215,19872900.0,0.0,18.483673,14.051575,20.986969,20.578247,21.376862,21.229156,18.358795,18.255707,18.255707,18.263123,0.0,0.03241732,0.03241732,0.050169945,250.0,18.300018,0.0,0.0,0.0,11.130383,9.54197e-21,0.0,52.660637,246.4498,25.24792,96.0,0.07304187,34.65291,252.47716,209.81429,0.0,52.660637,0.11500795,0.0,49.88075,8.330017
7216,19872960.0,0.0,18.079437,14.056549,20.984497,20.574005,21.375916,21.227722,18.42395,18.327942,18.327942,18.32492,0.0,0.03233202,0.03233202,0.05001934,250.0,18.300018,0.0,0.0,0.0,-17.1498,9.54197e-21,0.0,52.547287,247.83788,27.084885,96.0,0.066380665,32.08116,252.65277,210.33716,0.0,52.547287,0.11468557,0.0,49.76885,8.330017
7217,19873020.0,0.0,18.091736,14.0616455,20.98227,20.570068,21.375183,21.22647,18.316223,18.348358,18.348358,18.345276,0.0,0.032267973,0.032267973,0.049906306,250.0,18.300018,0.0,0.0,0.0,-14.322526,9.54197e-21,0.0,52.464573,248.74104,26.913774,96.0,0.06686135,32.320713,252.75179,210.65805,0.0,52.464573,0.11444368,0.0,49.687412,8.330017
7218,19873080.0,0.0,18.357635,14.066895,20.980011,20.56607,21.37439,21.22519,18.229248,18.307709,18.307709,18.310486,0.0,0.03221923,0.03221923,0.049820364,250.0,18.300018,0.0,0.0,0.0,5.137242,9.54197e-21,0.0,52.403687,249.32013,25.671122,96.0,0.07114394,34.060432,252.80183,210.84688,0.0,52.403687,0.11425973,0.0,49.627617,8.330017
7219,19873140.0,0.0,18.454468,14.072296,20.9776,20.56195,21.373474,21.223816,18.261658,18.276825,18.276825,18.281342,0.0,0.032179583,0.032179583,0.049750444,250.0,18.300018,0.0,0.0,0.0,11.005707,9.54197e-21,0.0,52.360535,249.67795,25.28941,96.0,0.07238414,34.594826,252.82262,210.9428,0.0,52.360535,0.11411016,0.0,49.585403,8.330017
7220,19873200.0,0.0,18.331085,14.077789,20.975159,20.5578,21.372559,21.222412,18.32962,18.288055,18.288055,18.289215,0.0,0.03214836,0.03214836,0.049695477,250.0,18.300018,0.0,0.0,0.0,1.4787228,9.54197e-21,0.0,52.332176,249.8841,25.913658,96.0,0.070143715,33.72088,252.82729,210.97993,0.0,52.332176,0.1139925,0.0,49.557854,8.330017
7221,19873260.0,0.0,18.215332,14.083405,20.97287,20.553925,21.371704,21.2211,18.33844,18.311493,18.311493,18.309784,0.0,0.032126732,0.032126732,0.049657617,250.0,18.300018,0.0,0.0,0.0,-6.3812203,9.54197e-21,0.0,52.314156,249.99274,26.431444,96.0,0.0682784,32.99598,252.82422,210.98843,0.0,52.314156,0.11391123,0.0,49.540497,8.330017
7222,19873320.0,0.0,18.240631,14.089111,20.970642,20.55014,21.37091,21.219849,18.299713,18.314606,18.314606,18.313507,0.0,0.032113012,0.032113012,0.049633797,250.0,18.300018,0.0,0.0,0.0,-3.9703214,9.54197e-21,0.0,52.302258,250.04597,26.281878,96.0,0.06877751,33.20537,252.81752,210.986,0.0,52.302258,0.11385989,0.0,49.529095,8.330017
7223,19873380.0,0.0,18.32785,14.09491,20.968384,20.546326,21.370087,21.218567,18.275208,18.300537,18.300537,18.301453,0.0,0.032103837,0.032103837,0.04961795,250.0,18.300018,0.0,0.0,0.0,2.3012583,9.54197e-21,0.0,52.294113,250.06873,25.878546,96.0,0.07017327,33.770035,252.80945,210.9779,0.0,52.294113,0.11382564,0.0,49.521317,8.330017
7224,19873440.0,0.0,18.354126,14.1008,20.966125,20.54248,21.369263,21.217285,18.289001,18.29123,18.29123,18.292603,0.0,0.032096796,0.032096796,0.049605776,250.0,18.300018,0.0,0.0,0.0,3.7858186,9.54197e-21,0.0,52.288933,250.07352,25.78401,96.0,0.070488214,33.902386,252.80153,210.96527,0.0,52.288933,0.11379937,0.0,49.516407,8.330017
7225,19873500.0,0.0,18.307404,14.106781,20.963837,20.538666,21.368408,21.215973,18.312012,18.296326,18.296326,18.296509,0.0,0.032091513,0.032091513,0.049596645,250.0,18.300018,0.0,0.0,0.0,0.23719066,9.54197e-21,0.0,52.286213,250.06728,26.019928,96.0,0.0696521,33.572098,252.79474,210.9508,0.0,52.286213,0.11377965,0.0,49.513905,8.330017
7226,19873560.0,0.0,18.269073,14.1128235,20.96167,20.535004,21.367584,21.214722,18.313507,18.304596,18.304596,18.303864,0.0,0.032088395,0.032088395,0.049591333,250.0,18.300018,0.0,0.0,0.0,-2.3366666,9.54197e-21,0.0,52.285034,250.05574,26.194033,96.0,0.069034904,33.328354,252.78934,210.93834,0.0,52.285034,0.1137681,0.0,49.51288,8.330017
7227,19873620.0,0.0,18.280518,14.118927,20.959503,20.531372,21.36676,21.21347,18.299225,18.305328,18.305328,18.304901,0.0,0.03208697,0.03208697,0.04958899,250.0,18.300018,0.0,0.0,0.0,-1.3038474,9.54197e-21,0.0,52.28443,250.04408,26.13262,96.0,0.06924783,33.41433,252.78513,210.92946,0.0,52.28443,0.11376291,0.0,49.512375,8.330017
7228,19873680.0,0.0,18.311737,14.125061,20.957367,20.527771,21.365967,21.21222,18.29126,18.30014,18.30014,18.300446,0.0,0.032086212,0.032086212,0.049587775,250.0,18.300018,0.0,0.0,0.0,0.9232817,9.54197e-21,0.0,52.283997,250.03448,25.99178,96.0,0.06974001,33.611507,252.78185,210.92303,0.0,52.283997,0.11376018,0.0,49.512005,8.330017
7229,19873740.0,0.0,18.319366,14.131287,20.9552,20.52414,21.365112,21.210968,18.296814,18.297089,18.297089,18.297546,0.0,0.0320855,0.0320855,0.04958659,250.0,18.300018,0.0,0.0,0.0,1.3228106,9.54197e-21,0.0,52.283806,250.02654,25.969782,96.0,0.069815435,33.642303,252.77934,210.91751,0.0,52.283806,0.11375758,0.0,49.51186,8.330017
7230,19873800.0,0.0,18.302185,14.137512,20.953033,20.520569,21.364288,21.209717,18.305115,18.299072,18.299072,18.299103,0.0,0.0320849,0.0320849,0.049585577,250.0,18.300018,0.0,0.0,0.0,0.020611227,9.54197e-21,0.0,52.283924,250.01952,26.060131,96.0,0.06949768,33.515816,252.77757,210.91269,0.0,52.283924,0.113755375,0.0,49.512012,8.330017
7231,19873860.0,0.0,18.288574,14.143768,20.950928,20.51709,21.363464,21.208496,18.305359,18.302124,18.302124,18.301819,0.0,0.03208468,0.03208468,0.04958523,250.0,18.300018,0.0,0.0,0.0,-0.8898318,9.54197e-21,0.0,52.2842,250.01353,26.125856,96.0,0.06926675,33.423798,252.77637,210.90921,0.0,52.2842,0.11375458,0.0,49.512302,8.330017
7232,19873920.0,0.0,18.292328,14.150055,20.948853,20.513641,21.36267,21.207275,18.300507,18.30243,18.30243,18.302246,0.0,0.03208476,0.03208476,0.04958541,250.0,18.300018,0.0,0.0,0.0,-0.54641306,9.54197e-21,0.0,52.2844,250.00916,26.109365,96.0,0.069324866,33.44689,252.77556,210.90718,0.0,52.2844,0.11375493,0.0,49.512516,8.330017
7233,19873980.0,0.0,18.302673,14.156342,20.946808,20.510223,21.361847,21.206055,18.297363,18.300812,18.300812,18.300873,0.0,0.032084886,0.032084886,0.049585655,250.0,18.300018,0.0,0.0,0.0,0.20337336,9.54197e-21,0.0,52.284504,250.00624,26.065695,96.0,0.06947831,33.50803,252.77498,210.906,0.0,52.284504,0.11375542,0.0,49.512627,8.330017
7234,19874040.0,0.0,18.307678,14.162628,20.944733,20.506805,21.361023,21.204834,18.298492,18.299408,18.299408,18.299591,0.0,0.032084916,0.032084916,0.049585722,250.0,18.300018,0.0,0.0,0.0,0.51255584,9.54197e-21,0.0,52.284576,250.00433,26.050621,96.0,0.06953117,33.52913,252.7746,210.9051,0.0,52.284576,0.11375555,0.0,49.512695,8.330017
7235,19874100.0,0.0,18.303894,14.168915,20.942688,20.503418,21.360199,21.203613,18.30127,18.299652,18.299652,18.299713,0.0,0.032084875,0.032084875,0.04958565,250.0,18.300018,0.0,0.0,0.0,0.20585118,9.54197e-21,0.0,52.284668,250.00285,26.07629,96.0,0.06944108,33.49319,252.77435,210.90427,0.0,52.284668,0.1137554,0.0,49.5128,8.330017
7236,19874160.0,0.0,18.297699,14.175201,20.940674,20.500122,21.359375,21.202423,18.302551,18.300781,18.300781,18.30069,0.0,0.032084856,0.032084856,0.049585626,250.0,18.300018,0.0,0.0,0.0,-0.22989659,9.54197e-21,0.0,52.284794,250.00168,26.110924,96.0,0.069319576,33.44471,252.77422,210.90364,0.0,52.284794,0.11375534,0.0,49.512924,8.330017
7237,19874220.0,0.0,18.296814,14.1814575,20.93866,20.496826,21.358551,21.201233,18.301208,18.3013,18.3013,18.301208,0.0,0.032084923,0.032084923,0.049585745,250.0,18.300018,0.0,0.0,0.0,-0.26343814,9.54197e-21,0.0,52.284897,250.00082,26.119255,96.0,0.069290504,33.43304,252.77417,210.90335,0.0,52.284897,0.113755584,0.0,49.513023,8.330017
7238,19874280.0,0.0,18.299469,14.187683,20.936676,20.493591,21.357727,21.200012,18.299835,18.301025,18.301025,18.300995,0.0,0.032084998,0.032084998,0.049585883,250.0,18.300018,0.0,0.0,0.0,-0.059401926,9.54197e-21,0.0,52.28495,250.00035,26.111721,96.0,0.0693171,33.44359,252.77414,210.90327,0.0,52.28495,0.11375588,0.0,49.513077,8.330017
7239,19874340.0,0.0,18.302124,14.193878,20.934692,20.490356,21.356934,21.198853,18.299469,18.300476,18.300476,18.300537,0.0,0.032085042,0.032085042,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.1248114,9.54197e-21,0.0,52.284973,250.00012,26.105288,96.0,0.06933977,33.452595,252.77412,210.90326,0.0,52.284973,0.11375605,0.0,49.5131,8.330017
7240,19874400.0,0.0,18.302734,14.200012,20.93274,20.487122,21.35611,21.197662,18.300201,18.30017,18.30017,18.300232,0.0,0.032085046,0.032085046,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.15002385,9.54197e-21,0.0,52.284992,250.00003,26.10924,96.0,0.06932591,33.447067,252.77412,210.90323,0.0,52.284992,0.11375607,0.0,49.513115,8.330017
7241,19874460.0,0.0,18.30075,14.206085,20.930817,20.483978,21.355286,21.196472,18.301117,18.300415,18.300415,18.300415,0.0,0.03208503,0.03208503,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00014855537,9.54197e-21,0.0,52.285023,249.99992,26.124886,96.0,0.06927096,33.42516,252.77414,210.90314,0.0,52.285023,0.11375601,0.0,49.51315,8.330017
7242,19874520.0,0.0,18.299744,14.212097,20.928894,20.480896,21.354462,21.195312,18.301086,18.30066,18.30066,18.300629,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.066104874,9.54197e-21,0.0,52.28505,249.99983,26.135073,96.0,0.06923523,33.4109,252.77417,210.90309,0.0,52.28505,0.11375603,0.0,49.513184,8.330017
7243,19874580.0,0.0,18.299652,14.218048,20.926971,20.477783,21.353638,21.194122,18.30069,18.30075,18.30075,18.30075,0.0,0.032085054,0.032085054,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.06262569,9.54197e-21,0.0,52.28508,249.99977,26.1406,96.0,0.069215864,33.40316,252.77419,210.9031,0.0,52.28508,0.11375609,0.0,49.51321,8.330017
7244,19874640.0,0.0,18.300354,14.223907,20.92508,20.4747,21.352814,21.192963,18.300354,18.30066,18.30066,18.30066,0.0,0.032085072,0.032085072,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.008457389,9.54197e-21,0.0,52.2851,249.99976,26.14258,96.0,0.06920894,33.40039,252.77422,210.90314,0.0,52.2851,0.11375616,0.0,49.513226,8.330017
7245,19874700.0,0.0,18.300964,14.229706,20.923187,20.47165,21.35202,21.191803,18.300262,18.300537,18.300537,18.300537,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.033158362,9.54197e-21,0.0,52.28511,249.99977,26.14522,96.0,0.069199696,33.39669,252.77425,210.90315,0.0,52.28511,0.11375618,0.0,49.513237,8.330017
7246,19874760.0,0.0,18.301056,14.235382,20.921326,20.468658,21.351196,21.190674,18.300476,18.300446,18.300446,18.300476,0.0,0.03208508,0.03208508,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.035862047,9.54197e-21,0.0,52.28512,249.9998,26.150333,96.0,0.06918173,33.389534,252.77426,210.90317,0.0,52.28512,0.11375618,0.0,49.513245,8.330017
7247,19874820.0,0.0,18.30066,14.240936,20.919464,20.465698,21.350372,21.189514,18.30066,18.300476,18.300476,18.300507,0.0,0.032085076,0.032085076,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.005842927,9.54197e-21,0.0,52.285133,249.9998,26.157522,96.0,0.06915648,33.379467,252.77429,210.90317,0.0,52.285133,0.113756165,0.0,49.51326,8.330017
7248,19874880.0,0.0,18.300262,14.246399,20.917633,20.462738,21.349548,21.188354,18.30069,18.300568,18.300568,18.300537,0.0,0.032085072,0.032085072,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.020022351,9.54197e-21,0.0,52.28515,249.9998,26.164303,96.0,0.06913268,33.369976,252.7743,210.90315,0.0,52.28515,0.11375616,0.0,49.513275,8.330017
7249,19874940.0,0.0,18.30014,14.2517395,20.915802,20.459808,21.348724,21.187225,18.300568,18.300598,18.300598,18.300568,0.0,0.032085076,0.032085076,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.024775095,9.54197e-21,0.0,52.285164,249.9998,26.169512,96.0,0.06911439,33.362682,252.77432,210.90317,0.0,52.285164,0.113756165,0.0,49.51329,8.330017
7250,19875000.0,0.0,18.300323,14.256958,20.91397,20.456879,21.3479,21.186096,18.300415,18.300537,18.300537,18.300537,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.008853859,9.54197e-21,0.0,52.285175,249.9998,26.173115,96.0,0.06910174,33.35764,252.77435,210.90318,0.0,52.285175,0.113756195,0.0,49.5133,8.330017
7251,19875060.0,0.0,18.300568,14.262024,20.91217,20.45404,21.347076,21.184967,18.300385,18.300476,18.300476,18.300476,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.008480536,9.54197e-21,0.0,52.285183,249.99982,26.17641,96.0,0.06909017,33.353024,252.77437,210.9032,0.0,52.285183,0.1137562,0.0,49.51331,8.330017
7252,19875120.0,0.0,18.300537,14.266937,20.9104,20.451202,21.346252,21.183838,18.300415,18.300446,18.300446,18.300446,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.007908685,9.54197e-21,0.0,52.285194,249.99983,26.180696,96.0,0.06907512,33.347027,252.77438,210.9032,0.0,52.285194,0.1137562,0.0,49.51332,8.330017
7253,19875180.0,0.0,18.300385,14.271698,20.90863,20.448395,21.345428,21.182709,18.300446,18.300446,18.300446,18.300446,0.0,0.032085083,0.032085083,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0017460607,9.54197e-21,0.0,52.285206,249.99985,26.185337,96.0,0.06905881,33.34053,252.7744,210.9032,0.0,52.285206,0.1137562,0.0,49.513332,8.330017
7254,19875240.0,0.0,18.300262,14.276306,20.90686,20.445587,21.344604,21.18161,18.300446,18.300446,18.300446,18.300446,0.0,0.032085083,0.032085083,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.008294554,9.54197e-21,0.0,52.285213,249.99985,26.189497,96.0,0.0690442,33.334705,252.77441,210.9032,0.0,52.285213,0.1137562,0.0,49.51334,8.330017
7255,19875300.0,0.0,18.30017,14.280731,20.90509,20.44281,21.34378,21.180481,18.300385,18.300415,18.300415,18.300446,0.0,0.032085083,0.032085083,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.012654901,9.54197e-21,0.0,52.285225,249.99985,26.193249,96.0,0.06903102,33.329453,252.77444,210.90321,0.0,52.285225,0.1137562,0.0,49.51335,8.330017
7256,19875360.0,0.0,18.300232,14.284973,20.90335,20.440094,21.342957,21.179382,18.300323,18.300385,18.300385,18.300385,0.0,0.032085087,0.032085087,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0053338744,9.54197e-21,0.0,52.285236,249.99986,26.195934,96.0,0.06902159,33.32569,252.77446,210.90321,0.0,52.285236,0.11375622,0.0,49.51336,8.330017
7257,19875420.0,0.0,18.300293,14.289032,20.901642,20.437378,21.342133,21.178284,18.300262,18.300354,18.300354,18.300354,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00063786143,9.54197e-21,0.0,52.28524,249.99986,26.198393,96.0,0.069012955,33.322247,252.77446,210.90323,0.0,52.28524,0.11375623,0.0,49.513367,8.330017
7258,19875480.0,0.0,18.300262,14.292908,20.899933,20.434692,21.341309,21.177155,18.300262,18.300323,18.300323,18.300323,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0009734058,9.54197e-21,0.0,52.285248,249.99988,26.200888,96.0,0.06900419,33.318756,252.77448,210.90324,0.0,52.285248,0.11375623,0.0,49.513374,8.330017
7259,19875540.0,0.0,18.30017,14.29657,20.898224,20.432037,21.340485,21.176086,18.300262,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00324107,9.54197e-21,0.0,52.285255,249.9999,26.203331,96.0,0.06899561,33.315334,252.77449,210.90324,0.0,52.285255,0.11375624,0.0,49.51338,8.330017
7260,19875600.0,0.0,18.30011,14.300018,20.896515,20.429352,21.33966,21.174988,18.300232,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0060902783,9.54197e-21,0.0,52.28526,249.9999,26.205364,96.0,0.06898847,33.312492,252.7745,210.90326,0.0,52.28526,0.11375624,0.0,49.513386,8.330017
7261,19875660.0,0.0,18.300049,14.303345,20.894836,20.426758,21.338837,21.17389,18.30017,18.300232,18.300232,18.300232,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00808796,9.54197e-21,0.0,52.28526,249.99991,26.206985,96.0,0.06898277,33.31022,252.7745,210.90326,0.0,52.28526,0.113756254,0.0,49.51339,8.330017
7262,19875720.0,0.0,18.30011,14.306671,20.893158,20.424164,21.338013,21.17279,18.30014,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0027568298,9.54197e-21,0.0,52.285267,249.99991,26.20813,96.0,0.068978764,33.30862,252.77452,210.90327,0.0,52.285267,0.113756254,0.0,49.51339,8.330017
7263,19875780.0,0.0,18.30017,14.309998,20.89148,20.42157,21.337189,21.171722,18.30011,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0015099156,9.54197e-21,0.0,52.28527,249.99992,26.209345,96.0,0.06897449,33.306915,252.77452,210.90327,0.0,52.28527,0.11375627,0.0,49.513393,8.330017
7264,19875840.0,0.0,18.300232,14.3133545,20.889832,20.419006,21.336365,21.170624,18.30014,18.30014,18.30014,18.30017,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.006004815,9.54197e-21,0.0,52.28527,249.99994,26.210543,96.0,0.06897028,33.30524,252.77454,210.90329,0.0,52.28527,0.11375627,0.0,49.513397,8.330017
7265,19875900.0,0.0,18.300232,14.316681,20.888184,20.416443,21.33554,21.169556,18.30017,18.30014,18.30014,18.30014,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.004043529,9.54197e-21,0.0,52.28528,249.99994,26.212204,96.0,0.068964444,33.302914,252.77454,210.90329,0.0,52.28528,0.113756254,0.0,49.5134,8.330017
7266,19875960.0,0.0,18.30014,14.320007,20.886536,20.41391,21.334686,21.168457,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0010908307,9.54197e-21,0.0,52.28528,249.99994,26.214123,96.0,0.068957694,33.30023,252.77455,210.90329,0.0,52.28528,0.113756254,0.0,49.513405,8.330017
7267,19876020.0,0.0,18.30014,14.323334,20.884918,20.411407,21.333862,21.167389,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0028609103,9.54197e-21,0.0,52.285282,249.99994,26.215855,96.0,0.06895161,33.297806,252.77455,210.90329,0.0,52.285282,0.113756254,0.0,49.51341,8.330017
7268,19876080.0,0.0,18.30014,14.32666,20.8833,20.408936,21.333038,21.16632,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0012971393,9.54197e-21,0.0,52.28529,249.99994,26.217386,96.0,0.06894623,33.29566,252.77457,210.90329,0.0,52.28529,0.113756254,0.0,49.513412,8.330017
7269,19876140.0,0.0,18.30017,14.330017,20.881683,20.406464,21.332214,21.165253,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00023150598,9.54197e-21,0.0,52.28529,249.99994,26.218943,96.0,0.06894075,33.29348,252.77457,210.90329,0.0,52.28529,0.113756254,0.0,49.513416,8.330017
7270,19876200.0,0.0,18.300201,14.3333435,20.880066,20.403992,21.33139,21.164185,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0024811788,9.54197e-21,0.0,52.285297,249.99994,26.220474,96.0,0.06893538,33.29134,252.77457,210.90329,0.0,52.285297,0.113756254,0.0,49.51342,8.330017
7271,19876260.0,0.0,18.300201,14.33667,20.878479,20.40158,21.330566,21.163116,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0017075228,9.54197e-21,0.0,52.285297,249.99995,26.22224,96.0,0.068929166,33.288864,252.77458,210.90329,0.0,52.285297,0.113756254,0.0,49.513424,8.330017
7272,19876320.0,0.0,18.30017,14.339996,20.876892,20.39917,21.329712,21.162048,18.300201,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00010436684,9.54197e-21,0.0,52.2853,249.99994,26.224098,96.0,0.06892264,33.286266,252.77458,210.90329,0.0,52.2853,0.113756254,0.0,49.513428,8.330017
7273,19876380.0,0.0,18.30017,14.343353,20.875305,20.396759,21.328888,21.16101,18.300201,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0010056008,9.54197e-21,0.0,52.28531,249.99994,26.225948,96.0,0.06891613,33.283672,252.77458,210.90329,0.0,52.28531,0.113756254,0.0,49.51343,8.330017
7274,19876440.0,0.0,18.30017,14.34668,20.873749,20.394379,21.328064,21.159943,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00060466526,9.54197e-21,0.0,52.285313,249.99994,26.227722,96.0,0.06890989,33.28119,252.7746,210.90329,0.0,52.285313,0.113756254,0.0,49.513435,8.330017
7275,19876500.0,0.0,18.300201,14.350006,20.872162,20.391998,21.32724,21.158905,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-4.3420365e-05,9.54197e-21,0.0,52.285313,249.99994,26.22951,96.0,0.06890361,33.278687,252.7746,210.90329,0.0,52.285313,0.113756254,0.0,49.513443,8.330017
7276,19876560.0,0.0,18.300201,14.3533325,20.870605,20.389648,21.326416,21.157837,18.30017,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0011570908,9.54197e-21,0.0,52.28532,249.99994,26.231283,96.0,0.068897374,33.276207,252.77461,210.90329,0.0,52.28532,0.113756254,0.0,49.513443,8.330017
7277,19876620.0,0.0,18.300201,14.356659,20.86908,20.38733,21.325562,21.1568,18.300201,18.300201,18.300201,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0012132764,9.54197e-21,0.0,52.285324,249.99994,26.23316,96.0,0.06889077,33.27358,252.77461,210.90327,0.0,52.285324,0.113756254,0.0,49.51345,8.330017
7278,19876680.0,0.0,18.300201,14.360016,20.867523,20.38501,21.324738,21.155731,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00093246246,9.54197e-21,0.0,52.28533,249.99994,26.235086,96.0,0.06888401,33.27088,252.77463,210.90327,0.0,52.28533,0.113756254,0.0,49.513454,8.330017
7279,19876740.0,0.0,18.300201,14.363342,20.865997,20.38272,21.323914,21.154694,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-8.750716e-05,9.54197e-21,0.0,52.28533,249.99994,26.237085,96.0,0.06887697,33.268078,252.77463,210.90327,0.0,52.28533,0.113756254,0.0,49.51346,8.330017
7280,19876800.0,0.0,18.300201,14.366669,20.864471,20.380432,21.32309,21.153656,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0004040214,9.54197e-21,0.0,52.28534,249.99994,26.239065,96.0,0.06887001,33.26531,252.77463,210.90327,0.0,52.28534,0.113756254,0.0,49.513462,8.330017
7281,19876860.0,0.0,18.300201,14.369995,20.862946,20.378143,21.322266,21.152618,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,4.7023004e-05,9.54197e-21,0.0,52.285343,249.99994,26.24102,96.0,0.06886314,33.262573,252.77464,210.90327,0.0,52.285343,0.113756254,0.0,49.51347,8.330017
7282,19876920.0,0.0,18.300201,14.373352,20.86145,20.375916,21.321411,21.15158,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0006220525,9.54197e-21,0.0,52.28535,249.99994,26.242989,96.0,0.06885622,33.25982,252.77464,210.90327,0.0,52.28535,0.113756254,0.0,49.513474,8.330017
7283,19876980.0,0.0,18.300232,14.376678,20.859955,20.373657,21.320587,21.150543,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0007034863,9.54197e-21,0.0,52.285355,249.99994,26.245016,96.0,0.06884909,33.25698,252.77466,210.90327,0.0,52.285355,0.113756254,0.0,49.513477,8.330017
7284,19877040.0,0.0,18.300232,14.380005,20.85846,20.37143,21.319763,21.149506,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0006109016,9.54197e-21,0.0,52.285355,249.99994,26.247078,96.0,0.06884184,33.254093,252.77466,210.90327,0.0,52.285355,0.113756254,0.0,49.51348,8.330017
7285,19877100.0,0.0,18.300232,14.383331,20.856964,20.369232,21.31894,21.148468,18.300201,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00016353714,9.54197e-21,0.0,52.285362,249.99994,26.249187,96.0,0.06883441,33.251137,252.77467,210.90327,0.0,52.285362,0.11375624,0.0,49.51349,8.330017
7286,19877160.0,0.0,18.300232,14.386658,20.855469,20.367035,21.318085,21.14746,18.300232,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,6.5445147e-06,9.54197e-21,0.0,52.285366,249.99994,26.251305,96.0,0.068826966,33.248173,252.77467,210.90327,0.0,52.285366,0.11375624,0.0,49.513493,8.330017
7287,19877220.0,0.0,18.300232,14.390015,20.854004,20.364868,21.31726,21.146423,18.300232,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00014219446,9.54197e-21,0.0,52.285374,249.99994,26.253426,96.0,0.06881951,33.2452,252.77469,210.90327,0.0,52.285374,0.11375624,0.0,49.513496,8.330017
7288,19877280.0,0.0,18.300232,14.393341,20.85254,20.362701,21.316437,21.145416,18.300232,18.300201,18.300201,18.300201,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00039369348,9.54197e-21,0.0,52.285378,249.99994,26.255564,96.0,0.068812,33.242214,252.77469,210.90327,0.0,52.285378,0.11375624,0.0,49.513504,8.330017
7289,19877340.0,0.0,18.300232,14.3966675,20.851074,20.360535,21.315582,21.144379,18.300232,18.300232,18.300232,18.300232,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00045777936,9.54197e-21,0.0,52.285385,249.99992,26.257732,96.0,0.06880435,33.239174,252.7747,210.90327,0.0,52.285385,0.11375624,0.0,49.513508,8.330017
7290,19877400.0,0.0,18.300232,14.399994,20.84961,20.358398,21.314758,21.143372,18.300232,18.300232,18.300232,18.300232,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.000437038,9.54197e-21,0.0,52.285385,249.99992,26.259935,96.0,0.06879661,33.23609,252.7747,210.90327,0.0,52.285385,0.11375624,0.0,49.51351,8.330017
7291,19877460.0,0.0,18.300232,14.403351,20.848175,20.356262,21.313934,21.142334,18.300232,18.300232,18.300232,18.300232,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00023153677,9.54197e-21,0.0,52.285393,249.99992,26.26217,96.0,0.06878875,33.23296,252.77472,210.90327,0.0,52.285393,0.11375624,0.0,49.51352,8.330017
7292,19877520.0,0.0,18.300232,14.406677,20.84674,20.354156,21.31308,21.141327,18.300232,18.300232,18.300232,18.300232,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00013408302,9.54197e-21,0.0,52.285397,249.99992,26.26442,96.0,0.06878083,33.22981,252.77472,210.90327,0.0,52.285397,0.11375624,0.0,49.513523,8.330017
7293,19877580.0,0.0,18.300232,14.410004,20.845306,20.352081,21.312256,21.14032,18.300232,18.300232,18.300232,18.300232,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0001226042,9.54197e-21,0.0,52.285404,249.99992,26.266687,96.0,0.06877285,33.226635,252.77473,210.90327,0.0,52.285404,0.11375624,0.0,49.513527,8.330017
7294,19877640.0,0.0,18.300232,14.41333,20.843872,20.349976,21.311432,21.139313,18.300232,18.300232,18.300232,18.300232,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00025764483,9.54197e-21,0.0,52.285408,249.99992,26.26897,96.0,0.06876483,33.223442,252.77473,210.90327,0.0,52.285408,0.11375624,0.0,49.513535,8.330017
7295,19877700.0,0.0,18.300232,14.416687,20.842438,20.3479,21.310608,21.138306,18.300232,18.300232,18.300232,18.300232,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00035845095,9.54197e-21,0.0,52.285416,249.99992,26.271278,96.0,0.068756714,33.22021,252.77475,210.90327,0.0,52.285416,0.11375624,0.0,49.51354,8.330017
7296,19877760.0,0.0,18.300232,14.420013,20.841034,20.345856,21.309753,21.137299,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00031324752,9.54197e-21,0.0,52.28542,249.99992,26.273611,96.0,0.0687485,33.216946,252.77475,210.90327,0.0,52.28542,0.11375624,0.0,49.513546,8.330017
7297,19877820.0,0.0,18.300232,14.42334,20.8396,20.343811,21.30893,21.136292,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00021532313,9.54197e-21,0.0,52.285427,249.99992,26.275972,96.0,0.0687402,33.21364,252.77477,210.90327,0.0,52.285427,0.11375624,0.0,49.51355,8.330017
7298,19877880.0,0.0,18.300232,14.426666,20.838196,20.341766,21.308075,21.135284,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0002004015,9.54197e-21,0.0,52.28543,249.99992,26.278349,96.0,0.06873184,33.21031,252.77478,210.90327,0.0,52.28543,0.11375624,0.0,49.513557,8.330017
7299,19877940.0,0.0,18.300262,14.429993,20.836823,20.339752,21.307251,21.134277,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0002158666,9.54197e-21,0.0,52.28544,249.99992,26.280746,96.0,0.068723395,33.206955,252.77478,210.90327,0.0,52.28544,0.11375624,0.0,49.513565,8.330017
7300,19878000.0,0.0,18.300262,14.43335,20.835419,20.337738,21.306427,21.1333,18.300232,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00029298555,9.54197e-21,0.0,52.285446,249.99992,26.283163,96.0,0.06871489,33.20357,252.7748,210.90327,0.0,52.285446,0.11375624,0.0,49.51357,8.330017
7301,19878060.0,0.0,18.300262,14.436676,20.834015,20.335754,21.305573,21.132294,18.300262,18.300232,18.300232,18.300232,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0002484065,9.54197e-21,0.0,52.28545,249.99992,26.285604,96.0,0.068706304,33.200153,252.7748,210.90327,0.0,52.28545,0.11375624,0.0,49.513577,8.330017
7302,19878120.0,0.0,18.300262,14.440002,20.832642,20.33374,21.304749,21.131287,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00020637113,9.54197e-21,0.0,52.285458,249.99992,26.288065,96.0,0.068697646,33.19671,252.77481,210.90326,0.0,52.285458,0.11375624,0.0,49.51358,8.330017
7303,19878180.0,0.0,18.300262,14.443329,20.831268,20.331787,21.303894,21.13031,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00022337712,9.54197e-21,0.0,52.28546,249.99992,26.290543,96.0,0.06868892,33.19324,252.77481,210.90326,0.0,52.28546,0.11375624,0.0,49.513584,8.330017
7304,19878240.0,0.0,18.300262,14.446686,20.829895,20.329803,21.30307,21.129303,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00027202515,9.54197e-21,0.0,52.28547,249.99992,26.293043,96.0,0.06868013,33.18974,252.77483,210.90326,0.0,52.28547,0.11375624,0.0,49.51359,8.330017
7305,19878300.0,0.0,18.300262,14.450012,20.828522,20.32785,21.302246,21.128326,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00030135963,9.54197e-21,0.0,52.285473,249.99992,26.295563,96.0,0.06867126,33.18621,252.77484,210.90326,0.0,52.285473,0.11375624,0.0,49.513596,8.330017
7306,19878360.0,0.0,18.300262,14.453339,20.827179,20.325928,21.301392,21.12735,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00024469028,9.54197e-21,0.0,52.28548,249.99992,26.29811,96.0,0.0686623,33.182648,252.77484,210.90326,0.0,52.28548,0.11375624,0.0,49.513603,8.330017
7307,19878420.0,0.0,18.300262,14.456665,20.825806,20.324005,21.300568,21.126373,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00019925248,9.54197e-21,0.0,52.28549,249.99992,26.300673,96.0,0.06865327,33.179058,252.77486,210.90326,0.0,52.28549,0.11375624,0.0,49.51361,8.330017
7308,19878480.0,0.0,18.300262,14.459991,20.824463,20.322083,21.299713,21.125366,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00019228802,9.54197e-21,0.0,52.285492,249.99992,26.303255,96.0,0.06864418,33.17544,252.77486,210.90326,0.0,52.285492,0.11375624,0.0,49.51362,8.330017
7309,19878540.0,0.0,18.300262,14.463348,20.82312,20.32016,21.29889,21.12439,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002489972,9.54197e-21,0.0,52.2855,249.99991,26.305857,96.0,0.06863503,33.171803,252.77487,210.90326,0.0,52.2855,0.11375624,0.0,49.513622,8.330017
7310,19878600.0,0.0,18.300262,14.466675,20.821777,20.318268,21.298065,21.123413,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00030019,9.54197e-21,0.0,52.285503,249.99991,26.30848,96.0,0.06862579,33.16813,252.77489,210.90326,0.0,52.285503,0.11375624,0.0,49.51363,8.330017
7311,19878660.0,0.0,18.300262,14.470001,20.820465,20.316376,21.29721,21.122437,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00022963199,9.54197e-21,0.0,52.28551,249.99991,26.311127,96.0,0.06861648,33.164425,252.77489,210.90326,0.0,52.28551,0.11375624,0.0,49.513634,8.330017
7312,19878720.0,0.0,18.300262,14.473328,20.819122,20.314514,21.296387,21.12146,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00017408816,9.54197e-21,0.0,52.285515,249.99991,26.313791,96.0,0.0686071,33.160694,252.7749,210.90326,0.0,52.285515,0.11375624,0.0,49.51364,8.330017
7313,19878780.0,0.0,18.300262,14.476685,20.81781,20.312653,21.295532,21.120514,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00020723995,9.54197e-21,0.0,52.285522,249.99991,26.31647,96.0,0.06859766,33.15694,252.7749,210.90326,0.0,52.285522,0.11375624,0.0,49.513645,8.330017
7314,19878840.0,0.0,18.300293,14.480011,20.816498,20.310791,21.294708,21.119537,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00024611258,9.54197e-21,0.0,52.28553,249.99991,26.319174,96.0,0.06858815,33.15316,252.77492,210.90326,0.0,52.28553,0.11375624,0.0,49.513653,8.330017
7315,19878900.0,0.0,18.300293,14.483337,20.815186,20.30896,21.293884,21.11856,18.300262,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00031433828,9.54197e-21,0.0,52.285534,249.99991,26.321894,96.0,0.06857857,33.14935,252.77493,210.90326,0.0,52.285534,0.11375624,0.0,49.51366,8.330017
7316,19878960.0,0.0,18.300293,14.486664,20.813873,20.307129,21.29303,21.117615,18.300293,18.300262,18.300262,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00020876875,9.54197e-21,0.0,52.28554,249.99991,26.324638,96.0,0.0685689,33.145504,252.77493,210.90326,0.0,52.28554,0.11375624,0.0,49.513668,8.330017
7317,19879020.0,0.0,18.300293,14.490021,20.812561,20.305298,21.292206,21.116638,18.300293,18.300293,18.300293,18.300262,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00014300497,9.54197e-21,0.0,52.285545,249.99991,26.327402,96.0,0.06855918,33.141636,252.77495,210.90326,0.0,52.285545,0.11375624,0.0,49.51367,8.330017
7318,19879080.0,0.0,18.300293,14.493347,20.81128,20.303497,21.291382,21.115692,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00018791184,9.54197e-21,0.0,52.285553,249.99991,26.330175,96.0,0.06854941,33.137753,252.77496,210.90326,0.0,52.285553,0.11375624,0.0,49.51368,8.330017
7319,19879140.0,0.0,18.300293,14.496674,20.809998,20.301697,21.290527,21.114716,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00027371524,9.54197e-21,0.0,52.285564,249.99991,26.332972,96.0,0.06853957,33.133842,252.77496,210.90326,0.0,52.285564,0.11375624,0.0,49.513687,8.330017
7320,19879200.0,0.0,18.300293,14.5,20.808685,20.299896,21.289703,21.11377,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0003223819,9.54197e-21,0.0,52.28557,249.99991,26.335789,96.0,0.06852964,33.129898,252.77498,210.90326,0.0,52.28557,0.11375624,0.0,49.51369,8.330017
7321,19879260.0,0.0,18.300293,14.503326,20.807404,20.298096,21.288849,21.112823,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-3.136946e-05,9.54197e-21,0.0,52.285576,249.99991,26.338621,96.0,0.06851966,33.125927,252.775,210.90326,0.0,52.285576,0.11375624,0.0,49.513702,8.330017
7322,19879320.0,0.0,18.300293,14.506683,20.806122,20.296295,21.288025,21.111847,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00017457073,9.54197e-21,0.0,52.285583,249.99991,26.34145,96.0,0.0685097,33.121967,252.775,210.90326,0.0,52.285583,0.11375624,0.0,49.513706,8.330017
7323,19879380.0,0.0,18.300293,14.51001,20.80484,20.294525,21.2872,21.1109,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00012611604,9.54197e-21,0.0,52.285587,249.99991,26.344288,96.0,0.068499714,33.117996,252.77501,210.90326,0.0,52.285587,0.11375624,0.0,49.513714,8.330017
7324,19879440.0,0.0,18.300293,14.513336,20.803558,20.292725,21.286346,21.109955,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00027788227,9.54197e-21,0.0,52.285595,249.99991,26.347116,96.0,0.06848975,33.114037,252.77502,210.90326,0.0,52.285595,0.11375624,0.0,49.513718,8.330017
7325,19879500.0,0.0,18.300293,14.516663,20.802277,20.290955,21.285522,21.109009,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00052274123,9.54197e-21,0.0,52.2856,249.99991,26.349977,96.0,0.06847967,33.11003,252.77502,210.90326,0.0,52.2856,0.11375624,0.0,49.51373,8.330017
7326,19879560.0,0.0,18.300293,14.52002,20.800995,20.289185,21.284698,21.108032,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00011050002,9.54197e-21,0.0,52.285606,249.99991,26.352873,96.0,0.068469465,33.10598,252.77504,210.90326,0.0,52.285606,0.11375624,0.0,49.513733,8.330017
7327,19879620.0,0.0,18.300293,14.523346,20.799713,20.287415,21.283844,21.107086,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00021387533,9.54197e-21,0.0,52.285618,249.99991,26.35577,96.0,0.06845926,33.10192,252.77505,210.90326,0.0,52.285618,0.11375624,0.0,49.51374,8.330017
7328,19879680.0,0.0,18.300293,14.526672,20.798431,20.285645,21.28302,21.10614,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-5.7778772e-05,9.54197e-21,0.0,52.28562,249.99991,26.358656,96.0,0.068449095,33.09788,252.77505,210.90326,0.0,52.28562,0.11375624,0.0,49.51375,8.330017
7329,19879740.0,0.0,18.300293,14.529999,20.79718,20.283905,21.282196,21.105194,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00014343337,9.54197e-21,0.0,52.28563,249.99991,26.361557,96.0,0.06843888,33.09382,252.77507,210.90326,0.0,52.28563,0.11375624,0.0,49.513756,8.330017
7330,19879800.0,0.0,18.300293,14.533325,20.795929,20.282166,21.281342,21.104248,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00052171916,9.54197e-21,0.0,52.285637,249.99991,26.364466,96.0,0.06842863,33.089745,252.77509,210.90326,0.0,52.285637,0.11375624,0.0,49.51376,8.330017
7331,19879860.0,0.0,18.300293,14.536682,20.794647,20.280396,21.280518,21.103302,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0001313903,9.54197e-21,0.0,52.28564,249.99991,26.36742,96.0,0.06841823,33.085613,252.7751,210.90326,0.0,52.28564,0.11375624,0.0,49.51377,8.330017
7332,19879920.0,0.0,18.300293,14.540009,20.793396,20.278656,21.279663,21.102325,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00017140686,9.54197e-21,0.0,52.28565,249.99991,26.370373,96.0,0.06840781,33.08148,252.7751,210.90326,0.0,52.28565,0.11375624,0.0,49.513775,8.330017
7333,19879980.0,0.0,18.300293,14.543335,20.792114,20.276917,21.27884,21.10138,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-6.4325366e-05,9.54197e-21,0.0,52.28566,249.99991,26.373314,96.0,0.06839745,33.07736,252.77512,210.90326,0.0,52.28566,0.11375624,0.0,49.513783,8.330017
7334,19880040.0,0.0,18.300293,14.546661,20.790863,20.275177,21.278015,21.100433,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00025912438,9.54197e-21,0.0,52.285664,249.99991,26.376265,96.0,0.068387054,33.073227,252.77513,210.90326,0.0,52.285664,0.11375624,0.0,49.51379,8.330017
7335,19880100.0,0.0,18.300323,14.550018,20.789612,20.273468,21.277191,21.099518,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0004597778,9.54197e-21,0.0,52.28567,249.99991,26.379242,96.0,0.068376556,33.069057,252.77513,210.90326,0.0,52.28567,0.11375624,0.0,49.513798,8.330017
7336,19880160.0,0.0,18.300293,14.553345,20.78836,20.271729,21.276337,21.098572,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00016896587,9.54197e-21,0.0,52.28568,249.99991,26.382244,96.0,0.06836598,33.06486,252.77515,210.90326,0.0,52.28568,0.11375624,0.0,49.5138,8.330017
7337,19880220.0,0.0,18.300293,14.556671,20.78711,20.269989,21.275513,21.097626,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00010681564,9.54197e-21,0.0,52.285683,249.9999,26.38525,96.0,0.06835539,33.06065,252.77516,210.90326,0.0,52.285683,0.11375624,0.0,49.51381,8.330017
7338,19880280.0,0.0,18.300293,14.559998,20.785858,20.26828,21.274658,21.09668,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00016621427,9.54197e-21,0.0,52.28569,249.9999,26.38826,96.0,0.06834478,33.056435,252.77516,210.90326,0.0,52.28569,0.11375624,0.0,49.513817,8.330017
7339,19880340.0,0.0,18.300323,14.5633545,20.784607,20.266571,21.273834,21.095734,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.000118777454,9.54197e-21,0.0,52.2857,249.9999,26.391268,96.0,0.068334185,33.052227,252.77518,210.90326,0.0,52.2857,0.11375624,0.0,49.513824,8.330017
7340,19880400.0,0.0,18.300323,14.566681,20.783356,20.264862,21.27301,21.094788,18.300293,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00041514394,9.54197e-21,0.0,52.285706,249.9999,26.394293,96.0,0.068323515,33.04799,252.77519,210.90326,0.0,52.285706,0.11375624,0.0,49.513832,8.330017
7341,19880460.0,0.0,18.300323,14.570007,20.782104,20.263153,21.272186,21.093842,18.300323,18.300293,18.300293,18.300293,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00013229778,9.54197e-21,0.0,52.285713,249.9999,26.397346,96.0,0.06831275,33.043716,252.7752,210.90326,0.0,52.285713,0.11375624,0.0,49.513836,8.330017
7342,19880520.0,0.0,18.300323,14.573334,20.780884,20.261444,21.271332,21.092926,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00014271504,9.54197e-21,0.0,52.28572,249.9999,26.400406,96.0,0.06830197,33.039433,252.7752,210.90326,0.0,52.28572,0.11375624,0.0,49.513847,8.330017
7343,19880580.0,0.0,18.300323,14.57666,20.779633,20.259735,21.270508,21.09198,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-2.0321197e-05,9.54197e-21,0.0,52.285725,249.9999,26.403458,96.0,0.06829122,33.03516,252.77522,210.90326,0.0,52.285725,0.11375624,0.0,49.51385,8.330017
7344,19880640.0,0.0,18.300323,14.580017,20.778412,20.258057,21.269684,21.091034,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00014532646,9.54197e-21,0.0,52.285736,249.9999,26.406527,96.0,0.0682804,33.030865,252.77524,210.90326,0.0,52.285736,0.11375624,0.0,49.513863,8.330017
7345,19880700.0,0.0,18.300323,14.5833435,20.77716,20.256378,21.26886,21.090118,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0004662094,9.54197e-21,0.0,52.285744,249.9999,26.409603,96.0,0.06826954,33.026554,252.77525,210.90326,0.0,52.285744,0.11375624,0.0,49.513866,8.330017
7346,19880760.0,0.0,18.300323,14.58667,20.77594,20.25467,21.268005,21.089172,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,8.400245e-05,9.54197e-21,0.0,52.285748,249.9999,26.412716,96.0,0.06825857,33.022194,252.77525,210.90326,0.0,52.285748,0.11375624,0.0,49.513874,8.330017
7347,19880820.0,0.0,18.300323,14.589996,20.774689,20.25299,21.267181,21.088226,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00018369881,9.54197e-21,0.0,52.285755,249.9999,26.41583,96.0,0.068247594,33.017838,252.77527,210.90326,0.0,52.285755,0.11375624,0.0,49.51388,8.330017
7348,19880880.0,0.0,18.300323,14.593353,20.773468,20.251312,21.266357,21.08731,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-4.3984022e-05,9.54197e-21,0.0,52.285767,249.9999,26.418934,96.0,0.06823665,33.013496,252.77528,210.90326,0.0,52.285767,0.11375624,0.0,49.51389,8.330017
7349,19880940.0,0.0,18.300323,14.59668,20.772247,20.249634,21.265503,21.086365,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.000278058,9.54197e-21,0.0,52.285774,249.9999,26.42204,96.0,0.06822569,33.00914,252.7753,210.90326,0.0,52.285774,0.11375624,0.0,49.513897,8.330017
