,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7350,19881000.0,0.0,18.300323,14.600006,20.771027,20.247986,21.264679,21.08545,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00047029176,9.54197e-21,0.0,52.285778,249.9999,26.425182,96.0,0.06821462,33.004745,252.7753,210.90324,0.0,52.285778,0.11375624,0.0,49.513905,8.330017
7351,19881060.0,0.0,18.300323,14.6033325,20.769806,20.246307,21.263855,21.084503,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00014606873,9.54197e-21,0.0,52.285786,249.9999,26.428345,96.0,0.068203464,33.00032,252.77531,210.90324,0.0,52.285786,0.11375624,0.0,49.513912,8.330017
7352,19881120.0,0.0,18.300323,14.606659,20.768555,20.244629,21.263031,21.083588,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00013839269,9.54197e-21,0.0,52.285797,249.9999,26.431509,96.0,0.0681923,32.995884,252.77533,210.90324,0.0,52.285797,0.11375624,0.0,49.51392,8.330017
7353,19881180.0,0.0,18.300323,14.610016,20.767334,20.242981,21.262177,21.082642,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00019442732,9.54197e-21,0.0,52.2858,249.9999,26.434677,96.0,0.06818113,32.99145,252.77534,210.90324,0.0,52.2858,0.11375624,0.0,49.513927,8.330017
7354,19881240.0,0.0,18.300323,14.613342,20.766144,20.241333,21.261353,21.081726,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.000115940216,9.54197e-21,0.0,52.28581,249.9999,26.43784,96.0,0.068169974,32.987026,252.77534,210.90324,0.0,52.28581,0.11375624,0.0,49.51393,8.330017
7355,19881300.0,0.0,18.300323,14.616669,20.764923,20.239685,21.260529,21.08081,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00042659524,9.54197e-21,0.0,52.285812,249.9999,26.441023,96.0,0.068158746,32.98257,252.77536,210.90324,0.0,52.285812,0.11375624,0.0,49.513943,8.330017
7356,19881360.0,0.0,18.300323,14.619995,20.763702,20.238037,21.259705,21.079865,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00014954229,9.54197e-21,0.0,52.285828,249.9999,26.444233,96.0,0.06814742,32.978073,252.77538,210.90324,0.0,52.285828,0.11375624,0.0,49.513947,8.330017
7357,19881420.0,0.0,18.300323,14.623352,20.762482,20.23639,21.25885,21.078949,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00013843057,9.54197e-21,0.0,52.28583,249.9999,26.44745,96.0,0.068136066,32.973568,252.77539,210.90324,0.0,52.28583,0.11375624,0.0,49.513958,8.330017
7358,19881480.0,0.0,18.300323,14.626678,20.761292,20.234741,21.258026,21.078033,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-3.1224128e-05,9.54197e-21,0.0,52.28584,249.9999,26.45066,96.0,0.06812474,32.969074,252.77539,210.90324,0.0,52.28584,0.11375624,0.0,49.51396,8.330017
7359,19881540.0,0.0,18.300323,14.630005,20.76007,20.233124,21.257202,21.077118,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00012745184,9.54197e-21,0.0,52.285843,249.9999,26.453888,96.0,0.068113364,32.964558,252.7754,210.90324,0.0,52.285843,0.11375624,0.0,49.513973,8.330017
7360,19881600.0,0.0,18.300323,14.633331,20.75888,20.231506,21.256378,21.076202,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00045174707,9.54197e-21,0.0,52.285854,249.9999,26.457123,96.0,0.06810196,32.96003,252.77542,210.90324,0.0,52.285854,0.11375624,0.0,49.513977,8.330017
7361,19881660.0,0.0,18.300323,14.636658,20.75766,20.229858,21.255554,21.075256,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,9.256266e-05,9.54197e-21,0.0,52.285862,249.9999,26.460392,96.0,0.068090424,32.955452,252.77544,210.90324,0.0,52.285862,0.11375624,0.0,49.51399,8.330017
7362,19881720.0,0.0,18.300323,14.640015,20.75647,20.22821,21.2547,21.07434,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00016717252,9.54197e-21,0.0,52.28587,249.9999,26.463661,96.0,0.068078876,32.950874,252.77545,210.90324,0.0,52.28587,0.11375624,0.0,49.513996,8.330017
7363,19881780.0,0.0,18.300323,14.643341,20.755249,20.226593,21.253876,21.073425,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-4.0491894e-05,9.54197e-21,0.0,52.28588,249.9999,26.46692,96.0,0.06806738,32.946312,252.77545,210.90324,0.0,52.28588,0.11375624,0.0,49.514,8.330017
7364,19881840.0,0.0,18.300323,14.6466675,20.754059,20.224976,21.253052,21.07251,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00026674697,9.54197e-21,0.0,52.285885,249.9999,26.470188,96.0,0.06805585,32.94174,252.77547,210.90324,0.0,52.285885,0.11375624,0.0,49.51401,8.330017
7365,19881900.0,0.0,18.300354,14.649994,20.752869,20.223389,21.252228,21.071594,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00045281404,9.54197e-21,0.0,52.285892,249.9999,26.473484,96.0,0.068044215,32.937122,252.77548,210.90324,0.0,52.285892,0.11375624,0.0,49.514015,8.330017
7366,19881960.0,0.0,18.300323,14.653351,20.751678,20.221771,21.251404,21.070679,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00014779567,9.54197e-21,0.0,52.285896,249.9999,26.4768,96.0,0.0680325,32.93248,252.7755,210.90324,0.0,52.285896,0.11375624,0.0,49.514027,8.330017
7367,19882020.0,0.0,18.300323,14.656677,20.750488,20.220154,21.25058,21.069763,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00012243878,9.54197e-21,0.0,52.28591,249.9999,26.480124,96.0,0.06802078,32.927826,252.77551,210.90324,0.0,52.28591,0.11375624,0.0,49.514034,8.330017
7368,19882080.0,0.0,18.300323,14.660004,20.749298,20.218536,21.249756,21.068848,18.300354,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00017601621,9.54197e-21,0.0,52.285915,249.9999,26.48345,96.0,0.06800904,32.92317,252.77551,210.90324,0.0,52.285915,0.11375624,0.0,49.51404,8.330017
7369,19882140.0,0.0,18.300354,14.66333,20.748108,20.21695,21.248901,21.067932,18.300323,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00011695048,9.54197e-21,0.0,52.285923,249.9999,26.486769,96.0,0.06799733,32.91852,252.77553,210.90324,0.0,52.285923,0.11375624,0.0,49.51405,8.330017
7370,19882200.0,0.0,18.300354,14.666687,20.746918,20.215363,21.248108,21.067017,18.300354,18.300323,18.300323,18.300323,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00041270934,9.54197e-21,0.0,52.285934,249.9999,26.49011,96.0,0.067985535,32.913845,252.77554,210.90324,0.0,52.285934,0.11375624,0.0,49.514053,8.330017
7371,19882260.0,0.0,18.300354,14.670013,20.745728,20.213776,21.247253,21.066132,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00013582922,9.54197e-21,0.0,52.28594,249.9999,26.493477,96.0,0.06797364,32.90913,252.77556,210.90324,0.0,52.28594,0.11375624,0.0,49.514065,8.330017
7372,19882320.0,0.0,18.300354,14.67334,20.744537,20.212158,21.24643,21.065216,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00014015092,9.54197e-21,0.0,52.285946,249.9999,26.496851,96.0,0.06796174,32.904408,252.77557,210.90324,0.0,52.285946,0.11375624,0.0,49.514072,8.330017
7373,19882380.0,0.0,18.300354,14.676666,20.743378,20.210571,21.245605,21.0643,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-2.821212e-05,9.54197e-21,0.0,52.285957,249.9999,26.500216,96.0,0.067949854,32.899696,252.77557,210.90324,0.0,52.285957,0.11375624,0.0,49.51408,8.330017
7374,19882440.0,0.0,18.300354,14.679993,20.742188,20.209015,21.244781,21.063385,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00013124268,9.54197e-21,0.0,52.285965,249.9999,26.5036,96.0,0.06793791,32.89496,252.77559,210.90324,0.0,52.285965,0.11375624,0.0,49.514088,8.330017
7375,19882500.0,0.0,18.300354,14.68335,20.741028,20.207428,21.243958,21.0625,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00044909783,9.54197e-21,0.0,52.28597,249.9999,26.50699,96.0,0.067925945,32.890217,252.7756,210.90324,0.0,52.28597,0.11375624,0.0,49.514095,8.330017
7376,19882560.0,0.0,18.300354,14.686676,20.739838,20.205841,21.243134,21.061584,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,8.7782944e-05,9.54197e-21,0.0,52.28598,249.99988,26.510414,96.0,0.06791385,32.88542,252.77562,210.90324,0.0,52.28598,0.11375624,0.0,49.514103,8.330017
7377,19882620.0,0.0,18.300354,14.690002,20.738647,20.204254,21.24231,21.060669,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00017159364,9.54197e-21,0.0,52.285988,249.99988,26.51384,96.0,0.06790176,32.880627,252.77563,210.90324,0.0,52.285988,0.11375624,0.0,49.51411,8.330017
7378,19882680.0,0.0,18.300354,14.693329,20.737488,20.202698,21.241486,21.059784,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-4.4942874e-05,9.54197e-21,0.0,52.28599,249.99988,26.517254,96.0,0.067889705,32.875843,252.77565,210.90324,0.0,52.28599,0.11375624,0.0,49.514122,8.330017
7379,19882740.0,0.0,18.300354,14.696686,20.736328,20.201141,21.240662,21.058868,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00026207961,9.54197e-21,0.0,52.286003,249.99988,26.520676,96.0,0.06787762,32.871056,252.77565,210.90324,0.0,52.286003,0.11375624,0.0,49.514126,8.330017
7380,19882800.0,0.0,18.300354,14.700012,20.735168,20.199585,21.239838,21.057983,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002860586,9.54197e-21,0.0,52.28601,249.99988,26.524094,96.0,0.06786554,32.86627,252.77567,210.90324,0.0,52.28601,0.11375624,0.0,49.514137,8.330017
7381,19882860.0,0.0,18.300354,14.703278,20.734009,20.19806,21.239014,21.057068,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0002908162,9.54197e-21,0.0,52.28602,249.99988,26.527557,96.0,0.06785331,32.86142,252.77568,210.90324,0.0,52.28602,0.11375624,0.0,49.514145,8.330017
7382,19882920.0,0.0,18.300293,14.70639,20.73288,20.196564,21.23819,21.056183,18.300354,18.300354,18.300354,18.300354,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0022332985,9.54197e-21,0.0,52.28603,249.99988,26.53093,96.0,0.067841396,32.856697,252.7757,210.90324,0.0,52.28603,0.11375624,0.0,49.514153,8.330017
7383,19882980.0,0.0,18.300262,14.709351,20.73175,20.195068,21.237366,21.055298,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0026577227,9.54197e-21,0.0,52.286034,249.9999,26.53371,96.0,0.06783158,32.852806,252.77571,210.90324,0.0,52.286034,0.11375624,0.0,49.51416,8.330017
7384,19883040.0,0.0,18.300232,14.712189,20.730621,20.193573,21.236542,21.054413,18.300293,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0038271574,9.54197e-21,0.0,52.28604,249.9999,26.536633,96.0,0.067821264,32.848717,252.77571,210.90326,0.0,52.28604,0.11375624,0.0,49.514164,8.330017
7385,19883100.0,0.0,18.30017,14.714874,20.729492,20.192108,21.235718,21.053528,18.300262,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0057088407,9.54197e-21,0.0,52.286045,249.9999,26.539156,96.0,0.067812346,32.84518,252.77573,210.90326,0.0,52.286045,0.113756254,0.0,49.51417,8.330017
7386,19883160.0,0.0,18.30014,14.717407,20.728394,20.190674,21.234894,21.052673,18.300232,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.005065119,9.54197e-21,0.0,52.286053,249.9999,26.541218,96.0,0.06780507,32.842293,252.77574,210.90326,0.0,52.286053,0.113756254,0.0,49.51418,8.330017
7387,19883220.0,0.0,18.30014,14.719818,20.727264,20.18924,21.23407,21.051788,18.300201,18.300262,18.300262,18.300262,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0027437462,9.54197e-21,0.0,52.28606,249.99991,26.542892,96.0,0.06779916,32.83995,252.77576,210.90327,0.0,52.28606,0.11375627,0.0,49.514183,8.330017
7388,19883280.0,0.0,18.30014,14.722076,20.726166,20.187805,21.233246,21.050934,18.30017,18.300232,18.300232,18.300232,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0018391093,9.54197e-21,0.0,52.286064,249.99991,26.544342,96.0,0.06779405,32.83792,252.77576,210.90327,0.0,52.286064,0.11375627,0.0,49.514187,8.330017
7389,19883340.0,0.0,18.30011,14.724243,20.725098,20.186401,21.232422,21.05008,18.30014,18.300201,18.300201,18.300201,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0019024529,9.54197e-21,0.0,52.286064,249.99992,26.545473,96.0,0.067790054,32.836338,252.77577,210.90329,0.0,52.286064,0.11375628,0.0,49.51419,8.330017
7390,19883400.0,0.0,18.30008,14.726227,20.723999,20.184998,21.231598,21.049194,18.30014,18.30017,18.30017,18.30017,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0023464726,9.54197e-21,0.0,52.28607,249.99992,26.546717,96.0,0.06778566,32.834595,252.77577,210.90329,0.0,52.28607,0.11375628,0.0,49.51419,8.330017
7391,19883460.0,0.0,18.300018,14.728119,20.72293,20.183594,21.230774,21.04834,18.30011,18.30014,18.30014,18.30017,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.005253185,9.54197e-21,0.0,52.28607,249.99994,26.547709,96.0,0.067782156,32.833206,252.77579,210.9033,0.0,52.28607,0.11375628,0.0,49.514194,8.330017
7392,19883520.0,0.0,18.299988,14.729858,20.721863,20.182251,21.22995,21.047485,18.30008,18.30014,18.30014,18.30014,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0053427313,9.54197e-21,0.0,52.28607,249.99994,26.548252,96.0,0.067780234,32.832447,252.77579,210.9033,0.0,52.28607,0.11375629,0.0,49.5142,8.330017
7393,19883580.0,0.0,18.299988,14.731506,20.720795,20.180878,21.229126,21.04663,18.300049,18.30008,18.30008,18.30011,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0034430313,9.54197e-21,0.0,52.286076,249.99995,26.548386,96.0,0.06777977,32.83226,252.77579,210.90332,0.0,52.286076,0.11375629,0.0,49.5142,8.330017
7394,19883640.0,0.0,18.299988,14.733002,20.719727,20.179535,21.228333,21.045776,18.300018,18.300049,18.300049,18.30008,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0020308087,9.54197e-21,0.0,52.286076,249.99997,26.548286,96.0,0.06778013,32.832397,252.7758,210.90332,0.0,52.286076,0.11375631,0.0,49.5142,8.330017
7395,19883700.0,0.0,18.299957,14.734375,20.718689,20.178192,21.227509,21.044952,18.299988,18.300049,18.300049,18.300049,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0017878977,9.54197e-21,0.0,52.286076,249.99997,26.547852,96.0,0.067781664,32.833008,252.7758,210.90334,0.0,52.286076,0.11375631,0.0,49.5142,8.330017
7396,19883760.0,0.0,18.299957,14.735626,20.717651,20.17688,21.226685,21.044098,18.299988,18.300018,18.300018,18.300018,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0014034437,9.54197e-21,0.0,52.286076,249.99998,26.547504,96.0,0.067782894,32.833492,252.7758,210.90334,0.0,52.286076,0.11375631,0.0,49.5142,8.330017
7397,19883820.0,0.0,18.299896,14.736786,20.716614,20.175568,21.22586,21.043243,18.299957,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.003584727,9.54197e-21,0.0,52.28607,249.99998,26.546965,96.0,0.0677848,32.83425,252.7758,210.90334,0.0,52.28607,0.113756314,0.0,49.5142,8.330017
7398,19883880.0,0.0,18.299866,14.737793,20.715576,20.174286,21.225037,21.04242,18.299927,18.299957,18.299957,18.299988,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0032899063,9.54197e-21,0.0,52.28607,250.0,26.545834,96.0,0.067788795,32.83583,252.7758,210.90335,0.0,52.28607,0.113756314,0.0,49.514194,8.330017
7399,19883940.0,0.0,18.299835,14.7387085,20.714539,20.173004,21.224243,21.041595,18.299927,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0034140476,9.54197e-21,0.0,52.28607,250.0,26.54481,96.0,0.067792416,32.837265,252.7758,210.90335,0.0,52.28607,0.113756314,0.0,49.51419,8.330017
7400,19884000.0,0.0,18.299805,14.739502,20.713531,20.171722,21.22342,21.040741,18.299896,18.299927,18.299927,18.299927,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0042547225,9.54197e-21,0.0,52.286064,250.00002,26.543468,96.0,0.06779717,32.839146,252.77579,210.90337,0.0,52.286064,0.11375633,0.0,49.51419,8.330017
7401,19884060.0,0.0,18.299774,14.740204,20.712524,20.170471,21.222595,21.039917,18.299866,18.299896,18.299896,18.299896,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0035987366,9.54197e-21,0.0,52.286064,250.00002,26.541782,96.0,0.06780312,32.841507,252.77579,210.90337,0.0,52.286064,0.11375633,0.0,49.514187,8.330017
7402,19884120.0,0.0,18.299774,14.740784,20.711517,20.16922,21.221771,21.039093,18.299835,18.299866,18.299866,18.299866,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0021580078,9.54197e-21,0.0,52.28606,250.00003,26.539824,96.0,0.06781004,32.84425,252.77579,210.90338,0.0,52.28606,0.11375634,0.0,49.514183,8.330017
7403,19884180.0,0.0,18.299774,14.741241,20.71051,20.168,21.220978,21.038269,18.299805,18.299835,18.299835,18.299866,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0016952185,9.54197e-21,0.0,52.286053,250.00005,26.537708,96.0,0.06781752,32.847206,252.77579,210.90338,0.0,52.286053,0.11375634,0.0,49.51418,8.330017
7404,19884240.0,0.0,18.299744,14.741608,20.709503,20.166748,21.220154,21.037476,18.299774,18.299835,18.299835,18.299835,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0017127203,9.54197e-21,0.0,52.286045,250.00005,26.535412,96.0,0.06782563,32.85042,252.77577,210.9034,0.0,52.286045,0.11375634,0.0,49.514175,8.330017
7405,19884300.0,0.0,18.299713,14.741852,20.708527,20.165527,21.21936,21.036652,18.299774,18.299805,18.299805,18.299805,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.002582633,9.54197e-21,0.0,52.28604,250.00006,26.532959,96.0,0.0678343,32.853855,252.77577,210.9034,0.0,52.28604,0.11375635,0.0,49.514168,8.330017
7406,19884360.0,0.0,18.299683,14.742035,20.70755,20.164337,21.218536,21.035828,18.299744,18.299774,18.299774,18.299774,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0028665885,9.54197e-21,0.0,52.286034,250.00006,26.530277,96.0,0.06784377,32.857613,252.77576,210.9034,0.0,52.286034,0.11375635,0.0,49.514164,8.330017
7407,19884420.0,0.0,18.299683,14.742096,20.706573,20.163147,21.217712,21.035034,18.299713,18.299774,18.299774,18.299774,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.002647599,9.54197e-21,0.0,52.28603,250.00008,26.52736,96.0,0.06785408,32.861694,252.77576,210.90341,0.0,52.28603,0.11375635,0.0,49.514156,8.330017
7408,19884480.0,0.0,18.299652,14.742035,20.705597,20.161987,21.216888,21.03421,18.299713,18.299744,18.299744,18.299744,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.002246749,9.54197e-21,0.0,52.286022,250.00008,26.524227,96.0,0.06786515,32.86608,252.77574,210.90341,0.0,52.286022,0.113756366,0.0,49.51415,8.330017
7409,19884540.0,0.0,18.299652,14.741913,20.70462,20.160797,21.216095,21.033417,18.299683,18.299713,18.299713,18.299713,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0021105104,9.54197e-21,0.0,52.28602,250.00009,26.520914,96.0,0.067876846,32.87072,252.77574,210.90341,0.0,52.28602,0.113756366,0.0,49.51414,8.330017
7410,19884600.0,0.0,18.299622,14.741669,20.703674,20.159637,21.215302,21.032623,18.299652,18.299683,18.299683,18.299713,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0020969082,9.54197e-21,0.0,52.28601,250.00009,26.517418,96.0,0.0678892,32.875614,252.77573,210.90343,0.0,52.28601,0.113756366,0.0,49.514133,8.330017
7411,19884660.0,0.0,18.299622,14.741364,20.702698,20.158508,21.214478,21.03183,18.299652,18.299683,18.299683,18.299683,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0020999974,9.54197e-21,0.0,52.286,250.00009,26.513744,96.0,0.06790217,32.88076,252.77571,210.90343,0.0,52.286,0.113756366,0.0,49.514122,8.330017
7412,19884720.0,0.0,18.299591,14.740936,20.701782,20.15738,21.213654,21.031006,18.299622,18.299652,18.299652,18.299652,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00211062,9.54197e-21,0.0,52.28599,250.0001,26.509895,96.0,0.06791576,32.886147,252.7757,210.90344,0.0,52.28599,0.11375638,0.0,49.514114,8.330017
7413,19884780.0,0.0,18.29956,14.7404175,20.700836,20.15625,21.21286,21.030243,18.299622,18.299652,18.299652,18.299652,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0021331822,9.54197e-21,0.0,52.28598,250.0001,26.505867,96.0,0.06792998,32.891785,252.7757,210.90344,0.0,52.28598,0.11375638,0.0,49.514107,8.330017
7414,19884840.0,0.0,18.29956,14.739838,20.69989,20.15512,21.212036,21.02945,18.299591,18.299622,18.299622,18.299622,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0021885617,9.54197e-21,0.0,52.285976,250.00012,26.501661,96.0,0.06794484,32.897675,252.77568,210.90344,0.0,52.285976,0.11375638,0.0,49.514095,8.330017
7415,19884900.0,0.0,18.29953,14.739166,20.698944,20.154022,21.211243,21.028656,18.29956,18.299591,18.299591,18.299622,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0021427548,9.54197e-21,0.0,52.285965,250.00012,26.497274,96.0,0.06796033,32.903816,252.77567,210.90344,0.0,52.285965,0.11375638,0.0,49.514088,8.330017
7416,19884960.0,0.0,18.29953,14.738403,20.698029,20.152954,21.21045,21.027863,18.29956,18.299591,18.299591,18.299591,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0018449272,9.54197e-21,0.0,52.28595,250.00014,26.492714,96.0,0.06797643,32.910202,252.77565,210.90346,0.0,52.28595,0.11375639,0.0,49.514076,8.330017
7417,19885020.0,0.0,18.2995,14.737579,20.697113,20.151855,21.209625,21.0271,18.29953,18.29956,18.29956,18.29956,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0017048654,9.54197e-21,0.0,52.28594,250.00014,26.488007,96.0,0.067993045,32.91679,252.77563,210.90346,0.0,52.28594,0.11375639,0.0,49.51407,8.330017
7418,19885080.0,0.0,18.2995,14.736633,20.696198,20.150787,21.208832,21.026306,18.29953,18.29956,18.29956,18.29956,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0017974246,9.54197e-21,0.0,52.285934,250.00014,26.483154,96.0,0.06801018,32.923584,252.77562,210.90346,0.0,52.285934,0.11375639,0.0,49.514053,8.330017
7419,19885140.0,0.0,18.299469,14.735657,20.695312,20.14972,21.208038,21.025543,18.2995,18.29953,18.29953,18.29953,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0018819335,9.54197e-21,0.0,52.285923,250.00015,26.478144,96.0,0.068027854,32.930595,252.7756,210.90347,0.0,52.285923,0.11375639,0.0,49.51404,8.330017
7420,19885200.0,0.0,18.299469,14.734589,20.694397,20.148682,21.207245,21.02478,18.2995,18.29953,18.29953,18.29953,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0019971072,9.54197e-21,0.0,52.28591,250.00015,26.472982,96.0,0.068046086,32.937824,252.77559,210.90347,0.0,52.28591,0.11375639,0.0,49.51403,8.330017
7421,19885260.0,0.0,18.299438,14.733429,20.693512,20.147644,21.20642,21.023987,18.299469,18.2995,18.2995,18.2995,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0016988649,9.54197e-21,0.0,52.285896,250.00015,26.467653,96.0,0.068064876,32.945282,252.77556,210.90347,0.0,52.285896,0.1137564,0.0,49.51402,8.330017
7422,19885320.0,0.0,18.299438,14.732208,20.692627,20.146606,21.205627,21.023224,18.299469,18.2995,18.2995,18.2995,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0014864971,9.54197e-21,0.0,52.285885,250.00017,26.462194,96.0,0.06808415,32.952927,252.77554,210.90349,0.0,52.285885,0.1137564,0.0,49.514008,8.330017
7423,19885380.0,0.0,18.299438,14.7309265,20.691742,20.1456,21.204834,21.02246,18.299438,18.299469,18.299469,18.299469,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0014961455,9.54197e-21,0.0,52.28587,250.00017,26.45661,96.0,0.068103865,32.960747,252.77553,210.90349,0.0,52.28587,0.1137564,0.0,49.513996,8.330017
7424,19885440.0,0.0,18.299408,14.729553,20.690857,20.144592,21.20404,21.021729,18.299438,18.299469,18.299469,18.299469,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0016217625,9.54197e-21,0.0,52.285854,250.00017,26.450893,96.0,0.068124026,32.968746,252.77551,210.90349,0.0,52.285854,0.1137564,0.0,49.51398,8.330017
7425,19885500.0,0.0,18.299408,14.728119,20.689972,20.143585,21.203247,21.020966,18.299438,18.299438,18.299438,18.299438,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0016879858,9.54197e-21,0.0,52.285843,250.00018,26.445045,96.0,0.068144664,32.976936,252.77548,210.90349,0.0,52.285843,0.1137564,0.0,49.51397,8.330017
7426,19885560.0,0.0,18.299377,14.726654,20.689087,20.142578,21.202454,21.020203,18.299408,18.299438,18.299438,18.299438,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0015234454,9.54197e-21,0.0,52.28583,250.00018,26.439062,96.0,0.06816577,32.985313,252.77547,210.90349,0.0,52.28583,0.11375642,0.0,49.513954,8.330017
7427,19885620.0,0.0,18.299377,14.725098,20.688232,20.141602,21.20163,21.01944,18.299408,18.299408,18.299408,18.299438,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0013190382,9.54197e-21,0.0,52.285812,250.00018,26.432955,96.0,0.068187304,32.993862,252.77545,210.9035,0.0,52.285812,0.11375642,0.0,49.51394,8.330017
7428,19885680.0,0.0,18.299377,14.72348,20.687378,20.140656,21.200836,21.018707,18.299377,18.299408,18.299408,18.299408,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0012255571,9.54197e-21,0.0,52.2858,250.0002,26.42674,96.0,0.06820922,33.00256,252.77542,210.9035,0.0,52.2858,0.11375642,0.0,49.513924,8.330017
7429,19885740.0,0.0,18.299347,14.721802,20.686523,20.139679,21.200073,21.017944,18.299377,18.299408,18.299408,18.299408,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0012823519,9.54197e-21,0.0,52.285786,250.0002,26.420418,96.0,0.06823152,33.011417,252.7754,210.9035,0.0,52.285786,0.11375642,0.0,49.51391,8.330017
7430,19885800.0,0.0,18.299347,14.720062,20.685669,20.138702,21.19928,21.017212,18.299377,18.299377,18.299377,18.299377,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0013632104,9.54197e-21,0.0,52.285774,250.0002,26.413982,96.0,0.0682542,33.02042,252.77538,210.9035,0.0,52.285774,0.11375642,0.0,49.513893,8.330017
7431,19885860.0,0.0,18.299347,14.718292,20.684845,20.137787,21.198486,21.01648,18.299347,18.299377,18.299377,18.299377,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00122951,9.54197e-21,0.0,52.285755,250.0002,26.407442,96.0,0.06827728,33.029583,252.77536,210.90352,0.0,52.285755,0.11375642,0.0,49.513878,8.330017
7432,19885920.0,0.0,18.299316,14.716431,20.68399,20.13684,21.197693,21.015747,18.299347,18.299377,18.299377,18.299377,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.001082732,9.54197e-21,0.0,52.285744,250.00021,26.400799,96.0,0.068300694,33.038883,252.77533,210.90352,0.0,52.285744,0.11375642,0.0,49.513863,8.330017
7433,19885980.0,0.0,18.299316,14.714539,20.683167,20.135925,21.1969,21.015015,18.299347,18.299347,18.299347,18.299347,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010780257,9.54197e-21,0.0,52.285725,250.00021,26.39407,96.0,0.068324424,33.048306,252.77531,210.90352,0.0,52.285725,0.113756426,0.0,49.51385,8.330017
7434,19886040.0,0.0,18.299316,14.712616,20.682343,20.13501,21.196106,21.014252,18.299316,18.299347,18.299347,18.299347,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010937051,9.54197e-21,0.0,52.285706,250.00021,26.387245,96.0,0.068348475,33.05786,252.77528,210.90352,0.0,52.285706,0.113756426,0.0,49.513832,8.330017
7435,19886100.0,0.0,18.299286,14.710602,20.681519,20.134094,21.195343,21.01355,18.299316,18.299347,18.299347,18.299347,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0011566426,9.54197e-21,0.0,52.285694,250.00021,26.380327,96.0,0.06837285,33.067543,252.77527,210.90352,0.0,52.285694,0.113756426,0.0,49.513817,8.330017
7436,19886160.0,0.0,18.299286,14.708588,20.680695,20.133179,21.19455,21.012817,18.299316,18.299316,18.299316,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0009430653,9.54197e-21,0.0,52.28568,250.00023,26.373318,96.0,0.06839755,33.077354,252.77524,210.90352,0.0,52.28568,0.113756426,0.0,49.513798,8.330017
7437,19886220.0,0.0,18.299286,14.706512,20.67987,20.132294,21.193756,21.012085,18.299316,18.299316,18.299316,18.299316,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00080089574,9.54197e-21,0.0,52.28566,250.00023,26.366234,96.0,0.06842251,33.087273,252.7752,210.90353,0.0,52.28566,0.113756426,0.0,49.513783,8.330017
7438,19886280.0,0.0,18.299286,14.704376,20.679077,20.131409,21.192963,21.011353,18.299286,18.299316,18.299316,18.299316,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.00081562786,9.54197e-21,0.0,52.28564,250.00023,26.359085,96.0,0.0684477,33.097282,252.77519,210.90353,0.0,52.28564,0.113756426,0.0,49.513767,8.330017
7439,19886340.0,0.0,18.299255,14.702209,20.678253,20.130524,21.1922,21.01065,18.299286,18.299286,18.299286,18.299316,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0008946945,9.54197e-21,0.0,52.28562,250.00023,26.351864,96.0,0.06847314,33.10739,252.77516,210.90353,0.0,52.28562,0.113756426,0.0,49.513752,8.330017
7440,19886400.0,0.0,18.299255,14.700012,20.67746,20.12967,21.191406,21.009918,18.299286,18.299286,18.299286,18.299286,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0009910113,9.54197e-21,0.0,52.28561,250.00023,26.344559,96.0,0.06849887,33.11762,252.77513,210.90353,0.0,52.28561,0.113756426,0.0,49.513733,8.330017
7441,19886460.0,0.0,18.299225,14.697723,20.676605,20.128723,21.190643,21.009186,18.299255,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0019814668,9.54197e-21,0.0,52.285595,250.00024,26.337162,96.0,0.06852492,33.12797,252.77512,210.90353,0.0,52.285595,0.113756426,0.0,49.513714,8.330017
7442,19886520.0,0.0,18.299194,14.695374,20.675781,20.127777,21.18985,21.008453,18.299255,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0030639747,9.54197e-21,0.0,52.285576,250.00024,26.329556,96.0,0.068551704,33.138622,252.77509,210.90353,0.0,52.285576,0.11375644,0.0,49.5137,8.330017
7443,19886580.0,0.0,18.299164,14.692932,20.674957,20.126831,21.189087,21.00772,18.299225,18.299255,18.299255,18.299255,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0034350383,9.54197e-21,0.0,52.285557,250.00024,26.321718,96.0,0.0685793,33.149593,252.77505,210.90355,0.0,52.285557,0.11375644,0.0,49.51368,8.330017
7444,19886640.0,0.0,18.299164,14.690369,20.674103,20.125916,21.188324,21.006989,18.299194,18.299255,18.299255,18.299255,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0027494596,9.54197e-21,0.0,52.285534,250.00024,26.313623,96.0,0.06860781,33.160927,252.77502,210.90355,0.0,52.285534,0.11375644,0.0,49.51366,8.330017
7445,19886700.0,0.0,18.299164,14.687744,20.673279,20.12497,21.18753,21.006256,18.299194,18.299225,18.299225,18.299225,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0017404517,9.54197e-21,0.0,52.285515,250.00026,26.305336,96.0,0.06863698,33.17253,252.77501,210.90355,0.0,52.285515,0.11375644,0.0,49.51364,8.330017
7446,19886760.0,0.0,18.299133,14.685059,20.672424,20.123962,21.186768,21.005524,18.299164,18.299194,18.299194,18.299194,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0020851088,9.54197e-21,0.0,52.2855,250.00026,26.29689,96.0,0.06866671,33.184353,252.77498,210.90355,0.0,52.2855,0.113756455,0.0,49.513622,8.330017
7447,19886820.0,0.0,18.299103,14.682251,20.67157,20.122986,21.185974,21.00476,18.299164,18.299194,18.299194,18.299194,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0026558829,9.54197e-21,0.0,52.28548,250.00026,26.288265,96.0,0.068697065,33.19643,252.77495,210.90356,0.0,52.28548,0.113756455,0.0,49.513603,8.330017
7448,19886880.0,0.0,18.299103,14.679413,20.670685,20.121979,21.185211,21.004028,18.299133,18.299164,18.299164,18.299164,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.002409349,9.54197e-21,0.0,52.285458,250.00027,26.279432,96.0,0.06872815,33.208797,252.77492,210.90356,0.0,52.285458,0.113756455,0.0,49.51358,8.330017
7449,19886940.0,0.0,18.299072,14.676453,20.66983,20.121002,21.184448,21.003265,18.299103,18.299133,18.299133,18.299164,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0020249342,9.54197e-21,0.0,52.28544,250.00027,26.270441,96.0,0.06875978,33.221382,252.77489,210.90356,0.0,52.28544,0.113756455,0.0,49.51356,8.330017
7450,19887000.0,0.0,18.299072,14.673462,20.668976,20.119995,21.183685,21.002533,18.299103,18.299133,18.299133,18.299133,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0012304288,9.54197e-21,0.0,52.285416,250.00027,26.261276,96.0,0.06879202,33.23421,252.77486,210.90358,0.0,52.285416,0.11375646,0.0,49.51354,8.330017
7451,19887060.0,0.0,18.299042,14.67038,20.66809,20.118958,21.182922,21.00177,18.299072,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0019257065,9.54197e-21,0.0,52.285393,250.00029,26.252005,96.0,0.068824634,33.247192,252.77483,210.90358,0.0,52.285393,0.11375646,0.0,49.513515,8.330017
7452,19887120.0,0.0,18.299011,14.667267,20.667206,20.11789,21.182129,21.001007,18.299072,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.002412518,9.54197e-21,0.0,52.285366,250.00029,26.242563,96.0,0.068857834,33.26041,252.77478,210.90358,0.0,52.285366,0.11375646,0.0,49.513496,8.330017
7453,19887180.0,0.0,18.299011,14.6640625,20.66632,20.116852,21.181366,21.000244,18.299042,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0020133671,9.54197e-21,0.0,52.28535,250.0003,26.232931,96.0,0.06889171,33.273895,252.77475,210.90358,0.0,52.28535,0.11375646,0.0,49.51347,8.330017
7454,19887240.0,0.0,18.299011,14.660828,20.665436,20.115814,21.180603,20.999512,18.299042,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0010898435,9.54197e-21,0.0,52.285324,250.0003,26.22315,96.0,0.068926096,33.28759,252.77472,210.9036,0.0,52.285324,0.11375646,0.0,49.513447,8.330017
7455,19887300.0,0.0,18.299011,14.657501,20.66455,20.114777,21.17984,20.998749,18.299011,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0005763539,9.54197e-21,0.0,52.2853,250.0003,26.213295,96.0,0.06896074,33.301388,252.77469,210.9036,0.0,52.2853,0.11375648,0.0,49.513424,8.330017
7456,19887360.0,0.0,18.29898,14.654144,20.663635,20.113678,21.179077,20.997986,18.299011,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0016474526,9.54197e-21,0.0,52.28528,250.00032,26.203373,96.0,0.06899561,33.31528,252.77466,210.9036,0.0,52.28528,0.11375648,0.0,49.5134,8.330017
7457,19887420.0,0.0,18.29895,14.650726,20.66275,20.11258,21.178314,20.997223,18.299011,18.299011,18.299011,18.299042,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0022519615,9.54197e-21,0.0,52.285255,250.00032,26.193296,96.0,0.069031015,33.329384,252.77461,210.9036,0.0,52.285255,0.11375648,0.0,49.513374,8.330017
7458,19887480.0,0.0,18.29895,14.647278,20.661835,20.11148,21.177551,20.99646,18.29898,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0022241483,9.54197e-21,0.0,52.28523,250.00032,26.18309,96.0,0.069066875,33.343678,252.77458,210.90361,0.0,52.28523,0.11375648,0.0,49.51335,8.330017
7459,19887540.0,0.0,18.29895,14.643799,20.66092,20.110413,21.176788,20.995697,18.29898,18.299011,18.299011,18.299011,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0011043606,9.54197e-21,0.0,52.285206,250.00032,26.172716,96.0,0.06910332,33.3582,252.77455,210.90361,0.0,52.285206,0.11375648,0.0,49.51333,8.330017
7460,19887600.0,0.0,18.29895,14.640259,20.660034,20.109314,21.176025,20.994934,18.29898,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00015723545,9.54197e-21,0.0,52.285175,250.00034,26.162285,96.0,0.06913995,33.372803,252.7745,210.90361,0.0,52.285175,0.11375648,0.0,49.513306,8.330017
7461,19887660.0,0.0,18.29895,14.636688,20.659088,20.108185,21.175262,20.99414,18.29895,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0008127475,9.54197e-21,0.0,52.285152,250.00034,26.151825,96.0,0.06917668,33.387447,252.77448,210.90361,0.0,52.285152,0.11375648,0.0,49.51328,8.330017
7462,19887720.0,0.0,18.29892,14.633057,20.658142,20.107025,21.1745,20.993347,18.29895,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.001599751,9.54197e-21,0.0,52.28513,250.00034,26.141283,96.0,0.06921369,33.402203,252.77443,210.90361,0.0,52.28513,0.11375649,0.0,49.513252,8.330017
7463,19887780.0,0.0,18.29892,14.629425,20.657227,20.105896,21.173737,20.992584,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.001359755,9.54197e-21,0.0,52.285107,250.00034,26.130617,96.0,0.06925113,33.417137,252.7744,210.90361,0.0,52.285107,0.11375649,0.0,49.513226,8.330017
7464,19887840.0,0.0,18.29892,14.625763,20.656311,20.104767,21.173004,20.991821,18.29895,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00092738995,9.54197e-21,0.0,52.285076,250.00034,26.119896,96.0,0.06928877,33.432148,252.77435,210.90363,0.0,52.285076,0.11375649,0.0,49.5132,8.330017
7465,19887900.0,0.0,18.29892,14.62207,20.655396,20.103638,21.172241,20.991028,18.29892,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,3.56236e-05,9.54197e-21,0.0,52.28505,250.00035,26.109087,96.0,0.06932669,33.447277,252.77432,210.90363,0.0,52.28505,0.11375649,0.0,49.513176,8.330017
7466,19887960.0,0.0,18.29892,14.618347,20.654419,20.102448,21.171478,20.990265,18.29892,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00057225034,9.54197e-21,0.0,52.285027,250.00035,26.098284,96.0,0.069364585,33.462402,252.77428,210.90363,0.0,52.285027,0.11375649,0.0,49.51315,8.330017
7467,19888020.0,0.0,18.29889,14.614624,20.653473,20.101257,21.170715,20.989471,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0011086689,9.54197e-21,0.0,52.284996,250.00035,26.087421,96.0,0.06940269,33.47761,252.77425,210.90363,0.0,52.284996,0.11375649,0.0,49.513123,8.330017
7468,19888080.0,0.0,18.29889,14.61087,20.652527,20.100098,21.169952,20.988678,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00084820465,9.54197e-21,0.0,52.284973,250.00035,26.076475,96.0,0.06944109,33.492935,252.7742,210.90363,0.0,52.284973,0.11375649,0.0,49.513096,8.330017
7469,19888140.0,0.0,18.29892,14.607117,20.65158,20.098907,21.16922,20.987885,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0001298892,9.54197e-21,0.0,52.284943,250.00035,26.065483,96.0,0.06947962,33.508324,252.77417,210.90363,0.0,52.284943,0.11375649,0.0,49.51307,8.330017
7470,19888200.0,0.0,18.29892,14.6033325,20.650635,20.097748,21.168457,20.987122,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0003520945,9.54197e-21,0.0,52.28492,250.00035,26.054504,96.0,0.069518104,33.52369,252.77412,210.90363,0.0,52.28492,0.11375649,0.0,49.513042,8.330017
7471,19888260.0,0.0,18.29889,14.599548,20.649689,20.096527,21.167694,20.986328,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00021291268,9.54197e-21,0.0,52.28489,250.00035,26.04352,96.0,0.069556616,33.539074,252.7741,210.90363,0.0,52.28489,0.11375649,0.0,49.513016,8.330017
7472,19888320.0,0.0,18.29889,14.595764,20.648712,20.095306,21.166931,20.985535,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0006770264,9.54197e-21,0.0,52.284866,250.00035,26.032505,96.0,0.06959521,33.554493,252.77405,210.90363,0.0,52.284866,0.11375649,0.0,49.51299,8.330017
7473,19888380.0,0.0,18.29889,14.59198,20.647736,20.094086,21.166199,20.984741,18.29889,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00069810613,9.54197e-21,0.0,52.284836,250.00035,26.02147,96.0,0.06963388,33.569942,252.77402,210.90363,0.0,52.284836,0.11375649,0.0,49.512962,8.330017
7474,19888440.0,0.0,18.29889,14.588196,20.64679,20.092865,21.165436,20.983948,18.29889,18.29889,18.29889,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,2.0363274e-05,9.54197e-21,0.0,52.284813,250.00035,26.010391,96.0,0.06967269,33.585453,252.77397,210.90363,0.0,52.284813,0.11375649,0.0,49.512936,8.330017
7475,19888500.0,0.0,18.29892,14.584412,20.645813,20.091675,21.164703,20.983154,18.29889,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00074157753,9.54197e-21,0.0,52.284782,250.00037,25.99934,96.0,0.06971139,33.60092,252.77393,210.90363,0.0,52.284782,0.11375649,0.0,49.51291,8.330017
7476,19888560.0,0.0,18.29892,14.580658,20.644836,20.090424,21.16394,20.98233,18.29889,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00016678894,9.54197e-21,0.0,52.28476,250.00037,25.988337,96.0,0.069749914,33.61633,252.7739,210.90363,0.0,52.28476,0.11375649,0.0,49.512882,8.330017
7477,19888620.0,0.0,18.29889,14.576874,20.64383,20.089142,21.163177,20.981537,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0003863512,9.54197e-21,0.0,52.28473,250.00037,25.97734,96.0,0.06978842,33.631725,252.77385,210.90363,0.0,52.28473,0.11375649,0.0,49.512856,8.330017
7478,19888680.0,0.0,18.29892,14.57312,20.642853,20.08789,21.162415,20.980743,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,-5.9900914e-05,9.54197e-21,0.0,52.284706,250.00035,25.96632,96.0,0.06982698,33.64715,252.77382,210.90363,0.0,52.284706,0.11375649,0.0,49.51283,8.330017
7479,19888740.0,0.0,18.29892,14.569397,20.641876,20.08664,21.161682,20.97995,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00036975884,9.54197e-21,0.0,52.284676,250.00035,25.955347,96.0,0.06986539,33.662518,252.77377,210.90363,0.0,52.284676,0.11375649,0.0,49.512802,8.330017
7480,19888800.0,0.0,18.29892,14.565674,20.6409,20.085419,21.16092,20.979156,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0011742772,9.54197e-21,0.0,52.284653,250.00035,25.944391,96.0,0.06990372,33.677853,252.77374,210.90363,0.0,52.284653,0.11375649,0.0,49.512775,8.330017
7481,19888860.0,0.0,18.29892,14.561981,20.639893,20.084106,21.160187,20.978333,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00048709149,9.54197e-21,0.0,52.284622,250.00035,25.933535,96.0,0.0699417,33.69305,252.7737,210.90363,0.0,52.284622,0.11375648,0.0,49.51275,8.330017
7482,19888920.0,0.0,18.29892,14.558319,20.638885,20.082825,21.159424,20.977509,18.29892,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-3.3289565e-05,9.54197e-21,0.0,52.2846,250.00035,25.922703,96.0,0.06997958,33.70821,252.77365,210.90363,0.0,52.2846,0.11375648,0.0,49.51272,8.330017
7483,19888980.0,0.0,18.29892,14.5546875,20.637878,20.081543,21.158691,20.976715,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0002827573,9.54197e-21,0.0,52.28457,250.00035,25.911882,96.0,0.07001742,33.723366,252.77362,210.90363,0.0,52.28457,0.11375648,0.0,49.51269,8.330017
7484,19889040.0,0.0,18.29895,14.551086,20.636902,20.080261,21.157928,20.975922,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0010169055,9.54197e-21,0.0,52.284546,250.00035,25.90111,96.0,0.07005508,33.738445,252.77357,210.90363,0.0,52.284546,0.11375648,0.0,49.512665,8.330017
7485,19889100.0,0.0,18.29895,14.547516,20.635895,20.07901,21.157196,20.975098,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0014925918,9.54197e-21,0.0,52.284515,250.00035,25.890446,96.0,0.07009236,33.753376,252.77354,210.90363,0.0,52.284515,0.11375648,0.0,49.512638,8.330017
7486,19889160.0,0.0,18.29895,14.543976,20.634888,20.077667,21.156433,20.974274,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0009157964,9.54197e-21,0.0,52.284492,250.00035,25.879866,96.0,0.07012933,33.768185,252.7735,210.90361,0.0,52.284492,0.11375648,0.0,49.51261,8.330017
7487,19889220.0,0.0,18.29895,14.540466,20.63388,20.076355,21.15567,20.97348,18.29895,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00042948016,9.54197e-21,0.0,52.284462,250.00035,25.869352,96.0,0.07016607,33.782906,252.77347,210.90361,0.0,52.284462,0.11375648,0.0,49.51259,8.330017
7488,19889280.0,0.0,18.29898,14.537018,20.632843,20.075043,21.154938,20.972656,18.29895,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00038857985,9.54197e-21,0.0,52.28444,250.00035,25.85891,96.0,0.070202544,33.797527,252.77342,210.90361,0.0,52.28444,0.11375646,0.0,49.51256,8.330017
7489,19889340.0,0.0,18.29898,14.5336,20.631836,20.07373,21.154175,20.971832,18.29895,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0010835293,9.54197e-21,0.0,52.284412,250.00035,25.848515,96.0,0.07023886,33.81208,252.77339,210.90361,0.0,52.284412,0.11375646,0.0,49.512535,8.330017
7490,19889400.0,0.0,18.299011,14.530243,20.630829,20.072418,21.153442,20.971039,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0017992025,9.54197e-21,0.0,52.284386,250.00034,25.838236,96.0,0.07027475,33.82647,252.77335,210.90361,0.0,52.284386,0.11375646,0.0,49.512512,8.330017
7491,19889460.0,0.0,18.299011,14.526947,20.629791,20.071075,21.15271,20.970215,18.29898,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0012663157,9.54197e-21,0.0,52.28436,250.00034,25.828093,96.0,0.07031016,33.84067,252.77332,210.90361,0.0,52.28436,0.11375646,0.0,49.512486,8.330017
