,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7492,19889520.0,0.0,18.299011,14.523682,20.628784,20.069702,21.151947,20.96939,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00072742795,9.54197e-21,0.0,52.284336,250.00034,25.818047,96.0,0.07034522,33.854736,252.77328,210.9036,0.0,52.284336,0.11375646,0.0,49.512463,8.330017
7493,19889580.0,0.0,18.299011,14.520508,20.627747,20.06836,21.151184,20.968567,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0010267932,9.54197e-21,0.0,52.284313,250.00034,25.808071,96.0,0.07038004,33.868702,252.77324,210.9036,0.0,52.284313,0.11375646,0.0,49.512436,8.330017
7494,19889640.0,0.0,18.299042,14.5173645,20.626709,20.067017,21.150452,20.967743,18.299011,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0014302903,9.54197e-21,0.0,52.284286,250.00034,25.798231,96.0,0.07041438,33.882477,252.77321,210.9036,0.0,52.284286,0.113756455,0.0,49.51241,8.330017
7495,19889700.0,0.0,18.299072,14.514282,20.625702,20.065704,21.14972,20.966919,18.299042,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0021987439,9.54197e-21,0.0,52.28426,250.00032,25.788498,96.0,0.07044833,33.896103,252.77318,210.9036,0.0,52.28426,0.113756455,0.0,49.512386,8.330017
7496,19889760.0,0.0,18.299072,14.5112915,20.624664,20.064331,21.148956,20.966095,18.299042,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0015413206,9.54197e-21,0.0,52.284233,250.00032,25.77895,96.0,0.07048164,33.909473,252.77313,210.9036,0.0,52.284233,0.113756455,0.0,49.512363,8.330017
7497,19889820.0,0.0,18.299072,14.508362,20.623596,20.062927,21.148224,20.965271,18.299072,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0010466829,9.54197e-21,0.0,52.28421,250.00032,25.769514,96.0,0.07051454,33.92268,252.7731,210.90358,0.0,52.28421,0.113756455,0.0,49.512337,8.330017
7498,19889880.0,0.0,18.299103,14.505493,20.622559,20.061554,21.14746,20.964447,18.299072,18.299042,18.299042,18.299042,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0013554738,9.54197e-21,0.0,52.284187,250.00032,25.76018,96.0,0.0705471,33.93575,252.77307,210.90358,0.0,52.284187,0.11375644,0.0,49.512314,8.330017
7499,19889940.0,0.0,18.299133,14.502716,20.621521,20.060211,21.146729,20.963623,18.299072,18.299072,18.299072,18.299072,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0020602795,9.54197e-21,0.0,52.28417,250.0003,25.75098,96.0,0.070579164,33.948627,252.77303,210.90358,0.0,52.28417,0.11375644,0.0,49.51229,8.330017
7500,19890000.0,0.0,18.299133,14.5,20.620483,20.058838,21.145996,20.9628,18.299103,18.299072,18.299072,18.299072,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0024129946,9.54197e-21,0.0,52.284145,250.0003,25.741959,96.0,0.07061061,33.96126,252.773,210.90358,0.0,52.284145,0.11375644,0.0,49.512268,8.330017
7501,19890060.0,0.0,14.497498,14.497345,20.617462,20.054688,21.143188,20.960052,13.246155,16.8432,16.8432,17.01941,0.0,0.032089572,0.032089572,0.04959424,250.0,11.700012,0.0,0.0,0.0,718.1694,3.2327956e-05,0.0,52.284832,249.6682,50.000023,96.0,3.7493282e-07,-3.062272e-05,252.84656,210.74513,0.0,52.284832,0.11377363,0.0,49.51293,8.330017
7502,19890120.0,0.0,14.494812,14.494629,20.60669,20.041046,21.133667,20.950897,12.373718,14.967957,14.967957,15.263641,0.0,0.032090694,0.032090694,0.049596176,250.0,11.700012,0.0,0.0,0.0,746.2561,3.43489e-05,0.0,52.281326,249.7665,50.0,96.0,3.749605e-07,-1.4473617e-09,252.86734,210.7973,0.0,52.281326,0.11377773,0.0,49.50939,8.330017
7503,19890180.0,0.0,14.492126,14.491943,20.589478,20.019562,21.118866,20.936798,12.026764,13.693909,13.693909,13.997345,0.0,0.032090858,0.032090858,0.049596414,250.0,11.700012,0.0,0.0,0.0,781.29,3.578036e-05,0.0,52.278336,249.8383,50.0,96.0,3.7496423e-07,4.821874e-11,252.88171,210.834,0.0,52.278336,0.113778256,0.0,49.50637,8.330017
7504,19890240.0,0.0,14.48941,14.489227,20.568024,19.992798,21.100677,20.919495,11.878357,12.895935,12.895935,13.155792,0.0,0.03209031,0.03209031,0.049595386,250.0,11.700012,0.0,0.0,0.0,804.5485,3.6889076e-05,0.0,52.275703,249.89053,50.0,96.0,3.749502e-07,1.2488571e-13,252.89134,210.85922,0.0,52.275703,0.113776095,0.0,49.503735,8.330017
7505,19890300.0,0.0,14.486694,14.486511,20.543884,19.962646,21.080475,20.900269,11.8029785,12.413574,12.413574,12.615723,0.0,0.032089476,0.032089476,0.049593855,250.0,11.700012,0.0,0.0,0.0,818.1745,3.7601763e-05,0.0,52.273537,249.9276,50.0,96.0,3.7492907e-07,-4.9641828e-17,252.89761,210.87614,0.0,52.273537,0.11377287,0.0,49.50157,8.330017
7506,19890360.0,0.0,14.483978,14.483795,20.518738,19.931305,21.05957,20.880402,11.759674,12.123444,12.123444,12.272034,0.0,0.03208859,0.03208859,0.04959226,250.0,11.700012,0.0,0.0,0.0,825.84674,3.802446e-05,0.0,52.271824,249.95338,50.0,96.0,3.7490688e-07,2.8049826e-19,252.90161,210.88727,0.0,52.271824,0.11376948,0.0,49.49987,8.330017
7507,19890420.0,0.0,14.481262,14.481079,20.492676,19.898682,21.037964,20.859863,11.734131,11.950653,11.950653,12.055756,0.0,0.03208777,0.03208777,0.049590793,250.0,11.700012,0.0,0.0,0.0,829.89044,3.8261853e-05,0.0,52.270515,249.9709,50.0,96.0,3.7488647e-07,-1.2656944e-21,252.90405,210.89436,0.0,52.270515,0.113766365,0.0,49.498577,8.330017
7508,19890480.0,0.0,14.478546,14.478363,20.466095,19.865326,21.01596,20.83899,11.7187195,11.846497,11.846497,11.918762,0.0,0.032087073,0.032087073,0.049589552,250.0,11.700012,0.0,0.0,0.0,831.8211,3.838905e-05,0.0,52.269543,249.98259,50.0,96.0,3.7486913e-07,1.5292807e-22,252.9055,210.89877,0.0,52.269543,0.11376372,0.0,49.497612,8.330017
7509,19890540.0,0.0,14.4758,14.475647,20.439209,19.831604,20.993805,20.817902,11.709625,11.78537,11.78537,11.834076,0.0,0.032086514,0.032086514,0.049588554,250.0,11.700012,0.0,0.0,0.0,832.4287,3.8446604e-05,0.0,52.268833,249.99011,50.0,96.0,3.7485512e-07,-2.3422333e-25,252.9063,210.90135,0.0,52.268833,0.11376158,0.0,49.49692,8.330017
7510,19890600.0,0.0,14.473114,14.472931,20.41217,19.797699,20.971527,20.796722,11.704254,11.74939,11.74939,11.781738,0.0,0.03208607,0.03208607,0.049587775,250.0,11.700012,0.0,0.0,0.0,832.26166,3.8463124e-05,0.0,52.268337,249.9948,50.0,96.0,3.7484426e-07,1.319835e-27,252.90668,210.90279,0.0,52.268337,0.11375993,0.0,49.496437,8.330017
7511,19890660.0,0.0,14.470398,14.470215,20.386383,19.765533,20.950256,20.77652,11.70105,11.727936,11.727936,11.749176,0.0,0.032085743,0.032085743,0.049587198,250.0,11.700012,0.0,0.0,0.0,831.64496,3.8455764e-05,0.0,52.267994,249.99762,50.0,96.0,3.7483608e-07,-5.9492687e-30,252.90683,210.9035,0.0,52.267994,0.11375869,0.0,49.496098,8.330017
7512,19890720.0,0.0,14.467712,14.467529,20.360687,19.733398,20.929016,20.756317,11.699066,11.714783,11.714783,11.728424,0.0,0.032085497,0.032085497,0.04958677,250.0,11.700012,0.0,0.0,0.0,830.7716,3.8434733e-05,0.0,52.267754,249.9993,50.0,96.0,3.7483002e-07,3.485588e-30,252.90686,210.90382,0.0,52.267754,0.11375777,0.0,49.49587,8.330017
7513,19890780.0,0.0,14.465027,14.464844,20.335022,19.701324,20.907776,20.736145,11.697937,11.707306,11.707306,11.7161255,0.0,0.03208532,0.03208532,0.049586467,250.0,11.700012,0.0,0.0,0.0,829.72076,3.840423e-05,0.0,52.2676,250.00015,50.0,96.0,3.7482576e-07,-1.4960361e-32,252.90681,210.90388,0.0,52.2676,0.11375711,0.0,49.495724,8.330017
7514,19890840.0,0.0,14.462372,14.462189,20.309479,19.669403,20.886627,20.716034,11.697235,11.702637,11.702637,11.708191,0.0,0.0320852,0.0320852,0.04958625,250.0,11.700012,0.0,0.0,0.0,828.58307,3.836905e-05,0.0,52.267498,250.00058,50.0,96.0,3.7482272e-07,1.5444769e-32,252.90674,210.90384,0.0,52.267498,0.11375665,0.0,49.495625,8.330017
7515,19890900.0,0.0,14.459717,14.459534,20.28534,19.638184,20.86795,20.698242,11.696838,12.740448,12.740448,12.444153,0.0,0.032085117,0.032085117,0.049586106,250.0,11.700012,0.0,0.0,0.0,827.3834,3.8330505e-05,0.0,52.267437,250.0007,50.0,96.0,3.7482067e-07,-1.828414e-39,252.90666,210.90372,0.0,52.267437,0.11375634,25.186596,49.495567,8.330017
7516,19890960.0,0.0,14.457092,14.456909,20.265442,19.614594,20.850586,20.681732,11.696594,12.267578,12.267578,12.830597,0.0,0.03208506,0.03208506,0.049586013,250.0,11.700012,0.0,0.0,0.0,826.1497,3.8290065e-05,0.0,52.267403,250.00069,50.0,96.0,3.748193e-07,0.0,252.9066,210.9036,0.0,52.267403,0.11375614,4.353366,49.495533,8.330017
7517,19891020.0,0.0,14.454468,14.454315,20.244965,19.590912,20.832123,20.664185,11.696472,12.009094,12.009094,12.810547,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,824.9001,3.8248676e-05,0.0,52.26738,250.0006,50.0,96.0,3.7481846e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375601,4.398645,49.495514,8.330017
7518,19891080.0,0.0,14.451904,14.451721,20.224213,19.567291,20.81308,20.646027,11.696381,11.868011,11.868011,12.8038025,0.0,0.032085005,0.032085005,0.049585912,250.0,11.700012,0.0,0.0,0.0,823.64294,3.8206763e-05,0.0,52.26737,250.00049,50.0,96.0,3.748179e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.4170575,49.495506,8.330017
7519,19891140.0,0.0,14.449371,14.449188,20.203308,19.543762,20.793762,20.627655,11.69635,11.789551,11.789551,12.801178,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,822.384,3.8164606e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481757e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.4316196,49.4955,8.330017
7520,19891200.0,0.0,14.446838,14.446686,20.182404,19.520386,20.774292,20.60913,11.69632,11.746185,11.746185,12.8003235,0.0,0.032084983,0.032084983,0.049585875,250.0,11.700012,0.0,0.0,0.0,821.12683,3.812238e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.434629,49.4955,8.330017
7521,19891260.0,0.0,14.444366,14.444183,20.162628,19.498535,20.755768,20.591492,11.69632,11.723389,11.723389,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.8739,3.808019e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.435594,49.4955,8.330017
7522,19891320.0,0.0,14.441895,14.441742,20.142975,19.476837,20.737274,20.573883,11.69632,11.711029,11.711029,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,818.6276,3.8038143e-05,0.0,52.26737,250.00017,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.43585,49.495502,8.330017
7523,19891380.0,0.0,14.439484,14.439331,20.123383,19.45523,20.71878,20.556305,11.69635,11.704041,11.704041,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,817.38965,3.7996306e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4358997,49.495502,8.330017
7524,19891440.0,0.0,14.437134,14.436981,20.103851,19.433746,20.700348,20.538757,11.696381,11.700104,11.700104,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,816.1615,3.795474e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4358573,49.495506,8.330017
7525,19891500.0,0.0,14.434784,14.434631,20.084412,19.412354,20.681976,20.52124,11.696381,11.698395,11.698395,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,814.9441,3.791346e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4357543,49.495506,8.330017
7526,19891560.0,0.0,14.432526,14.432373,20.067749,19.392273,20.667908,20.507812,11.696411,12.576233,12.576233,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,813.739,3.787255e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4356356,49.49551,8.330017
7527,19891620.0,0.0,14.430267,14.430145,20.05075,19.372314,20.652771,20.493408,11.696442,12.176514,12.176514,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,812.5476,3.7832036e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.435502,49.49551,8.330017
7528,19891680.0,0.0,14.428101,14.427948,20.033234,19.352448,20.636688,20.478058,11.696503,11.957611,11.957611,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,811.3709,3.7791968e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.435354,49.49551,8.330017
7529,19891740.0,0.0,14.425964,14.425812,20.015503,19.332703,20.620087,20.46228,11.696533,11.835968,11.835968,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.21027,3.775239e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4351916,49.49551,8.330017
7530,19891800.0,0.0,14.423889,14.423767,19.99768,19.31305,20.603271,20.446259,11.696564,11.769714,11.769714,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.06665,3.7713336e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.435015,49.49551,8.330017
7531,19891860.0,0.0,14.421875,14.421753,19.980682,19.294586,20.587128,20.430908,11.696625,11.736298,11.736298,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.9412,3.7674843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434825,49.49551,8.330017
7532,19891920.0,0.0,14.419922,14.4198,19.963776,19.276245,20.570923,20.415497,11.696686,11.717834,11.717834,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.83527,3.763696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43462,49.49551,8.330017
7533,19891980.0,0.0,14.41803,14.417908,19.94693,19.257996,20.554749,20.400116,11.696716,11.708069,11.708069,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.7499,3.759972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4344006,49.49551,8.330017
7534,19892040.0,0.0,14.416199,14.416077,19.930115,19.239838,20.538605,20.384766,11.696777,11.702911,11.702911,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.68616,3.7563164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4341674,49.495514,8.330017
7535,19892100.0,0.0,14.414459,14.414337,19.913391,19.221771,20.522491,20.369415,11.696838,11.699951,11.699951,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.6455,3.7527345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4339204,49.495514,8.330017
7536,19892160.0,0.0,14.41275,14.412659,19.897736,19.204773,20.507843,20.35553,11.696899,12.87085,12.87085,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.6286,3.749228e-05,1.7193788,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7193788,52.267372,0.11375582,4.433659,49.495514,8.330017
7537,19892220.0,0.0,14.411133,14.411041,19.88385,19.187866,20.495941,20.344208,11.696991,12.427887,12.427887,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.63696,3.7458023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4333835,49.495514,8.330017
7538,19892280.0,0.0,14.409607,14.409515,19.869171,19.171051,20.482544,20.331482,11.697052,12.0961,12.0961,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.67163,3.7424616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4330935,49.495514,8.330017
7539,19892340.0,0.0,14.408142,14.408051,19.854095,19.154327,20.468292,20.317963,11.697144,11.9262085,11.9262085,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.73596,3.739221e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4327927,49.495514,8.330017
7540,19892400.0,0.0,14.406769,14.406677,19.838837,19.137695,20.453735,20.304138,11.697205,11.821503,11.821503,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.8257,3.736057e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4324837,49.495514,8.330017
7541,19892460.0,0.0,14.405487,14.4053955,19.824188,19.121979,20.439636,20.290741,11.697296,11.764709,11.764709,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.9458,3.7329915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4321513,49.495514,8.330017
7542,19892520.0,0.0,14.404266,14.404175,19.80957,19.106354,20.425415,20.277252,11.697388,11.733368,11.733368,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.09705,3.7300288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4318004,49.495514,8.330017
7543,19892580.0,0.0,14.403137,14.403046,19.794952,19.09082,20.411133,20.263763,11.697479,11.716949,11.716949,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.28046,3.7271715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4314365,49.495514,8.330017
7544,19892640.0,0.0,14.4021,14.402039,19.780396,19.075378,20.396912,20.250244,11.697571,11.707672,11.707672,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.4973,3.724424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4310603,49.495514,8.330017
7545,19892700.0,0.0,14.401184,14.401093,19.76587,19.059998,20.38269,20.236755,11.697662,11.702515,11.702515,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.74854,3.7217902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430671,49.495514,8.330017
7546,19892760.0,0.0,14.40033,14.400269,19.752045,19.045471,20.36911,20.223938,11.697754,11.700317,11.700317,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.03503,3.7192724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4302683,49.495514,8.330017
7547,19892820.0,0.0,14.399597,14.399536,19.739258,19.031006,20.357513,20.212952,11.697876,12.830444,12.830444,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.3584,3.7168757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4298506,49.495514,8.330017
7548,19892880.0,0.0,14.398926,14.398895,19.727173,19.016632,20.346832,20.20288,11.697968,12.313721,12.313721,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.7195,3.714604e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4294186,49.495514,8.330017
7549,19892940.0,0.0,14.398407,14.398346,19.714417,19.00232,20.33493,20.19159,11.69809,12.033783,12.033783,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.11957,3.712462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4289722,49.495514,8.330017
7550,19893000.0,0.0,14.397949,14.397919,19.701324,18.988068,20.322327,20.179688,11.698181,11.881653,11.881653,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.5598,3.7104535e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4285116,49.495514,8.330017
7551,19893060.0,0.0,14.397644,14.397614,19.688599,18.974579,20.309937,20.168,11.698303,11.797821,11.797821,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.0414,3.7085825e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4280376,49.495514,8.330017
7552,19893120.0,0.0,14.39743,14.3974,19.675873,18.961151,20.297333,20.156128,11.698425,11.75238,11.75238,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.5653,3.7068527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4275494,49.495514,8.330017
7553,19893180.0,0.0,14.397308,14.397308,19.663116,18.947784,20.284698,20.144196,11.698547,11.727295,11.727295,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.1329,3.7052687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427047,49.495514,8.330017
7554,19893240.0,0.0,14.397339,14.397308,19.65036,18.93451,20.272034,20.132263,11.6987,11.71405,11.71405,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.7452,3.7038335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4265304,49.495514,8.330017
7555,19893300.0,0.0,14.397461,14.397461,19.637665,18.921295,20.259369,20.1203,11.698822,11.707062,11.707062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.4033,3.7025522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426,49.495514,8.330017
7556,19893360.0,0.0,14.397705,14.397705,19.625519,18.908752,20.247223,20.108887,11.698944,11.703339,11.703339,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.1085,3.701428e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425455,49.495514,8.330017
7557,19893420.0,0.0,14.398071,14.398102,19.613434,18.89624,20.235107,20.097504,11.699097,11.701233,11.701233,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.86206,3.7004662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4248962,49.495514,8.330017
7558,19893480.0,0.0,14.39859,14.39859,19.602875,18.88382,20.225922,20.088898,11.699249,12.651703,12.651703,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.66473,3.699669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4243236,49.495514,8.330017
7559,19893540.0,0.0,14.3992,14.399231,19.592255,18.87146,20.216248,20.079803,11.699371,12.219452,12.219452,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.51794,3.6990412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4237366,49.495514,8.330017
7560,19893600.0,0.0,14.399963,14.399994,19.581055,18.859161,20.205536,20.069733,11.699524,11.984283,11.984283,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.42285,3.6985875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.423135,49.495514,8.330017
7561,19893660.0,0.0,14.400879,14.400909,19.56839,18.875702,20.194702,20.059631,11.701813,11.85434,11.85434,22.0112,0.0,0.03191134,0.03191134,0.052012112,250.0,11.700012,0.0,0.0,0.0,792.0602,3.7009835e-05,0.0,52.280308,247.25226,50.0,96.0,3.8845118e-07,0.0,253.0379,210.68022,0.0,52.280308,0.1158109,100.0,50.506,8.330017
7562,19893720.0,0.0,14.4019165,14.401947,19.499176,18.93747,20.184113,20.049744,11.797089,11.796631,11.796631,26.848328,0.0,0.031212252,0.031212252,0.06933183,250.0,11.700012,0.0,0.0,0.0,839.5315,3.8536007e-05,0.0,52.634293,230.77419,50.0,96.0,5.0237696e-07,0.0,255.22124,210.95374,0.0,52.634293,0.13171749,100.0,57.345898,8.330017
7563,19893780.0,0.0,14.403076,14.403107,19.468262,19.029388,20.174103,20.040405,11.938293,11.824188,11.824188,27.04892,0.0,0.030862734,0.030862734,0.089731686,250.0,11.700012,0.0,0.0,0.0,921.1965,4.210994e-05,0.0,53.295452,214.8508,50.0,96.0,6.6392647e-07,0.0,259.3943,212.783,0.0,53.295452,0.15142848,100.0,63.73517,8.330017
7564,19893840.0,0.0,14.404388,14.404419,19.503265,19.123993,20.164093,20.031036,11.977295,11.889252,11.889252,25.740814,0.0,0.031456288,0.031456288,0.097850755,250.0,11.700012,0.0,0.0,0.0,990.3949,4.564002e-05,0.0,53.71918,215.55054,50.0,96.0,7.4838266e-07,0.0,263.71573,218.1044,0.0,53.71918,0.16076954,100.0,65.661804,8.330017
7565,19893900.0,0.0,14.405823,14.405853,19.545197,19.209717,20.153778,20.021423,11.944214,11.923767,11.923767,24.756958,0.0,0.031880625,0.031880625,0.102245726,250.0,11.700012,0.0,0.0,0.0,1043.1141,4.826905e-05,0.0,53.796345,220.2782,50.0,96.0,7.98087e-07,0.0,267.41962,223.62321,0.0,53.796345,0.16601849,100.0,66.42289,8.330017
7566,19893960.0,0.0,14.407379,14.40741,19.584747,19.283875,20.143585,20.011963,11.90155,11.925659,11.925659,24.129913,0.0,0.032190632,0.032190632,0.104640074,250.0,11.700012,0.0,0.0,0.0,1083.833,5.0337047e-05,0.0,53.72675,226.18114,50.0,96.0,8.2737847e-07,0.0,270.4492,228.67812,0.0,53.72675,0.1690332,100.0,66.650696,8.330017
7567,19894020.0,0.0,14.409027,14.409088,19.622559,19.352722,20.133148,20.002258,11.859375,11.907074,11.907074,23.760895,0.0,0.032367624,0.032367624,0.10587294,250.0,11.700012,0.0,0.0,0.0,1114.3483,5.191902e-05,0.0,53.57274,231.9478,50.0,96.0,8.430143e-07,0.0,272.76816,232.90416,0.0,53.57274,0.170619,100.0,66.627235,8.330017
7568,19894080.0,0.0,14.410828,14.410889,19.658875,19.41803,20.12265,19.992554,11.821899,12.288666,12.288666,23.55194,0.0,0.032441795,0.032441795,0.10643177,250.0,11.700012,0.0,0.0,0.0,1136.5952,5.309654e-05,36.399776,53.38835,236.94418,50.0,96.0,8.5002983e-07,0.0,274.4475,236.2053,36.399776,53.38835,0.17132427,100.0,66.49886,8.330017
7569,19894140.0,0.0,14.41275,14.412781,19.696472,19.480957,20.115326,19.98581,11.788879,12.590088,12.590088,23.456299,0.0,0.032526527,0.032526527,0.105661064,250.0,11.700012,0.0,0.0,0.0,1150.8602,5.3926273e-05,0.0,53.19604,242.18967,50.0,96.0,8.4416814e-07,0.0,275.50842,238.92374,0.0,53.19604,0.17072824,100.0,66.07572,8.330017
7570,19894200.0,0.0,14.414764,14.414825,19.736816,19.542297,20.106232,19.977386,11.742493,12.214355,12.214355,23.618195,0.0,0.032693192,0.032693192,0.10112303,250.0,11.700012,0.0,0.0,0.0,1150.0697,5.4161497e-05,0.0,52.91787,250.18681,50.0,96.0,8.0319245e-07,0.0,275.39355,241.1596,0.0,52.91787,0.16652675,100.0,64.7018,8.330017
7571,19894260.0,0.0,14.416901,14.416962,19.776154,19.599304,20.096344,19.968292,11.681885,11.986206,11.986206,24.124695,0.0,0.032818213,0.032818213,0.09357766,250.0,11.700012,0.0,0.0,0.0,1131.8043,5.361574e-05,0.0,52.566833,259.18277,50.0,96.0,7.3443164e-07,0.0,274.009,242.05495,0.0,52.566833,0.1592327,100.0,62.575275,8.330017
7572,19894320.0,0.0,14.419128,14.41922,19.81726,19.658417,20.085724,19.958466,11.61026,11.832733,11.832733,25.04834,0.0,0.03289751,0.03289751,0.083110064,250.0,11.700012,0.0,0.0,0.0,1093.963,5.2185707e-05,0.0,52.176743,268.49835,50.0,96.0,6.4242425e-07,0.0,271.36392,241.14012,0.0,52.176743,0.14892103,100.0,59.61284,8.330017
7573,19894380.0,0.0,14.421448,14.42157,19.859497,19.720673,20.074646,19.948212,11.528564,11.713776,11.713776,26.530914,0.0,0.032914314,0.032914314,0.07001928,250.0,11.700012,0.0,0.0,0.0,1034.8119,4.9759907e-05,0.0,51.775646,277.3001,50.0,96.0,5.3478465e-07,0.0,267.53897,238.01724,0.0,51.775646,0.1358654,100.0,55.573524,8.330017
7574,19894440.0,0.0,14.423889,14.424011,19.897156,19.786713,20.063293,19.937714,11.4496155,11.608368,11.608368,28.658844,0.0,0.03262241,0.03262241,0.059190407,250.0,11.700012,0.0,0.0,0.0,963.3673,4.640481e-05,0.0,51.43672,279.96045,50.0,96.0,4.485303e-07,0.0,263.26196,232.44374,0.0,51.43672,0.12442708,88.74658,51.86734,8.330017
7575,19894500.0,0.0,14.426453,14.426575,19.916473,19.832,20.052063,19.927338,11.452911,11.531616,11.531616,21.882965,0.0,0.032250024,0.032250024,0.055317797,250.0,11.700012,0.0,0.0,0.0,910.6972,4.3518277e-05,0.0,51.369965,274.98413,50.0,96.0,4.15821e-07,0.0,260.31165,227.11307,0.0,51.369965,0.11980758,0.0,50.61333,8.330017
7576,19894560.0,0.0,14.429077,14.42923,19.9151,19.836212,20.041382,19.91748,11.496063,11.503937,11.503937,17.35736,0.0,0.032033317,0.032033317,0.052868158,250.0,11.700012,0.0,0.0,0.0,872.1982,4.1417203e-05,0.0,51.417305,269.9173,50.0,96.0,3.9603896e-07,0.0,258.12363,222.82295,0.0,51.417305,0.11692514,0.0,49.88015,8.330017
7577,19894620.0,0.0,14.431824,14.431976,19.90451,19.822235,20.030884,19.907776,11.54422,11.510315,11.510315,14.886536,0.0,0.031912524,0.031912524,0.051355965,250.0,11.700012,0.0,0.0,0.0,844.659,3.9909522e-05,0.0,51.514877,265.35428,50.0,96.0,3.842507e-07,0.0,256.52213,219.48218,0.0,51.514877,0.11517267,0.0,49.498386,8.330017
7578,19894680.0,0.0,14.434662,14.434814,19.889465,19.79898,20.020538,19.898254,11.587494,11.534851,11.534851,13.504456,0.0,0.031858794,0.031858794,0.050456647,250.0,11.700012,0.0,0.0,0.0,825.83844,3.8875405e-05,0.0,51.632767,261.51547,50.0,96.0,3.775694e-07,0.0,255.37169,216.9571,0.0,51.632767,0.1141674,0.0,49.32435,8.330017
7579,19894740.0,0.0,14.437592,14.437744,19.872375,19.770782,20.0112,19.889618,11.622559,12.984039,12.984039,12.720673,0.0,0.031848002,0.031848002,0.0499431,250.0,11.700012,0.0,0.0,0.0,813.568,3.8196296e-05,0.0,51.751637,258.43216,50.0,96.0,3.7404422e-07,0.0,254.5576,215.09212,0.0,51.751637,0.113633715,0.0,49.264973,8.330017
7580,19894800.0,0.0,14.440582,14.440735,19.855988,19.73993,20.005127,19.884125,11.649048,12.46991,12.46991,12.275726,0.0,0.031862535,0.031862535,0.049666952,250.0,11.700012,0.0,0.0,0.0,806.0194,3.7771562e-05,0.0,51.860737,256.04105,50.0,96.0,3.7242322e-07,0.0,253.9907,213.74405,0.0,51.860737,0.11338791,0.0,49.265186,8.330017
7581,19894860.0,0.0,14.443665,14.443848,19.838287,19.707977,19.997772,19.87738,11.668152,12.101471,12.101471,12.022034,0.0,0.031889744,0.031889744,0.0495303,250.0,11.700012,0.0,0.0,0.0,801.7109,3.7520345e-05,0.0,51.954876,254.23659,50.0,96.0,3.7188522e-07,0.0,253.60132,212.7868,0.0,51.954876,0.113306776,0.0,49.292282,8.330017
7582,19894920.0,0.0,14.446838,14.4470215,19.819702,19.675293,19.989502,19.869812,11.681366,11.90744,11.90744,11.879395,0.0,0.031921696,0.031921696,0.049474455,250.0,11.700012,0.0,0.0,0.0,799.5889,3.7385707e-05,0.0,52.032654,252.9092,50.0,96.0,3.7193882e-07,0.0,253.33919,212.12172,0.0,52.032654,0.11331564,0.0,49.328865,8.330017
7583,19894980.0,0.0,14.450104,14.450287,19.80066,19.642242,19.980743,19.861755,11.690247,11.804657,11.804657,11.798645,0.0,0.03195325,0.03195325,0.0494611,250.0,11.700012,0.0,0.0,0.0,798.855,3.7324902e-05,0.0,52.094795,251.95045,50.0,96.0,3.722656e-07,0.0,253.16507,211.66629,0.0,52.094795,0.11336603,0.0,49.365314,8.330017
7584,19895040.0,0.0,14.45343,14.453613,19.781372,19.60907,19.971771,19.853485,11.695984,11.752716,11.752716,11.754517,0.0,0.031981926,0.031981926,0.049469903,250.0,11.700012,0.0,0.0,0.0,799.0167,3.73117e-05,0.0,52.14301,251.27588,50.0,96.0,3.7269993e-07,0.0,253.05309,211.3635,0.0,52.14301,0.11343266,0.0,49.397694,8.330017
7585,19895100.0,0.0,14.456818,14.457001,19.761993,19.575867,19.962646,19.845093,11.699524,11.727509,11.727509,11.731079,0.0,0.03200646,0.03200646,0.04948807,250.0,11.700012,0.0,0.0,0.0,799.7224,3.7327423e-05,0.0,52.1794,250.81357,50.0,96.0,3.7314157e-07,0.0,252.98364,211.16841,0.0,52.1794,0.11350025,0.0,49.42436,8.330017
7586,19895160.0,0.0,14.460297,14.46048,19.74356,19.544678,19.953796,19.836945,11.70163,11.715118,11.715118,11.718445,0.0,0.032026496,0.032026496,0.049508017,250.0,11.700012,0.0,0.0,0.0,800.72504,3.7358954e-05,0.0,52.206306,250.50215,50.0,96.0,3.735359e-07,0.0,252.94174,211.04538,0.0,52.206306,0.11356051,0.0,49.445164,8.330017
7587,19895220.0,0.0,14.463837,14.46402,19.72522,19.51361,19.944946,19.828766,11.70285,11.709045,11.709045,11.711578,0.0,0.032042336,0.032042336,0.04952638,250.0,11.700012,0.0,0.0,0.0,801.88007,3.739858e-05,0.0,52.225876,250.29573,50.0,96.0,3.7386488e-07,0.0,252.91734,210.96968,0.0,52.225876,0.11361073,0.0,49.460846,8.330017
7588,19895280.0,0.0,14.467438,14.467621,19.70694,19.482635,19.936096,19.820587,11.703491,11.706329,11.706329,11.708099,0.0,0.03205448,0.03205448,0.04954198,250.0,11.700012,0.0,0.0,0.0,803.11365,3.7442336e-05,0.0,52.239704,250.16495,50.0,96.0,3.741272e-07,0.0,252.90457,210.92639,0.0,52.239704,0.11365074,0.0,49.47224,8.330017
7589,19895340.0,0.0,14.471069,14.471283,19.68869,19.451813,19.927246,19.812439,11.703796,11.704926,11.704926,11.706085,0.0,0.032063697,0.032063697,0.04955447,250.0,11.700012,0.0,0.0,0.0,804.36945,3.748715e-05,0.0,52.249546,250.08083,50.0,96.0,3.7433063e-07,0.0,252.89809,210.90155,0.0,52.249546,0.11368175,0.0,49.480473,8.330017
7590,19895400.0,0.0,14.4747925,14.475006,19.67331,19.426208,19.919922,19.805695,11.703888,12.9027405,12.9027405,12.651184,0.0,0.03207034,0.03207034,0.049563978,250.0,11.700012,0.0,0.0,0.0,805.63367,3.753227e-05,0.0,52.256054,250.03374,50.0,96.0,3.7448052e-07,0.0,252.89624,210.8908,0.0,52.256054,0.113704585,0.0,49.486004,8.330017
7591,19895460.0,0.0,14.478577,14.47879,19.659668,19.40158,19.91446,19.80075,11.703888,12.361694,12.361694,12.2647705,0.0,0.032075096,0.032075096,0.04957098,250.0,11.700012,0.0,0.0,0.0,806.8891,3.7576723e-05,0.0,52.2604,250.00732,50.0,96.0,3.7458926e-07,0.0,252.89644,210.8869,0.0,52.2604,0.11372114,0.0,49.489723,8.330017
7592,19895520.0,0.0,14.482391,14.482605,19.649292,19.387268,19.907623,19.794495,11.703827,12.063843,12.063843,15.834808,0.0,0.03207845,0.03207845,0.049576003,250.0,11.700012,0.0,0.0,0.0,808.13403,3.7620375e-05,0.0,52.26325,249.99374,50.0,96.0,3.746664e-07,0.0,252.8976,210.88675,0.0,52.26325,0.11373288,23.720308,49.492153,8.330017
7593,19895580.0,0.0,14.486267,14.486481,19.643799,19.384369,19.900055,19.787598,11.703796,11.900818,11.900818,16.999634,0.0,0.032080762,0.032080762,0.049579512,250.0,11.700012,0.0,0.0,0.0,809.37036,3.7663318e-05,0.0,52.26506,249.98782,50.0,96.0,3.7471997e-07,0.0,252.89911,210.88843,0.0,52.26506,0.11374103,31.554655,49.493702,8.330017
7594,19895640.0,0.0,14.490204,14.4904175,19.641022,19.388184,19.89212,19.780304,11.703735,11.811523,11.811523,18.263123,0.0,0.03208233,0.03208233,0.049581908,250.0,11.700012,0.0,0.0,0.0,810.60144,3.7705708e-05,0.0,52.266186,249.98625,50.0,96.0,3.7475635e-07,0.0,252.9006,210.8908,0.0,52.266186,0.11374657,35.617466,49.494648,8.330017
7595,19895700.0,0.0,14.494171,14.494385,19.640808,19.398132,19.884003,19.772827,11.703705,11.762787,11.762787,19.295074,0.0,0.03208337,0.03208337,0.0495835,250.0,11.700012,0.0,0.0,0.0,811.83075,3.7747726e-05,0.0,52.266853,249.98697,50.0,96.0,3.747805e-07,0.0,252.90195,210.89326,0.0,52.266853,0.11375024,37.090725,49.4952,8.330017
7596,19895760.0,0.0,14.498138,14.498352,19.642883,19.412903,19.87613,19.765625,11.703674,11.7361145,11.7361145,19.912903,0.0,0.032084037,0.032084037,0.04958452,250.0,11.700012,0.0,0.0,0.0,813.04395,3.7788963e-05,0.0,52.26723,249.98868,50.0,96.0,3.7479606e-07,0.0,252.90306,210.89548,0.0,52.26723,0.1137526,35.99455,49.495502,8.330017
7597,19895820.0,0.0,14.502228,14.502472,19.645905,19.429993,19.867981,19.758179,11.703644,11.72113,11.72113,20.098969,0.0,0.032084472,0.032084472,0.049585182,250.0,11.700012,0.0,0.0,0.0,814.2963,3.7831338e-05,0.0,52.267433,249.99075,50.0,96.0,3.748061e-07,0.0,252.90398,210.89742,0.0,52.267433,0.11375413,33.247383,49.49566,8.330017
7598,19895880.0,0.0,14.506317,14.506561,19.648743,19.446411,19.859924,19.750824,11.703644,11.713013,11.713013,19.871674,0.0,0.032084737,0.032084737,0.049585577,250.0,11.700012,0.0,0.0,0.0,815.53687,3.787318e-05,0.0,52.26753,249.99274,50.0,96.0,3.7481217e-07,0.0,252.90466,210.89894,0.0,52.26753,0.11375505,29.370153,49.495716,8.330017
7599,19895940.0,0.0,14.510437,14.510681,19.650665,19.46051,19.851898,19.74347,11.703674,11.708679,11.708679,19.311798,0.0,0.03208489,0.03208489,0.0495858,250.0,11.700012,0.0,0.0,0.0,816.7842,3.7915142e-05,0.0,52.26755,249.99448,50.0,96.0,3.748156e-07,0.0,252.90518,210.90013,0.0,52.26755,0.113755584,24.93485,49.495724,8.330017
7600,19896000.0,0.0,14.514587,14.514832,19.65097,19.470947,19.843872,19.736145,11.703674,11.706421,11.706421,18.522522,0.0,0.032084968,0.032084968,0.049585912,250.0,11.700012,0.0,0.0,0.0,818.03894,3.7957285e-05,0.0,52.267544,249.99593,50.0,96.0,3.7481746e-07,0.0,252.90556,210.90102,0.0,52.267544,0.11375586,20.536285,49.495705,8.330017
7601,19896060.0,0.0,14.518768,14.519012,19.650513,19.476227,19.838654,19.731506,11.703705,12.720886,12.720886,17.650146,0.0,0.03208501,0.03208501,0.049585965,250.0,11.700012,0.0,0.0,0.0,819.3014,3.7999638e-05,0.0,52.26752,249.99706,50.0,96.0,3.748183e-07,0.0,252.90582,210.90167,0.0,52.26752,0.11375598,17.004206,49.495674,8.330017
7602,19896120.0,0.0,14.52298,14.523193,19.648224,19.476929,19.833496,19.726898,11.703705,12.259338,12.259338,16.812958,0.0,0.032085024,0.032085024,0.04958598,250.0,11.700012,0.0,0.0,0.0,820.57117,3.8042206e-05,0.0,52.26749,249.99792,50.0,96.0,3.748186e-07,0.0,252.90602,210.90213,0.0,52.26749,0.11375603,14.367442,49.49564,8.330017
7603,19896180.0,0.0,14.527191,14.527435,19.643494,19.473541,19.827179,19.721222,11.703735,12.006714,12.006714,16.10727,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,821.84784,3.8084985e-05,0.0,52.267467,249.99857,50.0,96.0,3.748186e-07,0.0,252.90614,210.90247,0.0,52.267467,0.11375603,12.925616,49.49561,8.330017
7604,19896240.0,0.0,14.531433,14.531677,19.637024,19.467041,19.820282,19.714966,11.703735,11.866364,11.866364,15.6041565,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,823.13074,3.812796e-05,0.0,52.267445,249.99904,50.0,96.0,3.7481846e-07,0.0,252.90623,210.90268,0.0,52.267445,0.11375601,12.692504,49.495586,8.330017
7605,19896300.0,0.0,14.535706,14.53595,19.629517,19.458649,19.81305,19.708405,11.703766,11.790466,11.790466,15.335022,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,824.419,3.817111e-05,0.0,52.267426,249.99937,50.0,96.0,3.7481828e-07,0.0,252.90628,210.90283,0.0,52.267426,0.11375598,13.5354805,49.495567,8.330017
7606,19896360.0,0.0,14.539978,14.540222,19.621704,19.449615,19.805817,19.701904,11.703766,11.750824,11.750824,15.3003235,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,825.71173,3.8214403e-05,0.0,52.26741,249.99959,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90294,0.0,52.26741,0.11375594,15.177023,49.495552,8.330017
7607,19896420.0,0.0,14.544281,14.544495,19.614044,19.441101,19.798492,19.695343,11.703796,11.728943,11.728943,15.47403,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,827.0079,3.825781e-05,0.0,52.267403,249.99976,50.0,96.0,3.748179e-07,0.0,252.90634,210.903,0.0,52.267403,0.11375592,17.36145,49.49554,8.330017
7608,19896480.0,0.0,14.548584,14.548798,19.607025,19.434082,19.791168,19.68872,11.703796,11.717316,11.717316,15.810089,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,828.3063,3.8301292e-05,0.0,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,0.0,52.26739,0.1137559,19.743391,49.49553,8.330017
7609,19896540.0,0.0,14.552887,14.553101,19.60086,19.429169,19.783844,19.682098,11.703796,11.711151,11.711151,16.250092,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,829.606,3.834482e-05,0.0,52.267384,249.99992,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375587,22.019505,49.495525,8.330017
7610,19896600.0,0.0,14.55719,14.557404,19.595825,19.426758,19.77652,19.675507,11.703796,11.707733,11.707733,16.721802,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,830.9058,3.8388353e-05,0.0,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,23.902554,49.495518,8.330017
7611,19896660.0,0.0,14.561493,14.561707,19.592194,19.427307,19.76941,19.669159,11.703796,11.705933,11.705933,17.153625,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,832.2046,3.8431852e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,24.97312,49.495514,8.330017
7612,19896720.0,0.0,14.565796,14.5660095,19.591248,19.429901,19.765686,19.665985,11.703796,12.547058,12.547058,17.496002,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,833.5013,3.8475282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.267372,0.113755845,25.49153,49.495514,8.330017
7613,19896780.0,0.0,14.570068,14.5703125,19.590424,19.43396,19.760742,19.661682,11.703796,12.165039,12.165039,17.719116,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,834.7946,3.8518603e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.362793,49.495514,8.330017
7614,19896840.0,0.0,14.574371,14.5746155,19.589386,19.438782,19.754883,19.656464,11.703766,11.954346,11.954346,17.810822,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,836.08344,3.856178e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.693573,49.495514,8.330017
7615,19896900.0,0.0,14.578644,14.578888,19.588135,19.443665,19.748474,19.650787,11.703766,11.839813,11.839813,17.777283,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,837.36664,3.860477e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.634684,49.495514,8.330017
7616,19896960.0,0.0,14.582916,14.58316,19.58664,19.44812,19.742004,19.64502,11.703735,11.777618,11.777618,17.635895,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,838.6431,3.8647533e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,22.322483,49.495514,8.330017
7617,19897020.0,0.0,14.587158,14.587402,19.584625,19.451538,19.735382,19.63916,11.703735,11.743256,11.743256,17.419617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.9116,3.869004e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,21.0101,49.495514,8.330017
7618,19897080.0,0.0,14.5914,14.591614,19.582031,19.453644,19.728668,19.63321,11.703705,11.725189,11.725189,17.161713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.1711,3.8732247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,19.822573,49.495514,8.330017
7619,19897140.0,0.0,14.595581,14.595825,19.578827,19.454376,19.721954,19.627258,11.703674,11.715179,11.715179,16.901978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.4203,3.877412e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.90398,49.495514,8.330017
7620,19897200.0,0.0,14.5997925,14.600006,19.575012,19.453827,19.71524,19.621277,11.703644,11.709839,11.709839,16.670227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.65845,3.8815622e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.323853,49.495514,8.330017
7621,19897260.0,2.0,14.604095,14.604187,19.628326,19.478851,19.747467,19.651978,12.310791,25.359924,25.125122,23.631622,0.0,0.07537488,0.07603058,0.06925173,250.0,11.700012,0.0,0.0,0.0,1134.7268,4.8202935e-05,100.0,82.54584,115.5205,50.0,96.0,1.4077806e-06,0.0,272.41833,182.7181,100.0,82.779236,0.22061287,100.0,66.428085,8.330017
7622,19897320.0,2.0,14.608337,14.608398,19.702026,19.542816,19.829865,19.729858,12.469849,26.825592,26.737976,26.332825,0.0,0.087928884,0.08822471,0.08254471,250.0,11.700012,0.0,0.0,0.0,1346.7777,5.845949e-05,100.0,90.37664,102.03874,50.0,96.0,1.936401e-06,0.0,297.68512,187.93813,100.0,90.47703,0.25869888,100.0,73.3422,8.330017
7623,19897380.0,2.0,14.61261,14.612671,19.78479,19.623169,19.91684,19.812714,12.438873,25.811096,25.773773,26.402039,0.0,0.09708442,0.09722775,0.09274131,250.0,11.700012,0.0,0.0,0.0,1530.6478,6.677655e-05,100.0,94.12238,104.90232,50.0,96.0,2.3846487e-06,0.0,327.616,200.8716,100.0,94.16891,0.28707072,100.0,76.77149,8.330017
7624,19897440.0,0.0,14.616913,14.616943,19.862701,19.70401,19.996277,19.888824,12.391998,24.743286,24.727966,25.528595,0.0,0.10390044,0.10397112,0.10145446,250.0,11.700012,0.0,0.0,0.0,1697.3981,7.444665e-05,100.0,94.83412,117.079994,50.0,96.0,2.7696383e-06,0.0,364.1723,219.04309,100.0,94.85579,0.30935812,100.0,77.89219,8.330017
7625,19897500.0,0.0,14.621216,14.621277,19.93338,19.77826,20.067719,19.95758,12.335602,23.995575,23.989014,24.549866,0.0,0.10857264,0.10860783,0.10808824,250.0,11.700012,0.0,0.0,0.0,1844.7616,8.141649e-05,100.0,93.35156,136.84581,50.0,96.0,3.0632252e-06,0.0,403.95428,241.36812,100.0,93.36166,0.32531556,100.0,77.1914,8.330017
7626,19897560.0,0.0,14.62558,14.62561,19.99408,19.841095,20.12912,20.016998,12.268127,23.53778,23.534912,23.796967,0.0,0.11110294,0.11112039,0.112175934,250.0,11.700012,0.0,0.0,0.0,1969.1754,8.754935e-05,100.0,90.68287,162.53528,50.0,96.0,3.238293e-06,0.0,439.08856,266.12943,100.0,90.68758,0.3344526,100.0,75.36636,8.330017
7627,19897620.0,0.0,14.629974,14.630005,20.049957,19.897095,20.186249,20.07248,12.189667,23.303314,23.302002,23.32843,0.0,0.11173506,0.11174344,0.11370157,250.0,11.700012,0.0,0.0,0.0,2069.7336,9.271952e-05,100.0,87.76053,190.7664,50.0,96.0,3.2930327e-06,0.0,463.31595,290.24005,100.0,87.76269,0.3372367,100.0,73.13597,8.330017
7628,19897680.0,0.0,14.634399,14.63443,20.102905,19.948486,20.240814,20.12555,12.103638,23.222137,23.221497,23.10382,0.0,0.11110243,0.111106455,0.11329577,250.0,11.700012,0.0,0.0,0.0,2147.7466,9.685496e-05,100.0,85.24333,216.54344,50.0,96.0,3.260742e-06,0.0,475.5408,310.0098,100.0,85.24435,0.33555508,100.0,71.07394,8.330017
7629,19897740.0,0.0,14.638824,14.638855,20.154236,19.997284,20.294006,20.177338,12.021362,23.22818,23.227875,23.046906,0.0,0.10993427,0.10993621,0.11190231,250.0,11.700012,0.0,0.0,0.0,2205.5398,0.00010006117,100.0,83.39521,236.03867,50.0,96.0,3.1887384e-06,0.0,478.7506,323.4057,100.0,83.39568,0.33181512,100.0,69.46821,8.330017
7630,19897800.0,0.0,14.643311,14.643341,20.204865,20.044952,20.346527,20.228455,11.9505005,23.269104,23.268951,23.082245,0.0,0.108767144,0.10876809,0.11031589,250.0,11.700012,0.0,0.0,0.0,2247.0852,0.000102485974,100.0,82.210335,248.1529,50.0,96.0,3.1135098e-06,0.0,476.8299,330.67093,100.0,82.21056,0.32786956,100.0,68.37816,8.330017
7631,19897860.0,0.0,14.647827,14.647858,20.25293,20.090485,20.396027,20.276917,11.892792,23.314392,23.314331,23.15152,0.0,0.10779756,0.107798,0.108905904,250.0,11.700012,0.0,0.0,0.0,2278.4265,0.00010435665,100.0,81.493286,254.74484,50.0,96.0,3.0500892e-06,0.0,472.90903,333.8681,100.0,81.49339,0.32451043,100.0,67.678246,8.330017
7632,19897920.0,0.0,14.652374,14.652405,20.30069,20.135956,20.44519,20.325043,11.848358,23.35147,23.35144,23.226013,0.0,0.10708947,0.10708966,0.10781477,250.0,11.700012,0.0,0.0,0.0,2302.4531,0.00010579599,100.0,81.11912,257.3108,50.0,96.0,3.0030064e-06,0.0,468.53522,334.40753,100.0,81.11917,0.3219961,100.0,67.28046,8.330017
7633,19897980.0,0.0,14.656952,14.656982,20.348175,20.181396,20.493958,20.372803,11.815399,23.375977,23.375977,23.289062,0.0,0.10661664,0.10661673,0.10704717,250.0,11.700012,0.0,0.0,0.0,2321.594,0.00010692356,100.0,80.963745,257.495,50.0,96.0,2.971045e-06,0.0,464.59863,333.57172,100.0,80.963776,0.32027936,100.0,67.08663,8.330017
7634,19898040.0,0.0,14.66153,14.661591,20.395264,20.226715,20.542267,20.420135,11.791229,23.388977,23.388977,23.3349,0.0,0.106325485,0.10632552,0.10654767,250.0,11.700012,0.0,0.0,0.0,2337.49,0.00010783127,100.0,80.93338,256.53174,50.0,96.0,2.9509465e-06,0.0,461.45767,332.22305,100.0,80.93339,0.31919596,100.0,67.01703,8.330017
7635,19898100.0,0.0,14.666168,14.666229,20.441925,20.27182,20.590057,20.46698,11.773804,23.392975,23.392975,23.364044,0.0,0.1061666,0.10616661,0.10625357,250.0,11.700012,0.0,0.0,0.0,2351.067,0.00010857665,100.0,80.97182,255.10522,50.0,96.0,2.939609e-06,0.0,459.14084,330.7915,100.0,80.97182,0.31858388,100.0,67.02128,8.330017
7636,19898160.0,0.0,14.670837,14.670868,20.485596,20.314392,20.634552,20.51062,11.76123,23.390747,23.390717,23.379059,0.0,0.1060959,0.10609592,0.10610406,250.0,11.700012,0.0,0.0,0.0,2362.9658,0.000109203786,100.0,81.0386,253.66556,50.0,96.0,2.9342195e-06,0.0,457.56833,329.5328,100.0,81.0386,0.3182932,100.0,67.06149,8.330017
