,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7637,19898220.0,0.0,14.675537,14.675568,20.528717,20.356567,20.678497,20.55371,11.7517395,23.385254,23.385254,23.384583,0.0,0.106073044,0.106073044,0.10603851,250.0,11.700012,0.0,0.0,0.0,2373.633,0.000109747445,100.0,81.10705,252.44547,50.0,96.0,2.932157e-06,0.0,456.5517,328.54263,100.0,81.10705,0.31818247,100.0,67.11076,8.330017
7638,19898280.0,0.0,14.680237,14.680298,20.571259,20.398224,20.721863,20.596313,11.744537,23.378052,23.378052,23.383545,0.0,0.10607944,0.10607944,0.10602722,250.0,11.700012,0.0,0.0,0.0,2383.2634,0.00011022313,100.0,81.168816,251.48471,50.0,96.0,2.9321807e-06,0.0,455.95804,327.81293,100.0,81.168816,0.31818452,100.0,67.159615,8.330017
7639,19898340.0,0.0,14.684998,14.685028,20.613281,20.439423,20.764648,20.638336,11.739136,23.369934,23.369934,23.377777,0.0,0.106104545,0.106104545,0.10605289,250.0,11.700012,0.0,0.0,0.0,2391.9712,0.000110639936,100.0,81.22008,250.78885,50.0,96.0,2.9335786e-06,0.0,455.7008,327.3262,100.0,81.22008,0.31826088,100.0,67.203384,8.330017
7640,19898400.0,0.0,14.689789,14.689819,20.654755,20.480072,20.806854,20.67987,11.734711,23.362366,23.362366,23.370636,0.0,0.106130995,0.10613101,0.10608614,250.0,11.700012,0.0,0.0,0.0,2399.9495,0.00011101396,100.0,81.2575,250.32266,50.0,96.0,2.9351695e-06,0.0,455.61023,327.0198,100.0,81.2575,0.31834745,100.0,67.236694,8.330017
7641,19898460.0,0.0,14.69458,14.694641,20.693695,20.518433,20.846344,20.718658,11.731079,23.35553,23.35553,23.362915,0.0,0.10615602,0.10615602,0.10612151,250.0,11.700012,0.0,0.0,0.0,2407.2502,0.00011134901,100.0,81.28226,250.052,50.0,96.0,2.9367468e-06,0.0,455.63928,326.86166,100.0,81.28226,0.31843317,100.0,67.259964,8.330017
7642,19898520.0,0.0,14.699402,14.699463,20.732056,20.556244,20.885315,20.756989,11.727997,23.349762,23.349762,23.355804,0.0,0.106175974,0.106175974,0.10615148,250.0,11.700012,0.0,0.0,0.0,2413.9673,0.0001116517,100.0,81.29725,249.91188,50.0,96.0,2.9380385e-06,0.0,455.71362,326.79413,100.0,81.29725,0.31850323,100.0,67.27486,8.330017
7643,19898580.0,0.0,14.704285,14.704315,20.769958,20.593597,20.923767,20.79483,11.725311,23.345001,23.345001,23.3497,0.0,0.10619074,0.10619074,0.10617462,250.0,11.700012,0.0,0.0,0.0,2420.1833,0.00011192698,100.0,81.30573,249.84975,50.0,96.0,2.9390128e-06,0.0,455.79675,326.77634,100.0,81.30573,0.31855607,100.0,67.28386,8.330017
7644,19898640.0,0.0,14.7091675,14.709198,20.807373,20.630432,20.961761,20.832245,11.722992,23.341095,23.341095,23.344574,0.0,0.10620121,0.10620121,0.106191635,250.0,11.700012,0.0,0.0,0.0,2425.9717,0.000112178925,100.0,81.31015,249.83115,50.0,96.0,2.939715e-06,0.0,455.8729,326.78345,100.0,81.31015,0.31859407,100.0,67.28901,8.330017
7645,19898700.0,0.0,14.714081,14.714111,20.84433,20.66681,20.999298,20.869202,11.720978,23.338074,23.338074,23.340515,0.0,0.1062074,0.1062074,0.10620252,250.0,11.700012,0.0,0.0,0.0,2431.3337,0.00011240763,100.0,81.31056,249.855,50.0,96.0,2.9401458e-06,0.0,455.94153,326.81467,100.0,81.31056,0.3186174,100.0,67.29035,8.330017
7646,19898760.0,0.0,14.719025,14.719055,20.879272,20.701324,21.034668,20.904022,11.719238,23.335693,23.335693,23.337341,0.0,0.10621077,0.10621077,0.106208906,250.0,11.700012,0.0,0.0,0.0,2436.3591,0.00011261799,100.0,81.309555,249.8874,50.0,96.0,2.9403886e-06,0.0,455.99197,326.84668,100.0,81.309555,0.31863052,100.0,67.290146,8.330017
7647,19898820.0,0.0,14.7239685,14.72403,20.913788,20.735413,21.069641,20.938446,11.717743,23.33377,23.33377,23.33487,0.0,0.10621239,0.10621239,0.10621235,250.0,11.700012,0.0,0.0,0.0,2441.1042,0.00011281303,100.0,81.30808,249.91875,50.0,96.0,2.9405128e-06,0.0,456.02695,326.87433,100.0,81.30808,0.3186372,100.0,67.289276,8.330017
7648,19898880.0,0.0,14.728973,14.729004,20.947876,20.769104,21.104187,20.972473,11.716461,23.332306,23.332306,23.333008,0.0,0.106212705,0.106212705,0.106213525,250.0,11.700012,0.0,0.0,0.0,2445.5938,0.00011299409,100.0,81.306435,249.94652,50.0,96.0,2.9405462e-06,0.0,456.04837,326.89648,100.0,81.306435,0.31863898,100.0,67.288055,8.330017
7649,19898940.0,0.0,14.733978,14.734039,20.980682,20.802338,21.138489,21.006042,11.712494,23.405823,23.31659,23.32022,0.0,0.10464976,0.10648419,0.106546514,250.0,11.700012,0.0,0.0,0.0,2447.5334,0.00011311924,100.0,80.774605,251.93813,50.0,96.0,2.9231187e-06,0.0,455.103,327.879,100.0,81.233215,0.31768838,100.0,67.23873,8.330017
7650,19899000.0,0.0,14.739014,14.739075,21.01184,20.83496,21.173828,21.039001,11.697662,23.732574,23.2706,23.274292,0.0,0.10032926,0.106870815,0.10710063,250.0,11.700012,0.0,0.0,0.0,2441.6726,0.00011301656,100.0,79.28439,257.50626,50.0,96.0,2.8615157e-06,0.0,450.87302,330.18576,100.0,80.93304,0.31431428,100.0,67.018105,8.330017
7651,19899060.0,0.0,14.74408,14.744141,21.04071,20.865723,21.21103,21.069702,11.67099,24.37851,23.211609,23.206482,0.0,0.09344593,0.10721893,0.10761752,250.0,11.700012,0.0,0.0,0.0,2425.1345,0.00011254013,100.0,76.92594,265.5628,50.0,96.0,2.7532546e-06,0.0,442.4671,332.76483,100.0,80.45312,0.30830055,100.0,66.64349,8.330017
7652,19899120.0,0.0,14.749176,14.749207,21.068176,20.895355,21.253448,21.099426,11.631836,25.470276,23.144745,23.126953,0.0,0.083614394,0.107512385,0.10807454,250.0,11.700012,0.0,0.0,0.0,2394.445,0.00011154406,100.0,73.53263,275.76718,50.0,96.0,2.5937468e-06,0.0,429.35345,334.95798,100.0,79.82918,0.29922387,100.0,66.14332,8.330017
7653,19899180.0,0.0,14.754272,14.7543335,21.09311,20.923706,21.302826,21.128143,11.576599,27.26941,23.11023,23.035767,0.0,0.07061371,0.10685194,0.108591944,250.0,11.700012,0.0,0.0,0.0,2343.9492,0.00010982304,100.0,68.78961,288.8587,50.0,96.0,2.3714206e-06,0.0,411.11285,336.46854,100.0,78.82472,0.2860936,100.0,65.52338,8.330017
7654,19899240.0,0.0,14.759399,14.75946,21.113403,20.950623,21.359528,21.156616,11.494995,30.228638,23.259796,22.920685,0.0,0.054416448,0.103621826,0.10909832,250.0,11.700012,0.0,0.0,0.0,2263.7668,0.000107031345,100.0,62.14018,305.94513,50.0,96.0,2.0683972e-06,0.0,387.4006,336.56396,100.0,77.02743,0.26717198,100.0,64.74389,8.330017
7655,19899300.0,0.0,14.764526,14.764618,21.132507,20.97583,21.421051,21.186737,11.3932495,32.47348,23.690979,22.819061,0.0,0.0410311,0.09730304,0.108197466,250.0,11.700012,0.0,0.0,0.0,2157.3386,0.000102922546,23.812958,55.60789,316.49118,50.0,96.0,1.7611105e-06,0.0,362.30194,330.36124,100.0,74.818405,0.24652757,100.0,63.992382,8.330017
7656,19899360.0,0.0,14.769714,14.769806,21.155334,20.999603,21.451324,21.220001,11.346832,22.966888,24.563416,22.837097,0.0,0.037362684,0.08879457,0.107032284,250.0,11.700012,0.0,0.0,0.0,2062.1975,9.856126e-05,0.0,53.68706,312.2158,50.0,96.0,1.5755058e-06,0.0,344.23273,319.00778,100.0,72.673294,0.23318148,100.0,63.81978,8.330017
7657,19899420.0,0.0,14.774902,14.774994,21.174957,21.023346,21.449524,21.259583,11.320557,17.212769,25.917236,22.870209,0.0,0.035242897,0.07816415,0.10663955,250.0,11.700012,0.0,0.0,0.0,1964.8344,9.40609e-05,0.0,52.471657,309.24188,50.0,96.0,1.40297e-06,0.0,329.63492,308.71777,100.0,69.69677,0.22004348,100.0,63.76116,8.330017
7658,19899480.0,0.0,14.78009,14.780243,21.192413,21.046997,21.433167,21.306519,11.290222,14.393738,28.033783,22.874664,0.0,0.034087252,0.064851515,0.10662934,250.0,11.700012,0.0,0.0,0.0,1858.428,8.919728e-05,0.0,51.688297,308.88992,50.0,96.0,1.2245064e-06,0.0,316.92883,299.23813,100.0,65.39172,0.20556995,100.0,63.67927,8.330017
7659,19899540.0,0.0,14.785339,14.785492,21.205078,21.07022,21.410217,21.360443,11.247772,12.925171,31.45932,22.845428,0.0,0.03345449,0.04882887,0.106755726,250.0,11.700012,0.0,0.0,0.0,1738.2521,8.378475e-05,0.0,51.128204,310.80118,50.0,96.0,1.0355898e-06,0.0,305.30563,289.75616,100.0,59.13108,0.1890443,100.0,63.537277,8.330017
7660,19899600.0,0.0,14.790588,14.790741,21.216614,21.092834,21.384155,21.415009,11.217865,12.137909,30.79898,22.834656,0.0,0.03265672,0.038815252,0.10572421,250.0,11.700012,0.0,0.0,0.0,1623.9143,7.801369e-05,0.0,50.80002,303.9723,50.0,96.0,9.0946895e-07,0.0,295.71848,278.23648,20.271502,54.456375,0.17716904,100.0,63.51384,8.330017
7661,19899660.0,0.0,14.795868,14.7960205,21.226257,21.115234,21.357178,21.43631,11.274872,11.724579,21.965942,22.917969,0.0,0.03205953,0.03577501,0.10505317,250.0,11.700012,0.0,0.0,0.0,1545.9015,7.341954e-05,0.0,50.870102,290.95264,50.0,96.0,8.6571737e-07,0.0,289.64978,268.14774,0.0,53.190845,0.17286491,100.0,63.848328,8.330017
7662,19899720.0,0.0,14.801178,14.801331,21.233032,21.138489,21.329773,21.431671,11.349335,11.535004,16.832733,23.065857,0.0,0.031812843,0.034050096,0.1036536,250.0,11.700012,0.0,0.0,0.0,1484.0111,6.983469e-05,0.0,51.054646,281.4637,50.0,96.0,8.3230196e-07,0.0,285.27313,260.70862,0.0,52.49301,0.16950125,100.0,63.914318,8.330017
7663,19899780.0,0.0,14.806488,14.806671,21.239807,21.1633,21.302216,21.41507,11.410553,11.464172,14.287598,23.311005,0.0,0.031756807,0.03312513,0.10120515,250.0,11.700012,0.0,0.0,0.0,1430.9591,6.688769e-05,0.0,51.242794,275.3104,50.0,96.0,7.9899297e-07,0.0,281.7928,255.1641,0.0,52.135593,0.16607794,100.0,63.626225,8.330017
7664,19899840.0,0.0,14.811829,14.812012,21.247467,21.1904,21.274628,21.393005,11.453583,11.449554,12.970825,23.672333,0.0,0.031815898,0.03265703,0.09748539,250.0,11.700012,0.0,0.0,0.0,1382.0535,6.432844e-05,0.0,51.390343,272.0763,50.0,96.0,7.5980006e-07,0.0,278.76807,250.87737,0.0,51.9426,0.16195454,100.0,62.92683,8.330017
7665,19899900.0,0.0,14.8172,14.817383,21.256165,21.220581,21.24701,21.368164,11.4765625,11.457184,12.281311,24.19107,0.0,0.03193443,0.032452855,0.092252344,250.0,11.700012,0.0,0.0,0.0,1332.8668,6.1917e-05,0.0,51.47248,271.30783,50.0,96.0,7.107655e-07,0.0,275.85413,247.27708,0.0,51.813305,0.15664072,100.0,61.748154,8.330017
7666,19899960.0,0.0,14.822571,14.822784,21.265686,21.254364,21.220612,21.342163,11.47998,11.467926,11.914612,24.927795,0.0,0.03207242,0.03239196,0.08533169,250.0,11.700012,0.0,0.0,0.0,1279.3036,5.9430284e-05,0.0,51.482487,272.4764,50.0,96.0,6.5005537e-07,0.0,272.79208,243.82922,0.0,51.692303,0.14980017,100.0,60.014473,8.330017
7667,19900020.0,0.0,14.827942,14.828186,21.275085,21.292786,21.194153,21.3154,11.465576,11.471649,11.714508,25.96817,0.0,0.032202456,0.032399565,0.0766423,250.0,11.700012,0.0,0.0,0.0,1217.8635,5.6675406e-05,0.0,51.426594,275.01852,50.0,96.0,5.779875e-07,0.0,269.41492,240.06343,0.0,51.55574,0.14125083,100.0,57.59999,8.330017
7668,19900080.0,0.0,14.8333435,14.833618,21.28244,21.336273,21.167664,21.288177,11.435211,11.463562,11.596283,27.44159,0.0,0.032307595,0.03242939,0.06614566,250.0,11.700012,0.0,0.0,0.0,1145.4294,5.3481544e-05,0.0,51.317776,278.40372,50.0,96.0,4.9631564e-07,0.0,265.6147,235.57556,0.0,51.397408,0.13088967,100.0,54.304947,8.330017
7669,19900140.0,0.0,14.838776,14.83905,21.287354,21.385101,21.141205,21.260803,11.40033,11.4410095,11.513123,29.432037,0.0,0.032185107,0.032259792,0.057398405,250.0,11.700012,0.0,0.0,0.0,1068.5264,4.9826074e-05,0.0,51.207222,278.25452,50.0,96.0,4.3001623e-07,0.0,261.83188,229.99702,0.0,51.256275,0.12183316,100.0,51.27282,8.330017
7670,19900200.0,0.0,14.844208,14.844513,21.290314,21.424255,21.11847,21.233582,11.429901,12.61554,11.464569,24.234192,0.0,0.03197238,0.03201835,0.054206144,250.0,11.700012,0.0,0.0,0.0,1013.9383,4.6840218e-05,0.0,51.26455,272.86188,50.0,96.0,4.0463712e-07,0.0,259.2294,225.06403,0.0,51.29496,0.118186444,0.0,50.270313,8.330017
7671,19900260.0,0.0,14.849701,14.849976,21.275269,21.422455,21.097198,21.207947,11.487915,12.092346,11.460815,18.740906,0.0,0.0318636,0.031891976,0.052168723,250.0,11.700012,0.0,0.0,0.0,975.3532,4.473783e-05,0.0,51.383408,267.86743,50.0,96.0,3.8922354e-07,0.0,257.3181,221.18794,0.0,51.40224,0.11591502,0.0,49.698696,8.330017
7672,19900320.0,0.0,14.855194,14.855469,21.250275,21.39853,21.074799,21.182526,11.543823,11.83255,11.485199,15.708801,0.0,0.03181483,0.03183238,0.05093514,250.0,11.700012,0.0,0.0,0.0,948.61127,4.3276206e-05,0.0,51.52107,263.558,50.0,96.0,3.8026988e-07,0.0,255.93616,218.22473,0.0,51.532745,0.11457459,0.0,49.415714,8.330017
7673,19900380.0,0.0,14.860687,14.860992,21.221924,21.363129,21.057861,21.157349,11.590454,15.822571,11.521912,13.9947815,0.0,0.031807605,0.03181848,0.050214328,250.0,11.700012,0.0,0.0,0.0,930.81226,4.2298903e-05,13.699852,51.658867,260.03268,50.0,96.0,3.75368e-07,0.0,254.9525,216.01529,0.0,51.6661,0.1138342,0.0,49.29685,8.330017
7674,19900440.0,0.0,14.866211,14.866516,21.194183,21.321472,21.050964,21.132385,11.626404,17.002014,11.560822,13.015015,0.0,0.0318258,0.03183253,0.04981229,250.0,11.700012,0.0,0.0,0.0,919.4961,4.167167e-05,20.40713,51.785397,257.25833,50.0,96.0,3.729382e-07,0.0,254.26268,214.40291,0.0,51.789875,0.113465816,0.0,49.26645,8.330017
7675,19900500.0,0.0,14.871765,14.87207,21.167358,21.276428,21.04898,21.110504,11.652618,18.527222,12.842041,12.452423,0.0,0.03185733,0.031861495,0.049602527,250.0,11.700012,0.0,0.0,0.0,912.6886,4.1287003e-05,24.647228,51.895016,255.14159,50.0,96.0,3.719604e-07,0.0,253.78636,213.24976,0.0,51.89779,0.113317735,0.0,49.279823,8.330017
7676,19900560.0,0.0,14.877319,14.8776245,21.142853,21.230988,21.053436,21.090424,11.670898,19.9711,12.309387,12.129608,0.0,0.03189386,0.031896435,0.049505003,250.0,11.700012,0.0,0.0,0.0,908.9007,4.1064603e-05,27.348915,51.986008,253.56772,50.0,96.0,3.717906e-07,0.0,253.46294,212.44101,0.0,51.98772,0.11329264,0.0,49.311623,8.330017
7677,19900620.0,0.0,14.882874,14.883209,21.119019,21.1846,21.062347,21.069153,11.683197,21.156097,12.023987,11.945038,0.0,0.031930108,0.031931706,0.04947013,250.0,11.700012,0.0,0.0,0.0,907.0616,4.094727e-05,28.965918,52.059017,252.4243,50.0,96.0,3.720315e-07,0.0,253.2474,211.88504,0.0,52.06008,0.113330044,0.0,49.348103,8.330017
7678,19900680.0,0.0,14.888489,14.888794,21.098175,21.137726,21.074646,21.056488,11.691193,21.982147,16.118866,11.839905,0.0,0.031963088,0.031964075,0.04946791,250.0,11.700012,0.0,0.0,0.0,906.4274,4.089551e-05,29.358997,52.11598,251.61118,50.0,96.0,3.7244595e-07,0.0,253.10681,211.5107,16.258797,52.116627,0.11339373,0.0,49.38242,8.330017
7679,19900740.0,0.0,14.8940735,14.894379,21.080048,21.091217,21.08899,21.050446,11.6961975,22.402435,17.427368,12.233246,0.0,0.031991407,0.03199202,0.049480863,250.0,11.700012,0.0,0.0,0.0,906.50037,4.088294e-05,28.61601,52.15934,251.04478,50.0,96.0,3.7290042e-07,0.0,253.01735,211.26424,21.562822,52.159744,0.11346336,15.863816,49.41168,8.330017
7680,19900800.0,0.0,14.899689,14.899994,21.06668,21.052551,21.103943,21.049164,11.699188,22.41513,18.964386,14.283844,0.0,0.032014713,0.032015093,0.04949923,250.0,11.700012,0.0,0.0,0.0,906.95685,4.0892395e-05,26.906595,52.19166,250.65825,50.0,96.0,3.733258e-07,0.0,252.96211,211.10597,25.69468,52.191914,0.113528416,29.609669,49.435158,8.330017
7681,19900860.0,0.0,14.905334,14.90567,21.064575,21.03241,21.121704,21.057404,11.700897,21.926636,20.26596,16.688568,0.0,0.032033276,0.032033507,0.049517944,250.0,11.700012,0.0,0.0,0.0,907.59503,4.0913103e-05,23.329607,52.21528,250.40024,50.0,96.0,3.7369182e-07,0.0,252.92937,211.00745,27.261566,52.21543,0.11358432,39.563175,49.45321,8.330017
7682,19900920.0,0.0,14.911072,14.911377,21.068756,21.0253,21.136932,21.069244,11.701752,21.05243,21.227295,19.1091,0.0,0.032047655,0.032047797,0.049534623,250.0,11.700012,0.0,0.0,0.0,908.29315,4.093848e-05,19.636362,52.232212,250.23207,50.0,96.0,3.7398996e-07,0.0,252.911,210.94838,28.080738,52.232307,0.11362982,48.09488,49.46662,8.330017
7683,19900980.0,0.0,14.91684,14.917175,21.078003,21.030334,21.14853,21.083435,11.702087,19.910706,21.79071,21.250336,0.0,0.032058533,0.03205862,0.049548414,250.0,11.700012,0.0,0.0,0.0,908.98346,4.0964736e-05,15.779834,52.24414,250.12558,50.0,96.0,3.742234e-07,0.0,252.90158,210.91486,27.697504,52.244194,0.11366541,53.286003,49.476303,8.330017
7684,19901040.0,0.0,14.922699,14.923035,21.090729,21.045258,21.155884,21.098694,11.702148,18.624023,21.937958,22.871704,0.0,0.032066584,0.032066636,0.049559247,250.0,11.700012,0.0,0.0,0.0,909.6314,4.0989842e-05,12.104475,52.25237,250.06049,50.0,96.0,3.7440034e-07,0.0,252.89754,210.89734,26.254025,52.252407,0.113692366,54.899017,49.483105,8.330017
7685,19901100.0,0.0,14.928619,14.928955,21.10498,21.06665,21.158691,21.113586,11.702057,17.321106,21.692566,23.830627,0.0,0.03207244,0.032072473,0.049567454,250.0,11.700012,0.0,0.0,0.0,910.22217,4.1012845e-05,8.920677,52.257973,250.02208,50.0,96.0,3.7453128e-07,0.0,252.89647,210.88931,23.973612,52.257996,0.11371231,53.233208,49.487785,8.330017
7686,19901160.0,0.0,14.934631,14.934967,21.119507,21.092316,21.15689,21.127014,11.701874,16.115509,21.10434,24.053406,0.0,0.032076586,0.032076605,0.049573448,250.0,11.700012,0.0,0.0,0.0,910.7533,4.1033465e-05,6.5219955,52.26166,250.00142,50.0,96.0,3.746252e-07,0.0,252.89706,210.88704,21.10465,52.261673,0.113726616,48.25899,49.490883,8.330017
7687,19901220.0,0.0,14.940735,14.941071,21.131927,21.116974,21.151276,21.138,11.701691,15.106262,20.251526,23.609436,0.0,0.03207948,0.03207949,0.04957771,250.0,11.700012,0.0,0.0,0.0,911.2279,4.105173e-05,4.968072,52.264046,249.99127,50.0,96.0,3.746913e-07,0.0,252.89835,210.88766,17.931534,52.264057,0.113736674,41.80147,49.492886,8.330017
7688,19901280.0,0.0,14.946899,14.947235,21.1409,21.137512,21.1427,21.145844,11.701508,14.36322,19.228668,22.655518,0.0,0.032081466,0.032081477,0.049580675,250.0,11.700012,0.0,0.0,0.0,911.6528,4.1067888e-05,4.341371,52.26556,249.98724,50.0,96.0,3.7473694e-07,0.0,252.89983,210.8896,14.7498045,52.265568,0.11374361,34.729897,49.494152,8.330017
7689,19901340.0,0.0,14.953186,14.953522,21.14566,21.151794,21.132233,21.150146,11.701355,13.925293,18.135223,21.3891,0.0,0.032082807,0.03208281,0.04958269,250.0,11.700012,0.0,0.0,0.0,912.03534,4.108224e-05,4.6090126,52.26649,249.98662,50.0,96.0,3.747678e-07,0.0,252.90125,210.89198,11.8220415,52.266495,0.113748305,28.049982,49.49492,8.330017
7690,19901400.0,0.0,14.959534,14.9599,21.145996,21.158875,21.12082,21.15091,11.701202,13.802063,17.059967,20.003693,0.0,0.032083683,0.032083683,0.049584005,250.0,11.700012,0.0,0.0,0.0,912.3827,4.1095067e-05,5.6747513,52.26703,249.98781,50.0,96.0,3.7478796e-07,0.0,252.90248,210.89433,9.351268,52.26703,0.113751374,22.527658,49.49535,8.330017
7691,19901460.0,0.0,14.966003,14.96637,21.14325,21.159546,21.111145,21.14917,11.70108,13.931091,16.064789,18.677643,0.0,0.032084234,0.032084234,0.049584836,250.0,11.700012,0.0,0.0,0.0,912.70135,4.1106654e-05,6.9069257,52.26732,249.9897,50.0,96.0,3.748007e-07,0.0,252.90349,210.89641,7.23076,52.26732,0.11375331,18.284933,49.495575,8.330017
7692,19901520.0,0.0,14.972595,14.972961,21.137238,21.154022,21.102325,21.144592,11.700989,14.272034,15.223724,17.571716,0.0,0.032084584,0.032084584,0.04958536,250.0,11.700012,0.0,0.0,0.0,912.9992,4.1117335e-05,8.684001,52.267467,249.9917,50.0,96.0,3.7480876e-07,0.0,252.9043,210.89812,5.9026937,52.267467,0.11375454,16.216124,49.49568,8.330017
7693,19901580.0,0.0,14.979279,14.979675,21.128784,21.143616,21.095093,21.137665,11.700928,14.788696,14.595825,16.8042,0.0,0.032084797,0.032084797,0.04958567,250.0,11.700012,0.0,0.0,0.0,913.2805,4.112728e-05,10.666857,52.26753,249.99356,50.0,96.0,3.748136e-07,0.0,252.9049,210.89949,5.323656,52.26753,0.11375527,16.15614,49.495716,8.330017
7694,19901640.0,0.0,14.986084,14.986481,21.119263,21.130493,21.089905,21.129211,11.700867,15.416138,14.2152405,16.430084,0.0,0.03208492,0.03208492,0.049585845,250.0,11.700012,0.0,0.0,0.0,913.5503,4.1136696e-05,12.652008,52.267544,249.99516,50.0,96.0,3.7481635e-07,0.0,252.90535,210.90054,5.471678,52.267544,0.113755696,17.812222,49.495712,8.330017
7695,19901700.0,0.0,14.993011,14.993408,21.109772,21.116638,21.086975,21.119995,11.700806,16.092834,14.089081,16.43985,0.0,0.032084987,0.032084987,0.049585935,250.0,11.700012,0.0,0.0,0.0,913.81244,4.1145737e-05,14.477666,52.267532,249.99646,50.0,96.0,3.748178e-07,0.0,252.90569,210.90132,6.269933,52.267532,0.113755904,20.740213,49.49569,8.330017
7696,19901760.0,0.0,15.000061,15.000458,21.102112,21.104797,21.08728,21.11142,11.700775,16.729858,14.18512,16.752838,0.0,0.032085016,0.032085016,0.04958597,250.0,11.700012,0.0,0.0,0.0,914.0705,4.115453e-05,15.737205,52.26751,249.99747,50.0,96.0,3.7481843e-07,0.0,252.90591,210.90189,7.413264,52.26751,0.11375601,23.90292,49.49566,8.330017
7697,19901820.0,0.0,15.007233,15.007629,21.096344,21.095398,21.08957,21.103577,11.700775,17.276306,14.479431,17.284332,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,914.3282,4.116322e-05,16.66239,52.26748,249.99823,50.0,96.0,3.748186e-07,0.0,252.90608,210.90228,8.980412,52.26748,0.11375603,27.418852,49.495625,8.330017
7698,19901880.0,0.0,15.014557,15.014954,21.092804,21.089294,21.093536,21.097015,11.700775,17.698853,14.935211,17.947601,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,914.5883,4.117191e-05,17.126408,52.267456,249.9988,50.0,96.0,3.7481854e-07,0.0,252.90619,210.90256,10.761174,52.267456,0.113756016,30.630905,49.495598,8.330017
7699,19901940.0,0.0,15.022003,15.0224,21.091675,21.086853,21.098633,21.092133,11.700775,17.970764,15.500275,18.635254,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,914.85394,4.1180698e-05,17.123941,52.267437,249.99919,50.0,96.0,3.7481837e-07,0.0,252.90625,210.90276,12.583116,52.267437,0.11375599,33.14895,49.49558,8.330017
7700,19902000.0,0.0,15.029572,15.029999,21.092773,21.08786,21.10434,21.089233,11.700775,18.082428,16.116516,19.25116,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,915.12787,4.1189687e-05,16.701294,52.26742,249.99947,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90288,14.28812,52.26742,0.11375597,34.73371,49.49556,8.330017
7701,19902060.0,0.0,15.0372925,15.03775,21.096588,21.092957,21.110535,21.089172,11.700806,18.023773,16.706635,19.691986,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,915.4124,4.1198957e-05,15.7982025,52.26741,249.99966,50.0,96.0,3.7481797e-07,0.0,252.90633,210.90295,15.511581,52.26741,0.113755934,34.678135,49.495544,8.330017
7702,19902120.0,0.0,15.045197,15.045624,21.101593,21.099762,21.116241,21.090881,11.700836,17.817932,17.227325,19.922516,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,915.71045,4.1208594e-05,14.678517,52.267395,249.9998,50.0,96.0,3.748178e-07,0.0,252.90634,210.90302,16.460577,52.267395,0.113755904,33.93058,49.495533,8.330017
7703,19902180.0,0.0,15.053223,15.05368,21.107025,21.107117,21.120972,21.094116,11.700867,17.49765,17.643005,19.946442,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,916.0245,4.1218686e-05,13.422259,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90305,17.004436,52.26739,0.11375588,32.463284,49.495525,8.330017
7704,19902240.0,0.0,15.061432,15.06189,21.112244,21.113983,21.12442,21.09842,11.700897,17.10202,17.929169,19.790527,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,916.357,4.122931e-05,12.150772,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,17.133007,52.267384,0.11375587,30.574978,49.49552,8.330017
7705,19902300.0,0.0,15.069763,15.070251,21.1167,21.119568,21.126404,21.103424,11.700958,16.668915,18.074615,19.496246,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,916.7103,4.1240542e-05,10.966489,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,16.869797,52.26738,0.11375586,28.546747,49.495518,8.330017
7706,19902360.0,0.0,15.078308,15.078796,21.120453,21.123962,21.127106,21.10904,11.701019,16.232178,18.063354,19.098145,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,917.08704,4.1252468e-05,9.90038,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,16.136663,52.26738,0.113755845,26.315552,49.495514,8.330017
7707,19902420.0,0.0,15.087006,15.087494,21.122772,21.126099,21.126373,21.114319,11.70108,15.834015,17.91446,18.668823,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,917.4897,4.1265164e-05,9.111098,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,15.185794,52.267372,0.11375583,24.62393,49.495514,8.330017
7708,19902480.0,0.0,15.095886,15.0963745,21.123535,21.125977,21.12439,21.118927,11.701141,15.502075,17.6503,18.264862,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,917.92053,4.1278712e-05,8.615618,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.062495,52.267372,0.11375583,23.468237,49.495514,8.330017
7709,19902540.0,0.0,15.104919,15.105438,21.122925,21.123993,21.12146,21.122467,11.701233,15.261902,17.307098,17.941437,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,918.3824,4.1293188e-05,8.43039,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.886834,52.267372,0.11375583,22.94002,49.495514,8.330017
7710,19902600.0,0.0,15.114166,15.114685,21.121185,21.120636,21.11795,21.124786,11.701324,15.123566,16.917969,17.725464,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,918.87744,4.130867e-05,8.5398655,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.752185,52.267372,0.11375583,23.01062,49.495514,8.330017
7711,19902660.0,0.0,15.123596,15.1241455,21.11911,21.11731,21.114563,21.125946,11.701416,15.082062,16.50409,17.60785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.4099,4.1325322e-05,8.788705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.664574,52.267372,0.11375582,23.157108,49.495514,8.330017
7712,19902720.0,0.0,15.133209,15.133759,21.116608,21.113708,21.111206,21.125916,11.701477,15.121094,16.109009,17.580322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.0582,4.1342762e-05,9.265785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.794076,52.267372,0.11375582,23.8334,49.495514,8.330017
7713,19902780.0,0.0,15.143036,15.143585,21.113892,21.11026,21.108154,21.124664,11.701324,15.236389,15.7612,17.643188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.8484,4.135729e-05,9.874995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.166345,52.267372,0.11375582,24.737705,49.495514,8.330017
7714,19902840.0,0.0,15.153046,15.1536255,21.111267,21.10736,21.105652,21.122437,11.70108,15.412689,15.484955,17.777618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.6097,4.136794e-05,10.558321,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.816943,52.267372,0.11375582,25.733912,49.495514,8.330017
7715,19902900.0,0.0,15.1633,15.163879,21.10904,21.105377,21.10382,21.119476,11.700958,15.628418,15.297363,17.955261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.3825,4.1377993e-05,11.245483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.74795,52.267372,0.11375582,26.671774,49.495514,8.330017
7716,19902960.0,0.0,15.173737,15.174316,21.108063,21.10553,21.103363,21.116547,11.700928,15.842957,15.187622,18.111176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.1825,4.1388244e-05,11.702055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.789423,52.267372,0.11375582,26.834705,49.495514,8.330017
7717,19903020.0,0.0,15.184387,15.184998,21.107605,21.106384,21.103607,21.113434,11.700958,16.040802,15.162476,18.22995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.0207,4.139932e-05,12.104589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.09614,52.267372,0.11375582,27.005089,49.495514,8.330017
7718,19903080.0,0.0,15.195251,15.195892,21.107544,21.107727,21.104462,21.110413,11.70105,16.207794,15.21759,18.30606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.904,4.141156e-05,12.368924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.573985,52.267372,0.11375582,26.943516,49.495514,8.330017
7719,19903140.0,0.0,15.20636,15.207001,21.10785,21.109314,21.105804,21.107697,11.701141,16.331757,15.339386,18.335968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.83795,4.142526e-05,12.4835615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.159848,52.267372,0.11375582,26.698563,49.495514,8.330017
7720,19903200.0,0.0,15.217682,15.218353,21.108398,21.110962,21.107513,21.1055,11.701263,16.407715,15.516083,18.321472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.8259,4.1440555e-05,12.451472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.811,52.267372,0.11375582,26.313704,49.495514,8.330017
7721,19903260.0,0.0,15.229248,15.229919,21.109802,21.113403,21.109772,21.104553,11.701416,16.417145,15.704712,18.235992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.872,4.145763e-05,12.156481,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.265569,52.267372,0.11375582,25.32726,49.495514,8.330017
7722,19903320.0,0.0,15.241058,15.24173,21.111115,21.115204,21.111938,21.104218,11.701599,16.36853,15.893158,18.104126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.97943,4.1476633e-05,11.792767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.718673,52.267372,0.11375582,24.566658,49.495514,8.330017
7723,19903380.0,0.0,15.253082,15.253784,21.112183,21.116241,21.113861,21.104462,11.701752,16.27182,16.067749,17.952667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.15094,4.1497657e-05,11.356553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.074505,52.267372,0.11375582,23.90955,49.495514,8.330017
7724,19903440.0,0.0,15.265381,15.266083,21.112946,21.116455,21.115356,21.105255,11.701935,16.140839,16.214508,17.805634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.38947,4.152082e-05,10.893874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.308396,52.267372,0.11375582,23.432585,49.495514,8.330017
7725,19903500.0,0.0,15.277924,15.2786255,21.113373,21.115967,21.116364,21.106445,11.702118,15.989532,16.324646,17.68045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.6975,4.1546216e-05,10.444888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.413302,52.267372,0.11375582,23.169445,49.495514,8.330017
7726,19903560.0,0.0,15.29071,15.291443,21.114014,21.115753,21.117035,21.108398,11.702332,15.821625,16.368164,17.561737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.08344,4.1574185e-05,9.960043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2163515,52.267372,0.11375582,22.649513,49.495514,8.330017
7727,19903620.0,0.0,15.303772,15.304504,21.114258,21.11496,21.117096,21.110382,11.702515,15.659576,16.354279,17.469177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.5424,4.1604595e-05,9.595136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.952892,52.267372,0.11375582,22.55292,49.495514,8.330017
7728,19903680.0,0.0,15.317078,15.317841,21.114227,21.113861,21.11673,21.112244,11.702728,15.513794,16.300049,17.407928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.0696,4.1637057e-05,9.31835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.614906,52.267372,0.11375582,22.604673,49.495514,8.330017
7729,19903740.0,0.0,15.330658,15.331451,21.113892,21.112549,21.115936,21.113861,11.702942,15.394684,16.207642,17.383453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.6784,4.1672123e-05,9.150855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.221537,52.267372,0.11375582,22.804659,49.495514,8.330017
7730,19903800.0,0.0,15.344513,15.345306,21.113373,21.111267,21.114807,21.115082,11.703186,15.310944,16.088837,17.393402,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.37085,4.170997e-05,9.09786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.813143,52.267372,0.11375582,23.101213,49.495514,8.330017
7731,19903860.0,0.0,15.358673,15.359467,21.113312,21.111084,21.1138,21.116241,11.70343,15.255646,15.935791,17.40207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.1553,4.1750918e-05,9.04973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.291718,52.267372,0.11375582,22.942823,49.495514,8.330017
7732,19903920.0,0.0,15.373077,15.373901,21.113098,21.1109,21.11267,21.116913,11.703674,15.227783,15.772614,17.409576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.016,4.17943e-05,9.120348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.849897,52.267372,0.11375582,23.0093,49.495514,8.330017
7733,19903980.0,0.0,15.387756,15.388611,21.112793,21.110779,21.111511,21.117065,11.703918,15.231171,15.612671,17.419922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.9693,4.1840685e-05,9.262526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.477231,52.267372,0.11375582,23.064426,49.495514,8.330017
7734,19904040.0,0.0,15.4027405,15.4036255,21.112366,21.110718,21.110413,21.11673,11.704193,15.2621765,15.468536,17.431213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.0158,4.189016e-05,9.456429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.196709,52.267372,0.11375582,23.10944,49.495514,8.330017
7735,19904100.0,0.0,15.41803,15.418915,21.111877,21.110718,21.109497,21.115936,11.704468,15.316803,15.348785,17.442108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.15704,4.194276e-05,9.685041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.021072,52.267372,0.11375582,23.14078,49.495514,8.330017
7736,19904160.0,0.0,15.433624,15.43454,21.11203,21.111755,21.109222,21.115234,11.704742,15.372681,15.250275,17.414032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.40375,4.1998923e-05,9.786894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.830939,52.267372,0.11375582,22.597256,49.495514,8.330017
7737,19904220.0,0.0,15.449524,15.450439,21.11206,21.112518,21.109161,21.114258,11.705017,15.426117,15.184814,17.361603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.75287,4.2058604e-05,9.910232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.800046,52.267372,0.11375582,22.295536,49.495514,8.330017
7738,19904280.0,0.0,15.465698,15.466644,21.112,21.113037,21.109222,21.11316,11.705292,15.475708,15.143158,17.303009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.1838,4.212067e-05,10.010021,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.83536,52.267372,0.11375582,22.014107,49.495514,8.330017
7739,19904340.0,0.0,15.482208,15.483154,21.111847,21.11325,21.109467,21.112,11.705597,15.516998,15.13327,17.243805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.72565,4.2186362e-05,10.073875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.947967,52.267372,0.11375582,21.797197,49.495514,8.330017
7740,19904400.0,0.0,15.499023,15.5,21.111572,21.11316,21.109802,21.11087,11.705902,15.547668,15.152863,17.190704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.37726,4.225573e-05,10.100389,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.122374,52.267372,0.11375582,21.65957,49.495514,8.330017
7741,19904460.0,0.0,15.516174,15.517181,21.118164,21.12033,21.117249,21.117065,11.706207,15.300293,14.928497,16.881836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.14417,4.232895e-05,7.800427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9998493,52.267372,0.11375582,17.545132,49.495514,8.330017
7742,19904520.0,0.0,15.533691,15.5346985,21.123657,21.125305,21.123505,21.122223,11.706543,14.890167,14.566711,16.434265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.0207,4.2405718e-05,6.1667366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5913424,52.267372,0.11375582,15.197036,49.495514,8.330017
7743,19904580.0,0.0,15.551514,15.552582,21.127258,21.127808,21.128113,21.126038,11.706879,14.37973,14.122223,15.951172,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.0111,4.2486212e-05,4.5043745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.158073,52.267372,0.11375582,13.264934,49.495514,8.330017
7744,19904640.0,0.0,15.569702,15.57074,21.128784,21.127808,21.13086,21.128296,11.707184,13.818909,13.635773,15.497681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.1137,4.257048e-05,2.951962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8127956,52.267372,0.11375582,11.943448,49.495514,8.330017
7745,19904700.0,0.0,15.588165,15.589264,21.128357,21.12564,21.131653,21.128998,11.70752,13.262543,13.152344,15.1302185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.3251,4.265839e-05,1.6368026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6607679,52.267372,0.11375582,11.321213,49.495514,8.330017
7746,19904760.0,0.0,15.606964,15.608063,21.126678,21.122742,21.130615,21.128326,11.707825,12.755829,12.701721,14.858368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.64764,4.275012e-05,0.6303947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6993972,52.267372,0.11375582,10.910325,49.495514,8.330017
7747,19904820.0,0.0,15.626068,15.627167,21.12381,21.118866,21.128113,21.126465,11.70813,12.3315735,12.314178,14.692322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.0637,4.284486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.05934403,52.267372,0.11375582,11.240419,49.495514,8.330017
7748,19904880.0,0.0,15.645447,15.646576,21.120087,21.114471,21.12445,21.123505,11.708405,12.049103,12.040466,14.651001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.58014,4.2942927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.033284,49.495514,8.330017
7749,19904940.0,0.0,15.6651,15.666229,21.115997,21.11026,21.120087,21.119934,11.70871,11.8923645,11.887695,14.7222595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.19196,4.3044176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.121014,49.495514,8.330017
7750,19905000.0,0.0,15.684998,15.686157,21.112,21.10672,21.115326,21.115997,11.708984,11.809448,11.806152,14.88269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.8952,4.3148448e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.330241,49.495514,8.330017
7751,19905060.0,0.0,15.7052,15.70636,21.110077,21.106537,21.111816,21.113434,11.7092285,11.806183,11.762543,15.020538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.6875,4.325566e-05,0.5619925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.255731,49.495514,8.330017
7752,19905120.0,0.0,15.725616,15.726807,21.108582,21.106964,21.108582,21.110748,11.709473,11.914764,11.7387085,15.128143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.5623,4.3365577e-05,1.19091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.474307,49.495514,8.330017
7753,19905180.0,0.0,15.746277,15.747467,21.10736,21.10788,21.105682,21.108063,11.709717,11.933105,11.725494,15.205902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.5164,4.3478027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.510295,49.495514,8.330017
7754,19905240.0,0.0,15.767151,15.768372,21.106232,21.1091,21.102478,21.105316,11.70993,11.831421,11.718353,15.247192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.5472,4.3592958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.377202,49.495514,8.330017
7755,19905300.0,0.0,15.788269,15.78949,21.105072,21.110413,21.09903,21.1026,11.710144,11.776398,11.7146,15.251587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.6507,4.3710217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.114676,49.495514,8.330017
7756,19905360.0,0.0,15.809662,15.810913,21.104767,21.112946,21.096191,21.100616,11.710327,11.746338,11.712616,15.177887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.83997,4.3830154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.070844,49.495514,8.330017
7757,19905420.0,0.0,15.831085,15.832336,21.106995,21.114899,21.098297,21.103851,11.71051,13.111694,12.999573,15.052307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.06055,4.3951175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.295709,49.495514,8.330017
7758,19905480.0,0.0,15.852783,15.854034,21.108063,21.116089,21.098846,21.10492,11.710693,12.476685,12.415405,14.902496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.3594,4.4074593e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.608453,49.495514,8.330017
7759,19905540.0,0.0,15.874634,15.875916,21.10788,21.116455,21.097748,21.104614,11.710846,12.131195,12.097565,14.752014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1031.716,4.419981e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.091517,49.495514,8.330017
7760,19905600.0,0.0,15.8966675,15.897949,21.10849,21.116089,21.102203,21.103546,11.710999,15.766541,11.922272,14.620453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.1259,4.4326644e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.785581,49.495514,8.330017
7761,19905660.0,0.0,15.918854,15.920166,21.110962,21.116364,21.111237,21.102692,11.711151,14.694702,11.826569,14.479645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.5859,4.4454995e-05,4.998551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.037292,49.495514,8.330017
7762,19905720.0,0.0,15.941193,15.942505,21.112396,21.115906,21.11792,21.101624,11.711273,14.154907,11.774231,14.353821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.0923,4.458472e-05,4.215236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.763096,49.495514,8.330017
7763,19905780.0,0.0,15.963684,15.964996,21.113068,21.114899,21.122925,21.100433,11.711365,13.681335,11.745728,14.26239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.6411,4.47157e-05,3.0087965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.709602,49.495514,8.330017
7764,19905840.0,0.0,15.986267,15.987579,21.113495,21.113495,21.126251,21.10144,11.711487,13.201477,15.694763,14.212738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.2285,4.4847788e-05,1.7119188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,19.832365,52.267372,0.11375582,9.852846,49.495514,8.330017
7765,19905900.0,0.0,16.009003,16.010315,21.116333,21.112,21.1279,21.111908,11.711578,12.71936,14.792603,14.205841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.851,4.498086e-05,0.51411,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.31749,52.267372,0.11375582,10.147589,49.495514,8.330017
7766,19905960.0,0.0,16.0318,16.033142,21.118622,21.111938,21.128143,21.119781,11.711639,12.2829895,14.09375,14.189423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.5045,4.511478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.495182,52.267372,0.11375582,9.812696,49.495514,8.330017
7767,19906020.0,0.0,16.054718,16.05606,21.119965,21.111786,21.127197,21.12558,11.711731,12.024109,13.505157,14.172516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.1853,4.524942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0757976,52.267372,0.11375582,9.784946,49.495514,8.330017
7768,19906080.0,0.0,16.077728,16.079071,21.120575,21.111572,21.12564,21.129456,11.711792,11.882446,12.920868,14.1622925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.8898,4.538465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.5256772,52.267372,0.11375582,9.801216,49.495514,8.330017
7769,19906140.0,0.0,16.1008,16.102142,21.120514,21.111328,21.123718,21.13147,11.7118225,11.805023,12.39093,14.159393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.6139,4.5520344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.845676,49.495514,8.330017
7770,19906200.0,0.0,16.123962,16.125305,21.120026,21.111084,21.121613,21.132141,11.711853,11.762695,12.082489,14.163147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.354,4.5656376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.908299,49.495514,8.330017
7771,19906260.0,0.0,16.147156,16.148499,21.1203,21.112701,21.119873,21.132507,11.711884,11.739624,11.914154,14.109833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.1063,4.579261e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.003955,49.495514,8.330017
7772,19906320.0,0.0,16.17041,16.171753,21.12033,21.113892,21.118073,21.132507,11.711884,11.72699,11.822052,14.020691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.867,4.5928922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.495901,49.495514,8.330017
7773,19906380.0,0.0,16.193665,16.195038,21.120056,21.114532,21.116272,21.132263,11.711884,11.720062,11.771393,13.919891,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.6321,4.606519e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.06365,49.495514,8.330017
7774,19906440.0,0.0,16.21698,16.218323,21.119507,21.114685,21.11444,21.131897,11.711884,11.716339,11.744354,13.821259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.3981,4.620129e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.7490516,49.495514,8.330017
7775,19906500.0,0.0,16.240295,16.241669,21.118713,21.114319,21.11261,21.13144,11.711853,11.714294,11.729401,13.73819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.1608,4.633709e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.579992,49.495514,8.330017
7776,19906560.0,0.0,16.263641,16.264984,21.119751,21.115479,21.114685,21.131592,11.7118225,12.552002,11.721436,13.613678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.9169,4.6472473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.5472856,49.495514,8.330017
7777,19906620.0,0.0,16.286957,16.2883,21.12027,21.115936,21.11554,21.131744,11.711792,12.1701355,11.717072,13.477264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.6621,4.660731e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.057633,49.495514,8.330017
7778,19906680.0,0.0,16.310242,16.311615,21.120178,21.115662,21.115417,21.131866,11.711731,11.962219,11.714661,13.355621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.393,4.674148e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.7565475,49.495514,8.330017
