,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7779,19906740.0,0.0,16.333527,16.3349,21.12024,21.114838,21.114807,21.134094,11.71167,11.84903,12.745758,13.262756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.1053,4.687486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.6575375,49.495514,8.330017
7780,19906800.0,0.0,16.356781,16.358124,21.120209,21.113647,21.113892,21.136627,11.711609,11.786591,12.274261,13.207123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.7954,4.700732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.746359,49.495514,8.330017
7781,19906860.0,0.0,16.379974,16.381317,21.12085,21.114258,21.113312,21.138672,11.711517,11.752502,12.018677,13.122864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.4596,4.713875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.923516,49.495514,8.330017
7782,19906920.0,0.0,16.403137,16.40448,21.121155,21.11438,21.11264,21.140106,11.711426,11.733765,11.878418,13.032074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.0939,4.726902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.6335645,49.495514,8.330017
7783,19906980.0,0.0,16.426208,16.427551,21.121124,21.114075,21.111938,21.141205,11.711304,11.723541,11.802063,12.9552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.6945,4.739801e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4794397,49.495514,8.330017
7784,19907040.0,0.0,16.449219,16.450562,21.12091,21.113403,21.111206,21.14212,11.711212,11.717834,11.759827,12.900604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.2574,4.7525606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4583607,49.495514,8.330017
7785,19907100.0,0.0,16.472137,16.47345,21.120544,21.112518,21.110443,21.142914,11.71106,11.714752,11.737427,12.871887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.7793,4.7651687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.557971,49.495514,8.330017
7786,19907160.0,0.0,16.494965,16.496277,21.12146,21.113678,21.111115,21.144257,11.7109375,12.962769,11.725433,12.79837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.2559,4.777614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.6406972,49.495514,8.330017
7787,19907220.0,0.0,16.51767,16.518982,21.122986,21.114319,21.114105,21.145538,11.710785,12.427673,11.718811,12.703369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.6833,4.7898837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.2281506,49.495514,8.330017
7788,19907280.0,0.0,16.540283,16.541595,21.12387,21.11444,21.115631,21.14682,11.710632,12.100952,11.715118,12.610687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.058,4.8019658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.9299076,49.495514,8.330017
7789,19907340.0,0.0,16.562744,16.564056,21.124298,21.114136,21.116333,21.148071,11.710449,11.922485,11.713013,12.532013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.3757,4.8138485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.767372,49.495514,8.330017
7790,19907400.0,0.0,16.585083,16.586395,21.125275,21.113464,21.116577,21.152374,11.710266,11.826202,12.567322,12.475464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.633,4.825521e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.7439084,49.495514,8.330017
7791,19907460.0,0.0,16.6073,16.608582,21.127228,21.115479,21.116974,21.156036,11.710083,11.773621,12.179047,12.345795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.8259,4.836971e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.3071691,49.495514,8.330017
7792,19907520.0,0.0,16.629333,16.630615,21.128632,21.116638,21.117218,21.158752,11.7099,11.7447815,11.96637,12.181183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.9506,4.848187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.5674562,49.495514,8.330017
7793,19907580.0,0.0,16.651215,16.652466,21.129456,21.116943,21.117401,21.16098,11.709686,11.728668,11.848297,12.02002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.0029,4.8591563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.026034914,49.495514,8.330017
7794,19907640.0,0.0,16.672913,16.674164,21.129852,21.116455,21.117554,21.162933,11.709473,11.719849,11.784271,11.893005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.9794,4.8698686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7795,19907700.0,0.0,16.694427,16.695648,21.129974,21.115479,21.117676,21.164703,11.7092285,11.715057,11.7500305,11.817413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1194.876,4.8803122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7796,19907760.0,0.0,16.715729,16.71695,21.131226,21.11673,21.118225,21.16684,11.708984,11.712433,11.732086,11.774536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.6838,4.890453e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7797,19907820.0,0.0,16.736847,16.738068,21.132904,21.117828,21.120697,21.168915,11.70874,12.808594,11.721802,11.748291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.4103,4.900321e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7798,19907880.0,0.0,16.75772,16.758942,21.134857,21.118835,21.123932,21.170929,11.708496,12.305481,11.71582,11.732086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1206.0466,4.9099017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7799,19907940.0,0.0,16.778412,16.779602,21.136414,21.119751,21.125946,21.172974,11.708221,12.033752,11.712402,11.722351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.5865,4.9191596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7800,19908000.0,0.0,16.798737,16.799896,21.137878,21.120636,21.127258,21.17566,11.707947,11.885223,12.899994,11.716522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.0104,4.9280465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.14539954,52.267372,0.11375582,0.0,49.495514,8.330017
7801,19908060.0,0.0,16.81903,16.82019,21.141266,21.124054,21.12854,21.181244,11.707642,11.804474,12.422272,11.712921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1216.3655,4.9366798e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7802,19908120.0,0.0,16.83905,16.84021,21.145813,21.131348,21.129639,21.185364,11.707336,11.760712,12.099945,12.763275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.6001,4.9449147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7803,19908180.0,0.0,16.858917,16.860046,21.15036,21.138885,21.130615,21.18872,11.707031,11.736481,11.92215,12.332916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1222.734,4.952799e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7804,19908240.0,0.0,16.87857,16.8797,21.154022,21.144684,21.1315,21.19165,11.706726,11.722961,11.823761,12.075653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1225.7678,4.9603354e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7805,19908300.0,0.0,16.898071,16.8992,21.157135,21.149445,21.132385,21.194336,11.706421,11.715332,11.769257,11.921967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.7035,4.967525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7806,19908360.0,0.0,16.91742,16.918549,21.161041,21.155884,21.133606,21.197266,11.706146,11.711182,11.740448,11.833313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.5437,4.974377e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7807,19908420.0,0.0,16.936615,16.937714,21.164825,21.161926,21.134827,21.200134,11.705841,11.708801,11.724701,11.781006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.2916,4.9809012e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7808,19908480.0,0.0,16.955627,16.956757,21.169281,21.167725,21.138977,21.202942,11.705566,12.614563,11.716034,11.750153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1236.9501,4.9871076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7809,19908540.0,0.0,16.974548,16.975616,21.173553,21.17337,21.142456,21.205719,11.705292,12.200775,11.711212,11.731842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1239.5222,4.9930066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7810,19908600.0,0.0,16.993286,16.994385,21.17743,21.178925,21.144867,21.208496,11.705017,11.974762,11.708435,11.720886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.0111,4.9986094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7811,19908660.0,0.0,17.011932,17.013,21.18274,21.186737,21.147003,21.213501,11.704773,11.8524475,12.801941,11.714355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.42,5.0039263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7812,19908720.0,0.0,17.030426,17.031494,21.188293,21.194489,21.148834,21.219238,11.704529,11.785339,12.299866,11.710388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.7521,5.0089693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7813,19908780.0,0.0,17.04895,17.050018,21.195282,21.206818,21.150513,21.223785,11.704285,11.748871,12.031738,12.700012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.0226,5.0137704e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7814,19908840.0,0.0,17.067108,17.068176,21.201904,21.218353,21.15207,21.22763,11.704071,11.728638,11.883484,12.293884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.1976,5.0182713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7815,19908900.0,0.0,17.085297,17.086334,21.207672,21.228271,21.153564,21.23114,11.703857,11.717438,11.8020935,12.0529785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.3185,5.0225586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7816,19908960.0,0.0,17.103363,17.104431,21.21399,21.239319,21.155396,21.234802,11.703644,11.711182,11.757141,11.909454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.3752,5.0266146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7817,19909020.0,0.0,17.121368,17.122406,21.220062,21.249756,21.157166,21.238312,11.703461,11.707642,11.732208,11.8237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.3711,5.0304512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7818,19909080.0,0.0,17.139252,17.14029,21.225983,21.259796,21.159302,21.24179,11.703278,12.584137,11.718872,11.773834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1259.3093,5.034079e-05,15.858583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7819,19909140.0,0.0,17.157104,17.158112,21.232666,21.269562,21.16452,21.245209,11.7030945,12.473633,11.7118225,11.745209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1261.1924,5.0375056e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7820,19909200.0,0.0,17.174835,17.175873,21.238892,21.279144,21.168213,21.248596,11.702911,12.123474,11.707794,11.727936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1263.0253,5.0407514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7821,19909260.0,0.0,17.192535,17.193542,21.24582,21.290771,21.171295,21.25232,11.702759,11.931183,11.705536,11.717621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.81,5.0438204e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7822,19909320.0,0.0,17.210175,17.211182,21.253357,21.302277,21.17389,21.25885,11.702606,11.827667,12.612152,11.711517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.5502,5.0467246e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7823,19909380.0,0.0,17.227722,17.22876,21.260681,21.31372,21.176178,21.26471,11.702484,11.770935,12.199799,11.707855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.2488,5.049476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7824,19909440.0,0.0,17.24527,17.246277,21.269714,21.3302,21.178345,21.269531,11.702362,11.740204,11.976654,12.6414795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.9086,5.052082e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7825,19909500.0,0.0,17.262756,17.263763,21.278137,21.345245,21.18042,21.273834,11.70224,11.722961,11.851898,12.257141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.5344,5.0545605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7826,19909560.0,0.0,17.280212,17.28122,21.286713,21.360657,21.18277,21.278137,11.702118,11.71344,11.783447,12.029083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.1284,5.0569182e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7827,19909620.0,0.0,17.297638,17.298645,21.29486,21.375122,21.18509,21.282288,11.702026,11.70816,11.745605,11.892883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.6941,5.059166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7828,19909680.0,0.0,17.315033,17.31604,21.302643,21.388916,21.187378,21.286285,11.701935,11.705322,11.725647,11.814423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.2343,5.0613147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7829,19909740.0,0.0,17.332428,17.333435,21.310638,21.402313,21.191193,21.290253,11.701843,12.875793,11.714722,11.768005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.7526,5.0633756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7830,19909800.0,0.0,17.349823,17.35083,21.31897,21.415466,21.19638,21.29419,11.701782,12.34082,11.708862,11.740967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.2523,5.0653594e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7831,19909860.0,0.0,17.367188,17.368195,21.327911,21.430725,21.200531,21.298279,11.701721,12.050262,11.705627,11.724915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.7366,5.0672777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7832,19909920.0,0.0,17.384583,17.38559,21.33667,21.445831,21.203918,21.302734,11.70166,11.89212,12.5961,11.715424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.2087,5.0691408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.337642,52.267372,0.11375582,0.0,49.495514,8.330017
7833,19909980.0,0.0,17.401978,17.402985,21.34613,21.460846,21.206879,21.31009,11.70163,11.806549,12.481384,11.709839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.672,5.0709587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7834,19910040.0,0.0,17.419373,17.42041,21.355133,21.475952,21.209625,21.315979,11.701569,11.758881,12.127289,12.116547,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.1299,5.0727445e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,39.620045,49.495514,8.330017
7835,19910100.0,0.0,17.436829,17.437836,21.366272,21.496765,21.21225,21.321014,11.701569,11.732941,11.934509,12.833557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.5853,5.0745075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.307522,49.495514,8.330017
7836,19910160.0,0.0,17.454285,17.455292,21.378845,21.521088,21.215088,21.325531,11.701538,11.718658,11.828583,12.811249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1288.0417,5.076259e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.370785,49.495514,8.330017
7837,19910220.0,0.0,17.471771,17.472809,21.391357,21.545227,21.217865,21.329803,11.701538,11.710846,11.77066,12.80368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1289.5026,5.0780098e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4002,49.495514,8.330017
7838,19910280.0,0.0,17.489319,17.490356,21.403778,21.569214,21.220642,21.333893,11.701538,11.706512,11.738525,12.801025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1290.9708,5.079771e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4108944,49.495514,8.330017
7839,19910340.0,0.0,17.506927,17.507935,21.416077,21.593079,21.223358,21.337921,11.701569,11.704224,11.721344,12.800293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1292.4498,5.0815528e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4138727,49.495514,8.330017
7840,19910400.0,0.0,17.524567,17.525604,21.428986,21.61679,21.22873,21.341858,11.701569,12.674927,11.712372,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1293.9429,5.0833656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4145107,49.495514,8.330017
7841,19910460.0,0.0,17.542267,17.543304,21.44281,21.642487,21.234192,21.345886,11.701599,12.231842,11.707489,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1295.4532,5.0852213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4146276,49.495514,8.330017
7842,19910520.0,0.0,17.560059,17.561096,21.456299,21.66803,21.238434,21.349884,11.70166,11.999207,11.704926,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1296.9855,5.087135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4145355,49.495514,8.330017
7843,19910580.0,0.0,17.577911,17.578949,21.46991,21.69345,21.242157,21.355286,11.701691,11.864227,12.886475,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1298.5398,5.089106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4143653,49.495514,8.330017
7844,19910640.0,0.0,17.595825,17.596863,21.483795,21.71875,21.245514,21.36203,11.701752,11.790497,12.347595,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1300.1218,5.0911527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4141316,49.495514,8.330017
7845,19910700.0,0.0,17.613861,17.614899,21.497223,21.743896,21.248657,21.367493,11.701843,11.750336,12.055145,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1301.7346,5.0932853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4138517,49.495514,8.330017
7846,19910760.0,0.0,17.631958,17.633026,21.5112,21.770813,21.251984,21.372345,11.701904,11.72818,11.893677,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1303.3812,5.0955154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413533,49.495514,8.330017
7847,19910820.0,0.0,17.650177,17.651215,21.525055,21.797577,21.255249,21.37677,11.701996,11.715973,11.804474,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1305.0651,5.0978528e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4131765,49.495514,8.330017
7848,19910880.0,0.0,17.668488,17.669556,21.538757,21.824188,21.258453,21.380981,11.702087,11.709534,11.757111,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1306.7893,5.1003077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412783,49.495514,8.330017
7849,19910940.0,0.0,17.68692,17.687988,21.552368,21.850677,21.261658,21.38507,11.702209,11.706177,11.731995,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1308.5573,5.1028914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4123516,49.495514,8.330017
7850,19911000.0,0.0,17.705444,17.706543,21.565887,21.877014,21.264832,21.3891,11.702332,11.843079,11.7178955,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1310.3726,5.105615e-05,49.94911,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4118824,49.495514,8.330017
7851,19911060.0,0.0,17.724121,17.72522,21.581146,21.90512,21.27185,21.393158,11.702454,12.529297,11.7109375,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1312.2383,5.1084902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.411376,49.495514,8.330017
7852,19911120.0,0.0,17.74292,17.744019,21.59607,21.933075,21.277374,21.397186,11.702576,12.153351,11.707092,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1314.157,5.111522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410834,49.495514,8.330017
7853,19911180.0,0.0,17.761871,17.76297,21.610565,21.960876,21.28186,21.401215,11.702728,11.959473,11.7052,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1316.1368,5.114745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4102554,49.495514,8.330017
7854,19911240.0,0.0,20.13913,17.782074,21.625427,21.988495,21.285858,21.407623,11.703247,11.843658,12.685303,12.800171,0.0,0.03214881,0.03214881,0.049703155,250.0,11.700012,0.0,0.0,0.0,1441.6244,5.1185587e-05,0.0,52.267353,250.3103,7.682319,40.140663,0.11395918,59.24475,252.87997,211.19623,0.0,52.267353,0.11399293,4.401343,49.49549,8.330017
7855,19911300.0,0.0,21.64035,17.8013,21.64035,22.01593,21.289612,21.41391,11.957245,11.842072,12.301544,12.813873,0.0,0.032116503,0.032116503,0.049642053,250.0,11.700012,0.0,0.0,0.0,1757.0349,5.552625e-05,0.0,52.23179,250.3026,1.1788331e-06,30.000002,0.113875076,70.0,252.84018,211.1247,0.0,52.23179,0.113875,3.3985014,49.459286,8.330017
7856,19911360.0,0.0,21.656372,17.82071,21.656372,22.046661,21.293793,21.419373,11.927002,11.893005,12.1441345,12.803253,0.0,0.032102983,0.032102983,0.049617752,250.0,11.700012,0.0,0.0,0.0,1807.8486,5.811853e-05,0.0,52.224667,250.25726,-8.2148444e-10,30.000002,0.11382367,70.0,252.81454,211.07227,0.0,52.224667,0.11382363,3.4645994,49.45236,8.330017
7857,19911420.0,0.0,21.672302,17.840271,21.672302,22.07721,21.298065,21.424377,11.852356,11.888855,12.026306,12.79715,0.0,0.032094344,0.032094344,0.049602218,250.0,11.700012,0.0,0.0,0.0,1826.6921,5.941716e-05,0.0,52.22094,250.20905,-9.974739e-13,30.000002,0.113790825,70.0,252.79439,211.02902,0.0,52.22094,0.11379081,3.7962615,49.448757,8.330017
7858,19911480.0,0.0,21.68805,17.860016,21.68805,22.107605,21.302246,21.429016,11.801666,11.859039,11.9339905,12.796295,0.0,0.032089103,0.032089103,0.049592905,250.0,11.700012,0.0,0.0,0.0,1838.9834,6.0274913e-05,0.0,52.21939,250.16324,-2.4353817e-15,30.000002,0.11377102,70.0,252.77893,210.99448,0.0,52.21939,0.11377103,4.0114274,49.447327,8.330017
7859,19911540.0,0.0,21.703583,17.879913,21.703613,22.137817,21.306274,21.43341,11.76889,11.824432,11.865692,12.796997,0.0,0.032086123,0.032086123,0.049587663,250.0,11.700012,0.0,0.0,0.0,1847.7458,6.085593e-05,0.0,52.219086,250.12372,2.132668e-19,30.000002,0.11375979,70.0,252.7675,210.96805,0.0,52.219086,0.11375983,4.1456747,49.447113,8.330017
7860,19911600.0,0.0,21.718994,17.899994,21.718994,22.167877,21.310211,21.437592,11.74707,11.793518,11.8160095,12.797821,0.0,0.032084487,0.032084487,0.04958484,250.0,11.700012,0.0,0.0,0.0,1854.3528,6.126314e-05,0.0,52.21939,250.09123,-1.6121566e-20,30.000002,0.1137537,70.0,252.75912,210.9481,0.0,52.21939,0.11375376,4.2335176,49.44748,8.330017
7861,19911660.0,0.0,21.735413,17.92096,21.735413,22.19992,21.315338,21.44165,11.732574,12.952789,11.780884,12.798492,0.0,0.032083716,0.032083716,0.04958354,250.0,11.700012,0.0,0.0,0.0,1859.5477,6.154834e-05,0.0,52.21997,250.06567,9.042944e-27,30.000002,0.11375084,70.0,252.75317,210.93353,0.0,52.21997,0.11375093,4.2913566,49.448105,8.330017
7862,19911720.0,0.0,21.752441,17.94339,21.752441,22.23175,21.322388,21.445587,11.72287,12.410095,11.756409,12.798981,0.0,0.03208344,0.03208344,0.049583115,250.0,11.700012,0.0,0.0,0.0,1863.8192,6.175162e-05,0.0,52.220623,250.04626,8.652838e-30,30.000002,0.11374987,70.0,252.74902,210.92314,0.0,52.220623,0.11374997,4.3298616,49.448784,8.330017
7863,19911780.0,0.0,21.76892,17.967285,21.76892,22.263458,21.327972,21.449432,11.7164,12.101349,11.739685,12.799316,0.0,0.032083444,0.032083444,0.049583156,250.0,11.700012,0.0,0.0,0.0,1867.3289,6.189727e-05,0.0,52.221233,250.03206,7.614749e-33,30.000002,0.11374991,70.0,252.74625,210.91599,0.0,52.221233,0.11375002,4.3556166,49.44941,8.330017
7864,19911840.0,0.0,21.785126,17.992523,21.785126,22.294983,21.332764,21.453278,11.711853,11.924225,11.782257,12.79953,0.0,0.03208357,0.03208357,0.04958341,250.0,11.700012,0.0,0.0,0.0,1870.3418,6.200607e-05,0.0,52.221767,250.02162,-1.216449e-35,30.000002,0.11375042,70.0,252.74434,210.91098,52.26478,52.221767,0.11375053,4.3736815,49.449955,8.330017
7865,19911900.0,0.0,21.80194,18.019135,21.80194,22.326324,21.337097,21.460266,11.708771,11.827179,12.518555,12.799683,0.0,0.032083746,0.032083746,0.049583748,250.0,11.700012,0.0,0.0,0.0,1873.0693,6.208764e-05,0.0,52.222206,250.01425,6.866e-42,30.000002,0.1137511,70.0,252.74312,210.90765,0.0,52.222206,0.113751225,4.3859982,49.450394,8.330017
7866,19911960.0,0.0,21.819183,18.046997,21.819183,22.359467,21.3414,21.465942,11.706696,11.772797,12.149963,12.799774,0.0,0.03208393,0.03208393,0.049584083,250.0,11.700012,0.0,0.0,0.0,1875.6259,6.215157e-05,0.0,52.22255,250.00916,0.0,30.000002,0.11375181,70.0,252.74234,210.90547,0.0,52.22255,0.11375193,4.394308,49.450737,8.330017
7867,19912020.0,0.0,21.83609,18.07611,21.83609,22.392426,21.345581,21.470734,11.705261,11.742218,11.946991,12.799866,0.0,0.032084096,0.032084096,0.049584385,250.0,11.700012,0.0,0.0,0.0,1878.0117,6.2203435e-05,0.0,52.222805,250.0057,0.0,30.000002,0.11375244,70.0,252.74187,210.9041,0.0,52.222805,0.11375258,4.399956,49.450996,8.330017
7868,19912080.0,0.0,21.852753,18.106384,21.852753,22.425232,21.34967,21.475037,11.704254,11.724426,11.831665,12.799896,0.0,0.032084238,0.032084238,0.049584642,250.0,11.700012,0.0,0.0,0.0,1880.2659,6.224691e-05,0.0,52.223003,250.00337,0.0,30.000002,0.11375299,70.0,252.74158,210.90321,0.0,52.223003,0.11375311,4.4039464,49.451187,8.330017
7869,19912140.0,0.0,21.869263,18.137787,21.869263,22.457855,21.353668,21.479065,11.703552,11.714172,11.767151,12.799927,0.0,0.032084353,0.032084353,0.049584843,250.0,11.700012,0.0,0.0,0.0,1882.4269,6.2284395e-05,0.0,52.223145,250.00185,0.0,30.000002,0.11375341,70.0,252.74142,210.9027,0.0,52.223145,0.11375355,4.406754,49.45133,8.330017
7870,19912200.0,0.0,21.88559,18.170288,21.88559,22.490295,21.357666,21.48291,11.7030945,11.709198,11.737976,12.799957,0.0,0.03208444,0.03208444,0.049585,250.0,11.700012,0.0,0.0,0.0,1884.5144,6.2317165e-05,0.0,52.22324,250.00095,0.0,30.000002,0.11375374,70.0,252.74135,210.90244,0.0,52.22324,0.113753885,4.408603,49.451424,8.330017
7871,19912260.0,0.0,21.90274,18.203766,21.90274,22.524506,21.361938,21.486694,11.70282,11.706329,11.721954,12.799988,0.0,0.032084502,0.032084502,0.049585115,250.0,11.700012,0.0,0.0,0.0,1886.6445,6.2347535e-05,0.0,52.223312,250.00041,0.0,30.000002,0.113754,70.0,252.74132,210.9023,0.0,52.223312,0.11375413,4.409792,49.45149,8.330017
7872,19912320.0,0.0,21.92038,18.23822,21.92038,22.558533,21.368286,21.490479,11.702667,12.772369,11.713135,12.799988,0.0,0.032084554,0.032084554,0.0495852,250.0,11.700012,0.0,0.0,0.0,1888.8268,6.237704e-05,0.0,52.223354,250.0001,0.0,30.000002,0.11375418,70.0,252.74132,210.90225,0.0,52.223354,0.1137543,4.410399,49.451534,8.330017
7873,19912380.0,0.0,21.93814,18.27359,21.93814,22.592377,21.375183,21.494171,11.702606,12.284607,11.708374,12.799988,0.0,0.032084588,0.032084588,0.04958526,250.0,11.700012,0.0,0.0,0.0,1891.0507,6.2406645e-05,0.0,52.223385,249.99995,0.0,30.000002,0.1137543,70.0,252.74133,210.90225,0.0,52.223385,0.11375443,4.4105725,49.45156,8.330017
7874,19912440.0,0.0,21.955475,18.309845,21.955475,22.626038,21.38086,21.497894,11.702576,12.019623,11.7057495,12.799988,0.0,0.03208461,0.03208461,0.049585298,250.0,11.700012,0.0,0.0,0.0,1893.229,6.243599e-05,0.0,52.223404,249.99988,0.0,30.000002,0.11375439,70.0,252.74135,210.90227,0.0,52.223404,0.113754526,4.410685,49.45158,8.330017
7875,19912500.0,0.0,21.972778,18.346893,21.972778,22.659515,21.385834,21.502686,11.702545,11.874634,12.947601,12.799988,0.0,0.03208463,0.03208463,0.049585328,250.0,11.700012,0.0,0.0,0.0,1895.3885,6.246489e-05,0.0,52.223415,249.99986,0.0,30.000002,0.11375445,70.0,252.74136,210.90228,0.0,52.223415,0.11375458,4.410831,49.45159,8.330017
7876,19912560.0,0.0,21.991364,18.384674,21.991364,22.694733,21.390686,21.50943,11.702576,11.7966,12.391083,12.800018,0.0,0.032084636,0.032084636,0.049585346,250.0,11.700012,0.0,0.0,0.0,1897.694,6.249444e-05,0.0,52.223427,249.99986,0.0,30.000002,0.11375449,70.0,252.74138,210.90231,0.0,52.223427,0.11375463,4.410735,49.4516,8.330017
7877,19912620.0,0.0,22.009491,18.423187,22.009491,22.729767,21.395325,21.514801,11.702637,11.753937,12.078461,12.800018,0.0,0.032084644,0.032084644,0.049585357,250.0,11.700012,0.0,0.0,0.0,1899.99,6.252508e-05,0.0,52.223427,249.99988,0.0,30.000002,0.11375452,70.0,252.7414,210.90233,0.0,52.223427,0.11375465,4.4104414,49.451603,8.330017
7878,19912680.0,0.0,22.027283,18.462341,22.027283,22.764618,21.399872,21.51941,11.702667,11.730103,11.9039,12.800018,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1902.2524,6.2555875e-05,0.0,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,0.0,52.22343,0.11375467,4.4103007,49.451603,8.330017
7879,19912740.0,0.0,22.04483,18.502106,22.04483,22.799255,21.404327,21.52362,11.702698,11.71759,11.81192,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1904.4908,6.258669e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,4.410256,49.451603,8.330017
7880,19912800.0,0.0,22.062195,18.542389,22.062225,22.83374,21.408722,21.527557,11.702698,11.710663,11.761108,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1906.714,6.261751e-05,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,4.410239,49.451603,8.330017
7881,19912860.0,0.0,22.080322,18.58319,22.080322,22.869873,21.413391,21.531433,11.702728,11.707031,11.7344055,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1909.0082,6.264866e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.410163,49.451603,8.330017
7882,19912920.0,0.0,22.098389,18.62442,22.098389,22.905823,21.41806,21.535248,11.702759,11.705078,11.71994,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1911.3297,6.268068e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.409932,49.451603,8.330017
7883,19912980.0,0.0,22.117188,18.666046,22.117188,22.94159,21.425842,21.539001,11.70285,12.586517,11.712128,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1913.7269,6.2713414e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4096866,49.451603,8.330017
7884,19913040.0,0.0,22.135681,18.708008,22.135681,22.977173,21.432678,21.542725,11.702911,12.185394,11.707947,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1916.1335,6.274725e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.409346,49.451603,8.330017
7885,19913100.0,0.0,22.153809,18.750244,22.153809,23.012543,21.438477,21.546448,11.702942,11.964874,11.705658,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1918.5013,6.27813e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.409177,49.451603,8.330017
7886,19913160.0,0.0,22.173615,18.792725,22.173615,23.050995,21.44397,21.552155,11.703003,11.846191,12.751068,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1921.0204,6.2815896e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.409003,49.451603,8.330017
7887,19913220.0,0.0,22.193481,18.835388,22.193481,23.089264,21.449158,21.558197,11.703125,11.781158,12.273132,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1923.6213,6.285249e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.408475,49.451603,8.330017
7888,19913280.0,0.0,22.21289,18.878174,22.21289,23.127289,21.454163,21.56314,11.703217,11.745605,12.013245,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1926.1844,6.288982e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4081187,49.451603,8.330017
7889,19913340.0,0.0,22.231964,18.92102,22.231995,23.16513,21.459076,21.567413,11.703247,11.725922,11.869141,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1928.7144,6.292724e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4079704,49.451603,8.330017
7890,19913400.0,0.0,22.250854,18.963898,22.250854,23.20279,21.463898,21.57135,11.703278,11.715393,11.792023,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1931.2205,6.2964646e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4079294,49.451603,8.330017
7891,19913460.0,0.0,22.26886,19.006744,22.26886,23.238098,21.469025,21.575317,11.703247,11.709839,11.751434,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1933.6404,6.300172e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4079895,49.451603,8.330017
7892,19913520.0,0.0,22.286713,19.0495,22.286713,23.273224,21.47409,21.579163,11.703186,11.706757,11.729004,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1936.0181,6.303805e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.40818,49.451603,8.330017
7893,19913580.0,0.0,22.304535,19.092133,22.304535,23.308167,21.479736,21.582947,11.7031555,12.81488,11.717072,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1938.3853,6.3073945e-05,4.53203,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4083567,49.451603,8.330017
7894,19913640.0,0.0,22.32312,19.134583,22.32312,23.342926,21.488129,21.58667,11.7031555,12.439789,11.710754,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.14424503,1940.8394,6.311012e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4083495,49.451603,8.330017
7895,19913700.0,0.0,22.344574,19.176758,22.344574,23.37732,21.494995,21.590393,11.705322,12.105377,11.7074585,12.799683,0.0,0.032065555,0.032065555,0.049972635,250.0,11.700012,0.0,0.0,0.75703776,1946.504,6.3177926e-05,0.0,52.228516,249.6152,0.0,30.000002,0.11410249,70.0,252.77814,210.90668,0.0,52.228516,0.11410264,4.431351,49.608402,8.330017
7896,19913760.0,0.0,22.368652,19.218658,22.368652,23.409424,21.501282,21.59433,11.7135315,11.925507,11.70813,12.799438,0.0,0.032047767,0.032047767,0.050738364,250.0,11.700012,0.0,0.0,1.6797088,1958.0664,6.3377054e-05,0.0,52.246086,248.99063,0.0,30.000002,0.11483203,70.0,252.89195,211.0071,0.0,52.246086,0.11483246,4.464732,49.914722,8.330017
7897,19913820.0,0.0,22.396301,19.260223,22.396301,23.440308,21.507141,21.601318,11.724457,11.831818,12.579102,12.799103,0.0,0.032028753,0.032028753,0.05188076,250.0,11.700012,0.0,0.0,2.9051523,1975.2983,6.371752e-05,0.0,52.272247,248.17957,0.0,30.000002,0.11593562,70.0,253.0927,211.22478,0.0,52.272247,0.1159365,4.5173564,50.37173,8.330017
7898,19913880.0,0.0,22.426392,19.301392,22.426392,23.469452,21.512756,21.60736,11.73761,11.785858,12.194031,12.798737,0.0,0.03201146,0.03201146,0.053402606,250.0,11.700012,0.0,0.0,4.4138203,1998.5717,6.422249e-05,0.0,52.30697,247.23149,0.0,30.000002,0.11742211,70.0,253.39636,211.5879,0.0,52.30697,0.11742355,4.5910406,50.984295,8.330017
7899,19913940.0,0.0,22.458435,19.342102,22.458435,23.49649,21.51825,21.612488,11.751984,11.767181,11.991272,12.798279,0.0,0.03199646,0.03199646,0.055294387,250.0,11.700012,0.0,0.0,6.182806,2027.827,6.489963e-05,0.0,52.34888,246.18861,0.0,30.000002,0.119283155,70.0,253.81349,212.1111,0.0,52.34888,0.11928522,4.687267,51.75045,8.330017
7900,19914000.0,0.0,22.492188,19.382324,22.492218,23.520996,21.523743,21.617126,11.766968,11.763397,11.885712,12.797821,0.0,0.03198274,0.03198274,0.057567038,250.0,11.700012,0.0,0.0,8.183773,2063.112,6.5752436e-05,0.0,52.39705,245.06128,0.0,30.000002,0.121527515,70.0,254.35603,212.8023,0.0,52.39705,0.12153027,4.807847,52.658226,8.330017
7901,19914060.0,0.0,22.526947,19.421967,22.527008,23.541595,21.52948,21.621643,11.782349,11.768188,11.834717,12.797363,0.0,0.031970672,0.031970672,0.06022185,250.0,11.700012,0.0,0.0,10.371179,2104.447,6.6784225e-05,0.0,52.451122,243.86652,0.0,30.000002,0.12415731,70.0,255.0369,213.66905,0.0,52.451122,0.12416086,4.952534,53.674473,8.330017
7902,19914120.0,0.0,22.561981,19.460999,22.562042,23.558777,21.535248,21.626068,11.797363,11.777588,11.813263,12.7969055,0.0,0.031961977,0.031961977,0.063205205,250.0,11.700012,0.0,0.0,12.712012,2151.1953,6.798619e-05,0.0,52.509487,242.66606,0.0,30.000002,0.12712255,70.0,255.8526,214.71292,0.0,52.509487,0.1271269,5.1189713,54.761898,8.330017
7903,19914180.0,0.0,22.596405,19.49939,22.596497,23.572266,21.541016,21.630432,11.81131,11.789459,11.808929,12.796478,0.0,0.03195687,0.03195687,0.06647279,250.0,11.700012,0.0,0.0,15.171621,2202.6165,6.934249e-05,0.0,52.570515,241.49821,0.0,30.000002,0.130379,70.0,256.801,215.9277,0.0,52.570515,0.1303843,5.306572,55.893105,8.330017
7904,19914240.0,0.0,22.629639,19.537048,22.62973,23.581696,21.548553,21.634796,11.823425,12.881622,11.8125305,12.796082,0.0,0.031956196,0.031956196,0.069955565,250.0,11.700012,0.0,0.0,17.706657,2257.6687,7.082952e-05,0.0,52.63207,240.41904,0.0,30.000002,0.13386047,70.0,257.879,217.30505,0.0,52.63207,0.1338664,5.513843,57.0359,8.330017
7905,19914300.0,0.0,22.660583,19.573975,22.660706,23.586884,21.557037,21.63916,11.833282,12.40863,11.81955,12.795685,0.0,0.031959742,0.031959742,0.07358399,250.0,11.700012,0.0,0.0,20.272875,2315.1643,7.2417824e-05,0.0,52.69184,239.47035,0.0,30.000002,0.13749482,70.0,259.07797,218.82784,0.0,52.69184,0.13750172,5.739225,58.16353,8.330017
7906,19914360.0,0.0,22.688202,19.610046,22.688324,23.588013,21.564545,21.643646,11.840576,12.147797,11.82724,12.795349,0.0,0.03196753,0.03196753,0.07728038,250.0,11.700012,0.0,0.0,22.827791,2373.7393,7.407208e-05,0.0,52.748154,238.68164,0.0,30.000002,0.14120643,70.0,260.3832,220.47084,0.0,52.748154,0.14121403,5.9799476,59.251995,8.330017
7907,19914420.0,0.0,22.711823,19.64508,22.711945,23.5849,21.57135,21.648682,11.845032,12.007202,12.899994,12.795074,0.0,0.0319793,0.0319793,0.08095246,250.0,11.700012,0.0,0.0,25.314552,2431.8496,7.5750875e-05,0.0,52.798588,238.09189,0.0,30.000002,0.14490189,70.0,261.77206,222.20573,0.0,52.798588,0.14491008,6.2331667,60.27711,8.330017
7908,19914480.0,0.0,22.731842,19.679565,22.731964,23.577362,21.57782,21.656067,11.846527,11.934845,12.512512,12.7948,0.0,0.031995207,0.031995207,0.08458756,250.0,11.700012,0.0,0.0,27.731833,2489.3271,7.745109e-05,0.0,52.841885,237.72688,0.0,30.000002,0.14856881,70.0,263.24933,224.04277,0.0,52.841885,0.14857744,6.50117,61.2396,8.330017
7909,19914540.0,0.0,22.746979,19.71289,22.747131,23.565948,21.584045,21.66211,11.845215,11.894348,12.209106,12.794617,0.0,0.032014515,0.032014515,0.08805309,250.0,11.700012,0.0,0.0,30.003452,2543.9517,7.9109675e-05,0.0,52.876194,237.60088,0.0,30.000002,0.15207303,70.0,264.7618,225.9187,0.0,52.876194,0.15208198,6.775724,62.11587,8.330017
7910,19914600.0,0.0,22.757446,19.745178,22.757568,23.550781,21.590118,21.66742,11.841064,11.8706665,12.039307,12.794464,0.0,0.032036055,0.032036055,0.09130454,250.0,11.700012,0.0,0.0,32.102386,2594.9075,8.070223e-05,0.0,52.900105,237.72025,0.0,30.000002,0.15536785,70.0,266.28683,227.81451,0.0,52.900105,0.15537693,7.0558944,62.903942,8.330017
7911,19914660.0,0.0,22.764435,19.776367,22.764587,23.533844,21.596222,21.672363,11.834442,11.855774,11.947418,12.794403,0.0,0.03205829,0.03205829,0.09431003,250.0,11.700012,0.0,0.0,34.0247,2641.7056,8.220596e-05,0.0,52.913307,238.06392,0.0,30.000002,0.15841857,70.0,267.79742,229.70197,0.0,52.913307,0.15842746,7.338536,63.602806,8.330017
7912,19914720.0,0.0,22.767334,19.806458,22.767456,23.513763,21.602264,21.677032,11.825836,11.844299,11.894043,12.794403,0.0,0.03208055,0.03208055,0.09703427,250.0,11.700012,0.0,0.0,35.730503,2683.6978,8.359947e-05,0.0,52.91605,238.6116,0.0,30.000002,0.161188,70.0,269.2634,231.55128,0.0,52.91605,0.16119662,7.618696,64.21046,8.330017
7913,19914780.0,0.0,22.766327,19.835358,22.766449,23.490997,21.608185,21.681519,11.815369,11.83371,11.860321,12.794495,0.0,0.032102805,0.032102805,0.09943174,250.0,11.700012,0.0,0.0,37.193375,2720.2205,8.4861684e-05,0.0,52.908318,239.35759,0.0,30.000002,0.16363072,70.0,270.65234,233.33546,0.0,52.908318,0.16363893,7.8920937,64.72168,8.330017
7914,19914840.0,0.0,22.761719,19.863007,22.76181,23.465912,21.614044,21.685883,11.803314,11.822937,11.837219,12.794678,0.0,0.032124583,0.032124583,0.10147201,250.0,11.700012,0.0,0.0,38.394146,2750.8477,8.5976426e-05,0.0,52.890293,240.28777,0.0,30.000002,0.1657157,70.0,271.93555,235.0299,0.0,52.890293,0.16572322,8.155024,65.13489,8.330017
7915,19914900.0,0.0,22.754242,19.889374,22.754333,23.438934,21.62204,21.690155,11.789856,12.715088,11.819122,12.794922,0.0,0.03214545,0.03214545,0.10312927,250.0,11.700012,0.0,0.0,39.317055,2775.298,8.692988e-05,0.0,52.862347,241.38551,0.0,30.000002,0.1674157,70.0,273.0855,236.61012,0.0,52.862347,0.16742249,8.403275,65.44913,8.330017
7916,19914960.0,0.0,22.74588,19.914398,22.745972,23.413574,21.630127,21.694427,11.775452,12.289856,11.8029175,12.795258,0.0,0.032163147,0.032163147,0.104407296,250.0,11.700012,0.0,0.0,39.99358,2793.749,8.7712455e-05,0.0,52.8256,242.59387,0.0,30.000002,0.16873011,70.0,274.0786,238.04228,0.0,52.8256,0.16873604,8.632474,65.67124,8.330017
7917,19915020.0,0.0,22.735138,19.938019,22.735199,23.387238,21.637085,21.698639,11.76059,12.053162,11.787476,12.795685,0.0,0.032178152,0.032178152,0.105311185,250.0,11.700012,0.0,0.0,40.40167,2806.133,8.832212e-05,0.0,52.782024,243.87836,0.0,30.000002,0.1696651,70.0,274.9021,239.30867,0.0,52.782024,0.16967009,8.838033,65.80646,8.330017
7918,19915080.0,0.0,22.722534,19.960205,22.722595,23.360382,21.643402,21.704102,11.7453,11.917053,12.879822,12.796173,0.0,0.032190926,0.032190926,0.10582925,250.0,11.700012,0.0,0.0,40.538425,2812.3896,8.875392e-05,0.0,52.732426,245.22745,0.0,30.000002,0.1702098,70.0,275.54214,240.39494,0.0,52.732426,0.17021382,9.017201,65.854576,8.330017
7919,19915140.0,0.0,22.708618,19.980865,22.70868,23.333466,21.649292,21.710785,11.729797,11.835846,12.35791,12.796753,0.0,0.032201447,0.032201447,0.105962925,250.0,11.700012,0.0,0.0,40.405502,2812.6736,8.900682e-05,0.0,52.677864,246.61865,0.0,30.000002,0.17036563,70.0,275.99014,241.287,0.0,52.677864,0.1703686,9.166777,65.8181,8.330017
7920,19915200.0,0.0,22.693298,20.0,22.693329,23.306946,21.654968,21.716156,11.714233,11.784576,12.06955,12.797363,0.0,0.03220967,0.03220967,0.10571845,250.0,11.700012,0.0,0.0,40.008812,2807.0615,8.9080764e-05,0.0,52.619396,248.02928,0.0,30.000002,0.17013866,70.0,276.24173,241.97316,0.0,52.619396,0.17014058,9.284526,65.699875,8.330017
7921,19915260.0,0.0,22.679016,20.018127,22.679016,23.284302,21.660553,21.720917,11.698975,11.749359,11.903687,12.798004,0.0,0.032213874,0.032213874,0.105134234,250.0,11.700012,0.0,0.0,39.40506,2796.293,8.898119e-05,0.0,52.558594,249.4035,0.0,30.000002,0.16956376,70.0,276.3006,242.43901,0.0,52.558594,0.16956462,9.369061,65.51056,8.330017
7922,19915320.0,0.0,22.664398,20.035889,22.664398,23.262756,21.665985,21.72525,11.684509,11.723267,11.8055725,12.798676,0.0,0.03221479,0.03221479,0.104247935,250.0,11.700012,0.0,0.0,38.591785,2780.8164,8.872059e-05,0.0,52.49762,250.70717,0.0,30.000002,0.16868019,70.0,276.17978,242.68564,0.0,52.49762,0.16868006,9.41846,65.25911,8.330017
