,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7923,19915380.0,0.0,22.649628,20.053223,22.649628,23.242615,21.671356,21.72931,11.670776,11.702759,11.746887,12.799377,0.0,0.032213565,0.032213565,0.10307227,250.0,11.700012,0.0,0.0,37.58401,2760.8997,8.830713e-05,0.0,52.437336,251.93935,0.0,30.000002,0.16750282,70.0,275.8892,242.71982,0.0,52.437336,0.16750176,9.432674,64.9472,8.330017
7924,19915440.0,0.0,22.63501,20.07016,22.63501,23.224152,21.676605,21.733185,11.657898,11.685577,11.709473,12.800049,0.0,0.032210305,0.032210305,0.101632684,250.0,11.700012,0.0,0.0,36.399254,2736.955,8.775046e-05,0.0,52.378517,253.08646,0.0,30.000002,0.1660574,70.0,275.4417,242.5475,0.0,52.378517,0.16605549,9.412682,64.579475,8.330017
7925,19915500.0,0.0,22.620789,20.086731,22.620789,23.207672,21.681824,21.736969,11.646027,11.670502,11.682983,12.80072,0.0,0.032205444,0.032205444,0.099961676,250.0,11.700012,0.0,0.0,35.06223,2709.534,8.706476e-05,0.0,52.3221,254.13667,0.0,30.000002,0.1643779,70.0,274.8553,242.18071,0.0,52.3221,0.16437492,9.359672,64.161835,8.330017
7926,19915560.0,0.0,22.609253,20.102936,22.609253,23.195648,21.690552,21.740784,11.635376,12.52298,11.663971,12.801361,0.0,0.032197766,0.032197766,0.09810234,250.0,11.700012,0.0,0.0,33.62358,2679.4238,8.626141e-05,0.0,52.268875,255.05693,0.0,30.000002,0.16250288,70.0,274.14484,241.62317,0.0,52.268875,0.16249953,9.275332,63.703407,8.330017
7927,19915620.0,0.0,22.59845,20.118744,22.59845,23.185883,21.697906,21.744568,11.626251,12.116577,11.649048,12.801971,0.0,0.032188382,0.032188382,0.0961032,250.0,11.700012,0.0,0.0,32.099094,2647.1748,8.53627e-05,0.0,52.22032,255.83398,0.0,30.000002,0.16048528,70.0,273.33688,240.89775,0.0,52.22032,0.16048136,9.161807,63.213844,8.330017
7928,19915680.0,0.0,22.588379,20.134155,22.588379,23.178528,21.704224,21.74826,11.61853,11.892059,11.637054,12.802521,0.0,0.03217795,0.03217795,0.093994096,250.0,11.700012,0.0,0.0,30.512854,2613.2146,8.438379e-05,0.0,52.176727,256.4737,0.0,30.000002,0.15835549,70.0,272.45114,240.02623,0.0,52.176727,0.15835111,9.023136,62.697983,8.330017
7929,19915740.0,0.0,22.579773,20.1492,22.579773,23.173645,21.70993,21.754547,11.612305,11.766754,12.672882,12.8029785,0.0,0.03216685,0.03216685,0.09180948,250.0,11.700012,0.0,0.0,28.889904,2578.1602,8.334184e-05,0.0,52.138374,256.9774,0.0,30.000002,0.15614876,70.0,271.5077,239.03061,0.0,52.138374,0.15614404,8.862844,62.16221,8.330017
7930,19915800.0,0.0,22.572296,20.16391,22.572296,23.171295,21.715332,21.760681,11.6076355,11.695435,12.188171,12.803375,0.0,0.03215534,0.03215534,0.08958423,250.0,11.700012,0.0,0.0,27.256023,2542.5261,8.225508e-05,0.0,52.10546,257.3477,0.0,30.000002,0.15390047,70.0,270.52625,237.93384,0.0,52.10546,0.15389553,8.684553,61.613335,8.330017
7931,19915860.0,0.0,22.566498,20.178223,22.566498,23.172577,21.72055,21.765747,11.604462,11.654663,11.922363,12.80368,0.0,0.032143056,0.032143056,0.08736136,250.0,11.700012,0.0,0.0,25.653605,2506.9258,8.114107e-05,0.0,52.078205,257.57693,0.0,30.000002,0.15165307,70.0,269.5261,236.75745,0.0,52.078205,0.15164797,8.493109,61.06114,8.330017
7932,19915920.0,0.0,22.56195,20.19217,22.56195,23.17627,21.725647,21.770203,11.602997,11.631012,11.774139,12.803894,0.0,0.03213027,0.03213027,0.08518602,250.0,11.700012,0.0,0.0,24.101921,2471.9802,8.002074e-05,0.0,52.05703,257.66302,0.0,30.000002,0.14945172,70.0,268.52814,235.52768,0.0,52.05703,0.14944658,8.292895,60.514706,8.330017
7933,19915980.0,0.0,22.558655,20.20575,22.558655,23.182343,21.730713,21.774261,11.603119,11.618164,11.695831,12.804047,0.0,0.032117624,0.032117624,0.08308314,250.0,11.700012,0.0,0.0,22.621567,2438.122,7.89104e-05,0.0,52.041878,257.61884,0.0,30.000002,0.14732328,70.0,267.54742,234.26836,0.0,52.041878,0.14731817,8.0876465,59.978886,8.330017
7934,19916040.0,0.0,22.556763,20.218994,22.556763,23.190643,21.735718,21.778168,11.604767,11.611481,11.652985,12.804077,0.0,0.032105368,0.032105368,0.081083685,250.0,11.700012,0.0,0.0,21.23643,2405.8542,7.782858e-05,0.0,52.032494,257.45703,0.0,30.000002,0.14529894,70.0,266.59998,233.00555,0.0,52.032494,0.14529398,7.881966,59.46202,8.330017
7935,19916100.0,0.0,22.556244,20.231873,22.556244,23.20102,21.740692,21.781952,11.607849,11.608948,11.631256,12.804077,0.0,0.032093637,0.032093637,0.07921273,250.0,11.700012,0.0,0.0,19.965305,2375.5796,7.67902e-05,0.0,52.028633,257.18732,0.0,30.000002,0.14340413,70.0,265.6978,231.76004,0.0,52.028633,0.14339934,7.6795726,58.97183,8.330017
7936,19916160.0,0.0,22.556519,20.244415,22.556519,23.211578,21.746826,21.786072,11.612213,12.971771,11.6214905,12.803986,0.0,0.03208329,0.03208329,0.07748011,250.0,11.700012,0.0,0.0,18.799463,2347.4907,7.5808086e-05,0.0,52.029835,256.83466,0.0,30.000002,0.14165045,70.0,264.84998,230.55273,0.0,52.029835,0.14164592,7.483294,58.5118,8.330017
7937,19916220.0,0.0,22.558746,20.256592,22.558746,23.223907,21.75534,21.790192,11.617554,12.376251,11.618347,12.803833,0.0,0.03207391,0.03207391,0.0759004,250.0,11.700012,0.0,0.0,17.76565,2321.9587,7.489309e-05,0.0,52.0353,256.41266,0.0,30.000002,0.14005156,70.0,264.0634,229.39917,0.0,52.0353,0.14004731,7.2963724,58.087486,8.330017
7938,19916280.0,0.0,22.562073,20.268433,22.562073,23.237793,21.762268,21.794312,11.623871,12.033112,11.619263,12.803589,0.0,0.03206515,0.03206515,0.07449719,250.0,11.700012,0.0,0.0,16.878792,2299.2053,7.405612e-05,0.0,52.044838,255.92197,0.0,30.000002,0.1386303,70.0,263.34552,228.31313,0.0,52.044838,0.13862641,7.1216807,57.707874,8.330017
7939,19916340.0,0.0,22.56665,20.279938,22.56665,23.253021,21.76831,21.798431,11.6310425,11.847809,11.769318,12.803345,0.0,0.032056898,0.032056898,0.073288165,250.0,11.700012,0.0,0.0,16.151363,2279.5093,7.330657e-05,0.0,52.058228,255.36792,0.0,30.000002,0.13740435,70.0,262.70258,227.30771,54.21165,52.058228,0.1374008,6.961596,57.38042,8.330017
7940,19916400.0,0.0,22.573456,20.291107,22.573456,23.269379,21.773895,21.806183,11.639069,11.752228,12.523163,12.80304,0.0,0.032049153,0.032049153,0.07229261,250.0,11.700012,0.0,0.0,15.596477,2263.285,7.265525e-05,0.0,52.07532,254.75531,0.0,30.000002,0.1363928,70.0,262.14108,226.3964,0.0,52.07532,0.13638966,6.8180375,57.113163,8.330017
7941,19916460.0,0.0,22.580688,20.30194,22.580688,23.28537,21.779144,21.812592,11.647736,11.702606,12.123322,12.802704,0.0,0.032042336,0.032042336,0.071507655,250.0,11.700012,0.0,0.0,15.196708,2250.3806,7.2105584e-05,0.0,52.095665,254.10138,0.0,30.000002,0.1355937,70.0,261.66193,225.58702,0.0,52.095665,0.135591,6.6916494,56.90695,8.330017
7942,19916520.0,0.0,22.58902,20.31247,22.58902,23.302002,21.784302,21.818085,11.656799,11.679382,11.90802,12.802338,0.0,0.032036293,0.032036293,0.070940375,250.0,11.700012,0.0,0.0,14.966649,2240.9404,7.166224e-05,0.0,52.118767,253.41582,0.0,30.000002,0.13501382,70.0,261.26804,224.88818,0.0,52.118767,0.13501155,6.584183,56.76548,8.330017
7943,19916580.0,0.0,22.59851,20.322632,22.59851,23.319,21.789398,21.82306,11.666229,11.670685,11.793091,12.801941,0.0,0.032030765,0.032030765,0.07060066,250.0,11.700012,0.0,0.0,14.908719,2235.1238,7.1329356e-05,0.0,52.14444,252.7002,0.0,30.000002,0.13466252,70.0,260.96182,224.30566,0.0,52.14444,0.13466074,6.496425,56.693207,8.330017
7944,19916640.0,0.0,22.609222,20.332489,22.609222,23.33612,21.794464,21.827759,11.675964,11.67041,11.735687,12.801575,0.0,0.032025754,0.032025754,0.07049224,250.0,11.700012,0.0,0.0,15.022596,2233.0046,7.110975e-05,0.0,52.17246,251.96004,0.0,30.000002,0.13454357,70.0,260.74466,223.84395,0.0,52.17246,0.13454227,6.428586,56.692017,8.330017
7945,19916700.0,0.0,22.621094,20.34201,22.621094,23.353119,21.7995,21.832336,11.685913,11.674988,11.710449,12.801147,0.0,0.03202125,0.03202125,0.07061706,250.0,11.700012,0.0,0.0,15.305807,2234.6194,7.100508e-05,0.0,52.202625,251.20064,0.0,30.000002,0.13465886,70.0,260.61758,223.5063,0.0,52.202625,0.13465805,6.3808374,56.7626,8.330017
7946,19916760.0,0.0,22.63324,20.351227,22.63324,23.368225,21.804535,21.836914,11.695862,11.682007,11.701263,12.800781,0.0,0.032017864,0.032017864,0.07096373,250.0,11.700012,0.0,0.0,15.730764,2239.794,7.101482e-05,0.0,52.23453,250.44026,0.0,30.000002,0.13499829,70.0,260.5802,223.29597,0.0,52.23453,0.13499798,6.3527236,56.900387,8.330017
7947,19916820.0,0.0,22.646637,20.360138,22.646637,23.38269,21.811829,21.841461,11.705566,12.798859,11.700745,12.8003845,0.0,0.032015525,0.032015525,0.07151765,250.0,11.700012,0.0,0.0,16.297436,2248.4084,7.1134455e-05,0.0,52.26748,249.69267,0.0,30.000002,0.13554703,70.0,260.6297,223.21123,0.0,52.26748,0.13554724,6.343871,57.099445,8.330017
7948,19916880.0,0.0,22.660858,20.368744,22.660858,23.396332,21.819641,21.846039,11.715027,12.302704,11.704926,12.799988,0.0,0.032013904,0.032013904,0.07227354,250.0,11.700012,0.0,0.0,16.99647,2260.367,7.136101e-05,0.0,52.301197,248.95932,0.0,30.000002,0.13629924,70.0,260.76462,223.24887,0.0,52.301197,0.13629992,6.3535295,57.356747,8.330017
7949,19916940.0,0.0,22.675201,20.377014,22.675201,23.408875,21.826233,21.850586,11.72406,12.037689,11.711365,12.799652,0.0,0.032013055,0.032013055,0.07321825,250.0,11.700012,0.0,0.0,17.815662,2275.371,7.168868e-05,0.0,52.335335,248.248,0.0,30.000002,0.1372418,70.0,260.98236,223.40514,0.0,52.335335,0.13724299,6.3810267,57.66629,8.330017
7950,19917000.0,0.0,22.689789,20.38501,22.689789,23.420135,21.832123,21.85617,11.732544,11.895142,12.987152,12.799286,0.0,0.032013007,0.032013007,0.07433566,250.0,11.700012,0.0,0.0,18.74061,2293.1843,7.2110255e-05,0.0,52.3695,247.56694,0.0,30.000002,0.13835871,70.0,261.2797,223.67485,0.0,52.3695,0.13836035,6.425399,58.021038,8.330017
7951,19917060.0,0.0,22.704132,20.3927,22.704163,23.428741,21.837555,21.863892,11.740387,11.82312,12.436127,12.798981,0.0,0.032014336,0.032014336,0.07560052,250.0,11.700012,0.0,0.0,19.739298,2313.4812,7.261853e-05,0.0,52.40323,246.93352,0.0,30.000002,0.1396259,70.0,261.65244,224.05344,0.0,52.40323,0.139628,6.4849844,58.41098,8.330017
7952,19917120.0,0.0,22.717682,20.400085,22.717712,23.435791,21.842804,21.87024,11.747284,11.786896,12.121033,12.798676,0.0,0.032016926,0.032016926,0.076982595,250.0,11.700012,0.0,0.0,20.80024,2335.7085,7.320056e-05,0.0,52.435684,246.36218,0.0,30.000002,0.14101283,70.0,262.09317,224.53127,0.0,52.435684,0.14101537,6.5587816,58.825134,8.330017
7953,19917180.0,0.0,22.730469,20.407166,22.7305,23.441132,21.847961,21.875793,11.753204,11.770294,11.953674,12.798401,0.0,0.03202055,0.03202055,0.0784606,250.0,11.700012,0.0,0.0,21.906519,2359.515,7.384515e-05,0.0,52.466454,245.85693,0.0,30.000002,0.14249787,70.0,262.59567,225.09831,0.0,52.466454,0.14250077,6.6455326,59.25599,8.330017
7954,19917240.0,0.0,22.74234,20.41397,22.74237,23.444672,21.853027,21.88095,11.758118,11.763489,11.863159,12.798157,0.0,0.03202519,0.03202519,0.08000685,250.0,11.700012,0.0,0.0,23.039026,2384.464,7.453976e-05,0.0,52.495037,245.42563,0.0,30.000002,0.1440532,70.0,263.1518,225.74335,0.0,52.495037,0.14405645,6.743382,59.694534,8.330017
7955,19917300.0,0.0,22.753143,20.420502,22.753174,23.446411,21.858063,21.885895,11.761963,11.761658,11.815033,12.797974,0.0,0.032030765,0.032030765,0.081594005,250.0,11.700012,0.0,0.0,24.178917,2410.112,7.527156e-05,0.0,52.520996,245.07443,0.0,30.000002,0.1456514,70.0,263.75287,226.45456,0.0,52.520996,0.14565492,6.850669,60.132545,8.330017
7956,19917360.0,0.0,22.76236,20.426727,22.76239,23.445679,21.863037,21.890686,11.764648,11.762329,11.791351,12.797791,0.0,0.032037534,0.032037534,0.08319219,250.0,11.700012,0.0,0.0,25.299686,2435.9714,7.60284e-05,0.0,52.543873,244.81415,0.0,30.000002,0.14726308,70.0,264.38992,227.22176,0.0,52.543873,0.14726683,6.96574,60.561485,8.330017
7957,19917420.0,0.0,22.770172,20.432678,22.770233,23.443115,21.868011,21.895386,11.766113,11.763702,11.779449,12.797668,0.0,0.032045342,0.032045342,0.08476793,250.0,11.700012,0.0,0.0,26.385775,2461.5308,7.679497e-05,0.0,52.56305,244.65263,0.0,30.000002,0.14885448,70.0,265.05078,228.03076,0.0,52.56305,0.14885838,7.0868587,60.972626,8.330017
7958,19917480.0,0.0,22.77713,20.438354,22.77716,23.438782,21.875793,21.900055,11.766388,12.624237,11.773468,12.797546,0.0,0.03205392,0.03205392,0.08629536,250.0,11.700012,0.0,0.0,27.420212,2486.4402,7.755822e-05,0.0,52.578197,244.5904,0.0,30.000002,0.15039918,70.0,265.72403,228.86761,0.0,52.578197,0.15040317,7.2121,61.36037,8.330017
7959,19917540.0,0.0,22.78244,20.443756,22.78247,23.43283,21.882843,21.904694,11.765533,12.233826,11.770081,12.797485,0.0,0.032063086,0.032063086,0.08774676,250.0,11.700012,0.0,0.0,28.386494,2510.1887,7.830494e-05,0.0,52.589,244.62843,0.0,30.000002,0.15186909,70.0,266.39697,229.7176,0.0,52.589,0.15187311,7.339315,61.719658,8.330017
7960,19917600.0,0.0,22.78598,20.448883,22.786041,23.425293,21.888885,21.909271,11.763519,12.01944,11.767609,12.797455,0.0,0.032072544,0.032072544,0.08909945,250.0,11.700012,0.0,0.0,29.269564,2532.3455,7.90218e-05,0.0,52.59533,244.76271,0.0,30.000002,0.15324092,70.0,267.05713,230.56593,0.0,52.59533,0.1532449,7.466997,62.04602,8.330017
7961,19917660.0,0.0,22.7883,20.453766,22.78833,23.416473,21.894257,21.915619,11.760437,11.902832,12.810059,12.797485,0.0,0.032082062,0.032082062,0.0903341,250.0,11.700012,0.0,0.0,30.05816,2552.6428,7.969781e-05,0.0,52.59715,244.98831,0.0,30.000002,0.15449493,70.0,267.693,231.39912,0.0,52.59715,0.15449876,7.5931907,62.335934,8.330017
7962,19917720.0,0.0,22.789276,20.458374,22.789307,23.406403,21.899323,21.922638,11.75647,11.837402,12.329315,12.797546,0.0,0.03209147,0.03209147,0.09143201,250.0,11.700012,0.0,0.0,30.739658,2570.7996,8.0323036e-05,0.0,52.594524,245.29893,0.0,30.000002,0.15561199,70.0,268.29257,232.20323,0.0,52.594524,0.15561564,7.715498,62.586147,8.330017
7963,19917780.0,0.0,22.788605,20.462708,22.788635,23.395264,21.904175,21.928497,11.751648,11.79953,12.067078,12.797638,0.0,0.032100618,0.032100618,0.09237681,250.0,11.700012,0.0,0.0,31.30427,2586.4734,8.088754e-05,0.0,52.587585,245.68808,0.0,30.000002,0.15657547,70.0,268.8448,232.96541,0.0,52.587585,0.15657888,7.8323417,62.79401,8.330017
7964,19917840.0,0.0,22.786499,20.466797,22.78653,23.3833,21.908905,21.933746,11.746033,11.776215,11.919342,12.79776,0.0,0.032109346,0.032109346,0.093155,250.0,11.700012,0.0,0.0,31.74415,2599.4653,8.1382816e-05,0.0,52.57653,246.14726,0.0,30.000002,0.15737152,70.0,269.3392,233.67311,0.0,52.57653,0.15737464,7.9418263,62.957615,8.330017
7965,19917900.0,0.0,22.783142,20.470642,22.783173,23.370636,21.913544,21.938568,11.739777,11.760986,11.837219,12.797913,0.0,0.032117512,0.032117512,0.09375696,250.0,11.700012,0.0,0.0,32.054195,2609.6384,8.180253e-05,0.0,52.56161,246.66798,0.0,30.000002,0.1579903,70.0,269.7673,234.31589,0.0,52.56161,0.15799305,8.042179,63.075882,8.330017
7966,19917960.0,0.0,22.779144,20.474213,22.779175,23.358215,21.91806,21.943176,11.733002,11.749939,11.791321,12.798126,0.0,0.03212464,0.03212464,0.09418136,250.0,11.700012,0.0,0.0,32.241337,2616.989,8.214208e-05,0.0,52.543224,247.23412,0.0,30.000002,0.15842944,70.0,270.1225,234.88312,0.0,52.543224,0.15843178,8.131928,63.149857,8.330017
7967,19918020.0,0.0,22.774292,20.47754,22.774292,23.34555,21.922546,21.947632,11.725922,11.740753,11.762878,12.79834,0.0,0.0321307,0.0321307,0.0944282,250.0,11.700012,0.0,0.0,32.300354,2621.4902,8.2398605e-05,0.0,52.522022,247.83072,0.0,30.000002,0.15868889,70.0,270.39978,235.36606,0.0,52.522022,0.15869081,8.209311,63.18069,8.330017
7968,19918080.0,0.0,22.768738,20.480652,22.768768,23.332825,21.927246,21.951996,11.718628,12.542877,11.744385,12.7986145,0.0,0.032135848,0.032135848,0.094495006,250.0,11.700012,0.0,0.0,32.231934,2623.1255,8.257013e-05,17.74816,52.498405,248.45114,0.0,30.000002,0.15876648,70.0,270.5956,235.75934,0.0,52.498405,0.15876795,8.273171,63.1684,8.330017
7969,19918140.0,0.0,22.763275,20.48349,22.763306,23.320251,21.934998,21.956299,11.711212,12.478149,11.731232,12.798889,0.0,0.032139983,0.032139983,0.0943803,250.0,11.700012,0.0,0.0,32.03597,2621.9739,8.2654406e-05,0.0,52.47275,249.08534,0.0,30.000002,0.15866052,70.0,270.70618,236.05591,0.0,52.47275,0.15866153,8.322137,63.1132,8.330017
7970,19918200.0,0.0,22.757141,20.486115,22.757141,23.308044,21.941193,21.96051,11.703766,12.127777,11.720642,12.799194,0.0,0.03214313,0.03214313,0.09409565,250.0,11.700012,0.0,0.0,31.721905,2618.104,8.265501e-05,0.0,52.445637,249.72194,0.0,30.000002,0.15838262,70.0,270.7341,236.25558,0.0,52.445637,0.15838318,8.356058,63.018246,8.330017
7971,19918260.0,0.0,22.751068,20.488495,22.751099,23.297241,21.946411,21.964752,11.696442,11.932251,11.711456,12.799469,0.0,0.032144833,0.032144833,0.093652055,250.0,11.700012,0.0,0.0,31.306797,2611.6987,8.257214e-05,0.0,52.41763,250.34253,0.0,30.000002,0.15794282,70.0,270.6798,236.35329,0.0,52.41763,0.15794292,8.374644,62.886692,8.330017
7972,19918320.0,0.0,22.745392,20.490662,22.745422,23.28711,21.95108,21.97171,11.689453,11.823822,12.619934,12.799805,0.0,0.032145243,0.032145243,0.09306426,250.0,11.700012,0.0,0.0,30.793577,2603.032,8.241067e-05,0.0,52.38946,250.93423,0.0,30.000002,0.15735623,70.0,270.5478,236.35013,0.0,52.38946,0.15735589,8.377355,62.72223,8.330017
7973,19918380.0,0.0,22.739655,20.492584,22.739655,23.277832,21.955475,21.978027,11.682831,11.761261,12.19455,12.80011,0.0,0.03214468,0.03214468,0.0923423,250.0,11.700012,0.0,0.0,30.191793,2592.2268,8.2175575e-05,0.0,52.361576,251.49275,0.0,30.000002,0.15663347,70.0,270.34286,236.24951,0.0,52.361576,0.15663274,8.36424,62.526947,8.330017
7974,19918440.0,0.0,22.733826,20.494293,22.733826,23.269531,21.959686,21.983307,11.676605,11.724335,11.960693,12.800415,0.0,0.032143205,0.032143205,0.09149998,250.0,11.700012,0.0,0.0,29.511663,2579.4585,8.1871505e-05,0.0,52.33438,252.01112,0.0,30.000002,0.1557885,70.0,270.07074,236.05531,0.0,52.33438,0.15578738,8.336233,62.303883,8.330017
7975,19918500.0,0.0,22.72818,20.495758,22.72818,23.262299,21.963776,21.988007,11.670898,11.701355,11.829529,12.80069,0.0,0.03214092,0.03214092,0.09055268,250.0,11.700012,0.0,0.0,28.765032,2564.9905,8.1504804e-05,0.0,52.308266,252.48329,0.0,30.000002,0.15483686,70.0,269.73834,235.77301,0.0,52.308266,0.1548354,8.293984,62.056385,8.330017
7976,19918560.0,0.0,22.723175,20.49704,22.723175,23.256866,21.967743,21.99237,11.6657715,11.686371,11.75589,12.800964,0.0,0.03213761,0.03213761,0.089521,250.0,11.700012,0.0,0.0,27.97264,2549.1597,8.1082784e-05,0.0,52.283638,252.89862,0.0,30.000002,0.15379874,70.0,269.35352,235.40826,0.0,52.283638,0.15379699,8.238526,61.789276,8.330017
7977,19918620.0,0.0,22.718628,20.498077,22.718628,23.252655,21.97165,21.996552,11.661377,11.675964,11.713104,12.801239,0.0,0.032133486,0.032133486,0.08842663,250.0,11.700012,0.0,0.0,27.145048,2532.285,8.061485e-05,0.0,52.261005,253.25066,0.0,30.000002,0.15269627,70.0,268.9259,234.97028,0.0,52.261005,0.15269424,8.171043,61.50753,8.330017
7978,19918680.0,0.0,22.71463,20.498932,22.71463,23.249725,21.975525,22.00064,11.657715,11.668549,11.68869,12.801453,0.0,0.032128792,0.032128792,0.087284416,250.0,11.700012,0.0,0.0,26.294188,2514.6086,8.0108715e-05,0.0,52.240585,253.53932,0.0,30.000002,0.15154472,70.0,268.46347,234.468,0.0,52.240585,0.1515425,8.092854,61.21431,8.330017
7979,19918740.0,0.0,22.711578,20.499573,22.711578,23.248169,21.980957,22.004639,11.654816,12.881287,11.673859,12.801636,0.0,0.032123603,0.032123603,0.08611435,250.0,11.700012,0.0,0.0,25.434324,2496.4739,7.9573794e-05,0.0,52.22259,253.76256,0.0,30.000002,0.15036432,70.0,267.97562,233.91216,0.0,52.22259,0.15036194,8.005792,60.91406,8.330017
7980,19918800.0,0.0,22.709564,20.5,22.709564,23.247894,21.987823,22.008575,11.6527405,12.321564,11.664734,12.801819,0.0,0.032118045,0.032118045,0.08493447,250.0,11.700012,0.0,0.0,24.578035,2478.2114,7.9019606e-05,0.0,52.20722,253.91925,0.0,30.000002,0.1491733,70.0,267.47092,233.3129,0.0,52.20722,0.14917082,7.9112372,60.61037,8.330017
7981,19918860.0,0.0,22.704224,20.500214,22.704254,23.24527,21.989319,22.008728,11.645569,12.024078,11.6579895,12.801483,0.0,0.032114115,0.032114115,0.08373068,250.0,11.700012,0.0,0.0,23.681921,2454.8096,7.836009e-05,0.0,52.194206,254.04517,0.0,30.000002,0.14796172,70.0,266.95404,232.68439,0.0,52.194206,0.14795914,7.841775,60.29784,8.330017
7982,19918920.0,0.0,22.69925,20.500214,22.69925,23.244019,21.990082,22.009125,11.633942,11.852264,12.495911,12.801025,0.0,0.032110747,0.032110747,0.08250347,250.0,11.700012,0.0,0.0,22.781225,2427.7544,7.7527744e-05,0.0,52.182453,254.14952,0.0,30.000002,0.14672779,70.0,266.42676,232.03075,20.40758,52.182453,0.14672515,7.805851,59.975815,8.330017
7983,19918980.0,0.0,22.695557,20.49997,22.695557,23.24408,21.990417,22.012665,11.625671,11.751862,12.448425,12.801147,0.0,0.032107264,0.032107264,0.08127407,250.0,11.700012,0.0,0.0,21.888395,2400.2275,7.662358e-05,0.0,52.172176,254.21822,0.0,30.000002,0.14549136,70.0,265.89474,231.35583,0.0,52.172176,0.14548868,7.7470937,59.6501,8.330017
7984,19919040.0,0.0,22.6922,20.499542,22.6922,23.245514,21.990509,22.014618,11.6206665,11.693176,12.072876,12.801483,0.0,0.03210349,0.03210349,0.08005793,250.0,11.700012,0.0,0.0,21.016737,2372.758,7.568322e-05,0.0,52.163612,254.24504,0.0,30.000002,0.14426762,70.0,265.36325,230.66518,0.0,52.163612,0.14426492,7.665588,59.32494,8.330017
7985,19919100.0,0.0,22.689362,20.498901,22.689362,23.248291,21.990448,22.015686,11.618134,11.659576,11.867126,12.801788,0.0,0.03209933,0.03209933,0.07887165,250.0,11.700012,0.0,0.0,20.179419,2345.7466,7.472889e-05,0.0,52.156967,254.22467,0.0,30.000002,0.14307292,70.0,264.83807,229.96553,0.0,52.156967,0.14307024,7.569018,59.00508,8.330017
7986,19919160.0,0.0,22.68637,20.498077,22.68637,23.25058,21.990417,22.016785,11.617554,11.640442,11.753082,12.802002,0.0,0.032095525,0.032095525,0.07771936,250.0,11.700012,0.0,0.0,19.363026,2319.4004,7.377972e-05,0.0,52.15226,254.16846,0.0,30.000002,0.14191292,70.0,264.3242,229.26653,0.0,52.15226,0.14191027,7.462734,58.691406,8.330017
7987,19919220.0,0.0,22.684021,20.49704,22.684021,23.25412,21.990387,22.017578,11.618317,11.630096,11.691254,12.802155,0.0,0.03209188,0.03209188,0.07660563,250.0,11.700012,0.0,0.0,18.588428,2293.9385,7.284752e-05,0.0,52.149166,254.08144,0.0,30.000002,0.14079176,70.0,263.8242,228.57336,0.0,52.149166,0.14078917,7.3510194,58.385242,8.330017
7988,19919280.0,0.0,22.682434,20.49585,22.682434,23.25888,21.990326,22.01825,11.62027,11.625,11.657715,12.802246,0.0,0.032087926,0.032087926,0.07555074,250.0,11.700012,0.0,0.0,17.867722,2269.6938,7.1944945e-05,0.0,52.147877,253.95363,0.0,30.000002,0.1397288,70.0,263.3436,227.892,0.0,52.147877,0.1397263,7.2377405,58.093094,8.330017
7989,19919340.0,0.0,22.68161,20.494476,22.68161,23.26471,21.990234,22.01883,11.623199,11.623413,11.640991,12.802246,0.0,0.03208377,0.03208377,0.074567124,250.0,11.700012,0.0,0.0,17.210848,2246.885,7.108158e-05,0.0,52.14854,253.78413,0.0,30.000002,0.13873668,70.0,262.887,227.22935,0.0,52.14854,0.13873428,7.125338,57.819145,8.330017
7990,19919400.0,0.0,22.68222,20.49295,22.68222,23.271576,21.993011,22.019379,11.626984,12.666473,11.633759,12.802216,0.0,0.032079417,0.032079417,0.073668145,250.0,11.700012,0.0,0.0,16.627554,2225.7913,7.026613e-05,0.0,52.151245,253.5719,0.0,30.000002,0.13782877,70.0,262.45905,226.5927,0.0,52.151245,0.13782652,7.016195,57.568024,8.330017
7991,19919460.0,0.0,22.682709,20.491272,22.682709,23.277771,21.99527,22.019806,11.631409,12.195038,11.631653,12.802124,0.0,0.032075576,0.032075576,0.072854996,250.0,11.700012,0.0,0.0,16.10237,2206.3706,6.950527e-05,0.0,52.155907,253.3304,0.0,30.000002,0.13700774,70.0,262.06332,225.99084,0.0,52.155907,0.13700564,6.911835,57.340305,8.330017
7992,19919520.0,0.0,22.683624,20.489471,22.683624,23.28476,21.996368,22.020233,11.636169,11.940186,11.632568,12.802002,0.0,0.03207207,0.03207207,0.07212966,250.0,11.700012,0.0,0.0,15.651329,2188.64,6.8800626e-05,0.0,52.16211,253.06628,0.0,30.000002,0.13627517,70.0,261.70132,225.42825,0.0,52.16211,0.13627325,6.814342,57.137066,8.330017
7993,19919580.0,0.0,22.685455,20.487518,22.685455,23.29248,21.996826,22.022278,11.641235,11.803833,12.868134,12.80188,0.0,0.03206862,0.03206862,0.071505144,250.0,11.700012,0.0,0.0,15.281473,2172.8132,6.815632e-05,0.0,52.169926,252.77493,0.0,30.000002,0.13564351,70.0,261.3764,224.90962,0.0,52.169926,0.13564178,6.724972,56.963116,8.330017
7994,19919640.0,0.0,22.688354,20.485413,22.688354,23.30075,21.996948,22.025635,11.646637,11.731689,12.31839,12.801697,0.0,0.032065216,0.032065216,0.070989475,250.0,11.700012,0.0,0.0,14.998156,2159.0398,6.757639e-05,0.0,52.179344,252.45708,0.0,30.000002,0.13512078,70.0,261.0913,224.43988,0.0,52.179344,0.13511924,6.644298,56.821598,8.330017
7995,19919700.0,0.0,22.69159,20.483215,22.69159,23.30951,21.996887,22.02771,11.652283,11.6944275,12.015533,12.801514,0.0,0.032061886,0.032061886,0.07058734,250.0,11.700012,0.0,0.0,14.803523,2147.2627,6.7061694e-05,0.0,52.19031,252.11464,0.0,30.000002,0.13471171,70.0,260.84775,224.02274,0.0,52.19031,0.1347104,6.573247,56.714535,8.330017
7996,19919760.0,0.0,22.694794,20.480927,22.694794,23.317413,21.996826,22.029236,11.658051,11.676392,11.8508,12.801331,0.0,0.032059103,0.032059103,0.070297815,250.0,11.700012,0.0,0.0,14.684212,2137.4617,6.661384e-05,0.0,52.202682,251.75832,0.0,30.000002,0.13441639,70.0,260.6476,223.66377,0.0,52.202682,0.13441531,6.512355,56.64176,8.330017
7997,19919820.0,0.0,22.698456,20.478516,22.698456,23.325562,21.996704,22.030396,11.663788,11.668976,11.762299,12.801117,0.0,0.03205681,0.03205681,0.07011733,250.0,11.700012,0.0,0.0,14.647267,2129.6155,6.6231514e-05,0.0,52.216087,251.39565,0.0,30.000002,0.13423105,70.0,260.4907,223.36475,0.0,52.216087,0.13423021,6.4618735,56.602276,8.330017
7998,19919880.0,0.0,22.702606,20.476013,22.702606,23.33374,21.996582,22.031342,11.669495,11.667694,11.717834,12.800903,0.0,0.03205475,0.03205475,0.07004981,250.0,11.700012,0.0,0.0,14.692738,2123.7537,6.591447e-05,0.0,52.230442,251.02512,0.0,30.000002,0.13415915,70.0,260.37762,223.12666,0.0,52.230442,0.13415855,6.422081,56.59759,8.330017
7999,19919940.0,0.0,22.707275,20.47342,22.707275,23.341919,21.99649,22.032196,11.675171,11.669708,11.69693,12.80069,0.0,0.03205294,0.03205294,0.07009544,250.0,11.700012,0.0,0.0,14.819558,2119.8682,6.566231e-05,0.0,52.24565,250.649,0.0,30.000002,0.13420093,70.0,260.30878,222.95071,0.0,52.24565,0.13420057,6.392866,56.62778,8.330017
8000,19920000.0,0.0,22.712341,20.470764,22.712341,23.349884,21.99643,22.03299,11.680756,11.904877,11.687897,12.800476,0.0,0.032051396,0.032051396,0.07025293,250.0,11.700012,0.0,0.0,15.025147,2117.9204,6.5473876e-05,48.058693,52.26159,250.2705,0.0,30.000002,0.13435507,70.0,260.28424,222.83768,0.0,52.26159,0.13435498,6.374191,56.692238,8.330017
8001,19920060.0,0.0,22.718079,20.468048,22.718079,23.356354,22.000122,22.033966,11.686218,12.528168,11.685913,12.800293,0.0,0.032050647,0.032050647,0.07051318,250.0,11.700012,0.0,0.0,15.289651,2117.875,6.534864e-05,0.0,52.27803,249.90236,0.0,30.000002,0.13461362,70.0,260.30368,222.78966,0.0,52.27803,0.13461377,6.3655696,56.787426,8.330017
8002,19920120.0,0.0,22.723694,20.465271,22.723694,23.362457,22.002289,22.034943,11.691345,12.1467285,11.687164,12.800079,0.0,0.032050505,0.032050505,0.07086073,250.0,11.700012,0.0,0.0,15.611823,2119.392,6.527928e-05,0.0,52.294464,249.55202,0.0,30.000002,0.13496067,70.0,260.36258,222.80136,0.0,52.294464,0.13496105,6.366344,56.908012,8.330017
8003,19920180.0,0.0,22.729187,20.462433,22.729187,23.368042,22.00351,22.03592,11.696136,11.941528,11.690094,12.799896,0.0,0.03205078,0.03205078,0.07129291,250.0,11.700012,0.0,0.0,15.987632,2122.392,6.5262655e-05,0.0,52.310753,249.21948,0.0,30.000002,0.13539322,70.0,260.4599,222.87102,0.0,52.310753,0.13539384,6.3765473,57.05281,8.330017
8004,19920240.0,0.0,22.735199,20.459564,22.735199,23.373047,22.00418,22.03946,11.700562,11.832611,12.684662,12.799713,0.0,0.03205145,0.03205145,0.071803406,250.0,11.700012,0.0,0.0,16.411757,2126.841,6.5295826e-05,0.0,52.32673,248.90784,0.0,30.000002,0.13590488,70.0,260.59406,222.99654,0.0,52.32673,0.1359057,6.395528,57.219345,8.330017
8005,19920300.0,0.0,22.741089,20.456665,22.741089,23.37741,22.004608,22.042786,11.704651,11.773499,12.238464,12.799561,0.0,0.03205246,0.03205246,0.07238045,250.0,11.700012,0.0,0.0,16.875237,2132.513,6.5373e-05,0.0,52.342236,248.6187,0.0,30.000002,0.13648379,70.0,260.76102,223.17197,0.0,52.342236,0.13648483,6.4220405,57.403595,8.330017
8006,19920360.0,0.0,22.746063,20.453735,22.746063,23.380035,22.004883,22.045197,11.708282,11.742889,11.996002,12.799408,0.0,0.032054257,0.032054257,0.07300841,250.0,11.700012,0.0,0.0,17.355991,2139.1096,6.5489105e-05,0.0,52.357006,248.36375,0.0,30.000002,0.13711525,70.0,260.95782,223.39517,0.0,52.357006,0.13711646,6.4555535,57.6,8.330017
8007,19920420.0,0.0,22.75055,20.450775,22.75058,23.381897,22.005066,22.047028,11.711334,11.727386,11.862946,12.799286,0.0,0.0320567,0.0320567,0.07366948,250.0,11.700012,0.0,0.0,17.851112,2146.396,6.563614e-05,0.0,52.370567,248.14995,0.0,30.000002,0.13778113,70.0,261.17908,223.65962,0.0,52.370567,0.13778248,6.4952254,57.80272,8.330017
8008,19920480.0,0.0,22.754639,20.447815,22.75467,23.382965,22.005249,22.048553,11.713806,11.720581,11.794189,12.799164,0.0,0.03205952,0.03205952,0.07435532,250.0,11.700012,0.0,0.0,18.35347,2154.229,6.5808694e-05,0.0,52.382786,247.97536,0.0,30.000002,0.13847254,70.0,261.42105,223.95927,0.0,52.382786,0.13847405,6.5402246,58.009193,8.330017
8009,19920540.0,0.0,22.75827,20.444885,22.7583,23.38324,22.005371,22.049896,11.715759,11.717804,11.757172,12.799072,0.0,0.032062657,0.032062657,0.075052634,250.0,11.700012,0.0,0.0,18.854265,2162.4038,6.60003e-05,0.0,52.393524,247.84103,0.0,30.000002,0.13917612,70.0,261.67874,224.28719,0.0,52.393524,0.13917772,6.5892606,58.215416,8.330017
8010,19920600.0,0.0,22.761414,20.441925,22.761444,23.38272,22.005524,22.051117,11.717194,11.717133,11.738312,12.799011,0.0,0.032066043,0.032066043,0.075750306,250.0,11.700012,0.0,0.0,19.346008,2170.7388,6.620533e-05,0.0,52.402668,247.74733,0.0,30.000002,0.13988055,70.0,261.94775,224.63725,0.0,52.402668,0.13988225,6.641421,58.418156,8.330017
8011,19920660.0,0.0,22.76419,20.438995,22.76419,23.381287,22.006775,22.05243,11.718079,12.9565735,11.728943,12.79895,0.0,0.0320697,0.0320697,0.07643614,250.0,11.700012,0.0,0.0,19.81901,2179.0603,6.6418135e-05,0.0,52.41012,247.69577,0.0,30.000002,0.14057375,70.0,262.2235,225.00348,0.0,52.41012,0.14057548,6.695734,58.613945,8.330017
8012,19920720.0,0.0,22.766937,20.436096,22.766937,23.379059,22.010132,22.05371,11.718506,12.410339,11.724121,12.79892,0.0,0.03207355,0.03207355,0.077097274,250.0,11.700012,0.0,0.0,20.266176,2187.2358,6.663303e-05,0.0,52.415745,247.68665,0.0,30.000002,0.14124262,70.0,262.5007,225.37875,0.0,52.415745,0.1412444,6.7509284,58.7993,8.330017
8013,19920780.0,0.0,22.768707,20.433228,22.768738,23.37613,22.011993,22.054962,11.718414,12.101257,11.721619,12.79892,0.0,0.03207751,0.03207751,0.07772089,250.0,11.700012,0.0,0.0,20.678738,2194.9446,6.684356e-05,0.0,52.419426,247.72052,0.0,30.000002,0.14187427,70.0,262.77393,225.75612,0.0,52.419426,0.14187603,6.8062267,58.970867,8.330017
8014,19920840.0,0.0,22.769745,20.43042,22.769775,23.372559,22.013123,22.056244,11.717804,11.9263,11.782349,12.79892,0.0,0.032081485,0.032081485,0.07830095,250.0,11.700012,0.0,0.0,21.053572,2202.074,6.704454e-05,0.0,52.421307,247.79182,0.0,30.000002,0.14246237,70.0,263.03906,226.12907,52.260185,52.421307,0.1424641,6.8608956,59.1275,8.330017
8015,19920900.0,0.0,22.770782,20.427643,22.770813,23.368378,22.013763,22.06073,11.716797,11.8316345,12.520203,12.79895,0.0,0.03208546,0.03208546,0.078826755,250.0,11.700012,0.0,0.0,21.383772,2208.558,6.723137e-05,0.0,52.421314,247.901,0.0,30.000002,0.14299625,70.0,263.2915,226.49188,0.0,52.421314,0.14299792,6.9137917,59.266525,8.330017
8016,19920960.0,0.0,22.771088,20.424927,22.771088,23.363922,22.01419,22.063934,11.715393,11.779144,12.154755,12.798981,0.0,0.032089237,0.032089237,0.079292,250.0,11.700012,0.0,0.0,21.668154,2214.2048,6.739976e-05,0.0,52.419514,248.04301,0.0,30.000002,0.1434692,70.0,263.52692,226.83801,0.0,52.419514,0.14347078,6.9640117,59.38678,8.330017
8017,19921020.0,0.0,22.7706,20.422302,22.77063,23.35904,22.014496,22.066284,11.713593,11.749664,11.953552,12.799042,0.0,0.03209281,0.03209281,0.07969139,250.0,11.700012,0.0,0.0,21.901249,2218.8967,6.754564e-05,0.0,52.41604,248.21393,0.0,30.000002,0.1438759,70.0,263.7418,227.16232,0.0,52.41604,0.14387736,7.011006,59.48729,8.330017
8018,19921080.0,0.0,22.76947,20.419739,22.7695,23.35379,22.014679,22.068146,11.711517,11.732147,11.838898,12.799103,0.0,0.032096177,0.032096177,0.08001843,250.0,11.700012,0.0,0.0,22.079586,2222.5422,6.7665256e-05,0.0,52.411003,248.41107,0.0,30.000002,0.14420979,70.0,263.93243,227.45967,0.0,52.411003,0.14421116,7.05388,59.5667,8.330017
8019,19921140.0,0.0,22.767822,20.417267,22.767822,23.348267,22.014862,22.069733,11.7091675,11.721405,11.774139,12.799194,0.0,0.03209931,0.03209931,0.08026915,250.0,11.700012,0.0,0.0,22.201092,2225.084,6.7756e-05,0.0,52.40449,248.63109,0.0,30.000002,0.14446698,70.0,264.096,227.72594,0.0,52.40449,0.1444682,7.0919657,59.624332,8.330017
8020,19921200.0,0.0,22.765656,20.414886,22.765656,23.34253,22.014984,22.071136,11.7065735,11.7153015,11.743927,12.799286,0.0,0.03210219,0.03210219,0.08044144,250.0,11.700012,0.0,0.0,22.264853,2226.491,6.781638e-05,0.0,52.396595,248.8718,0.0,30.000002,0.14464527,70.0,264.23087,227.95866,0.0,52.396595,0.14464632,7.1248374,59.659916,8.330017
8021,19921260.0,0.0,22.763367,20.412598,22.763367,23.337189,22.015137,22.07251,11.703827,11.710785,11.726318,12.799408,0.0,0.032104544,0.032104544,0.08053618,250.0,11.700012,0.0,0.0,22.276848,2226.7776,6.7844354e-05,0.0,52.387535,249.12402,0.0,30.000002,0.14474489,70.0,264.33466,228.15292,0.0,52.387535,0.14474577,7.151924,59.67422,8.330017
8022,19921320.0,0.0,22.7612,20.41043,22.76123,23.331818,22.017365,22.073853,11.701019,12.774902,11.715454,12.79953,0.0,0.032106407,0.032106407,0.08055584,250.0,11.700012,0.0,0.0,22.234943,2226.0015,6.784001e-05,0.0,52.377617,249.38164,0.0,30.000002,0.14476848,70.0,264.4069,228.30681,0.0,52.377617,0.14476918,7.172758,59.668236,8.330017
8023,19921380.0,0.0,22.758972,20.408386,22.758972,23.326508,22.020172,22.075165,11.698242,12.284454,11.7083435,12.799652,0.0,0.03210791,0.03210791,0.08050005,250.0,11.700012,0.0,0.0,22.140194,2224.1685,6.7803805e-05,0.0,52.367,249.6429,0.0,30.000002,0.14471588,70.0,264.447,228.41919,0.0,52.367,0.14471638,7.186819,59.641968,8.330017
8024,19921440.0,0.0,22.756226,20.406464,22.756226,23.32135,22.021729,22.076447,11.695435,12.016876,11.703186,12.799774,0.0,0.032109033,0.032109033,0.08037101,250.0,11.700012,0.0,0.0,21.994583,2221.2195,6.773518e-05,0.0,52.35585,249.904,0.0,30.000002,0.14458925,70.0,264.45502,228.48918,0.0,52.35585,0.14458959,7.1944637,59.596123,8.330017
8025,19921500.0,0.0,22.753418,20.404663,22.753418,23.316406,22.022614,22.078827,11.692627,11.869232,12.9479065,12.799927,0.0,0.032109786,0.032109786,0.08017169,250.0,11.700012,0.0,0.0,21.800837,2217.225,6.763448e-05,0.0,52.34434,250.16145,0.0,30.000002,0.14439161,70.0,264.43137,228.5165,0.0,52.34434,0.14439176,7.195674,59.531563,8.330017
8026,19921560.0,0.0,22.75119,20.403015,22.75119,23.312286,22.023102,22.08316,11.689972,11.788574,12.385925,12.800049,0.0,0.03210994,0.03210994,0.07990987,250.0,11.700012,0.0,0.0,21.569891,2212.3787,6.750392e-05,0.0,52.332687,250.40727,0.0,30.000002,0.14413023,70.0,264.37738,228.5009,0.0,52.332687,0.14413022,7.190276,59.450584,8.330017
8027,19921620.0,0.0,22.748627,20.40155,22.748627,23.308533,22.023407,22.08612,11.6874695,11.743256,12.069244,12.800171,0.0,0.03210961,0.03210961,0.07959355,250.0,11.700012,0.0,0.0,21.303236,2206.6733,6.734606e-05,0.0,52.32123,250.63649,0.0,30.000002,0.14381339,70.0,264.2956,228.44437,0.0,52.32123,0.1438132,7.178585,59.3554,8.330017
8028,19921680.0,0.0,22.74591,20.400208,22.74591,23.305206,22.02359,22.088318,11.685181,11.716919,11.891388,12.800293,0.0,0.03210892,0.03210892,0.07922812,250.0,11.700012,0.0,0.0,21.005663,2200.198,6.716289e-05,0.0,52.31012,250.84804,0.0,30.000002,0.1434467,70.0,264.1883,228.34953,0.0,52.31012,0.14344637,7.1611657,59.247353,8.330017
8029,19921740.0,0.0,22.743164,20.399048,22.743164,23.302338,22.023712,22.090088,11.683075,11.701996,11.796661,12.800415,0.0,0.032107905,0.032107905,0.07881941,250.0,11.700012,0.0,0.0,20.68149,2193.0515,6.695673e-05,0.0,52.299477,251.04007,0.0,30.000002,0.14303604,70.0,264.05774,228.21872,0.0,52.299477,0.14303559,7.138311,59.127914,8.330017
8030,19921800.0,0.0,22.740509,20.398071,22.740509,23.299988,22.023773,22.091614,11.681213,11.692841,11.743469,12.800507,0.0,0.032106616,0.032106616,0.078374915,250.0,11.700012,0.0,0.0,20.336496,2185.3582,6.673083e-05,0.0,52.289444,251.2107,0.0,30.000002,0.14258905,70.0,263.90695,228.05528,0.0,52.289444,0.14258847,7.110458,58.99904,8.330017
8031,19921860.0,0.0,22.73819,20.397308,22.73819,23.298523,22.023895,22.093079,11.679657,11.687225,11.714691,12.800598,0.0,0.03210492,0.03210492,0.07790393,250.0,11.700012,0.0,0.0,19.981009,2177.2654,6.6488334e-05,0.0,52.280163,251.35551,0.0,30.000002,0.14211471,70.0,263.73883,227.862,0.0,52.280163,0.14211403,7.0781865,58.86331,8.330017
8032,19921920.0,0.0,22.736115,20.396698,22.736115,23.297607,22.023987,22.094452,11.678406,11.683502,11.698425,12.80069,0.0,0.032102905,0.032102905,0.07741665,250.0,11.700012,0.0,0.0,19.61912,2168.915,6.623362e-05,0.0,52.27185,251.47177,0.0,30.000002,0.14162344,70.0,263.55734,227.64339,0.0,52.27185,0.14162266,7.0421166,58.723534,8.330017
8033,19921980.0,0.0,22.734955,20.396301,22.734955,23.297241,22.027252,22.095764,11.677521,12.58313,11.689117,12.800751,0.0,0.032100707,0.032100707,0.07691998,250.0,11.700012,0.0,0.0,19.256441,2160.4985,6.597067e-05,0.0,52.264584,251.5604,0.0,30.000002,0.14112237,70.0,263.36584,227.40407,0.0,52.264584,0.14112154,7.002826,58.5815,8.330017
8034,19922040.0,0.0,22.733948,20.396118,22.733948,23.297455,22.029602,22.097076,11.677002,12.171661,11.683746,12.800812,0.0,0.032098357,0.032098357,0.07642197,250.0,11.700012,0.0,0.0,18.898632,2152.0693,6.570372e-05,0.0,52.25842,251.62115,0.0,30.000002,0.14061965,70.0,263.16782,227.14865,0.0,52.25842,0.14061877,6.9610023,58.439415,8.330017
8035,19922100.0,0.0,22.733002,20.39618,22.733002,23.298218,22.030914,22.098358,11.676758,11.945435,11.680603,12.800842,0.0,0.0320959,0.0320959,0.07593056,250.0,11.700012,0.0,0.0,18.551401,2143.7065,6.543579e-05,0.0,52.253414,251.65436,0.0,30.000002,0.14012331,70.0,262.96674,226.88196,0.0,52.253414,0.14012241,6.9178452,58.2995,8.330017
8036,19922160.0,0.0,22.732788,20.396454,22.732788,23.299622,22.031647,22.101929,11.676819,11.823669,12.747498,12.800873,0.0,0.03209334,0.03209334,0.07545359,250.0,11.700012,0.0,0.0,18.221235,2135.592,6.517034e-05,0.0,52.2496,251.65964,0.0,30.000002,0.13964118,70.0,262.76584,226.60834,0.0,52.2496,0.13964026,6.874,58.164013,8.330017
8037,19922220.0,0.0,22.733002,20.396973,22.733002,23.301544,22.032104,22.105804,11.677277,11.75705,12.259277,12.800873,0.0,0.032090724,0.032090724,0.074999124,250.0,11.700012,0.0,0.0,17.912874,2127.8547,6.49121e-05,0.0,52.24703,251.63748,0.0,30.000002,0.1391814,70.0,262.5686,226.33278,0.0,52.24703,0.1391805,6.829891,58.03531,8.330017
8038,19922280.0,0.0,22.733246,20.397705,22.733246,23.303955,22.03238,22.108551,11.678009,11.720795,11.994019,12.800873,0.0,0.032088097,0.032088097,0.07457386,250.0,11.700012,0.0,0.0,17.630981,2120.5227,6.466383e-05,0.0,52.245693,251.58928,0.0,30.000002,0.1387508,70.0,262.3781,226.05997,0.0,52.245693,0.13874993,6.786651,57.91536,8.330017
8039,19922340.0,0.0,22.733704,20.398743,22.733704,23.306793,22.032562,22.110657,11.678986,11.701111,11.847321,12.800842,0.0,0.032085497,0.032085497,0.07418437,250.0,11.700012,0.0,0.0,17.379894,2113.7104,6.442864e-05,0.0,52.245586,251.51653,0.0,30.000002,0.13835603,70.0,262.19742,225.79457,0.0,52.245586,0.1383552,6.7450314,57.80614,8.330017
8040,19922400.0,0.0,22.734436,20.399994,22.734436,23.309998,22.032684,22.112427,11.680237,11.691071,11.769287,12.800812,0.0,0.03208296,0.03208296,0.07383596,250.0,11.700012,0.0,0.0,17.163034,2107.5107,6.420935e-05,0.0,52.246674,251.4208,0.0,30.000002,0.13800246,70.0,262.02896,225.54054,0.0,52.246674,0.13800168,6.705548,57.709267,8.330017
8041,19922460.0,0.0,22.66861,20.401642,22.66861,23.327362,22.036102,22.117249,11.564148,11.670776,11.713196,12.809387,0.0,0.03258023,0.03258023,0.05846052,250.0,11.700012,0.0,0.0,0.0,1966.3849,6.2192245e-05,0.0,51.917553,265.84708,0.0,30.000002,0.123632304,70.0,259.54974,224.73549,0.0,51.917553,0.12362143,5.83504,52.112953,8.330017
8042,19922520.0,0.0,22.666443,20.403687,22.666443,23.353668,22.03949,22.12201,11.522125,11.605743,11.628815,12.805145,0.0,0.032309756,0.032309756,0.05510959,250.0,11.700012,0.0,0.0,0.0,1893.1661,5.977623e-05,0.0,51.778793,264.6114,0.0,30.000002,0.11973502,70.0,257.81863,221.79895,0.0,51.778793,0.11972546,5.74829,50.904186,8.330017
8043,19922580.0,0.0,22.670197,20.406128,22.670197,23.382904,22.04361,22.12677,11.5466,12.835205,11.584961,12.806213,0.0,0.032156736,0.032156736,0.052886374,250.0,11.700012,0.0,0.0,0.0,1851.253,5.8143276e-05,4.422175,51.75668,262.49844,0.0,30.000002,0.11720362,70.0,256.45703,219.2336,0.0,51.75668,0.117195226,5.403264,50.144947,8.330017
8044,19922640.0,0.0,22.679626,20.408936,22.679626,23.414001,22.050934,22.131561,11.580902,12.391632,11.574921,12.805969,0.0,0.03205322,0.03205322,0.051485028,250.0,11.700012,0.0,0.0,0.0,1824.9133,5.6972334e-05,0.0,51.780445,260.14294,0.0,30.000002,0.115593754,70.0,255.40352,217.0972,0.0,51.780445,0.11558686,5.1083,49.718174,8.330017
8045,19922700.0,0.0,22.691742,20.41214,22.691742,23.446198,22.05661,22.136444,11.615204,12.032898,11.585266,12.805084,0.0,0.031993944,0.031993944,0.050623626,250.0,11.700012,0.0,0.0,0.0,1809.9661,5.619931e-05,0.0,51.83064,257.9184,0.0,30.000002,0.11461281,70.0,254.61224,215.40085,0.0,51.83064,0.11460738,4.8757815,49.49317,8.330017
8046,19922760.0,0.0,22.704773,20.41571,22.704773,23.476929,22.061249,22.141296,11.645416,11.849518,11.605499,12.804047,0.0,0.031966735,0.031966735,0.050107606,250.0,11.700012,0.0,0.0,0.0,1803.2273,5.5750148e-05,0.0,51.89136,255.99579,0.0,30.000002,0.114041746,70.0,254.03094,214.09845,0.0,51.89136,0.11403766,4.698987,49.38521,8.330017
8047,19922820.0,0.0,22.719849,20.419617,22.719849,23.507935,22.06549,22.149597,11.66983,11.764313,12.613861,12.803101,0.0,0.031961676,0.031961676,0.04981765,250.0,11.700012,0.0,0.0,0.0,1802.6023,5.5558234e-05,0.0,51.952976,254.43271,0.0,30.000002,0.11374128,70.0,253.61736,213.13542,0.0,51.952976,0.11373824,4.5701528,49.345787,8.330017
8048,19922880.0,0.0,22.735413,20.423828,22.735413,23.539001,22.069519,22.156921,11.688782,11.725586,12.189087,12.802277,0.0,0.03196883,0.03196883,0.04965474,250.0,11.700012,0.0,0.0,0.0,1805.7771,5.5542034e-05,0.0,52.009678,253.19583,0.0,30.000002,0.11359244,70.0,253.32156,212.42497,0.0,52.009678,0.11359027,4.4767747,49.339264,8.330017
8049,19922940.0,0.0,22.751099,20.428345,22.751099,23.570068,22.073425,22.163208,11.702637,11.712036,11.965485,12.801636,0.0,0.031982794,0.031982794,0.049572855,250.0,11.700012,0.0,0.0,0.0,1811.5336,5.5655408e-05,0.0,52.058826,252.25467,0.0,30.000002,0.11353835,70.0,253.1169,211.91841,0.0,52.058826,0.113536835,4.4121923,49.349808,8.330017
8050,19923000.0,0.0,22.766846,20.433167,22.766846,23.601013,22.077301,22.168915,11.712341,11.709961,11.848419,12.801117,0.0,0.031999275,0.031999275,0.049537037,250.0,11.700012,0.0,0.0,0.0,1818.8627,5.585522e-05,0.0,52.099506,251.55728,0.0,30.000002,0.113535434,70.0,252.97783,211.56433,0.0,52.099506,0.11353441,4.3690214,49.366756,8.330017
8051,19923060.0,0.0,22.781921,20.438263,22.781921,23.62973,22.08139,22.174591,11.718842,11.712433,11.78772,12.800751,0.0,0.03201566,0.03201566,0.04952626,250.0,11.700012,0.0,0.0,0.0,1827.0105,5.610963e-05,0.0,52.132057,251.05182,0.0,30.000002,0.1135574,70.0,252.88504,211.32143,0.0,52.132057,0.11355674,4.3413167,49.384613,8.330017
8052,19923120.0,0.0,22.796906,20.443634,22.796906,23.658295,22.08545,22.180084,11.722931,11.716156,11.75647,12.800476,0.0,0.03203053,0.03203053,0.04952806,250.0,11.700012,0.0,0.0,0.0,1835.5532,5.6395602e-05,0.0,52.157413,250.69225,0.0,30.000002,0.11358893,70.0,252.82428,211.1577,0.0,52.157413,0.11358854,4.324534,49.40078,8.330017
8053,19923180.0,0.0,22.81186,20.44925,22.81186,23.686707,22.089508,22.185455,11.725281,11.719727,11.741638,12.800293,0.0,0.03204331,0.03204331,0.049535982,250.0,11.700012,0.0,0.0,0.0,1844.2463,5.669943e-05,0.0,52.17659,250.4448,0.0,30.000002,0.11362242,70.0,252.78633,211.05174,0.0,52.17659,0.1136222,4.3154864,49.414352,8.330017
8054,19923240.0,0.0,22.82724,20.455078,22.82724,23.714935,22.09549,22.190796,11.72644,12.82901,11.7343445,12.80014,0.0,0.03205378,0.03205378,0.049545486,250.0,11.700012,0.0,0.0,0.0,1852.9209,5.7009594e-05,0.0,52.19081,250.27702,0.0,30.000002,0.11365286,70.0,252.7631,210.98431,0.0,52.19081,0.11365278,4.3114066,49.425064,8.330017
8055,19923300.0,0.0,22.842896,20.46112,22.842896,23.743011,22.102264,22.196075,11.726868,12.326263,11.730835,12.800079,0.0,0.03206206,0.03206206,0.049554635,250.0,11.700012,0.0,0.0,0.0,1861.4941,5.7320103e-05,0.0,52.201115,250.1665,0.0,30.000002,0.11367858,70.0,252.74965,210.94315,0.0,52.201115,0.11367858,4.3104506,49.433178,8.330017
8056,19923360.0,0.0,22.857025,20.467377,22.857025,23.768524,22.107635,22.201172,11.726685,12.053009,11.728973,12.800018,0.0,0.03206844,0.03206844,0.04956249,250.0,11.700012,0.0,0.0,0.0,1869.704,5.7625286e-05,0.0,52.208466,250.09496,0.0,30.000002,0.113699205,70.0,252.74222,210.91875,0.0,52.208466,0.11369926,4.311679,49.439137,8.330017
8057,19923420.0,0.0,22.87088,20.473785,22.87088,23.793884,22.112305,22.206573,11.726135,11.901825,12.601166,12.799957,0.0,0.03207325,0.03207325,0.049568847,250.0,11.700012,0.0,0.0,0.0,1877.5854,5.7921363e-05,0.0,52.213634,250.04974,0.0,30.000002,0.11371518,70.0,252.73848,210.90503,14.91926,52.213634,0.11371526,4.314455,49.443413,8.330017
8058,19923480.0,0.0,22.885406,20.480408,22.885406,23.819092,22.116577,22.214813,11.725372,11.821991,12.469055,12.799957,0.0,0.032076765,0.032076765,0.04957375,250.0,11.700012,0.0,0.0,0.0,1885.2617,5.8207956e-05,0.0,52.217148,250.0229,0.0,30.000002,0.11372712,70.0,252.73706,210.89828,0.0,52.217148,0.113727234,4.317877,49.44636,8.330017
8059,19923540.0,0.0,22.899414,20.487152,22.899414,23.844177,22.120605,22.221619,11.724548,11.777863,12.13089,12.799927,0.0,0.0320793,0.0320793,0.0495774,250.0,11.700012,0.0,0.0,0.0,1892.6418,5.8484744e-05,0.0,52.219517,250.00742,0.0,30.000002,0.113735855,70.0,252.73683,210.89545,0.0,52.219517,0.113735974,4.3214645,49.448364,8.330017
8060,19923600.0,0.0,22.913086,20.494019,22.913086,23.86911,22.124512,22.22754,11.723663,11.753479,11.946503,12.799927,0.0,0.032081094,0.032081094,0.04958004,250.0,11.700012,0.0,0.0,0.0,1899.7244,5.875092e-05,0.0,52.221077,249.99915,0.0,30.000002,0.11374208,70.0,252.73721,210.89484,0.0,52.221077,0.113742225,4.3252587,49.449688,8.330017
8061,19923660.0,0.0,22.925598,20.501038,22.925598,23.891815,22.128235,22.23288,11.722748,11.739624,11.844421,12.799927,0.0,0.03208234,0.03208234,0.049581908,250.0,11.700012,0.0,0.0,0.0,1906.447,5.9006226e-05,0.0,52.222084,249.9952,0.0,30.000002,0.11374646,70.0,252.73785,210.89534,0.0,52.222084,0.11374659,4.3291407,49.45054,8.330017
8062,19923720.0,0.0,22.937897,20.508118,22.937897,23.914398,22.131927,22.237915,11.721802,11.731689,11.788574,12.799927,0.0,0.03208319,0.03208319,0.049583193,250.0,11.700012,0.0,0.0,0.0,1912.8802,5.9250473e-05,0.0,52.222717,249.9938,0.0,30.000002,0.11374944,70.0,252.73854,210.89635,0.0,52.222717,0.11374957,4.3330836,49.451073,8.330017
8063,19923780.0,0.0,22.950104,20.51532,22.950104,23.936829,22.13556,22.242828,11.720886,11.726868,11.757294,12.799927,0.0,0.03208376,0.03208376,0.049584057,250.0,11.700012,0.0,0.0,0.0,1919.0784,5.9484617e-05,0.0,52.2231,249.99377,0.0,30.000002,0.11375145,70.0,252.7392,210.89748,0.0,52.2231,0.11375158,4.3368144,49.451385,8.330017
8064,19923840.0,0.0,22.96222,20.522583,22.96222,23.959167,22.13919,22.24765,11.720032,11.723907,11.740265,12.799927,0.0,0.03208413,0.03208413,0.049584623,250.0,11.700012,0.0,0.0,0.0,1925.0583,5.9709328e-05,0.0,52.22332,249.99445,0.0,30.000002,0.11375275,70.0,252.73975,210.89857,0.0,52.22332,0.11375289,4.3402905,49.451565,8.330017
