,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8065,19923900.0,0.0,22.975006,20.529907,22.975006,23.981384,22.1456,22.25241,11.719269,12.640167,11.730896,12.799927,0.0,0.032084364,0.032084364,0.049584974,250.0,11.700012,0.0,0.0,0.0,1930.901,5.9925307e-05,0.0,52.22343,249.99538,0.0,30.000002,0.11375357,70.0,252.74019,210.8995,0.0,52.22343,0.113753706,4.343503,49.451653,8.330017
8066,19923960.0,0.0,22.986847,20.537292,22.986847,24.001648,22.151428,22.257019,11.718536,12.221008,11.725433,12.799957,0.0,0.032084506,0.032084506,0.049585186,250.0,11.700012,0.0,0.0,0.0,1936.5057,6.0133472e-05,0.0,52.223484,249.99634,0.0,30.000002,0.11375407,70.0,252.74054,210.90028,0.0,52.223484,0.113754205,4.34641,49.45169,8.330017
8067,19924020.0,0.0,22.998291,20.544678,22.998291,24.02185,22.156097,22.261597,11.717804,12.000916,11.7221985,12.799957,0.0,0.032084484,0.032084484,0.04958512,250.0,11.700012,0.0,0.0,0.0,1941.8453,6.033227e-05,0.0,52.223534,249.99759,0.11914036,30.000002,0.11375382,69.8332,252.74075,210.90085,0.0,52.223534,0.11375409,4.349384,49.45173,8.330017
8068,19924080.0,0.0,23.009857,20.552063,23.009857,24.0419,22.160278,22.26764,11.717072,11.872345,12.863953,12.799957,0.0,0.03208441,0.03208441,0.049584966,250.0,11.700012,0.0,0.0,0.0,1947.0284,6.052364e-05,0.0,52.223648,249.99863,0.32180575,30.000002,0.113753475,69.54947,252.74086,210.9012,0.0,52.223648,0.113753796,4.3522806,49.451836,8.330017
8069,19924140.0,0.0,23.021729,20.559448,23.021729,24.06189,22.164124,22.274872,11.716431,11.801727,12.340607,12.799957,0.0,0.032084353,0.032084353,0.049584854,250.0,11.700012,0.0,0.0,0.0,1952.1039,6.0708175e-05,0.0,52.22379,249.99927,0.5246057,30.000002,0.113753185,69.26555,252.74092,210.9014,0.0,52.22379,0.11375357,4.354846,49.451973,8.330017
8070,19924200.0,0.0,23.033112,20.566833,23.033112,24.081757,22.167786,22.280853,11.71582,11.762939,12.05777,12.799957,0.0,0.03208431,0.03208431,0.049584765,250.0,11.700012,0.0,0.0,0.0,1956.9877,6.0885966e-05,0.0,52.223957,249.99966,0.72740364,30.000002,0.113752924,68.981636,252.74094,210.9015,0.0,52.223957,0.113753386,4.3572707,49.45214,8.330017
8071,19924260.0,0.0,23.043243,20.574158,23.043243,24.099274,22.171265,22.28595,11.71521,11.741241,11.901337,12.799957,0.0,0.03208427,0.03208427,0.049584694,250.0,11.700012,0.0,0.0,0.0,1961.6005,6.1056555e-05,0.0,52.22414,249.99991,0.9301972,30.000002,0.11375268,68.69772,252.74094,210.90154,0.0,52.22414,0.11375324,4.359756,49.452324,8.330017
8072,19924320.0,0.0,23.053131,20.581451,23.053162,24.11673,22.174652,22.29068,11.714569,11.728973,11.814575,12.799957,0.0,0.032084238,0.032084238,0.049584635,250.0,11.700012,0.0,0.0,0.0,1966.0149,6.121975e-05,0.0,52.224342,250.00006,1.1329865,30.000002,0.11375244,68.41382,252.74094,210.90154,0.0,52.224342,0.11375311,4.362315,49.452526,8.330017
8073,19924380.0,0.0,23.062927,20.588654,23.062958,24.134094,22.17804,22.295166,11.713959,11.722168,11.768188,12.799957,0.0,0.03208421,0.03208421,0.049584586,250.0,11.700012,0.0,0.0,0.0,1970.2765,6.137627e-05,0.0,52.22456,250.00014,1.3357711,30.000002,0.113752194,68.12992,252.7409,210.90152,0.0,52.22456,0.11375301,4.3647423,49.45274,8.330017
8074,19924440.0,0.0,23.072632,20.595795,23.072632,24.151337,22.181366,22.29953,11.713409,11.718292,11.743286,12.799957,0.0,0.03208419,0.03208419,0.049584545,250.0,11.700012,0.0,0.0,0.0,1974.4019,6.1526734e-05,0.0,52.224785,250.00017,1.5385453,30.000002,0.11375192,67.84604,252.74089,210.90149,0.0,52.224785,0.113752924,4.366962,49.452965,8.330017
8075,19924500.0,0.0,23.082275,20.602814,23.082306,24.168518,22.184875,22.303833,11.712891,12.295197,11.729065,12.799957,0.0,0.03208417,0.03208417,0.04958451,250.0,11.700012,0.0,0.0,0.0,1978.4012,6.167155e-05,29.495644,52.225018,250.00018,1.7413093,30.000002,0.11375161,67.56217,252.74088,210.90146,0.0,52.225018,0.11375285,4.3690324,49.453197,8.330017
8076,19924560.0,0.0,23.091888,20.609741,23.091919,24.183472,22.19165,22.307892,11.712433,12.498352,11.72168,12.799957,0.0,0.032084152,0.032084152,0.04958448,250.0,11.700012,0.0,0.0,0.0,1982.2859,6.181096e-05,0.0,52.22526,250.00018,1.9440627,30.000002,0.11375125,67.27831,252.74086,210.90143,0.0,52.22526,0.11375279,4.370949,49.45344,8.330017
8077,19924620.0,0.0,23.101013,20.616516,23.101044,24.198364,22.1969,22.31195,11.711945,12.140869,11.717346,12.799957,0.0,0.032084137,0.032084137,0.049584452,250.0,11.700012,0.0,0.0,0.0,1986.012,6.194523e-05,0.0,52.225513,250.00018,2.1468072,30.000002,0.113750815,66.99447,252.74084,210.90138,0.0,52.225513,0.11375273,4.372813,49.453697,8.330017
8078,19924680.0,0.0,23.109802,20.623138,23.109833,24.213165,22.201141,22.315948,11.711487,11.955872,11.714905,12.799957,0.0,0.032084126,0.032084126,0.049584426,250.0,11.700012,0.0,0.0,0.0,1989.5757,6.207359e-05,0.0,52.225773,250.00017,2.3495245,30.000002,0.11375031,66.71066,252.74081,210.90135,0.0,52.225773,0.11375268,4.3746667,49.453957,8.330017
8079,19924740.0,0.0,23.11908,20.629608,23.11914,24.227875,22.204987,22.32248,11.71106,11.845245,12.667145,12.799957,0.0,0.03208411,0.03208411,0.0495844,250.0,11.700012,0.0,0.0,0.0,1993.087,6.219767e-05,0.0,52.226044,250.00017,2.5522304,30.000002,0.11374968,66.42688,252.7408,210.9013,0.0,52.226044,0.11375262,4.3764296,49.454224,8.330017
8080,19924800.0,0.0,23.128235,20.635895,23.128326,24.242523,22.208527,22.328735,11.710693,11.784149,12.231964,12.799988,0.0,0.032084092,0.032084092,0.04958437,250.0,11.700012,0.0,0.0,0.0,1996.5184,6.231788e-05,0.0,52.22632,250.00015,2.754916,30.000002,0.11374894,66.14312,252.74078,210.90128,0.0,52.22632,0.11375257,4.377933,49.4545,8.330017
8081,19924860.0,0.0,23.136139,20.641998,23.13623,24.255188,22.211823,22.33374,11.710297,11.750549,11.994171,12.799988,0.0,0.032084078,0.032084078,0.049584348,250.0,11.700012,0.0,0.0,0.0,1999.732,6.243343e-05,0.0,52.226597,250.00015,2.95757,30.000002,0.11374802,65.8594,252.74077,210.90125,0.0,52.226597,0.11375251,4.3795123,49.45478,8.330017
8082,19924920.0,0.0,23.143768,20.647888,23.14389,24.267761,22.215027,22.338196,11.709869,11.731628,11.861237,12.799957,0.0,0.032084066,0.032084066,0.049584318,250.0,11.700012,0.0,0.0,0.0,2002.7941,6.254384e-05,0.0,52.22689,250.00014,3.1602018,30.000002,0.11374692,65.57572,252.74075,210.9012,0.0,52.22689,0.113752455,4.3812385,49.455074,8.330017
8083,19924980.0,0.0,23.151245,20.653534,23.151398,24.280273,22.21817,22.342285,11.709442,11.721558,11.791931,12.799988,0.0,0.03208405,0.03208405,0.049584292,250.0,11.700012,0.0,0.0,0.0,2005.744,6.264966e-05,0.0,52.22719,250.00014,3.3627622,30.000002,0.11374558,65.29213,252.74075,210.90117,0.0,52.22719,0.113752395,4.382898,49.45537,8.330017
8084,19925040.0,0.0,23.15863,20.658966,23.158813,24.292694,22.221283,22.346222,11.709076,11.715851,11.753479,12.799988,0.0,0.032084037,0.032084037,0.049584266,250.0,11.700012,0.0,0.0,0.0,2008.6005,6.2751424e-05,0.0,52.227497,250.00012,3.5652862,30.000002,0.11374394,65.0086,252.74074,210.90112,0.0,52.227497,0.11375233,4.3844056,49.455677,8.330017
8085,19925100.0,0.0,23.165924,20.664124,23.166138,24.305084,22.224365,22.350037,11.70874,11.7126465,11.732849,12.799988,0.0,0.032084018,0.032084018,0.049584236,250.0,11.700012,0.0,0.0,0.0,2011.3701,6.284938e-05,0.0,52.227814,250.0001,3.7677538,30.000002,0.113741964,64.72514,252.74072,210.9011,0.0,52.227814,0.11375228,4.385795,49.455994,8.330017
8086,19925160.0,0.0,23.172668,20.669006,23.172943,24.315582,22.22876,22.353607,11.708374,12.90683,11.721832,12.799988,0.0,0.032084003,0.032084003,0.04958421,250.0,11.700012,0.0,0.0,0.0,2014.0057,6.29435e-05,0.0,52.228134,250.00009,3.9700348,30.000002,0.11373958,64.44195,252.74072,210.90105,0.0,52.228134,0.113752216,4.387149,49.456318,8.330017
8087,19925220.0,0.0,23.179901,20.673615,23.180237,24.32605,22.234772,22.357178,11.708069,12.362579,11.715637,12.799988,0.0,0.03208399,0.03208399,0.04958418,250.0,11.700012,0.0,0.0,0.0,2016.618,6.3034255e-05,0.0,52.22847,250.00008,4.172318,30.000002,0.11373671,64.15875,252.7407,210.901,0.0,52.22847,0.11375216,4.3883886,49.456654,8.330017
8088,19925280.0,0.0,23.186676,20.677917,23.187103,24.336456,22.23938,22.360687,11.707794,12.066162,11.712158,12.799988,0.0,0.032083973,0.032083973,0.04958415,250.0,11.700012,0.0,0.0,0.0,2019.1241,6.3121945e-05,0.0,52.22881,250.00006,4.3745236,30.000002,0.11373325,63.875668,252.7407,210.90096,0.0,52.22881,0.1137521,4.389514,49.456997,8.330017
8089,19925340.0,0.0,23.193207,20.681885,23.193695,24.346802,22.243256,22.364258,11.70752,11.902527,11.936707,12.799988,0.0,0.032083955,0.032083955,0.04958412,250.0,11.700012,0.0,0.0,0.0,2021.5314,6.3206324e-05,0.0,52.22916,250.00003,4.5765605,30.000002,0.1137291,63.592815,252.7407,210.90091,45.860626,52.22916,0.11375203,4.390666,49.457344,8.330017
8090,19925400.0,0.0,23.20044,20.685516,23.20105,24.357086,22.246704,22.371063,11.707245,11.814087,12.504242,12.799988,0.0,0.03208394,0.03208394,0.04958409,250.0,11.700012,0.0,0.0,0.0,2023.9452,6.328793e-05,0.0,52.22952,250.0,4.778324,30.000002,0.11372413,63.31035,252.7407,210.90086,0.0,52.22952,0.11375197,4.391699,49.457706,8.330017
8091,19925460.0,0.0,23.206482,20.688812,23.207214,24.365692,22.249817,22.376251,11.707031,11.765442,12.141968,12.799988,0.0,0.032083925,0.032083925,0.04958406,250.0,11.700012,0.0,0.0,0.0,2026.2053,6.336702e-05,0.0,52.22989,249.99995,4.9800396,30.000002,0.1137182,63.027943,252.74072,210.9008,0.0,52.22989,0.11375191,4.3926277,49.458076,8.330017
8092,19925520.0,0.0,23.212097,20.691742,23.213013,24.374237,22.252777,22.380585,11.706757,11.738678,11.943085,12.799988,0.0,0.032083906,0.032083906,0.04958403,250.0,11.700012,0.0,0.0,0.0,2028.3401,6.3442625e-05,0.0,52.23027,249.99991,5.181589,30.000002,0.11371114,62.745773,252.74074,210.90074,0.0,52.23027,0.11375184,4.393747,49.45845,8.330017
8093,19925580.0,0.0,23.21756,20.694275,23.218628,24.38272,22.255707,22.38443,11.706482,11.723419,11.830475,12.799988,0.0,0.032083888,0.032083888,0.049584005,250.0,11.700012,0.0,0.0,0.0,2030.3917,6.3515225e-05,0.0,52.23065,249.99986,5.382934,30.000002,0.113702774,62.46389,252.74075,210.90068,0.0,52.23065,0.113751784,4.394834,49.45884,8.330017
8094,19925640.0,0.0,23.22284,20.696411,23.224121,24.391174,22.258545,22.388,11.706238,11.714813,11.767761,12.799988,0.0,0.032083873,0.032083873,0.049583975,250.0,11.700012,0.0,0.0,0.0,2032.3739,6.358513e-05,0.0,52.23105,249.99979,5.584065,30.000002,0.113692865,62.18231,252.74078,210.90062,0.0,52.23105,0.113751724,4.3958335,49.459232,8.330017
8095,19925700.0,0.0,23.227997,20.69815,23.229553,24.399597,22.261383,22.391388,11.705994,11.710846,11.739563,12.799988,0.0,0.03208386,0.03208386,0.04958395,250.0,11.700012,0.0,0.0,0.0,2034.2927,6.365252e-05,0.0,52.23145,249.99971,5.7842436,30.000002,0.11368124,61.902058,252.74081,210.90054,0.0,52.23145,0.11375167,4.396744,49.459637,8.330017
8096,19925760.0,0.0,23.23236,20.699432,23.234222,24.406403,22.26413,22.394531,11.70578,11.708557,11.724182,12.799988,0.0,0.032083847,0.032083847,0.04958392,250.0,11.700012,0.0,0.0,0.0,2036.0922,6.371743e-05,0.0,52.23186,249.99962,5.9843864,30.000002,0.113667555,61.621857,252.74086,210.90047,0.0,52.23186,0.11375161,4.397619,49.46005,8.330017
8097,19925820.0,0.0,23.237274,20.700287,23.239471,24.413208,22.269348,22.397644,11.705566,12.707825,11.715698,12.799988,0.0,0.03208383,0.03208383,0.0495839,250.0,11.700012,0.0,0.0,0.0,2037.87,6.37798e-05,0.0,52.232285,249.99951,6.1836557,30.000002,0.11365157,61.342884,252.74092,210.90038,0.0,52.232285,0.11375156,4.3985114,49.46047,8.330017
8098,19925880.0,0.0,23.242157,20.700684,23.244781,24.419952,22.274567,22.400696,11.705414,12.250946,11.71106,12.799988,0.0,0.03208382,0.03208382,0.049583875,250.0,11.700012,0.0,0.0,0.0,2039.6417,6.384083e-05,0.0,52.232708,249.99939,6.382905,30.000002,0.113632895,61.063934,252.741,210.90028,0.0,52.232708,0.11375151,4.3991213,49.460896,8.330017
8099,19925940.0,0.0,23.246613,20.700592,23.249725,24.426666,22.278595,22.403748,11.705261,12.011841,11.708527,12.799988,0.0,0.032083813,0.032083813,0.04958386,250.0,11.700012,0.0,0.0,0.0,2041.3287,6.39e-05,0.0,52.233143,249.99925,6.5808816,30.000002,0.1136113,60.786766,252.74109,210.90019,0.0,52.233143,0.113751486,4.399723,49.46133,8.330017
8100,19926000.0,0.0,23.251068,20.700012,23.25473,24.43335,22.282013,22.40799,11.705109,11.875,12.91568,12.799988,0.0,0.032083802,0.032083802,0.04958384,250.0,11.700012,0.0,0.0,0.0,2042.972,6.395741e-05,0.0,52.23358,249.99908,6.7787113,30.000002,0.11358622,60.509808,252.7412,210.9001,0.0,52.23358,0.11375145,4.4003525,49.461765,8.330017
8101,19926060.0,0.0,23.255249,20.699036,23.259583,24.438599,22.285004,22.413757,11.704987,11.797913,12.369019,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2044.5803,6.401363e-05,0.0,52.234024,249.9989,6.9757886,30.000002,0.113557324,60.2339,252.74132,210.89998,0.0,52.234024,0.11375143,4.400858,49.46221,8.330017
8102,19926120.0,0.0,23.25882,20.697784,23.263885,24.443817,22.287811,22.418182,11.704834,11.755798,12.068298,12.799988,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2046.09,6.406817e-05,0.0,52.23447,249.99869,7.1722865,30.000002,0.11352412,59.958797,252.74147,210.89987,0.0,52.23447,0.1137514,4.4014173,49.462658,8.330017
8103,19926180.0,0.0,23.262024,20.69629,23.267975,24.449036,22.290466,22.421875,11.704681,11.732666,11.903564,12.799988,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2047.5275,6.4121e-05,0.0,52.234924,249.99844,7.367357,30.000002,0.11348627,59.6857,252.74165,210.89975,0.0,52.234924,0.1137514,4.4020076,49.463104,8.330017
8104,19926240.0,0.0,23.264954,20.694489,23.271881,24.454193,22.29306,22.42517,11.704559,11.719849,11.812622,12.799988,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2048.9104,6.4172345e-05,0.0,52.23537,249.99818,7.561575,30.000002,0.11344316,59.413795,252.74187,210.89961,0.0,52.23537,0.1137514,4.402552,49.463554,8.330017
8105,19926300.0,0.0,23.26767,20.692444,23.275726,24.45932,22.295624,22.428253,11.704437,11.7127075,11.762329,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2050.2495,6.422246e-05,0.0,52.235825,249.9979,7.754531,30.000002,0.11339436,59.143658,252.7421,210.89948,0.0,52.235825,0.11375141,4.403025,49.464005,8.330017
8106,19926360.0,0.0,23.269562,20.690155,23.27887,24.463074,22.298096,22.431,11.704315,11.708893,11.73584,12.799988,0.0,0.032083802,0.032083802,0.049583837,250.0,11.700012,0.0,0.0,0.0,2051.4922,6.4271335e-05,0.0,52.23627,249.99759,7.945605,30.000002,0.113339506,58.876152,252.74239,210.89932,0.0,52.23627,0.113751434,4.403471,49.46445,8.330017
8107,19926420.0,0.0,23.27124,20.687592,23.281952,24.466827,22.300568,22.433685,11.704224,11.70694,11.722473,12.799988,0.0,0.032083817,0.032083817,0.049583863,250.0,11.700012,0.0,0.0,0.0,2052.6733,6.431861e-05,0.0,52.236713,249.99725,8.133248,30.000002,0.11327871,58.613457,252.7427,210.8992,0.0,52.236713,0.1137515,4.403943,49.464893,8.330017
8108,19926480.0,0.0,23.27362,20.684814,23.28592,24.47055,22.306396,22.43631,11.704132,12.535706,11.714172,12.799988,0.0,0.032083828,0.032083828,0.049583882,250.0,11.700012,0.0,0.0,0.0,2053.9155,6.4365435e-05,0.0,52.23715,249.99687,8.321862,30.000002,0.113209955,58.34939,252.74306,210.89903,0.0,52.23715,0.11375154,4.404265,49.465332,8.330017
8109,19926540.0,0.0,23.275482,20.681763,23.289581,24.474274,22.310883,22.438934,11.704102,12.158966,11.709625,12.799988,0.0,0.032083843,0.032083843,0.04958391,250.0,11.700012,0.0,0.0,0.0,2055.1294,6.441239e-05,0.0,52.237583,249.99648,8.509283,30.000002,0.11313335,58.087,252.74345,210.89886,0.0,52.237583,0.1137516,4.4043436,49.465763,8.330017
8110,19926600.0,0.0,23.276855,20.678467,23.292908,24.477936,22.314423,22.441528,11.704071,11.95105,11.707092,12.799988,0.0,0.03208386,0.03208386,0.04958394,250.0,11.700012,0.0,0.0,0.0,2056.2842,6.445883e-05,0.0,52.238007,249.99605,8.694629,30.000002,0.11304877,57.827522,252.74391,210.89868,0.0,52.238007,0.11375166,4.4044914,49.46619,8.330017
8111,19926660.0,0.0,23.277924,20.674957,23.296112,24.480347,22.317322,22.446259,11.704041,11.839142,12.715454,12.799988,0.0,0.03208389,0.03208389,0.049583994,250.0,11.700012,0.0,0.0,0.0,2057.3887,6.450461e-05,0.0,52.23842,249.9956,8.874898,30.000002,0.11295746,57.57514,252.7444,210.89851,0.0,52.23842,0.11375177,4.404702,49.466602,8.330017
8112,19926720.0,0.0,23.278687,20.671204,23.299255,24.482727,22.319916,22.45108,11.70401,11.7777405,12.254395,12.800018,0.0,0.032083917,0.032083917,0.04958404,250.0,11.700012,0.0,0.0,0.0,2058.477,6.4550215e-05,0.0,52.238823,249.99513,9.05615,30.000002,0.112855904,57.32139,252.74495,210.89833,0.0,52.238823,0.11375187,4.4048166,49.467003,8.330017
8113,19926780.0,0.0,23.27887,20.667236,23.302063,24.485107,22.322357,22.454803,11.7039795,11.74411,12.003418,12.800018,0.0,0.032083943,0.032083943,0.049584087,250.0,11.700012,0.0,0.0,0.0,2059.5012,6.459549e-05,0.0,52.23921,249.99463,9.234913,30.000002,0.11274553,57.07112,252.74556,210.89815,0.0,52.23921,0.113751985,4.404934,49.467392,8.330017
8114,19926840.0,0.0,23.278595,20.663025,23.304626,24.487488,22.324677,22.457916,11.703949,11.725433,11.864227,12.800018,0.0,0.03208398,0.03208398,0.049584147,250.0,11.700012,0.0,0.0,0.0,2060.4753,6.464036e-05,0.0,52.239586,249.99411,9.412302,30.000002,0.11262538,56.822777,252.74623,210.89795,0.0,52.239586,0.113752104,4.405075,49.467766,8.330017
8115,19926900.0,0.0,23.278015,20.6586,23.307098,24.489838,22.326965,22.460693,11.703918,11.715424,11.789673,12.800018,0.0,0.032084018,0.032084018,0.049584217,250.0,11.700012,0.0,0.0,0.0,2061.4128,6.4684915e-05,0.0,52.23995,249.99359,9.585753,30.000002,0.112497054,56.57995,252.74695,210.89778,0.0,52.23995,0.11375225,4.405198,49.468124,8.330017
8116,19926960.0,0.0,23.276611,20.653961,23.30893,24.490997,22.329132,22.463104,11.703857,11.710175,11.75058,12.800018,0.0,0.032084055,0.032084055,0.04958429,250.0,11.700012,0.0,0.0,0.0,2062.2664,6.472898e-05,0.0,52.240284,249.99309,9.755177,30.000002,0.112360835,56.34275,252.74771,210.89761,0.0,52.240284,0.1137524,4.4053574,49.46846,8.330017
8117,19927020.0,0.0,23.27481,20.649109,23.310669,24.492126,22.331299,22.465393,11.703827,11.707245,11.728851,12.799988,0.0,0.032084096,0.032084096,0.04958436,250.0,11.700012,0.0,0.0,0.0,2063.0725,6.477251e-05,0.0,52.240604,249.99255,9.925316,30.000002,0.11221273,56.104557,252.74855,210.89742,0.0,52.240604,0.11375255,4.405542,49.468784,8.330017
8118,19927080.0,0.0,23.273132,20.644043,23.312622,24.493256,22.334442,22.46762,11.703796,12.957123,11.717255,12.800018,0.0,0.032084152,0.032084152,0.04958446,250.0,11.700012,0.0,0.0,0.0,2063.8777,6.481591e-05,0.0,52.24091,249.99207,10.086358,30.000002,0.112061754,55.879097,252.74944,210.8973,0.0,52.24091,0.11375277,4.4056463,49.46908,8.330017
8119,19927140.0,0.0,23.27179,20.638794,23.315277,24.494385,22.339813,22.469818,11.703827,12.409943,11.711151,12.800018,0.0,0.03208419,0.03208419,0.049584523,250.0,11.700012,0.0,0.0,0.0,2064.7407,6.4859545e-05,0.0,52.24118,249.99156,10.250348,30.000002,0.11189676,55.649513,252.75038,210.89711,0.0,52.24118,0.1137529,4.4056315,49.469357,8.330017
8120,19927200.0,0.0,23.269836,20.633331,23.317474,24.495514,22.343658,22.471985,11.703857,12.094666,11.707886,12.800018,0.0,0.03208424,0.03208424,0.049584612,250.0,11.700012,0.0,0.0,0.0,2065.5608,6.490383e-05,0.0,52.241444,249.99109,10.408824,30.000002,0.111726284,55.427647,252.75139,210.89699,0.0,52.241444,0.1137531,4.4054813,49.469616,8.330017
8121,19927260.0,0.0,23.266907,20.627686,23.318909,24.495514,22.346558,22.47403,11.703827,11.92514,11.706146,12.800018,0.0,0.032084282,0.032084282,0.04958469,250.0,11.700012,0.0,0.0,0.0,2066.2764,6.4947606e-05,0.0,52.241676,249.99063,10.565441,30.000002,0.111546986,55.208385,252.75243,210.89685,0.0,52.241676,0.11375326,4.4055424,49.46985,8.330017
8122,19927320.0,0.0,23.264404,20.621857,23.321045,24.495514,22.34906,22.479248,11.703827,11.82486,12.542023,12.800018,0.0,0.032084327,0.032084327,0.049584765,250.0,11.700012,0.0,0.0,0.0,2067.0205,6.499119e-05,0.0,52.241898,249.99013,10.7216,30.000002,0.111357264,54.98976,252.75352,210.89668,0.0,52.241898,0.11375342,4.4056225,49.470066,8.330017
8123,19927380.0,0.0,23.261322,20.615814,23.322845,24.495514,22.351288,22.483246,11.703827,11.769745,12.160522,12.800018,0.0,0.032084372,0.032084372,0.049584847,250.0,11.700012,0.0,0.0,0.0,2067.7336,6.503527e-05,0.0,52.242096,249.98964,10.875557,30.000002,0.111159414,54.77422,252.75468,210.89653,0.0,52.242096,0.11375359,4.405537,49.470264,8.330017
8124,19927440.0,0.0,23.257782,20.60962,23.32431,24.495514,22.353394,22.486298,11.703827,11.739777,11.952911,12.800018,0.0,0.03208442,0.03208442,0.04958493,250.0,11.700012,0.0,0.0,0.0,2068.3918,6.507908e-05,0.0,52.242268,249.9892,11.025015,30.000002,0.110957034,54.564976,252.75589,210.89642,0.0,52.242268,0.11375377,4.405573,49.470436,8.330017
8125,19927500.0,0.0,23.253876,20.60321,23.325623,24.495514,22.355408,22.488892,11.703796,11.723389,11.839325,12.800018,0.0,0.03208446,0.03208446,0.049585,250.0,11.700012,0.0,0.0,0.0,2069.002,6.5122396e-05,0.0,52.242424,249.98878,11.172989,30.000002,0.110746644,54.357815,252.75713,210.89629,0.0,52.242424,0.11375392,4.405708,49.470592,8.330017
8126,19927560.0,0.0,23.249207,20.59665,23.326294,24.494446,22.3573,22.490997,11.703766,11.714447,11.777527,12.800018,0.0,0.032084502,0.032084502,0.049585078,250.0,11.700012,0.0,0.0,0.0,2069.5322,6.516519e-05,0.0,52.242558,249.9884,11.317245,30.000002,0.11053203,54.155857,252.7584,210.8962,0.0,52.242558,0.11375409,4.4058785,49.470722,8.330017
8127,19927620.0,0.0,23.244202,20.589935,23.326904,24.493347,22.35913,22.49295,11.703705,11.709473,11.743225,12.799988,0.0,0.032084547,0.032084547,0.049585152,250.0,11.700012,0.0,0.0,0.0,2070.014,6.5207365e-05,0.0,52.242672,249.988,11.461485,30.000002,0.11030814,53.953922,252.75974,210.89609,0.0,52.242672,0.11375424,4.4060864,49.47084,8.330017
8128,19927680.0,0.0,23.23944,20.583038,23.327484,24.49228,22.360962,22.494843,11.703644,11.707001,11.726501,12.799988,0.0,0.032084595,0.032084595,0.049585238,250.0,11.700012,0.0,0.0,0.0,2070.4812,6.524857e-05,0.0,52.242764,249.98792,11.5927105,30.000002,0.11009649,53.770203,252.76106,210.89615,0.0,52.242764,0.11375443,4.406356,49.47093,8.330017
8129,19927740.0,0.0,23.23471,20.575958,23.328552,24.49121,22.364838,22.496643,11.703583,12.781006,11.716614,12.799988,0.0,0.032084625,0.032084625,0.049585294,250.0,11.700012,0.0,0.0,0.0,2070.9487,6.5289176e-05,0.0,52.24284,249.9876,11.730323,30.000002,0.10986657,53.57755,252.76244,210.89606,0.0,52.24284,0.11375454,4.406606,49.471004,8.330017
8130,19927800.0,0.0,23.230042,20.568756,23.329895,24.490143,22.369324,22.498444,11.703613,12.289673,11.710693,12.800018,0.0,0.03208466,0.03208466,0.049585354,250.0,11.700012,0.0,0.0,0.0,2071.4573,6.533055e-05,0.0,52.242905,249.98727,11.866478,30.000002,0.10963124,53.386932,252.76384,210.89597,0.0,52.242905,0.113754675,4.406537,49.471066,8.330017
8131,19927860.0,0.0,23.224548,20.561401,23.33023,24.487793,22.372375,22.500092,11.703583,12.035767,11.707611,12.800018,0.0,0.032084696,0.032084696,0.049585417,250.0,11.700012,0.0,0.0,0.0,2071.8596,6.537126e-05,0.0,52.242947,249.98717,11.994656,30.000002,0.10940284,53.20748,252.76526,210.89598,0.0,52.242947,0.11375482,4.4066534,49.47111,8.330017
8132,19927920.0,0.0,23.21872,20.553864,23.330566,24.485443,22.374847,22.502594,11.703522,11.885834,12.936493,12.799988,0.0,0.032084726,0.032084726,0.049585473,250.0,11.700012,0.0,0.0,0.0,2072.2068,6.5411106e-05,0.0,52.24298,249.98692,12.125443,30.000002,0.10916316,53.02438,252.76671,210.89594,0.0,52.24298,0.11375493,4.4069076,49.47114,8.330017
8133,19927980.0,0.0,23.213379,20.546204,23.331482,24.483124,22.376953,22.507233,11.703461,11.803162,12.40152,12.799988,0.0,0.032084752,0.032084752,0.04958552,250.0,11.700012,0.0,0.0,0.0,2072.594,6.545047e-05,0.0,52.243,249.98674,12.253642,30.000002,0.10892196,52.8449,252.76817,210.89589,0.0,52.243,0.113755025,4.4071164,49.47116,8.330017
8134,19928040.0,0.0,23.207489,20.538422,23.33194,24.480804,22.378815,22.510468,11.70343,11.7578125,12.084137,12.799988,0.0,0.032084778,0.032084778,0.049585562,250.0,11.700012,0.0,0.0,0.0,2072.9265,6.548955e-05,0.0,52.243008,249.98656,12.38035,30.000002,0.108677804,52.66751,252.76965,210.89584,0.0,52.243008,0.113755114,4.407252,49.47117,8.330017
8135,19928100.0,0.0,23.201172,20.530487,23.332123,24.478485,22.380585,22.51294,11.703369,11.733154,11.91156,12.799988,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,2073.203,6.552796e-05,0.0,52.243008,249.9863,12.507892,30.000002,0.10842658,52.488953,252.77116,210.89577,0.0,52.243008,0.11375519,4.407457,49.471165,8.330017
8136,19928160.0,0.0,23.194427,20.5224,23.331604,24.474945,22.382141,22.514801,11.703278,11.7196045,11.8168335,12.799988,0.0,0.03208482,0.03208482,0.04958564,250.0,11.700012,0.0,0.0,0.0,2073.399,6.55651e-05,0.0,52.24299,249.98637,12.624902,30.000002,0.10819153,52.325134,252.77264,210.89584,0.0,52.24299,0.113755286,4.407813,49.471146,8.330017
8137,19928220.0,0.0,23.187347,20.514221,23.330963,24.471405,22.383667,22.516418,11.703186,11.712128,11.765015,12.799988,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,2073.5305,6.560068e-05,0.0,52.242966,249.98628,12.744668,30.000002,0.10794674,52.157467,252.77414,210.89584,0.0,52.242966,0.113755345,4.4083123,49.471127,8.330017
8138,19928280.0,0.0,23.180084,20.50589,23.330261,24.467896,22.385193,22.517944,11.7030945,11.707947,11.736267,12.799988,0.0,0.032084856,0.032084856,0.0495857,250.0,11.700012,0.0,0.0,0.0,2073.6362,6.563564e-05,0.0,52.24294,249.98619,12.8643675,30.000002,0.10769815,51.989883,252.77567,210.89583,0.0,52.24294,0.11375541,4.4086313,49.471096,8.330017
8139,19928340.0,0.0,23.172913,20.497437,23.32956,24.464386,22.386658,22.519348,11.703033,11.705688,11.720825,12.799988,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,2073.7275,6.566977e-05,0.0,52.242897,249.9862,12.979752,30.000002,0.10745509,51.82835,252.77718,210.89587,0.0,52.242897,0.11375547,4.4089227,49.471058,8.330017
8140,19928400.0,0.0,23.16684,20.488892,23.329681,24.460907,22.391235,22.520752,11.702911,12.595642,11.712738,12.799988,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,2073.8782,6.570255e-05,0.0,52.24285,249.98647,13.0863695,30.000002,0.10722779,51.67908,252.77866,210.89604,0.0,52.24285,0.11375553,4.4093447,49.471012,8.330017
8141,19928460.0,0.0,23.159637,20.480225,23.329071,24.456299,22.394806,22.521942,11.702881,12.18985,11.708252,12.799988,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,2073.9536,6.5735236e-05,0.0,52.24281,249.98637,13.200635,30.000002,0.10698149,51.519108,252.78015,210.896,0.0,52.24281,0.11375555,4.4095097,49.470963,8.330017
8142,19928520.0,0.0,23.152191,20.471466,23.328125,24.45169,22.397339,22.523132,11.70282,11.968964,11.705811,12.799988,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,2073.9714,6.576707e-05,0.0,52.242756,249.98639,13.311015,30.000002,0.1067413,51.36458,252.78165,210.89603,0.0,52.242756,0.11375557,4.409758,49.470913,8.330017
8143,19928580.0,0.0,23.145264,20.462585,23.327545,24.447113,22.399323,22.526367,11.702728,11.848328,12.7682495,12.799988,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,2073.9956,6.579759e-05,0.0,52.242702,249.98656,13.416394,30.000002,0.10651013,51.21705,252.78311,210.89612,0.0,52.242702,0.1137556,4.41015,49.47086,8.330017
8144,19928640.0,0.0,23.138214,20.453613,23.327118,24.442566,22.401001,22.53003,11.702667,11.782166,12.282288,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2074.027,6.5827815e-05,0.0,52.24265,249.98654,13.524961,30.000002,0.106270336,51.065052,252.78459,210.89612,0.0,52.24265,0.1137556,4.4103565,49.470802,8.330017
8145,19928700.0,0.0,23.13089,20.44455,23.326294,24.43805,22.402496,22.532562,11.702637,11.746124,12.019592,12.799988,0.0,0.03208491,0.03208491,0.04958579,250.0,11.700012,0.0,0.0,0.0,2074.014,6.585759e-05,0.0,52.242596,249.98659,13.6311245,30.000002,0.10603451,50.916428,252.78606,210.89615,0.0,52.242596,0.113755606,4.4105244,49.47075,8.330017
8146,19928760.0,0.0,23.122894,20.435364,23.324738,24.432434,22.403778,22.534271,11.702545,11.726257,11.8750305,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2073.9092,6.58861e-05,0.0,52.242535,249.98668,13.735296,30.000002,0.10580207,50.770588,252.7875,210.8962,0.0,52.242535,0.1137556,4.4108706,49.47069,8.330017
8147,19928820.0,0.0,23.114655,20.426147,23.323029,24.42685,22.404968,22.535645,11.702454,11.71521,11.79483,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2073.754,6.591349e-05,0.0,52.24248,249.98672,13.839955,30.000002,0.105567746,50.62406,252.78897,210.89621,0.0,52.24248,0.113755606,4.4112597,49.47064,8.330017
8148,19928880.0,0.0,23.106567,20.41681,23.321259,24.421265,22.406158,22.536804,11.702362,11.709259,11.751862,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,2073.5854,6.59399e-05,0.0,52.242428,249.98688,13.94088,30.000002,0.10534126,50.48277,252.7904,210.89629,0.0,52.242428,0.1137556,4.4116125,49.47058,8.330017
8149,19928940.0,0.0,23.098938,20.40741,23.319458,24.415741,22.407288,22.537842,11.70224,11.706299,11.730774,12.799988,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,2073.413,6.59647e-05,0.0,52.242367,249.98727,14.03287,30.000002,0.10513457,50.35398,252.79178,210.8965,0.0,52.242367,0.113755606,4.4120593,49.470528,8.330017
8150,19929000.0,0.0,23.091034,20.397919,23.317749,24.410248,22.408936,22.538849,11.702148,12.74762,11.71875,12.799988,0.0,0.032084893,0.032084893,0.04958577,250.0,11.700012,0.0,0.0,0.0,2073.2144,6.598864e-05,7.9731884,52.242313,249.98734,14.131382,30.000002,0.104913086,50.21607,252.79315,210.8965,0.0,52.242313,0.11375556,4.412417,49.470474,8.330017
8151,19929060.0,0.0,23.083282,20.388367,23.316437,24.403717,22.41336,22.539673,11.702118,12.462158,11.711273,12.799988,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,2073.043,6.601259e-05,0.0,52.242268,249.98738,14.230161,30.000002,0.104691096,50.077778,252.79454,210.8965,0.0,52.242268,0.11375553,4.4125786,49.470425,8.330017
8152,19929120.0,0.0,23.075287,20.378754,23.314667,24.397217,22.41626,22.540436,11.702087,12.116577,11.707092,12.800018,0.0,0.032084882,0.032084882,0.049585745,250.0,11.700012,0.0,0.0,0.0,2072.8416,6.603641e-05,0.0,52.242226,249.98752,14.326275,30.000002,0.1044754,49.943214,252.7959,210.89656,0.0,52.242226,0.11375551,4.4126616,49.47038,8.330017
8153,19929180.0,0.0,23.066986,20.36908,23.312653,24.390778,22.418304,22.54123,11.702057,11.92868,11.704834,12.799988,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,2072.5955,6.60595e-05,0.0,52.242184,249.98753,14.424465,30.000002,0.104255475,49.805748,252.79727,210.89655,0.0,52.242184,0.11375546,4.412857,49.47034,8.330017
8154,19929240.0,0.0,23.059845,20.359344,23.31131,24.384369,22.41983,22.544952,11.701996,11.82605,12.584778,12.799988,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,2072.4202,6.608193e-05,0.0,52.24214,249.98796,14.51159,30.000002,0.104060955,49.683773,252.79857,210.89676,0.0,52.24214,0.11375547,4.41308,49.4703,8.330017
8155,19929300.0,0.0,23.052094,20.349579,23.309723,24.37796,22.421143,22.547821,11.701965,11.769653,12.183563,12.800018,0.0,0.032084856,0.032084856,0.049585704,250.0,11.700012,0.0,0.0,0.0,2072.216,6.6104214e-05,0.0,52.24211,249.98802,14.605845,30.000002,0.10385117,49.551815,252.79988,210.89677,0.0,52.24211,0.11375542,4.413194,49.47027,8.330017
8156,19929360.0,0.0,23.043732,20.339752,23.307312,24.370605,22.422089,22.5495,11.701935,11.73877,11.963959,12.800018,0.0,0.032084845,0.032084845,0.04958568,250.0,11.700012,0.0,0.0,0.0,2071.937,6.6126064e-05,0.0,52.24208,249.98816,14.697856,30.000002,0.10364727,49.423,252.80118,210.8968,0.0,52.24208,0.113755375,4.4133205,49.47024,8.330017
8157,19929420.0,0.0,23.035126,20.329865,23.304688,24.363281,22.422974,22.55069,11.701874,11.721619,11.842133,12.799988,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,2071.614,6.614706e-05,0.0,52.242058,249.98827,14.789928,30.000002,0.10344426,49.2941,252.80247,210.89685,0.0,52.242058,0.11375534,4.4135656,49.470215,8.330017
8158,19929480.0,0.0,23.026794,20.319946,23.302002,24.355988,22.423798,22.551575,11.701782,11.712585,11.778107,12.799988,0.0,0.03208482,0.03208482,0.04958564,250.0,11.700012,0.0,0.0,0.0,2071.2866,6.616719e-05,0.0,52.242035,249.98848,14.877605,30.000002,0.10325201,49.171352,252.80371,210.89693,0.0,52.242035,0.113755286,4.4138484,49.470196,8.330017
8159,19929540.0,0.0,23.01825,20.309998,23.299286,24.348755,22.424591,22.552307,11.701752,11.70755,11.742615,12.799988,0.0,0.032084815,0.032084815,0.049585626,250.0,11.700012,0.0,0.0,0.0,2070.9421,6.618682e-05,0.0,52.242027,249.98866,14.966581,30.000002,0.10305811,49.046783,252.80496,210.89699,0.0,52.242027,0.11375526,4.4140735,49.470184,8.330017
8160,19929600.0,0.0,23.009857,20.300018,23.29657,24.341553,22.425385,22.552948,11.701721,11.7048645,11.723663,12.800018,0.0,0.0320848,0.0320848,0.049585607,250.0,11.700012,0.0,0.0,0.0,2070.6064,6.6206376e-05,0.0,52.242016,249.98883,15.053946,30.000002,0.102869004,48.924477,252.80617,210.89706,0.0,52.242016,0.11375521,4.4141555,49.470177,8.330017
8161,19929660.0,0.0,23.00177,20.290009,23.293732,24.333374,22.427704,22.553375,11.70166,12.860443,11.713928,12.799988,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,2070.266,6.622495e-05,0.0,52.242012,249.9892,15.134438,30.000002,0.102695994,48.811787,252.80734,210.89723,0.0,52.242012,0.11375519,4.4144015,49.47017,8.330017
8162,19929720.0,0.0,22.993744,20.279999,23.29132,24.325256,22.431213,22.553772,11.70166,12.331482,11.7083435,12.800018,0.0,0.03208478,0.03208478,0.049585562,250.0,11.700012,0.0,0.0,0.0,2069.9585,6.624367e-05,0.0,52.242016,249.98932,15.220589,30.000002,0.10251221,48.691177,252.8085,210.89726,0.0,52.242016,0.11375512,4.4144635,49.470173,8.330017
8163,19929780.0,0.0,22.985413,20.269989,23.288544,24.31717,22.43341,22.554138,11.70166,12.046234,11.705322,12.800018,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,2069.62,6.6262495e-05,0.0,52.242027,249.98941,15.3070135,30.000002,0.10232934,48.57018,252.80966,210.89726,0.0,52.242027,0.11375506,4.414453,49.470184,8.330017
8164,19929840.0,0.0,22.977325,20.259949,23.285675,24.309143,22.434906,22.555084,11.701599,11.889618,12.824432,12.800018,0.0,0.03208476,0.03208476,0.049585525,250.0,11.700012,0.0,0.0,0.0,2069.278,6.628076e-05,0.0,52.242043,249.98973,15.386565,30.000002,0.1021626,48.45881,252.81079,210.89742,4.0613966,52.242043,0.11375504,4.4145775,49.4702,8.330017
8165,19929900.0,0.0,22.969788,20.249878,23.283508,24.301147,22.435974,22.558624,11.701599,11.804382,12.437073,12.800018,0.0,0.03208474,0.03208474,0.04958549,250.0,11.700012,0.0,0.0,0.0,2068.9895,6.629874e-05,0.0,52.242065,249.98987,15.469851,30.000002,0.10198952,48.34221,252.81189,210.89745,0.0,52.242065,0.11375497,4.414692,49.470222,8.330017
8166,19929960.0,0.0,22.961395,20.239807,23.280396,24.292206,22.436646,22.560547,11.701569,11.757629,12.102722,12.800018,0.0,0.032084726,0.032084726,0.049585465,250.0,11.700012,0.0,0.0,0.0,2068.6282,6.6316694e-05,0.0,52.242096,249.99,15.55243,30.000002,0.101819605,48.226597,252.81299,210.89748,0.0,52.242096,0.11375491,4.414726,49.470253,8.330017
8167,19930020.0,0.0,22.95285,20.229675,23.277008,24.283325,22.437195,22.561676,11.701538,11.732056,11.919769,12.799988,0.0,0.032084707,0.032084707,0.049585436,250.0,11.700012,0.0,0.0,0.0,2068.221,6.633381e-05,0.0,52.24213,249.99016,15.634045,30.000002,0.101653405,48.112335,252.81406,210.89752,0.0,52.24213,0.11375485,4.414936,49.47029,8.330017
8168,19930080.0,0.0,22.944183,20.219543,23.273499,24.274506,22.437714,22.562378,11.701477,11.717865,11.818329,12.799988,0.0,0.032084692,0.032084692,0.04958541,250.0,11.700012,0.0,0.0,0.0,2067.79,6.635027e-05,0.0,52.242176,249.9903,15.715853,30.000002,0.101488605,47.997807,252.81512,210.89757,0.0,52.242176,0.1137548,4.4151587,49.470337,8.330017
8169,19930140.0,0.0,22.935638,20.20932,23.269928,24.265717,22.43814,22.562805,11.701416,11.710236,11.764008,12.799988,0.0,0.03208468,0.03208468,0.04958539,250.0,11.700012,0.0,0.0,0.0,2067.3545,6.636618e-05,0.0,52.242226,249.9905,15.795181,30.000002,0.101330586,47.886745,252.81616,210.89763,0.0,52.242226,0.11375475,4.4153605,49.47039,8.330017
8170,19930200.0,0.0,22.927246,20.199066,23.266327,24.256989,22.438568,22.56311,11.701355,11.706177,11.735413,12.799988,0.0,0.032084666,0.032084666,0.04958536,250.0,11.700012,0.0,0.0,0.0,2066.9116,6.6381246e-05,0.0,52.24228,249.9907,15.872643,30.000002,0.101178035,47.7783,252.81717,210.8977,0.0,52.24228,0.11375469,4.4156218,49.47044,8.330017
8171,19930260.0,0.0,22.91858,20.188782,23.262299,24.247406,22.438843,22.563171,11.701294,11.704132,11.721008,12.799988,0.0,0.032084662,0.032084662,0.049585354,250.0,11.700012,0.0,0.0,0.0,2066.4285,6.639547e-05,0.0,52.242344,249.991,15.946166,30.000002,0.10103495,47.675365,252.81815,210.89784,0.0,52.242344,0.113754675,4.4158792,49.4705,8.330017
8172,19930320.0,0.0,22.91037,20.178406,23.258911,24.237854,22.441864,22.563202,11.701233,12.660461,11.712341,12.799988,0.0,0.03208464,0.03208464,0.049585316,250.0,11.700012,0.0,0.0,0.0,2065.9756,6.640921e-05,0.0,52.24241,249.99112,16.024307,30.000002,0.10088464,47.56597,252.8191,210.89787,0.0,52.24241,0.1137546,4.4160967,49.470573,8.330017
8173,19930380.0,0.0,22.902191,20.167969,23.255554,24.228363,22.444519,22.563202,11.701233,12.223999,11.707306,12.800018,0.0,0.032084625,0.032084625,0.049585287,250.0,11.700012,0.0,0.0,0.0,2065.5505,6.6423374e-05,0.0,52.242493,249.99126,16.101969,30.000002,0.100737184,47.457245,252.82007,210.8979,0.0,52.242493,0.11375454,4.416082,49.47065,8.330017
8174,19930440.0,0.0,22.89389,20.15747,23.251892,24.218903,22.446075,22.563202,11.701233,11.986603,11.704529,12.800018,0.0,0.032084614,0.032084614,0.049585264,250.0,11.700012,0.0,0.0,0.0,2065.097,6.6437206e-05,0.0,52.242577,249.99144,16.1777,30.000002,0.10059531,47.35122,252.821,210.89796,0.0,52.242577,0.11375449,4.41615,49.470737,8.330017
8175,19930500.0,0.0,22.885956,20.146881,23.248505,24.209534,22.447021,22.564941,11.701172,11.857697,12.827057,12.800018,0.0,0.0320846,0.0320846,0.049585246,250.0,11.700012,0.0,0.0,0.0,2064.6543,6.645049e-05,0.0,52.24267,249.99165,16.251429,30.000002,0.10045905,47.248,252.82191,210.89806,0.0,52.24267,0.11375445,4.4163003,49.47083,8.330017
8176,19930560.0,0.0,22.877838,20.1362,23.244995,24.199371,22.44748,22.567505,11.701019,11.786652,12.312256,12.799988,0.0,0.03208458,0.03208458,0.049585212,250.0,11.700012,0.0,0.0,0.0,2064.1853,6.646165e-05,0.0,52.242767,249.99179,16.32692,30.000002,0.10032143,47.14231,252.82281,210.89809,0.0,52.242767,0.11375438,4.41682,49.47093,8.330017
8177,19930620.0,0.0,22.869446,20.125458,23.241089,24.18927,22.447723,22.568878,11.700592,11.747772,12.035156,12.799988,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,2063.5007,6.646663e-05,0.0,52.242874,249.99196,16.400988,30.000002,0.100188375,47.038616,252.8237,210.89813,0.0,52.242874,0.11375432,4.418368,49.471035,8.330017
8178,19930680.0,0.0,22.860931,20.114594,23.236969,24.17923,22.447906,22.56961,11.700439,11.726288,11.883148,12.799988,0.0,0.03208455,0.03208455,0.049585156,250.0,11.700012,0.0,0.0,0.0,2063.491,6.64706e-05,0.0,52.24299,249.99211,16.475142,30.000002,0.100057125,46.934803,252.82455,210.89818,0.0,52.24299,0.11375426,4.4194694,49.471153,8.330017
8179,19930740.0,0.0,22.852386,20.103668,23.232727,24.16925,22.447998,22.569946,11.7005005,11.714539,11.799866,12.800018,0.0,0.032084536,0.032084536,0.04958513,250.0,11.700012,0.0,0.0,0.0,2063.0352,6.647734e-05,0.0,52.243107,249.99228,16.548143,30.000002,0.0999299,46.8326,252.8254,210.89822,0.0,52.243107,0.11375419,4.418872,49.471275,8.330017
8180,19930800.0,0.0,22.843811,20.09259,23.228485,24.159332,22.44809,22.570099,11.700348,11.707977,11.753632,12.799988,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,2062.5479,6.6479966e-05,0.0,52.243244,249.99242,16.62182,30.000002,0.09980352,46.72945,252.82623,210.89825,0.0,52.243244,0.113754146,4.4196706,49.471405,8.330017
8181,19930860.0,0.0,22.835083,20.08142,23.223816,24.148712,22.447998,22.569977,11.700195,11.704468,11.729309,12.799988,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,2062.0195,6.648158e-05,0.0,52.243378,249.99261,16.692184,30.000002,0.09968458,46.63094,252.82703,210.89833,0.0,52.243378,0.11375409,4.4201965,49.47154,8.330017
8182,19930920.0,0.0,22.826233,20.07016,23.219147,24.138184,22.447998,22.569824,11.700104,12.004089,11.716003,12.799988,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2061.4604,6.648207e-05,42.931324,52.24352,249.99272,16.763384,30.000002,0.09956401,46.53126,252.82784,210.89836,0.0,52.24352,0.11375406,4.4206285,49.471684,8.330017
8183,19930980.0,0.0,22.81836,20.058746,23.215485,24.127686,22.451447,22.56961,11.700043,12.498474,11.708771,12.799988,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2060.9766,6.648228e-05,0.0,52.24366,249.99281,16.831642,30.000002,0.09944762,46.435703,252.82861,210.89842,0.0,52.24366,0.11375406,4.4208436,49.471825,8.330017
8184,19931040.0,0.0,22.809998,20.04721,23.211426,24.117249,22.45337,22.569366,11.700043,12.136322,11.704834,12.800018,0.0,0.032084487,0.032084487,0.049585044,250.0,11.700012,0.0,0.0,0.0,2060.4678,6.648272e-05,0.0,52.243813,249.99283,16.902527,30.000002,0.09932595,46.336464,252.82939,210.89839,0.0,52.243813,0.11375402,4.420859,49.47197,8.330017
8185,19931100.0,0.0,22.801453,20.035553,23.207123,24.106903,22.454346,22.569122,11.700012,11.937378,11.702637,12.800018,0.0,0.032084487,0.032084487,0.049585048,250.0,11.700012,0.0,0.0,0.0,2059.9268,6.648272e-05,0.0,52.243954,249.99286,16.970901,30.000002,0.09920785,46.240738,252.83018,210.89842,0.0,52.243954,0.113754034,4.4209642,49.47212,8.330017
8186,19931160.0,0.0,22.793182,20.023743,23.203064,24.095886,22.45465,22.571472,11.699982,11.829834,12.628204,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,2059.3896,6.6482186e-05,0.0,52.2441,249.99292,17.036533,30.000002,0.09909378,46.148853,252.83096,210.89847,0.0,52.2441,0.11375406,4.4211297,49.472263,8.330017
8187,19931220.0,0.0,22.784637,20.01178,23.198822,24.08496,22.45465,22.573273,11.699951,11.770813,12.206085,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2058.8386,6.648162e-05,0.0,52.244247,249.99292,17.104391,30.000002,0.09897507,46.053852,252.83174,210.89847,0.0,52.244247,0.11375406,4.4211907,49.47241,8.330017
8188,19931280.0,0.0,22.775818,19.999695,23.194305,24.074097,22.454529,22.574066,11.699921,11.738495,11.975281,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,2058.2463,6.648057e-05,0.0,52.24439,249.99292,17.171124,30.000002,0.0988576,45.960426,252.8325,210.89847,0.0,52.24439,0.11375406,4.4213195,49.472553,8.330017
8189,19931340.0,0.0,22.766815,19.987427,23.189606,24.063263,22.454346,22.57434,11.69989,11.720551,11.84729,12.799988,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,2057.6235,6.647892e-05,0.0,52.244534,249.99292,17.237617,30.000002,0.09873984,45.867336,252.8333,210.89847,0.0,52.244534,0.11375407,4.421506,49.4727,8.330017
8190,19931400.0,0.0,22.757812,19.975006,23.184814,24.05252,22.454102,22.57428,11.699829,11.7109375,11.778748,12.799988,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,2056.9822,6.647672e-05,0.0,52.244675,249.99295,17.30189,30.000002,0.09862534,45.777355,252.83406,210.89851,0.0,52.244675,0.11375411,4.4216976,49.47284,8.330017
8191,19931460.0,0.0,22.748444,19.962433,23.179626,24.041077,22.453674,22.573792,11.699768,11.705872,11.742737,12.799988,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,2056.2908,6.647378e-05,0.0,52.244812,249.99303,17.364355,30.000002,0.09851341,45.689903,252.83482,210.89856,0.0,52.244812,0.113754116,4.4219327,49.472973,8.330017
8192,19931520.0,0.0,22.738922,19.949677,23.174377,24.029663,22.453278,22.573242,11.699707,11.703003,11.722748,12.799988,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2055.5698,6.6470064e-05,0.0,52.24495,249.99303,17.42837,30.000002,0.09839803,45.600285,252.8356,210.89856,0.0,52.24495,0.11375413,4.422197,49.473114,8.330017
8193,19931580.0,0.0,22.729889,19.936737,23.169464,24.018341,22.454163,22.572662,11.6996765,12.912933,11.712097,12.799988,0.0,0.032084536,0.032084536,0.04958513,250.0,11.700012,0.0,0.0,0.0,2054.8643,6.646588e-05,0.0,52.24508,249.99313,17.487297,30.000002,0.09829128,45.51778,252.83635,210.89865,0.0,52.24508,0.11375419,4.422401,49.473248,8.330017
8194,19931640.0,0.0,22.72116,19.923615,23.16513,24.00705,22.456787,22.572021,11.699646,12.363434,11.706451,12.800018,0.0,0.032084532,0.032084532,0.049585123,250.0,11.700012,0.0,0.0,0.0,2054.205,6.646173e-05,0.0,52.245213,249.99316,17.54912,30.000002,0.0981786,45.431232,252.8371,210.89867,0.0,52.245213,0.11375419,4.4224577,49.473373,8.330017
8195,19931700.0,0.0,22.712036,19.910309,23.16043,23.99585,22.457977,22.57138,11.699646,12.062866,11.703369,12.800018,0.0,0.032084532,0.032084532,0.049585123,250.0,11.700012,0.0,0.0,0.0,2053.5127,6.645773e-05,0.0,52.245342,249.99315,17.610914,30.000002,0.09806538,45.344723,252.83784,210.89867,0.0,52.245342,0.11375419,4.42244,49.47351,8.330017
8196,19931760.0,0.0,22.702515,19.89682,23.155151,23.983978,22.458282,22.5708,11.6996155,11.897339,12.423767,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,2052.7598,6.645307e-05,0.0,52.245476,249.99323,17.66928,30.000002,0.0979579,45.263012,252.8386,210.89873,23.527456,52.245476,0.11375423,4.422585,49.473637,8.330017
8197,19931820.0,0.0,22.693665,19.883118,23.150696,23.972198,22.45816,22.573273,11.699585,11.808472,12.485474,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,2052.046,6.644782e-05,0.0,52.245598,249.99326,17.728256,30.000002,0.097848676,45.18044,252.83932,210.89874,0.0,52.245598,0.11375423,4.422775,49.47376,8.330017
8198,19931880.0,0.0,22.684326,19.869202,23.145782,23.96045,22.457794,22.57428,11.699554,11.759033,12.128601,12.800018,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,2051.296,6.6442524e-05,0.0,52.245724,249.99327,17.78753,30.000002,0.09773835,45.097458,252.84007,210.89874,0.0,52.245724,0.11375423,4.4228497,49.47389,8.330017
8199,19931940.0,0.0,22.674774,19.855072,23.140625,23.948792,22.457306,22.574463,11.699524,11.731781,11.932098,12.800018,0.0,0.032084554,0.032084554,0.049585156,250.0,11.700012,0.0,0.0,0.0,2050.506,6.643662e-05,0.0,52.245857,249.9933,17.845156,30.000002,0.09763057,45.01678,252.8408,210.89877,0.0,52.245857,0.113754265,4.423013,49.474014,8.330017
8200,19932000.0,0.0,22.6651,19.84076,23.135315,23.937164,22.456787,22.574158,11.699463,11.717041,11.826019,12.799988,0.0,0.03208456,0.03208456,0.04958516,250.0,11.700012,0.0,0.0,0.0,2049.6836,6.642994e-05,0.0,52.245975,249.99335,17.90182,30.000002,0.09752404,44.937454,252.84154,210.8988,0.0,52.245975,0.113754265,4.4232545,49.474136,8.330017
8201,19932060.0,0.0,22.654999,19.826202,23.129578,23.924927,22.456055,22.573364,11.699371,11.708984,11.768158,12.799988,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,2048.805,6.6422435e-05,0.0,52.246094,249.99336,17.95868,30.000002,0.09741662,44.85785,252.84225,210.89882,0.0,52.246094,0.11375428,4.4235272,49.47426,8.330017
8202,19932120.0,0.0,22.644836,19.811401,23.12381,23.91275,22.455322,22.572449,11.69931,11.704498,11.736145,12.799988,0.0,0.032084566,0.032084566,0.04958518,250.0,11.700012,0.0,0.0,0.0,2047.8951,6.6414046e-05,0.0,52.24622,249.99341,18.01432,30.000002,0.09731101,44.77995,252.84299,210.89885,0.0,52.24622,0.1137543,4.423822,49.47438,8.330017
8203,19932180.0,0.0,22.634888,19.796387,23.118042,23.900635,22.45459,22.571411,11.699249,11.702301,11.720551,12.799988,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,2046.9707,6.6404755e-05,0.0,52.246326,249.99355,18.065445,30.000002,0.09721356,44.708378,252.84367,210.89896,0.0,52.246326,0.113754354,4.4241047,49.47449,8.330017
