,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8204,19932240.0,0.0,22.625092,19.780914,23.112854,23.888428,22.45633,22.570374,11.699188,12.700012,11.711151,12.799988,0.0,0.032084577,0.032084577,0.049585197,250.0,11.700012,0.0,0.0,0.0,2046.0548,6.639484e-05,0.0,52.246445,249.99356,18.120867,30.000002,0.09710739,44.630787,252.84439,210.89896,0.0,52.246445,0.113754354,4.424335,49.474606,8.330017
8205,19932300.0,0.0,22.615631,19.765625,23.10794,23.876617,22.458069,22.569305,11.699188,12.248657,11.70578,12.800018,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,2045.1858,6.63856e-05,0.0,52.24656,249.99358,18.174183,30.000002,0.09700479,44.556145,252.8451,210.89897,0.0,52.24656,0.113754354,4.424332,49.47472,8.330017
8206,19932360.0,0.0,22.605408,19.749878,23.102203,23.863922,22.458527,22.568024,11.699158,11.998108,11.702759,12.800018,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,2044.2284,6.637569e-05,0.0,52.246674,249.9936,18.2273,30.000002,0.096902125,44.481777,252.8458,210.89899,0.0,52.246674,0.11375437,4.4244456,49.47483,8.330017
8207,19932420.0,0.0,22.595398,19.733887,23.096619,23.851288,22.458344,22.568115,11.699097,11.860596,12.892303,12.799988,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,2043.2461,6.6364715e-05,0.0,52.246784,249.99368,18.277575,30.000002,0.096804574,44.411396,252.84648,210.89906,0.0,52.246784,0.113754414,4.4247365,49.47494,8.330017
8208,19932480.0,0.0,22.585571,19.71762,23.091461,23.838745,22.457794,22.569672,11.699036,11.787323,12.35022,12.799988,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,2042.2853,6.635335e-05,0.0,52.24689,249.99373,18.3294,30.000002,0.09670354,44.33884,252.84718,210.89908,0.0,52.24689,0.113754414,4.4249315,49.47505,8.330017
8209,19932540.0,0.0,22.575378,19.70108,23.085876,23.826233,22.457092,22.569916,11.699005,11.747162,12.054138,12.799988,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,2041.2777,6.6341614e-05,0.0,52.247,249.99376,18.380445,30.000002,0.09660362,44.267376,252.84787,210.8991,0.0,52.247,0.11375443,4.4250803,49.47516,8.330017
8210,19932600.0,0.0,22.564941,19.684265,23.080109,23.813812,22.456268,22.569458,11.698944,11.725311,11.893158,12.799988,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,2040.2231,6.6329005e-05,0.0,52.24711,249.99374,18.4322,30.000002,0.096501864,44.19492,252.84856,210.8991,0.0,52.24711,0.113754414,4.4253325,49.47527,8.330017
8211,19932660.0,0.0,22.554169,19.667175,23.073822,23.80069,22.45523,22.56836,11.698853,11.713257,11.804565,12.799988,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,2039.106,6.631537e-05,0.0,52.247208,249.99384,18.480278,30.000002,0.09640699,44.12761,252.84921,210.89915,0.0,52.247208,0.11375445,4.425655,49.47537,8.330017
8212,19932720.0,0.0,22.543182,19.64981,23.067474,23.787628,22.454193,22.567047,11.698761,11.706665,11.756226,12.799988,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,2037.9417,6.630046e-05,0.0,52.24731,249.99385,18.529625,30.000002,0.09630921,44.058525,252.84988,210.89917,0.0,52.24731,0.11375445,4.426063,49.47547,8.330017
8213,19932780.0,0.0,22.532166,19.632172,23.061096,23.774628,22.453125,22.565643,11.698669,11.702972,11.729462,12.799988,0.0,0.03208461,0.03208461,0.049585257,250.0,11.700012,0.0,0.0,0.0,2036.7515,6.628468e-05,0.0,52.247417,249.9939,18.577919,30.000002,0.096213154,43.990917,252.85056,210.8992,0.0,52.247417,0.11375448,4.4264083,49.47558,8.330017
8214,19932840.0,0.0,22.521149,19.614197,23.054749,23.761688,22.452026,22.564178,11.698608,11.700958,11.71521,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2035.5371,6.626809e-05,0.0,52.247517,249.99394,18.625875,30.000002,0.096117385,43.92377,252.85123,210.89923,0.0,52.247517,0.11375449,4.42671,49.475677,8.330017
8215,19932900.0,0.0,22.511078,19.595947,23.049347,23.74884,22.454376,22.562653,11.698547,12.5354,11.707672,12.799988,0.0,0.032084625,0.032084625,0.049585283,250.0,11.700012,0.0,0.0,0.0,2034.3783,6.6250934e-05,0.0,52.247612,249.99408,18.669827,30.000002,0.09602933,43.862244,252.85187,210.89932,0.0,52.247612,0.113754526,4.4269485,49.475773,8.330017
8216,19932960.0,0.0,22.500153,19.577393,23.043274,23.735382,22.45523,22.560944,11.698517,12.155029,11.703522,12.799988,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,2033.1586,6.6233624e-05,0.0,52.247707,249.9941,18.716822,30.000002,0.095934786,43.796448,252.85252,210.89934,0.0,52.247707,0.113754526,4.427058,49.47587,8.330017
8217,19933020.0,0.0,22.489105,19.558533,23.036926,23.721985,22.455048,22.559204,11.698425,11.958923,11.701355,12.799988,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,2031.8799,6.6215114e-05,0.0,52.247803,249.99417,18.761133,30.000002,0.09584536,43.734413,252.85315,210.89938,0.0,52.247803,0.113754556,4.4273486,49.475964,8.330017
8218,19933080.0,0.0,22.478516,19.539612,23.031158,23.708862,22.454468,22.559875,11.698364,11.842102,12.700012,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2030.6222,6.6196044e-05,0.0,52.247894,249.9942,18.805891,30.000002,0.09575469,43.671753,252.85378,210.8994,0.0,52.247894,0.11375456,4.427668,49.476055,8.330017
8219,19933140.0,0.0,22.46756,19.519836,23.025269,23.695435,22.453552,22.560516,11.698334,11.776093,12.238861,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2029.3242,6.617622e-05,0.0,52.24799,249.99423,18.851479,30.000002,0.09566202,43.607933,252.85443,210.89943,0.0,52.24799,0.11375456,4.4278293,49.47615,8.330017
8220,19933200.0,0.0,22.45642,19.5,23.019104,23.682251,22.452515,22.560028,11.698242,11.740875,11.994141,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,2027.9867,6.615584e-05,0.0,52.248085,249.99425,18.896135,30.000002,0.09557092,43.54541,252.85506,210.89943,0.0,52.248085,0.11375456,4.4280696,49.476242,8.330017
8221,19933260.0,0.0,22.444305,19.479858,23.01181,23.667908,22.450531,22.558105,11.698151,11.7213745,11.858887,12.799988,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,2026.5284,6.613403e-05,0.0,52.248173,249.99428,18.939833,30.000002,0.095481485,43.484234,252.85568,210.89946,0.0,52.248173,0.11375458,4.428477,49.47633,8.330017
8222,19933320.0,0.0,22.432037,19.459473,23.004395,23.653625,22.448517,22.555847,11.698029,11.710541,11.784058,12.799988,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,2025.0032,6.6110406e-05,0.0,52.248264,249.99432,18.982838,30.000002,0.09539318,43.424026,252.85631,210.89949,0.0,52.248264,0.1137546,4.429037,49.476425,8.330017
8223,19933380.0,0.0,22.419708,19.438812,22.996948,23.639435,22.446503,22.553406,11.697876,11.704712,11.744263,12.799988,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,2023.4445,6.608546e-05,0.0,52.248352,249.99437,19.025469,30.000002,0.09530535,43.364346,252.85692,210.89952,0.0,52.248352,0.113754615,4.429549,49.47651,8.330017
8224,19933440.0,0.0,22.40747,19.417877,22.989502,23.625336,22.444458,22.550903,11.697784,11.701569,11.7230835,12.799988,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,2021.864,6.605947e-05,0.0,52.248436,249.99446,19.065744,30.000002,0.09522212,43.307957,252.85751,210.89958,0.0,52.248436,0.11375464,4.429958,49.476593,8.330017
8225,19933500.0,0.0,22.395386,19.396729,22.9823,23.611267,22.44342,22.54834,11.697693,12.957672,11.711395,12.799988,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,2020.2734,6.6032626e-05,0.0,52.24852,249.99455,19.105356,30.000002,0.09514004,43.252502,252.85812,210.89966,0.0,52.24852,0.113754675,4.430297,49.47668,8.330017
8226,19933560.0,0.0,22.383575,19.375305,22.975586,23.596802,22.444519,22.545593,11.697662,12.408112,11.70517,12.799988,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,2018.7089,6.6005516e-05,0.0,52.248604,249.9946,19.146385,30.000002,0.095054716,43.19506,252.85872,210.89966,0.0,52.248604,0.11375467,4.4304757,49.47676,8.330017
8227,19933620.0,0.0,22.371368,19.353638,22.968445,23.582397,22.444153,22.542847,11.697632,12.085114,11.701752,12.799988,0.0,0.032084662,0.032084662,0.04958535,250.0,11.700012,0.0,0.0,0.0,2017.096,6.597798e-05,0.0,52.248688,249.99463,19.18671,30.000002,0.09497062,43.138607,252.8593,210.89969,0.0,52.248688,0.113754675,4.430628,49.476845,8.330017
8228,19933680.0,0.0,22.35907,19.332062,22.961182,23.568268,22.442963,22.540161,11.697571,11.911224,11.69989,12.799988,0.0,0.032084662,0.032084662,0.049585342,250.0,11.700012,0.0,0.0,0.0,2015.4603,6.594999e-05,0.0,52.248764,249.99463,19.227093,30.000002,0.09488614,43.08207,252.85988,210.89967,0.0,52.248764,0.11375467,4.430879,49.476925,8.330017
8229,19933740.0,0.0,22.34729,19.309631,22.954529,23.553802,22.441315,22.54068,11.69751,11.813416,12.52121,12.799988,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,2013.8241,6.5920605e-05,0.0,52.248848,249.99474,19.26437,30.000002,0.09480797,43.029884,252.86046,210.89977,0.0,52.248848,0.113754705,4.4311094,49.477,8.330017
8230,19933800.0,0.0,22.335144,19.287292,22.947632,23.539612,22.439453,22.539886,11.697479,11.760712,12.14682,12.800018,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,2012.1737,6.5891465e-05,0.0,52.248924,249.99477,19.303432,30.000002,0.09472579,42.975193,252.86104,210.89978,0.0,52.248924,0.113754705,4.431218,49.47708,8.330017
8231,19933860.0,0.0,22.321655,19.26471,22.939117,23.523834,22.43628,22.536987,11.697388,11.731781,11.941406,12.799988,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,2010.3746,6.586114e-05,0.0,52.249,249.99478,19.342388,30.000002,0.09464359,42.92066,252.86162,210.89978,0.0,52.249,0.113754705,4.4315195,49.47716,8.330017
8232,19933920.0,0.0,22.307983,19.241943,22.93042,23.508118,22.433014,22.5336,11.697266,11.715759,11.82785,12.799988,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,2008.4977,6.58288e-05,0.0,52.24908,249.99483,19.37998,30.000002,0.09456409,42.868027,252.86218,210.89981,0.0,52.24908,0.11375473,4.432087,49.477238,8.330017
8233,19933980.0,0.0,22.294342,19.218964,22.92163,23.492493,22.429749,22.529938,11.697113,11.707275,11.76828,12.799988,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,2006.5879,6.579499e-05,0.0,52.249157,249.9949,19.416092,30.000002,0.094487496,42.81747,252.86273,210.89986,0.0,52.249157,0.11375474,4.4326363,49.47731,8.330017
8234,19934040.0,0.0,22.280518,19.19577,22.912872,23.476929,22.426483,22.526184,11.6970215,11.702545,11.735168,12.799988,0.0,0.032084685,0.032084685,0.04958538,250.0,11.700012,0.0,0.0,0.0,2004.6471,6.576019e-05,0.0,52.24923,249.99492,19.453331,30.000002,0.0944083,42.765335,252.8633,210.89987,0.0,52.24923,0.11375475,4.4330573,49.477386,8.330017
8235,19934100.0,0.0,22.266785,19.172363,22.904114,23.461456,22.423187,22.522339,11.69693,11.699951,11.717438,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,2002.6895,6.57246e-05,0.0,52.249306,249.99498,19.48931,30.000002,0.09433159,42.71497,252.86385,210.89992,0.0,52.249306,0.113754764,4.4333806,49.477463,8.330017
8236,19934160.0,0.0,22.253326,19.148804,22.8956,23.445557,22.421753,22.518219,11.696869,12.780914,11.70813,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,2000.7275,6.568817e-05,0.0,52.24937,249.99509,19.522703,30.000002,0.09426023,42.668217,252.86438,210.9,0.0,52.24937,0.11375479,4.4336853,49.47753,8.330017
8237,19934220.0,0.0,22.239868,19.12503,22.88733,23.429718,22.42096,22.5141,11.696838,12.28653,11.703003,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1998.7771,6.565155e-05,0.0,52.249443,249.99512,19.558289,30.000002,0.094183974,42.618397,252.86491,210.9,0.0,52.249443,0.11375479,4.4338317,49.477596,8.330017
8238,19934280.0,0.0,22.226135,19.101074,22.878754,23.41397,22.418945,22.51001,11.696777,12.018066,11.700195,12.799988,0.0,0.032084692,0.032084692,0.049585402,250.0,11.700012,0.0,0.0,0.0,1996.7844,6.5614506e-05,0.0,52.249516,249.99513,19.593716,30.000002,0.09410787,42.568798,252.86545,210.90001,0.0,52.249516,0.11375479,4.4339733,49.47767,8.330017
8239,19934340.0,0.0,22.212585,19.076935,22.87024,23.398285,22.41626,22.506989,11.696747,11.872162,12.955841,12.799988,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1994.7769,6.557666e-05,0.0,52.24958,249.99522,19.626204,30.000002,0.09403793,42.523315,252.86597,210.90007,0.0,52.24958,0.113754824,4.4342113,49.477737,8.330017
8240,19934400.0,0.0,22.199371,19.052643,22.862305,23.38269,22.413208,22.50589,11.696716,11.793274,12.400604,12.800018,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,1992.8024,6.55386e-05,0.0,52.249645,249.99525,19.660072,30.000002,0.093964815,42.4759,252.86649,210.90009,0.0,52.249645,0.11375482,4.434343,49.477802,8.330017
8241,19934460.0,0.0,22.185516,19.028168,22.853638,23.3667,22.409729,22.503235,11.696655,11.749359,12.080536,12.800018,0.0,0.032084703,0.032084703,0.049585417,250.0,11.700012,0.0,0.0,0.0,1990.762,6.550022e-05,0.0,52.249718,249.99529,19.69367,30.000002,0.093892135,42.42886,252.867,210.9001,0.0,52.249718,0.113754824,4.4344573,49.47787,8.330017
8242,19934520.0,0.0,22.171417,19.00354,22.844757,23.350769,22.406128,22.499817,11.696594,11.72525,11.90506,12.799988,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,1988.6708,6.546081e-05,0.0,52.249783,249.9953,19.727308,30.000002,0.09381918,42.381767,252.86752,210.90012,0.0,52.249783,0.11375482,4.4347367,49.47794,8.330017
8243,19934580.0,0.0,22.157257,18.97876,22.835754,23.33496,22.402496,22.496033,11.696533,11.711914,11.808075,12.799988,0.0,0.032084707,0.032084707,0.049585424,250.0,11.700012,0.0,0.0,0.0,1986.5498,6.542052e-05,0.0,52.249847,249.99535,19.759747,30.000002,0.0937487,42.336357,252.86803,210.90015,0.0,52.249847,0.11375484,4.4350386,49.478004,8.330017
8244,19934640.0,0.0,22.143066,18.953827,22.826721,23.319214,22.398865,22.492004,11.696472,11.704773,11.75647,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1984.4066,6.5379485e-05,0.0,52.249916,249.99539,19.791973,30.000002,0.093678504,42.29124,252.86853,210.90018,0.0,52.249916,0.11375485,4.4353147,49.47807,8.330017
8245,19934700.0,0.0,22.128937,18.928741,22.817688,23.303528,22.395203,22.487885,11.696411,11.700958,11.729095,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1982.2505,6.533777e-05,0.0,52.249973,249.99547,19.822351,30.000002,0.0936122,42.248707,252.86903,210.90022,0.0,52.249973,0.11375486,4.4355664,49.47813,8.330017
8246,19934760.0,0.0,22.11444,18.903503,22.80838,23.287476,22.391357,22.48346,11.69635,11.698853,11.714142,12.799988,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1980.0502,6.529535e-05,0.0,52.250034,249.9955,19.853825,30.000002,0.09354334,42.204647,252.86952,210.90024,0.0,52.250034,0.11375486,4.4358125,49.47819,8.330017
8247,19934820.0,0.0,22.100769,18.878143,22.799927,23.271484,22.390625,22.479004,11.696289,12.593872,11.706024,12.799988,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,1977.8955,6.52524e-05,0.0,52.25009,249.9956,19.882736,30.000002,0.09348,42.16417,252.87,210.90031,0.0,52.25009,0.1137549,4.4360237,49.47825,8.330017
8248,19934880.0,0.0,22.086792,18.852661,22.79132,23.255615,22.389038,22.474579,11.696289,12.185883,11.701599,12.800018,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1975.7334,6.520963e-05,0.0,52.250153,249.99562,19.913622,30.000002,0.09341215,42.12093,252.87048,210.90031,0.0,52.250153,0.11375489,4.436054,49.478306,8.330017
8249,19934940.0,0.0,22.072662,18.827057,22.78244,23.239807,22.386414,22.470123,11.696259,11.963806,11.699188,12.800018,0.0,0.032084726,0.032084726,0.04958545,250.0,11.700012,0.0,0.0,0.0,1973.5367,6.51664e-05,0.0,52.250214,249.99567,19.9435,30.000002,0.0933464,42.0791,252.87096,210.90034,0.0,52.250214,0.1137549,4.436167,49.478367,8.330017
8250,19935000.0,0.0,22.058899,18.80133,22.773956,23.22409,22.38327,22.467743,11.6961975,11.842926,12.76709,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1971.349,6.512258e-05,0.0,52.25027,249.99573,19.972082,30.000002,0.093283385,42.039085,252.87143,210.90039,0.0,52.25027,0.11375493,4.436349,49.478428,8.330017
8251,19935060.0,0.0,22.045013,18.775482,22.765503,23.208252,22.379578,22.465729,11.6961975,11.776306,12.278778,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1969.1644,6.507879e-05,0.0,52.250324,249.99576,20.001558,30.000002,0.09321825,41.99782,252.87189,210.9004,0.0,52.250324,0.11375491,4.436399,49.478485,8.330017
8252,19935120.0,0.0,22.030914,18.749512,22.756683,23.192505,22.375763,22.462555,11.696167,11.739929,12.014252,12.800018,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1966.9393,6.5034554e-05,0.0,52.250385,249.9958,20.029926,30.000002,0.09315546,41.958103,252.87234,210.90044,0.0,52.250385,0.11375493,4.436519,49.47854,8.330017
8253,19935180.0,0.0,22.01651,18.72345,22.747711,23.17685,22.371857,22.45877,11.696106,11.719727,11.867493,12.799988,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1964.674,6.498957e-05,0.0,52.25044,249.9958,20.059338,30.000002,0.093090214,41.916924,252.8728,210.90042,0.0,52.25044,0.11375493,4.4367304,49.478596,8.330017
8254,19935240.0,0.0,22.002197,18.697296,22.738647,23.161285,22.36789,22.454681,11.696045,11.708923,11.789124,12.799988,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1962.3936,6.494395e-05,0.0,52.250492,249.99586,20.08698,30.000002,0.09302879,41.878227,252.87326,210.90045,0.0,52.250492,0.113754936,4.4369555,49.47865,8.330017
8255,19935300.0,0.0,21.987762,18.671051,22.729584,23.145813,22.363922,22.450378,11.696014,11.702911,11.745819,12.799988,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1960.092,6.489774e-05,0.0,52.250553,249.9959,20.114595,30.000002,0.09296733,41.839565,252.8737,210.90048,0.0,52.250553,0.11375495,4.437167,49.478703,8.330017
8256,19935360.0,0.0,21.97345,18.644714,22.720367,23.13028,22.359802,22.445892,11.695953,11.699982,11.72467,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1957.778,6.485092e-05,0.0,52.2506,249.99602,20.139688,30.000002,0.09291139,41.804436,252.87415,210.90056,0.0,52.2506,0.11375497,4.437359,49.478756,8.330017
8257,19935420.0,0.0,21.959015,18.618317,22.711273,23.114807,22.356201,22.441376,11.695892,12.755585,11.71225,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1955.447,6.4803615e-05,7.5875916,52.25065,249.99605,20.166628,30.000002,0.09285121,41.76672,252.87457,210.90057,0.0,52.25065,0.11375497,4.437544,49.478806,8.330017
8258,19935480.0,0.0,21.945343,18.591797,22.703125,23.099426,22.35553,22.436829,11.695892,12.461975,11.704895,12.800018,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,1953.1846,6.475643e-05,0.0,52.2507,249.99606,20.193369,30.000002,0.09279136,41.729282,252.875,210.90059,0.0,52.2507,0.11375497,4.437595,49.478855,8.330017
8259,19935540.0,0.0,21.931335,18.565247,22.69458,23.084106,22.353333,22.432312,11.695892,12.113678,11.700806,12.800018,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1950.899,6.4709464e-05,0.0,52.250755,249.9961,20.219664,30.000002,0.09273242,41.69247,252.87543,210.9006,0.0,52.250755,0.11375497,4.43756,49.47891,8.330017
8260,19935600.0,0.0,21.917114,18.538605,22.685822,23.068909,22.35028,22.427765,11.695892,11.9227295,11.698578,12.800018,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1948.5828,6.4662054e-05,0.0,52.2508,249.99611,20.24585,30.000002,0.09267363,41.655807,252.87585,210.90062,0.0,52.2508,0.11375497,4.4376483,49.47896,8.330017
8261,19935660.0,0.0,21.903503,18.511902,22.677612,23.053558,22.346588,22.426178,11.695862,11.819946,12.580719,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1946.2996,6.46143e-05,0.0,52.25085,249.9962,20.269838,30.000002,0.0926197,41.622227,252.87627,210.90068,0.0,52.25085,0.113755,4.4377637,49.479004,8.330017
8262,19935720.0,0.0,21.889557,18.485168,22.669159,23.03833,22.34262,22.423706,11.695862,11.76355,12.178741,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1944.0012,6.456668e-05,0.0,52.250896,249.99623,20.295185,30.000002,0.09256261,41.586742,252.87668,210.90068,0.0,52.250896,0.113755,4.4377694,49.479057,8.330017
8263,19935780.0,0.0,21.875366,18.458344,22.660461,23.023163,22.338531,22.420288,11.695831,11.732605,11.958008,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1941.666,6.451861e-05,0.0,52.250946,249.99625,20.320623,30.000002,0.09250521,41.55113,252.87709,210.9007,0.0,52.250946,0.113755,4.437874,49.479103,8.330017
8264,19935840.0,0.0,21.861115,18.431488,22.651611,23.008087,22.334381,22.416382,11.69577,11.715485,11.836029,12.800018,0.0,0.032084756,0.032084756,0.049585503,250.0,11.700012,0.0,0.0,0.0,1939.3073,6.446996e-05,0.0,52.251,249.99628,20.344984,30.000002,0.09245017,41.51702,252.8775,210.90073,0.0,52.251,0.11375501,4.4380445,49.47915,8.330017
8265,19935900.0,0.0,21.846832,18.404602,22.6427,22.993073,22.33017,22.41217,11.69574,11.70636,11.771057,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1936.9341,6.4420805e-05,0.0,52.25104,249.99634,20.368893,30.000002,0.09239606,41.483547,252.8779,210.90076,0.0,52.25104,0.113755025,4.438221,49.4792,8.330017
8266,19935960.0,0.0,21.832458,18.377686,22.633667,22.977966,22.325867,22.407715,11.695709,11.701477,11.736633,12.799988,0.0,0.03208476,0.03208476,0.04958551,250.0,11.700012,0.0,0.0,0.0,1934.5427,6.437119e-05,0.0,52.251087,249.99638,20.39236,30.000002,0.092342876,41.4507,252.8783,210.90077,0.0,52.251087,0.113755025,4.4383893,49.47924,8.330017
8267,19936020.0,0.0,21.818024,18.350739,22.624634,22.962952,22.321564,22.403229,11.695648,11.6987915,11.71756,12.799988,0.0,0.032084763,0.032084763,0.049585517,250.0,11.700012,0.0,0.0,0.0,1932.1348,6.4321095e-05,0.0,52.25113,249.99641,20.415813,30.000002,0.09228965,41.417866,252.8787,210.9008,0.0,52.25113,0.11375504,4.438556,49.479286,8.330017
8268,19936080.0,0.0,21.804108,18.323761,22.616028,22.947998,22.318909,22.398682,11.695618,12.86264,11.707489,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1929.7548,6.42707e-05,0.0,52.25118,249.9965,20.437458,30.000002,0.09224046,41.387558,252.87907,210.90086,0.0,52.25118,0.11375506,4.4386883,49.47933,8.330017
8269,19936140.0,0.0,21.790436,18.296753,22.60788,22.933136,22.317505,22.394165,11.695648,12.330139,11.702118,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1927.4209,6.422073e-05,0.0,52.25122,249.99654,20.460417,30.000002,0.0921882,41.35542,252.87946,210.90088,0.0,52.25122,0.11375506,4.4386325,49.47937,8.330017
8270,19936200.0,0.0,21.776428,18.269745,22.599426,22.918335,22.314789,22.389618,11.695648,12.042755,11.699188,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1925.0588,6.417088e-05,0.0,52.251263,249.99655,20.483416,30.000002,0.09213577,41.32322,252.87984,210.90088,0.0,52.251263,0.11375505,4.43858,49.479416,8.330017
8271,19936260.0,0.0,21.762451,18.242737,22.59076,22.903442,22.311249,22.385681,11.695618,11.884857,12.85199,12.800018,0.0,0.03208477,0.03208477,0.04958554,250.0,11.700012,0.0,0.0,0.0,1922.6771,6.412062e-05,0.0,52.251305,249.99663,20.50436,30.000002,0.09208798,41.293896,252.8802,210.90094,2.6935062,52.251305,0.113755085,4.438659,49.479458,8.330017
8272,19936320.0,0.0,21.748962,18.215698,22.582825,22.88861,22.307281,22.384308,11.695618,11.799042,12.430908,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1920.3445,6.407035e-05,0.0,52.251347,249.99666,20.526407,30.000002,0.09203758,41.263027,252.88057,210.90094,0.0,52.251347,0.11375508,4.438692,49.479496,8.330017
8273,19936380.0,0.0,21.735107,18.18866,22.574463,22.87384,22.303162,22.38153,11.695618,11.751923,12.096008,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1917.9845,6.4020256e-05,0.0,52.25139,249.99667,20.548115,30.000002,0.09198791,41.23264,252.88094,210.90096,0.0,52.25139,0.11375508,4.4386616,49.479538,8.330017
8274,19936440.0,0.0,21.72107,18.161652,22.565857,22.859192,22.29889,22.37796,11.695618,11.726501,11.915131,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1915.5953,6.396975e-05,0.0,52.251427,249.99669,20.569986,30.000002,0.09193777,41.20202,252.8813,210.90096,0.0,52.251427,0.11375508,4.4387455,49.47958,8.330017
8275,19936500.0,0.0,21.707031,18.134644,22.55719,22.844604,22.294617,22.373962,11.695587,11.712372,11.814789,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1913.1938,6.3918815e-05,0.0,52.251465,249.99673,20.590727,30.000002,0.09189018,41.17298,252.88165,210.90099,0.0,52.251465,0.11375508,4.4388747,49.479618,8.330017
8276,19936560.0,0.0,21.69284,18.107666,22.54834,22.829865,22.290192,22.36972,11.695557,11.704681,11.760284,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1910.7725,6.38675e-05,0.0,52.251507,249.99677,20.611252,30.000002,0.091843024,41.144245,252.882,210.90102,0.0,52.251507,0.113755085,4.4390073,49.479656,8.330017
8277,19936620.0,0.0,21.67865,18.080719,22.53946,22.815216,22.285767,22.365356,11.695526,11.700439,11.730164,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1908.3395,6.381581e-05,0.0,52.25154,249.99681,20.631712,30.000002,0.09179597,41.115604,252.88235,210.90103,0.0,52.25154,0.1137551,4.4391403,49.479694,8.330017
8278,19936680.0,0.0,21.664642,18.053772,22.53064,22.80066,22.281372,22.360931,11.695496,11.698334,11.715485,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1905.9158,6.376385e-05,0.0,52.25158,249.9969,20.650232,30.000002,0.09175333,41.089676,252.88269,210.9011,0.0,52.25158,0.11375512,4.4392357,49.479733,8.330017
8279,19936740.0,0.0,21.651093,18.026855,22.522552,22.786194,22.279724,22.356476,11.695496,12.658264,11.706726,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1903.5323,6.37119e-05,0.0,52.251614,249.99692,20.670265,30.000002,0.091707125,41.061626,252.88303,210.90111,0.0,52.251614,0.113755114,4.439278,49.479767,8.330017
8280,19936800.0,0.0,21.637543,18.0,22.514465,22.77179,22.27771,22.35205,11.695526,12.220001,11.70163,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1901.1746,6.3660635e-05,0.0,52.251656,249.99695,20.69007,30.000002,0.09166141,41.0339,252.88336,210.90111,0.0,52.251656,0.113755114,4.4391356,49.479805,8.330017
8281,19936860.0,0.0,21.618896,17.972809,22.500061,22.750885,22.26825,22.341309,11.693085,11.981995,11.698517,12.799896,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1895.0951,6.357386e-05,0.0,52.25169,249.99698,20.709263,30.000002,0.09161704,41.007034,252.8837,210.90114,0.0,52.25169,0.11375512,4.4468684,49.479843,8.330017
8282,19936920.0,0.0,21.600098,17.944946,22.485596,22.730133,22.258179,22.332428,11.686005,11.849396,12.819366,12.799591,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1886.0734,6.3372376e-05,0.0,52.251728,249.99702,20.727777,30.000002,0.091574214,40.98111,252.88402,210.90117,0.0,52.251728,0.11375514,4.476429,49.479877,8.330017
8283,19936980.0,0.0,21.58139,17.916412,22.471436,22.709442,22.247803,22.324371,11.681152,11.773956,12.299652,12.799591,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1876.5267,6.31266e-05,0.0,52.251762,249.99706,20.746742,30.000002,0.09153028,40.954563,252.88434,210.90117,0.0,52.251762,0.11375514,4.496834,49.47991,8.330017
8284,19937040.0,0.0,21.562286,17.887268,22.45691,22.688904,22.237305,22.315155,11.678253,11.730988,12.01767,12.799713,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1866.7888,6.2859304e-05,0.0,52.251793,249.99709,20.765272,30.000002,0.09148731,40.92862,252.88466,210.9012,0.0,52.251793,0.11375514,4.508758,49.479946,8.330017
8285,19937100.0,0.0,21.542908,17.857544,22.44226,22.668457,22.226715,22.305298,11.676605,11.7066345,11.863373,12.799835,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1857.0127,6.2580955e-05,0.0,52.251827,249.99709,20.784197,30.000002,0.09144336,40.902126,252.88498,210.9012,0.0,52.251827,0.11375514,4.5153174,49.47998,8.330017
8286,19937160.0,0.0,21.52362,17.82724,22.427704,22.648224,22.21634,22.29544,11.675812,11.692688,11.7778015,12.799896,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,1847.3219,6.2298495e-05,0.0,52.25186,249.99713,20.801905,30.000002,0.09140221,40.877335,252.88528,210.90121,0.0,52.25186,0.11375514,4.518544,49.480015,8.330017
8287,19937220.0,0.0,21.504211,17.796448,22.413177,22.628082,22.205994,22.28543,11.675171,11.684845,11.73114,12.799927,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1838.4185,6.201063e-05,0.0,52.251892,249.99718,20.819252,30.000002,0.09136186,40.85305,252.8856,210.90125,0.0,52.251892,0.11375515,4.5207357,49.48005,8.330017
8288,19937280.0,0.0,21.48471,17.765106,22.398682,22.608032,22.195618,22.27533,11.673737,11.679993,11.704773,12.799896,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1829.6891,6.170099e-05,0.0,52.25193,249.9972,20.837103,30.000002,0.09132028,40.828056,252.88591,210.90126,0.0,52.25193,0.11375516,4.5263405,49.48008,8.330017
8289,19937340.0,0.0,21.46524,17.733337,22.384247,22.588104,22.185394,22.265198,11.672791,12.0095215,11.6901245,12.799927,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1821.0155,6.1383435e-05,42.86742,52.25196,249.99727,20.853502,30.000002,0.09128207,40.805096,252.88622,210.90132,0.0,52.25196,0.11375519,4.5304914,49.480114,8.330017
8290,19937400.0,0.0,21.446533,17.70111,22.37082,22.568298,22.178741,22.255066,11.672577,12.509644,11.6822815,12.799957,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1812.5312,6.106761e-05,0.0,52.251987,249.9973,20.870367,30.000002,0.0912427,40.781487,252.8865,210.90132,0.0,52.251987,0.113755174,4.53135,49.480145,8.330017
8291,19937460.0,0.0,21.42694,17.668457,22.356476,22.547699,22.170013,22.244568,11.672699,12.129059,11.677887,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1804.1028,6.075536e-05,0.0,52.252018,249.99733,20.887306,30.000002,0.09120313,40.75777,252.8868,210.90134,0.0,52.252018,0.113755174,4.530818,49.48017,8.330017
8292,19937520.0,0.0,21.407135,17.635468,22.341888,22.527222,22.160309,22.2341,11.673035,11.932343,11.675751,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1795.7908,6.044819e-05,0.0,52.25205,249.99738,20.903336,30.000002,0.09116566,40.735332,252.88708,210.90137,0.0,52.25205,0.11375519,4.529555,49.4802,8.330017
8293,19937580.0,0.0,21.387756,17.602112,22.327942,22.506836,22.150208,22.22647,11.673462,11.814972,12.619812,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1787.6421,6.0146158e-05,0.0,52.25208,249.9974,20.919594,30.000002,0.091127604,40.712566,252.88736,210.90138,0.0,52.25208,0.11375519,4.5278335,49.480232,8.330017
8294,19937640.0,0.0,21.368195,17.56842,22.313904,22.486542,22.139832,22.218292,11.673981,11.750702,12.189331,12.800049,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1779.6512,5.9851074e-05,0.0,52.25211,249.99742,20.936031,30.000002,0.0910891,40.689556,252.88765,210.9014,0.0,52.25211,0.11375519,4.525638,49.480263,8.330017
8295,19937700.0,0.0,21.348389,17.534454,22.29956,22.46637,22.129333,22.209137,11.674561,11.716034,11.955627,12.800049,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1771.7845,5.9562743e-05,0.0,52.252136,249.99745,20.951881,30.000002,0.09105194,40.667366,252.88792,210.90141,0.0,52.252136,0.11375519,4.523323,49.480293,8.330017
8296,19937760.0,0.0,21.328552,17.500244,22.285278,22.44632,22.118958,22.19986,11.67514,11.697235,11.827301,12.800049,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1764.0603,5.9281163e-05,0.0,52.252167,249.99745,20.967915,30.000002,0.0910143,40.64492,252.88821,210.90141,0.0,52.252167,0.11375519,4.5209723,49.480324,8.330017
8297,19937820.0,0.0,21.308655,17.46579,22.270966,22.426361,22.108582,22.190338,11.675751,11.687073,11.756653,12.800049,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1756.4801,5.900648e-05,0.0,52.252197,249.9975,20.983358,30.000002,0.090978034,40.623295,252.88849,210.90144,0.0,52.252197,0.1137552,4.518575,49.48035,8.330017
8298,19937880.0,0.0,21.288757,17.431152,22.256653,22.406494,22.098206,22.180664,11.676331,11.681976,11.719391,12.800049,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1749.0438,5.8738617e-05,0.0,52.252228,249.99751,20.998726,30.000002,0.0909419,40.601784,252.88876,210.90146,0.0,52.252228,0.1137552,4.5161767,49.480377,8.330017
8299,19937940.0,0.0,21.26892,17.396362,22.242401,22.38675,22.08786,22.17096,11.67691,11.679535,11.69986,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1741.755,5.847744e-05,0.0,52.25225,249.99756,21.013393,30.000002,0.09090739,40.581245,252.88902,210.90147,0.0,52.25225,0.1137552,4.513814,49.480404,8.330017
8300,19938000.0,0.0,21.249329,17.36142,22.228455,22.367126,22.078796,22.161224,11.67749,12.95282,11.689392,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1734.6213,5.8222813e-05,0.0,52.25228,249.99762,21.027376,30.000002,0.09087447,40.561672,252.88928,210.90152,0.0,52.25228,0.113755226,4.51149,49.48043,8.330017
8301,19938060.0,0.0,21.230377,17.326355,22.215424,22.347534,22.0719,22.15207,11.678101,12.38028,11.684143,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1727.707,5.797523e-05,0.0,52.252304,249.99765,21.042053,30.000002,0.09083987,40.541122,252.88954,210.90154,0.0,52.252304,0.113755226,4.509072,49.480457,8.330017
8302,19938120.0,0.0,21.211151,17.29123,22.201996,22.328064,22.063538,22.142914,11.67868,12.072784,11.681671,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1720.9221,5.7734953e-05,0.0,52.252335,249.99768,21.05608,30.000002,0.09080679,40.52149,252.88979,210.90155,0.0,52.252335,0.113755226,4.5066857,49.480484,8.330017
8303,19938180.0,0.0,21.191803,17.256073,22.188477,22.308716,22.054474,22.134094,11.67923,11.899658,12.489441,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1714.243,5.7500605e-05,0.0,52.252357,249.99771,21.07039,30.000002,0.09077301,40.501453,252.89005,210.90157,20.512844,52.252357,0.113755226,4.504487,49.48051,8.330017
8304,19938240.0,0.0,21.173157,17.220886,22.175812,22.289429,22.045013,22.128387,11.679779,11.799866,12.461365,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1707.7462,5.7271856e-05,0.0,52.25238,249.99773,21.084478,30.000002,0.09073971,40.481728,252.89029,210.90157,0.0,52.25238,0.113755226,4.502325,49.480534,8.330017
8305,19938300.0,0.0,21.154144,17.18573,22.16272,22.270264,22.03534,22.121185,11.680298,11.745392,12.106262,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1701.3501,5.704918e-05,0.0,52.252407,249.99774,21.098385,30.000002,0.09070683,40.46226,252.89053,210.90158,0.0,52.252407,0.11375523,4.50018,49.48056,8.330017
8306,19938360.0,0.0,21.13507,17.150604,22.149536,22.251099,22.025696,22.113708,11.680786,11.715759,11.911682,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1695.0558,5.6831846e-05,0.0,52.252434,249.99776,21.112371,30.000002,0.09067373,40.44268,252.89078,210.9016,0.0,52.252434,0.113755226,4.49821,49.480583,8.330017
8307,19938420.0,0.0,21.115936,17.11557,22.136261,22.231995,22.015991,22.105835,11.681244,11.6996155,11.804382,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1688.8656,5.661967e-05,0.0,52.25246,249.99779,21.12582,30.000002,0.090641886,40.42385,252.89102,210.90161,0.0,52.25246,0.11375523,4.4963446,49.48061,8.330017
8308,19938480.0,0.0,21.096893,17.080627,22.122955,22.213013,22.006287,22.097717,11.681702,11.691315,11.748199,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1682.7861,5.6412497e-05,0.0,52.252483,249.99782,21.138918,30.000002,0.09061085,40.405514,252.89127,210.90163,0.0,52.252483,0.11375523,4.494554,49.480633,8.330017
8309,19938540.0,0.0,21.07782,17.045837,22.10968,22.194153,21.996582,22.089478,11.682129,11.686951,11.717377,12.800049,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1676.8086,5.6210174e-05,0.0,52.252506,249.99785,21.152029,30.000002,0.090579756,40.38716,252.8915,210.90164,0.0,52.252506,0.11375525,4.4928203,49.48066,8.330017
8310,19938600.0,0.0,21.058838,17.0112,22.096436,22.175385,21.986938,22.081207,11.682556,11.684814,11.701172,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1670.9408,5.601264e-05,0.0,52.252533,249.99786,21.165028,30.000002,0.0905489,40.36896,252.89174,210.90166,0.0,52.252533,0.11375525,4.4911222,49.480682,8.330017
8311,19938660.0,0.0,21.040619,16.976746,22.083923,22.156525,21.979767,22.073395,11.682983,12.745087,11.692841,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1665.2356,5.581988e-05,0.0,52.25255,249.99794,21.176786,30.000002,0.09052098,40.3525,252.89195,210.9017,0.0,52.25255,0.11375526,4.4894443,49.480705,8.330017
8312,19938720.0,0.0,21.022491,16.942535,22.071655,22.137787,21.972961,22.065613,11.683441,12.260895,11.688477,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1659.6727,5.5632518e-05,0.0,52.25257,249.99796,21.189503,30.000002,0.09049075,40.334694,252.89218,210.9017,0.0,52.25257,0.11375526,4.487621,49.480724,8.330017
8313,19938780.0,0.0,21.004272,16.9086,22.059082,22.119171,21.964905,22.05783,11.683838,12.008759,11.686401,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1654.2028,5.5450284e-05,0.0,52.252598,249.99799,21.201363,30.000002,0.09046256,40.318096,252.8924,210.90173,0.0,52.252598,0.11375526,4.4859138,49.480743,8.330017
8314,19938840.0,0.0,20.986267,16.874939,22.046783,22.100616,21.956299,22.051605,11.684235,11.861481,12.870941,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1648.8264,5.5271885e-05,0.0,52.252613,249.998,21.213638,30.000002,0.09043333,40.300907,252.89262,210.90173,0.0,52.252613,0.11375526,4.4843435,49.48077,8.330017
8315,19938900.0,0.0,20.968628,16.841583,22.034851,22.082184,21.947388,22.046692,11.684662,11.781158,12.329773,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1643.5964,5.5098262e-05,0.0,52.25264,249.99802,21.225773,30.000002,0.090404436,40.28392,252.89284,210.90175,0.0,52.25264,0.11375526,4.482704,49.48079,8.330017
8316,19938960.0,0.0,20.950836,16.808594,22.022644,22.063599,21.938354,22.041016,11.685028,11.737366,12.03656,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1638.445,5.492907e-05,0.0,52.252663,249.99805,21.237677,30.000002,0.090376064,40.267254,252.89305,210.90175,0.0,52.252663,0.11375527,4.481117,49.480812,8.330017
8317,19939020.0,0.0,18.014832,16.77597,22.010284,22.045166,21.929321,22.034729,11.685028,11.713715,11.876404,12.800171,0.0,0.032045655,0.032045655,0.049513575,250.0,11.700012,0.0,0.0,0.0,1464.2643,5.4759512e-05,0.0,52.253788,250.10385,47.04731,89.22201,4.244364e-05,4.1337705,252.87906,210.8665,0.0,52.253788,0.113600254,4.47226,49.481976,8.330017
8318,19939080.0,0.0,16.74582,16.743774,21.997803,22.026794,21.920166,22.028015,11.642639,11.6874695,11.776459,12.798187,0.0,0.032077234,0.032077234,0.04957209,250.0,11.700012,0.0,0.0,0.0,1309.4603,5.3791107e-05,0.0,52.26294,249.98177,50.000008,96.00001,3.7462465e-07,-4.5403967e-06,252.89316,210.87704,0.0,52.26294,0.11372655,4.641851,49.491245,8.330017
8319,19939140.0,0.0,16.713867,16.712006,21.98529,22.008514,21.91098,22.021057,11.627808,11.662048,11.710419,12.798492,0.0,0.032079864,0.032079864,0.049576838,250.0,11.700012,0.0,0.0,0.0,1287.2797,5.284403e-05,0.0,52.2649,249.97746,50.0,96.0,3.7469053e-07,2.2673321e-08,252.89558,210.88062,0.0,52.2649,0.11373656,4.719708,49.49317,8.330017
8320,19939200.0,0.0,16.682556,16.680695,21.972748,21.990356,21.901764,22.013977,11.643433,11.650116,11.676361,12.800354,0.0,0.032081865,0.032081865,0.04958044,250.0,11.700012,0.0,0.0,0.0,1274.1879,5.228284e-05,0.0,52.266266,249.9771,50.0,96.0,3.7474058e-07,-1.2009299e-10,252.89801,210.88478,0.0,52.266266,0.11374417,4.6536026,49.494507,8.330017
8321,19939260.0,0.0,16.651733,16.649902,21.960358,21.971954,21.89267,22.007507,11.656158,11.65036,11.664642,12.800812,0.0,0.032083143,0.032083143,0.049582705,250.0,11.700012,0.0,0.0,0.0,1263.1434,5.1857587e-05,0.0,52.26702,249.97952,50.0,96.0,3.7477227e-07,-1.3614292e-12,252.90007,210.88878,0.0,52.26702,0.11374899,4.597881,49.495235,8.330017
8322,19939320.0,0.0,16.62143,16.619629,21.948914,21.953674,21.887054,22.001068,11.664215,12.560547,11.662903,12.80072,0.0,0.03208396,0.03208396,0.049584143,250.0,11.700012,0.0,0.0,0.0,1253.155,5.1496307e-05,0.0,52.267426,249.9829,50.0,96.0,3.747925e-07,-1.1888266e-19,252.90175,210.89226,0.0,52.267426,0.11375207,4.5647335,49.495617,8.330017
8323,19939380.0,0.0,16.591675,16.589935,21.937317,21.935486,21.88034,21.994629,11.669495,12.154541,11.664886,12.800537,0.0,0.032084465,0.032084465,0.049585026,250.0,11.700012,0.0,0.0,0.0,1243.9266,5.117883e-05,0.0,52.267616,249.98637,50.0,96.0,3.7480496e-07,-2.7831692e-22,252.90305,210.8951,0.0,52.267616,0.11375396,4.543353,49.49579,8.330017
8324,19939440.0,0.0,16.56253,16.560822,21.925446,21.917389,21.87265,21.98819,11.673035,11.935455,11.667908,12.8003845,0.0,0.032084763,0.032084763,0.049585544,250.0,11.700012,0.0,0.0,0.0,1235.2606,5.08913e-05,0.0,52.26768,249.98952,50.0,96.0,3.7481234e-07,-1.8977985e-23,252.90404,210.89732,0.0,52.26768,0.11375508,4.529243,49.495842,8.330017
8325,19939500.0,0.0,16.533997,16.532318,21.914154,21.899414,21.86438,21.984436,11.675446,11.818481,12.679474,12.800262,0.0,0.03208493,0.03208493,0.049585823,250.0,11.700012,0.0,0.0,0.0,1227.0385,5.0625284e-05,0.0,52.26768,249.99216,50.0,96.0,3.7481635e-07,5.2792527e-30,252.90477,210.89902,0.0,52.26768,0.113755696,4.5196395,49.495834,8.330017
8326,19939560.0,0.0,16.506104,16.504486,21.902954,21.881073,21.855988,21.981384,11.677216,11.753906,12.22345,12.800171,0.0,0.032085016,0.032085016,0.04958597,250.0,11.700012,0.0,0.0,0.0,1219.17,5.0374583e-05,0.0,52.267647,249.99428,50.0,96.0,3.7481846e-07,1.2228655e-32,252.90529,210.90027,0.0,52.267647,0.11375601,4.5126805,49.495796,8.330017
8327,19939620.0,0.0,16.478912,16.477325,21.89148,21.862854,21.847443,21.977264,11.678558,11.719452,11.976044,12.80014,0.0,0.032085057,0.032085057,0.049586028,250.0,11.700012,0.0,0.0,0.0,1211.6238,5.0136576e-05,0.0,52.267605,249.99593,50.0,96.0,3.7481934e-07,8.200633e-34,252.90565,210.90118,0.0,52.267605,0.11375614,4.5073967,49.495743,8.330017
8328,19939680.0,0.0,16.452423,16.450867,21.879822,21.844757,21.838867,21.972565,11.679626,11.701355,11.842499,12.80011,0.0,0.032085065,0.032085065,0.04958604,250.0,11.700012,0.0,0.0,0.0,1204.3748,4.990933e-05,0.0,52.26756,249.99716,50.0,96.0,3.7481954e-07,-2.8096822e-34,252.90591,210.90182,0.0,52.26756,0.113756165,4.5031257,49.495693,8.330017
8329,19939740.0,0.0,16.426666,16.42517,21.868134,21.826721,21.830261,21.96756,11.680542,11.69165,11.76828,12.800079,0.0,0.03208506,0.03208506,0.049586024,250.0,11.700012,0.0,0.0,0.0,1197.4106,4.9691705e-05,0.0,52.267517,249.99806,50.0,96.0,3.748194e-07,5.076963e-37,252.90608,210.90227,0.0,52.267517,0.11375616,4.499427,49.49565,8.330017
8330,19939800.0,0.0,16.401703,16.400238,21.856445,21.808807,21.821655,21.962402,11.6813965,11.686676,11.727661,12.800079,0.0,0.03208505,0.03208505,0.049586006,250.0,11.700012,0.0,0.0,0.0,1190.7288,4.948322e-05,0.0,52.26748,249.99872,50.0,96.0,3.748191e-07,-1.070536e-37,252.90619,210.90257,0.0,52.26748,0.113756105,4.4960494,49.495617,8.330017
8331,19939860.0,0.0,16.377502,16.376099,21.843018,21.789062,21.813202,21.953308,11.68219,11.684448,11.706696,12.800079,0.0,0.032085035,0.032085035,0.04958598,250.0,11.700012,0.0,0.0,0.0,1184.331,4.928369e-05,0.0,52.26745,249.99916,50.0,96.0,3.7481874e-07,1.64232e-40,252.90627,210.90277,0.0,52.26745,0.11375605,4.492841,49.495586,8.330017
8332,19939920.0,0.0,16.35431,16.352936,21.829742,21.769592,21.805573,21.944275,11.682983,12.899994,11.695801,12.800079,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,1178.2632,4.9094404e-05,0.27220446,52.267426,249.99947,50.0,96.0,3.7481843e-07,0.0,252.90631,210.9029,0.0,52.267426,0.11375601,4.4897003,49.495567,8.330017
8333,19939980.0,0.0,16.331665,16.330353,21.8172,21.749939,21.800507,21.93512,11.683777,12.413879,11.690155,12.800079,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,1172.4094,4.891167e-05,0.0,52.26741,249.99968,50.0,96.0,3.7481814e-07,0.0,252.90634,210.90298,0.0,52.26741,0.11375596,4.4864945,49.49555,8.330017
8334,19940040.0,0.0,16.31009,16.308807,21.804321,21.73053,21.793945,21.926025,11.68457,12.084381,11.6874695,12.800079,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1166.9061,4.8739756e-05,0.0,52.267395,249.99982,50.0,96.0,3.748179e-07,0.0,252.90636,210.90303,0.0,52.267395,0.11375592,4.4832473,49.495537,8.330017
8335,19940100.0,0.0,16.289398,16.288177,21.79129,21.711243,21.78659,21.916992,11.685425,11.902008,11.789856,12.800079,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,1161.7079,4.8577236e-05,0.0,52.26739,249.9999,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90306,52.327377,52.26739,0.1137559,4.479928,49.495525,8.330017
8336,19940160.0,0.0,16.269684,16.268524,21.778809,21.691956,21.778778,21.91037,11.686279,11.804901,12.52594,12.800079,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1156.838,4.8424856e-05,0.0,52.267384,249.99995,50.0,96.0,3.748176e-07,0.0,252.90636,210.90308,0.0,52.267384,0.11375587,4.4764943,49.49552,8.330017
8337,19940220.0,0.0,16.250946,16.249847,21.76596,21.672821,21.770752,21.902405,11.687164,11.751343,12.145508,12.800079,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1152.2972,4.8282585e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,0.0,52.26738,0.11375586,4.472946,49.495518,8.330017
8338,19940280.0,0.0,16.233215,16.232178,21.752869,21.653748,21.762604,21.893555,11.68808,11.722229,11.936218,12.800079,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1148.1013,4.8151072e-05,0.0,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,0.0,52.26738,0.113755845,4.469254,49.495514,8.330017
8339,19940340.0,0.0,16.216522,16.215546,21.739685,21.634796,21.754456,21.884247,11.689026,11.706543,11.820984,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1144.2598,4.8030648e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.465438,49.495514,8.330017
8340,19940400.0,0.0,16.200897,16.200012,21.72647,21.615936,21.746246,21.874695,11.690002,11.698669,11.760101,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1140.7823,4.7921643e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4614954,49.495514,8.330017
8341,19940460.0,0.0,16.186066,16.18518,21.709778,21.593658,21.734192,21.861176,11.690979,11.694946,11.728302,12.800079,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1137.6299,4.7824054e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4575057,49.495514,8.330017
8342,19940520.0,0.0,16.1716,16.170746,21.692871,21.571503,21.722168,21.847595,11.691864,11.693298,11.711151,12.800079,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1134.6901,4.7735655e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.453982,49.495514,8.330017
