,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8343,19940580.0,0.0,16.157501,16.156647,21.676575,21.5495,21.712189,21.834045,11.692535,12.799713,11.702454,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.9159,4.765407e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.451218,49.495514,8.330017
8344,19940640.0,0.0,16.143738,16.142914,21.660645,21.527557,21.703003,21.820526,11.693085,12.293304,11.69809,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.2822,4.7577858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4490542,49.495514,8.330017
8345,19940700.0,0.0,16.13031,16.129517,21.64441,21.505768,21.692566,21.807037,11.6935425,12.020233,11.695923,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.775,4.750625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4472504,49.495514,8.330017
8346,19940760.0,0.0,16.117218,16.116425,21.62857,21.48462,21.68161,21.79483,11.693909,11.871948,12.95816,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1124.3849,4.743878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4456844,49.495514,8.330017
8347,19940820.0,0.0,16.104431,16.103668,21.613403,21.463593,21.670319,21.784698,11.694275,11.79129,12.398621,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.1041,4.737507e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.444282,49.495514,8.330017
8348,19940880.0,0.0,16.09195,16.091187,21.597809,21.442688,21.658875,21.773193,11.69458,11.747314,12.078766,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.9263,4.7314847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.442998,49.495514,8.330017
8349,19940940.0,0.0,16.079742,16.07901,21.582062,21.421875,21.647339,21.761017,11.694885,11.72287,11.900238,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.846,4.7257883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4418035,49.495514,8.330017
8350,19941000.0,0.0,16.06784,16.067139,21.566223,21.401184,21.635773,21.748413,11.69516,11.710144,11.8064575,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.8588,4.7204023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440682,49.495514,8.330017
8351,19941060.0,0.0,16.056213,16.055511,21.550262,21.380585,21.623993,21.735413,11.695435,11.703369,11.755646,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1113.96,4.7153095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4396234,49.495514,8.330017
8352,19941120.0,0.0,16.04483,16.044159,21.534332,21.360138,21.612213,21.72232,11.695679,11.699738,11.727692,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.1451,4.710494e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4386196,49.495514,8.330017
8353,19941180.0,0.0,16.033722,16.03305,21.518463,21.339783,21.600494,21.709198,11.695923,11.697937,11.713104,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.4105,4.7059435e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4376664,49.495514,8.330017
8354,19941240.0,0.0,16.022858,16.022186,21.503448,21.319519,21.591827,21.696075,11.696136,12.604187,11.705322,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.752,4.701644e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436762,49.495514,8.330017
8355,19941300.0,0.0,16.012207,16.011566,21.488342,21.299408,21.582428,21.683014,11.69635,12.192474,11.701202,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1107.1654,4.6975827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4359045,49.495514,8.330017
8356,19941360.0,0.0,16.00177,16.00116,21.473297,21.279816,21.572144,21.670197,11.696564,11.966278,11.699036,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.647,4.693746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.435092,49.495514,8.330017
8357,19941420.0,0.0,15.991577,15.990967,21.458649,21.260376,21.56131,21.659424,11.696747,11.842987,12.769318,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1104.1927,4.6901216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4343243,49.495514,8.330017
8358,19941480.0,0.0,15.981537,15.980957,21.444244,21.240997,21.550201,21.6492,11.69693,11.776611,12.280182,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1102.7991,4.6866975e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433602,49.495514,8.330017
8359,19941540.0,0.0,15.97171,15.97113,21.429504,21.22174,21.539001,21.637878,11.6970825,11.740295,12.014252,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.4617,4.6834597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432924,49.495514,8.330017
8360,19941600.0,0.0,15.962067,15.961487,21.414612,21.202606,21.52771,21.625977,11.697266,11.720245,11.866882,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.1768,4.6803958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.432289,49.495514,8.330017
8361,19941660.0,0.0,15.952576,15.952026,21.399933,21.18396,21.51654,21.613892,11.697388,11.709778,11.789368,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.9408,4.677494e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4316998,49.495514,8.330017
8362,19941720.0,0.0,15.943268,15.942688,21.385254,21.165436,21.505402,21.601685,11.69754,11.704163,11.7473755,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1097.7498,4.674741e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4311547,49.495514,8.330017
8363,19941780.0,0.0,15.934082,15.933533,21.370605,21.147003,21.494263,21.589417,11.697662,11.701111,11.724213,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.5995,4.672124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.430654,49.495514,8.330017
8364,19941840.0,0.0,15.925018,15.9244995,21.35608,21.128662,21.483612,21.577148,11.697784,12.666901,11.711975,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.4863,4.6696307e-05,11.938598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4301977,49.495514,8.330017
8365,19941900.0,0.0,15.916107,15.915588,21.34253,21.110443,21.476013,21.56485,11.697876,12.467529,11.705627,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.4069,4.6672503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429788,49.495514,8.330017
8366,19941960.0,0.0,15.907318,15.906769,21.328888,21.092682,21.46701,21.552856,11.697968,12.117584,11.702118,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1093.3563,4.664965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4294233,49.495514,8.330017
8367,19942020.0,0.0,15.89859,15.898071,21.315033,21.075043,21.457153,21.540863,11.698059,11.927399,11.700256,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.3313,4.662765e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4291015,49.495514,8.330017
8368,19942080.0,0.0,15.889984,15.889465,21.303772,21.0625,21.446869,21.53189,11.69812,11.823578,12.585358,15.0989685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.3279,4.6606376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.00467,49.495514,8.330017
8369,19942140.0,0.0,15.88147,15.880951,21.297455,21.061554,21.43634,21.522003,11.698181,11.768036,12.192566,16.409607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1090.3427,4.658572e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.930288,49.495514,8.330017
8370,19942200.0,0.0,15.873016,15.872498,21.29361,21.066833,21.42575,21.511292,11.698212,11.736237,11.967468,17.547333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.3705,4.656549e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.184822,49.495514,8.330017
8371,19942260.0,0.0,15.864624,15.864105,21.29184,21.076996,21.415192,21.500275,11.698242,11.718903,11.844696,18.35669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1088.4084,4.65456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.472168,49.495514,8.330017
8372,19942320.0,0.0,15.856293,15.855774,21.291351,21.090118,21.404633,21.488983,11.698273,11.70932,11.776642,18.772705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.4525,4.652592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.943663,49.495514,8.330017
8373,19942380.0,0.0,15.847992,15.847473,21.29129,21.104218,21.394073,21.4776,11.698303,11.704193,11.740204,18.796875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1086.4988,4.6506317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.06568,49.495514,8.330017
8374,19942440.0,0.0,15.839722,15.839203,21.290894,21.117401,21.383545,21.466125,11.698303,11.701477,11.721039,18.47464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.5435,4.648667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.368456,49.495514,8.330017
8375,19942500.0,0.0,15.831482,15.830963,21.289764,21.12799,21.374664,21.45465,11.698273,12.869507,11.710602,17.895203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.5825,4.646684e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.46528,49.495514,8.330017
8376,19942560.0,0.0,15.823242,15.822723,21.28711,21.133575,21.367249,21.44342,11.698273,12.33548,11.705017,17.21106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.6122,4.64467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.607595,49.495514,8.330017
8377,19942620.0,0.0,15.814972,15.814484,21.28241,21.135468,21.35852,21.43222,11.698212,12.045746,11.701935,16.524994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.6284,4.642612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.213604,49.495514,8.330017
8378,19942680.0,0.0,15.806732,15.806213,21.276123,21.133911,21.349121,21.4216,11.69812,11.887939,12.842773,15.920654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.7566,4.6404042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.151052,52.267372,0.11375582,12.775709,49.495514,8.330017
8379,19942740.0,0.0,15.798462,15.797943,21.269318,21.129578,21.339325,21.413635,11.697815,11.801788,12.4328,15.466339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.8019,4.637719e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.360834,49.495514,8.330017
8380,19942800.0,0.0,15.790131,15.789642,21.2612,21.123413,21.329376,21.404236,11.697601,11.754456,12.098602,15.201965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.7958,4.634825e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.882078,49.495514,8.330017
8381,19942860.0,0.0,15.781799,15.7812805,21.252228,21.11557,21.319427,21.394257,11.697418,11.728577,11.916229,15.1658325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.7458,4.6317724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.615554,49.495514,8.330017
8382,19942920.0,0.0,15.773376,15.772858,21.243256,21.108276,21.309448,21.38388,11.697296,11.714111,11.81485,15.325897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.6542,4.628583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.604242,49.495514,8.330017
8383,19942980.0,0.0,15.764893,15.764374,21.234802,21.102295,21.299469,21.37326,11.697174,11.70639,11.761078,15.634399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.52,4.6252615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.759674,49.495514,8.330017
8384,19943040.0,0.0,15.756348,15.755829,21.227173,21.098267,21.28949,21.36258,11.697052,11.702087,11.731323,16.02716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.3416,4.621808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.74748,49.495514,8.330017
8385,19943100.0,0.0,15.747711,15.747192,21.22049,21.096405,21.279572,21.351868,11.69693,11.699738,11.715454,16.44522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.116,4.6182176e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.35263,49.495514,8.330017
8386,19943160.0,0.0,15.738983,15.738464,21.215424,21.096375,21.272522,21.34134,11.696808,12.665222,11.707031,16.846313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.8402,4.614483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.61364,49.495514,8.330017
8387,19943220.0,0.0,15.730164,15.729614,21.211182,21.098267,21.265198,21.33081,11.696686,12.224457,11.702362,17.174469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.5107,4.610593e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.174704,49.495514,8.330017
8388,19943280.0,0.0,15.721191,15.720642,21.207306,21.101593,21.256805,21.320343,11.696533,11.984863,11.699738,17.395752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.1239,4.6065386e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.125353,49.495514,8.330017
8389,19943340.0,0.0,15.712097,15.711548,21.20404,21.105713,21.247833,21.311646,11.696381,11.854095,12.822235,17.49533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.676,4.6023073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.553476,49.495514,8.330017
8390,19943400.0,0.0,15.702881,15.702332,21.201141,21.109985,21.238586,21.303864,11.696228,11.782471,12.30722,17.476624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.1633,4.5978883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.606312,49.495514,8.330017
8391,19943460.0,0.0,15.693512,15.692932,21.197418,21.113098,21.229279,21.295044,11.696045,11.743225,12.029388,17.382904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.5818,4.59327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.847769,49.495514,8.330017
8392,19943520.0,0.0,15.6839905,15.683411,21.193207,21.11554,21.21988,21.285645,11.695892,11.721619,11.876984,17.234741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.9276,4.5884393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.904251,49.495514,8.330017
8393,19943580.0,0.0,15.674286,15.673676,21.188507,21.117065,21.21048,21.275879,11.695679,11.709595,11.792694,17.056671,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.1969,4.5833847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.067053,49.495514,8.330017
8394,19943640.0,0.0,15.664398,15.663788,21.18332,21.117615,21.20108,21.26596,11.695496,11.703125,11.747772,16.87442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.386,4.5780947e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.419851,49.495514,8.330017
8395,19943700.0,0.0,15.654327,15.653687,21.177704,21.117249,21.191711,21.25595,11.695282,11.699585,11.723816,16.71164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.491,4.5725574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.022766,49.495514,8.330017
8396,19943760.0,0.0,15.644043,15.643402,21.17157,21.115387,21.182556,21.246124,11.695068,11.943054,11.710785,16.612396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.5078,4.5667603e-05,45.67338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.286613,49.495514,8.330017
8397,19943820.0,0.0,15.633545,15.632904,21.16623,21.11322,21.17694,21.236267,11.694824,12.500244,11.703583,16.579163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.4329,4.56069e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.63959,49.495514,8.330017
8398,19943880.0,0.0,15.622833,15.622162,21.160522,21.111084,21.1698,21.22641,11.69458,12.134766,11.699554,16.60437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.2621,4.5543344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.163574,49.495514,8.330017
8399,19943940.0,0.0,15.611877,15.611206,21.154663,21.109222,21.161743,21.216614,11.694336,11.933899,11.697235,16.676544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.9916,4.5476816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.76274,49.495514,8.330017
8400,19944000.0,0.0,15.6006775,15.600006,21.149628,21.10788,21.153229,21.209564,11.694061,11.825226,12.626526,16.780426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.6176,4.5407185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.351484,49.495514,8.330017
8401,19944060.0,0.0,15.589325,15.588623,21.144562,21.106598,21.144592,21.202179,11.693787,11.765533,12.202515,16.915436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.1516,4.5334404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.131159,49.495514,8.330017
8402,19944120.0,0.0,15.577881,15.577179,21.139496,21.10608,21.135803,21.193787,11.6935425,11.73291,11.971436,17.058136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.6243,4.5259032e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.653957,49.495514,8.330017
8403,19944180.0,0.0,15.566376,15.565674,21.134583,21.106293,21.126953,21.184875,11.693359,11.715149,11.8463745,17.18689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.0486,4.5181754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.984537,49.495514,8.330017
8404,19944240.0,0.0,15.554779,15.554077,21.129852,21.107117,21.118134,21.17572,11.693207,11.705139,11.776398,17.28598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1037.4314,4.5102934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.104294,49.495514,8.330017
8405,19944300.0,0.0,15.543152,15.54245,21.125244,21.108337,21.109283,21.166412,11.693085,11.699646,11.738159,17.347046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.7764,4.5022738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.027294,49.495514,8.330017
8406,19944360.0,0.0,15.531433,15.530731,21.120605,21.109253,21.100616,21.157166,11.692963,11.696625,11.717682,17.385315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.0864,4.494129e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.06204,49.495514,8.330017
8407,19944420.0,0.0,15.519684,15.518951,21.116425,21.11026,21.09378,21.147919,11.692841,13.2925415,11.706451,17.396332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.3638,4.4858687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.886831,49.495514,8.330017
8408,19944480.0,0.0,15.507843,15.507141,21.112976,21.111267,21.089172,21.138672,11.692749,12.571106,11.700256,17.380615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.6105,4.4774995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.633062,49.495514,8.330017
8409,19944540.0,0.0,15.495972,15.49527,21.108948,21.112091,21.082764,21.129425,11.692657,12.17395,11.696838,17.343658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.82776,4.4690267e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.350147,49.495514,8.330017
8410,19944600.0,0.0,15.48407,15.483337,21.107178,21.112701,21.085266,21.120483,11.692566,15.558289,12.436218,17.293365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.0175,4.4604556e-05,9.537241,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,22.97649,52.267372,0.11375582,22.079285,49.495514,8.330017
8411,19944660.0,0.0,15.472107,15.4713745,21.106812,21.112427,21.089935,21.114807,11.692474,15.601318,12.475189,17.257477,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.1809,4.4517896e-05,10.978281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.156122,49.495514,8.330017
8412,19944720.0,0.0,15.460083,15.459381,21.10608,21.11203,21.095154,21.107666,11.692413,15.800629,12.120819,17.236694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.3192,4.443033e-05,11.518678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.179773,49.495514,8.330017
8413,19944780.0,0.0,15.448059,15.447327,21.105286,21.111572,21.100952,21.09967,11.692322,15.943939,11.926666,17.229462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.4338,4.4341894e-05,11.407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.256807,49.495514,8.330017
8414,19944840.0,0.0,15.435974,15.435242,21.1044,21.111115,21.106995,21.091278,11.692261,15.960449,11.820526,17.234894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.5259,4.4252625e-05,10.8250065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.370192,49.495514,8.330017
8415,19944900.0,0.0,15.423859,15.423126,21.103455,21.110687,21.112793,21.082642,11.692169,15.837311,11.76239,17.25058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.5968,4.4162563e-05,9.906412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.500124,49.495514,8.330017
8416,19944960.0,0.0,15.411713,15.41098,21.103058,21.109924,21.11731,21.078674,11.692108,15.611938,16.117706,17.289642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.6477,4.4071738e-05,8.971289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.885841,49.495514,8.330017
8417,19945020.0,0.0,15.399567,15.398834,21.105103,21.109406,21.12088,21.08313,11.692047,15.305878,15.760651,17.342072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.68,4.398019e-05,7.887117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.582659,52.267372,0.11375582,23.147282,49.495514,8.330017
8418,19945080.0,0.0,15.38739,15.386658,21.107086,21.109192,21.12326,21.088043,11.691986,14.950623,16.037537,17.397186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.69476,4.3887958e-05,6.8299437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.711496,52.267372,0.11375582,23.354984,49.495514,8.330017
8419,19945140.0,0.0,15.375183,15.374451,21.10907,21.109253,21.12439,21.093933,11.691925,14.581329,16.325531,17.447357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.69336,4.379507e-05,5.8897915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.097298,52.267372,0.11375582,23.489206,49.495514,8.330017
8420,19945200.0,0.0,15.362976,15.362213,21.111023,21.109528,21.124237,21.100525,11.691864,14.230713,16.493927,17.486755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.6769,4.370157e-05,5.136724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.848647,52.267372,0.11375582,23.54253,49.495514,8.330017
8421,19945260.0,0.0,15.350739,15.350006,21.112366,21.109528,21.122437,21.106903,11.6918335,13.947937,16.516663,17.527344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.6467,4.360749e-05,4.7967854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.264357,52.267372,0.11375582,23.765469,49.495514,8.330017
8422,19945320.0,0.0,15.338501,15.337769,21.113434,21.109741,21.119812,21.113037,11.691772,13.746826,16.38736,17.562073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.60406,4.3512868e-05,4.6660595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.280752,52.267372,0.11375582,23.82257,49.495514,8.330017
8423,19945380.0,0.0,15.326263,15.325531,21.114258,21.110077,21.1167,21.118408,11.691742,13.63562,16.12854,17.585266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.55023,4.3417742e-05,4.7846932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.082061,52.267372,0.11375582,23.817762,49.495514,8.330017
8424,19945440.0,0.0,15.314026,15.313293,21.114777,21.110504,21.113434,21.122742,11.691681,13.613495,15.772491,17.595978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.4864,4.332215e-05,5.118008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.789601,52.267372,0.11375582,23.760836,49.495514,8.330017
8425,19945500.0,0.0,15.301788,15.301056,21.11496,21.110962,21.110199,21.125824,11.69165,13.676544,15.341736,17.594452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.41345,4.3226115e-05,5.636044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4729247,52.267372,0.11375582,23.660803,49.495514,8.330017
8426,19945560.0,0.0,15.289551,15.288818,21.11438,21.110931,21.107117,21.1268,11.69162,13.819824,14.908508,17.597748,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.333,4.312968e-05,6.3361993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4842753,52.267372,0.11375582,23.779749,49.495514,8.330017
8427,19945620.0,0.0,15.277313,15.276581,21.113556,21.1109,21.104675,21.126373,11.691589,14.020538,14.5060425,17.603058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.2463,4.30329e-05,7.063323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.639873,52.267372,0.11375582,23.800434,49.495514,8.330017
8428,19945680.0,0.0,15.265106,15.264374,21.11264,21.110931,21.102997,21.124756,11.691559,14.258087,14.159912,17.607727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.1544,4.2935786e-05,7.7811184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.063335,52.267372,0.11375582,23.811195,49.495514,8.330017
8429,19945740.0,0.0,15.25293,15.252197,21.111694,21.110962,21.102173,21.122162,11.691528,14.505615,13.896393,17.611206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.0588,4.28384e-05,8.421153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7816806,52.267372,0.11375582,23.81416,49.495514,8.330017
8430,19945800.0,0.0,15.240753,15.240021,21.11081,21.111023,21.102173,21.118896,11.691498,14.74411,13.7274475,17.61319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.9603,4.274076e-05,8.94263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7917204,52.267372,0.11375582,23.80983,49.495514,8.330017
8431,19945860.0,0.0,15.228577,15.227844,21.10971,21.110626,21.102814,21.11493,11.691467,14.958557,13.672211,17.628265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.86053,4.2642914e-05,9.360537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1732855,52.267372,0.11375582,24.033993,49.495514,8.330017
8432,19945920.0,0.0,15.216461,15.215729,21.108826,21.110382,21.104065,21.110992,11.691467,15.130493,13.721497,17.651062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.76056,4.2544903e-05,9.5914955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7444797,52.267372,0.11375582,24.149708,49.495514,8.330017
8433,19945980.0,0.0,15.204346,15.203613,21.108215,21.11023,21.105774,21.107483,11.691437,15.249207,13.8585205,17.675323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.6617,4.244676e-05,9.651028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4624557,52.267372,0.11375582,24.249422,49.495514,8.330017
8434,19946040.0,0.0,15.192291,15.191559,21.10794,21.11023,21.10785,21.104462,11.691437,15.311829,14.072174,17.699188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.5648,4.2348518e-05,9.547172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2881527,52.267372,0.11375582,24.320927,49.495514,8.330017
8435,19946100.0,0.0,15.180237,15.179535,21.10794,21.110352,21.109985,21.102264,11.691437,15.315918,14.333954,17.718689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.4715,4.2250216e-05,9.304873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.126354,52.267372,0.11375582,24.355564,49.495514,8.330017
8436,19946160.0,0.0,15.168243,15.167511,21.10794,21.110138,21.111725,21.10083,11.691437,15.277954,14.626038,17.746033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.3828,4.21519e-05,9.059438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.956725,52.267372,0.11375582,24.567646,49.495514,8.330017
8437,19946220.0,0.0,15.1562805,15.155579,21.108215,21.110077,21.11322,21.100372,11.691437,15.20285,14.918671,17.774689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.3001,4.2053605e-05,8.718025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.660189,52.267372,0.11375582,24.665485,49.495514,8.330017
8438,19946280.0,0.0,15.144379,15.143677,21.108704,21.110168,21.11444,21.10083,11.691437,15.099701,15.187988,17.799347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.2245,4.1955376e-05,8.351818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.204344,52.267372,0.11375582,24.718473,49.495514,8.330017
8439,19946340.0,0.0,15.132538,15.131805,21.109344,21.110352,21.115234,21.10205,11.691437,14.980408,15.413696,17.81726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.1572,4.1857245e-05,7.996199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.558954,52.267372,0.11375582,24.729597,49.495514,8.330017
8440,19946400.0,0.0,15.120728,15.119995,21.110107,21.110626,21.1156,21.103943,11.691437,14.855347,15.582642,17.827179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.0994,4.175925e-05,7.677672,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.712516,52.267372,0.11375582,24.701925,49.495514,8.330017
8441,19946460.0,0.0,15.108978,15.108246,21.110535,21.110535,21.115234,21.105988,11.691467,14.748993,15.694824,17.842346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.0524,4.1661435e-05,7.528771,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.755351,52.267372,0.11375582,24.862667,49.495514,8.330017
8442,19946520.0,0.0,15.0972595,15.096558,21.110962,21.110504,21.114532,21.108246,11.691467,14.666412,15.744019,17.858765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.01746,4.1563846e-05,7.4322357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.602108,52.267372,0.11375582,24.908264,49.495514,8.330017
8443,19946580.0,0.0,15.085632,15.08493,21.11139,21.110565,21.113586,21.110565,11.691498,14.611145,15.731049,17.872528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.9956,4.1466505e-05,7.420169,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.301816,52.267372,0.11375582,24.936045,49.495514,8.330017
8444,19946640.0,0.0,15.074066,15.073364,21.111755,21.110687,21.112549,21.11267,11.691528,14.585602,15.664398,17.88211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.9883,4.1369472e-05,7.486386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.904191,52.267372,0.11375582,24.938543,49.495514,8.330017
8445,19946700.0,0.0,15.062561,15.06189,21.11203,21.11084,21.11148,21.114502,11.691559,14.588562,15.553986,17.887085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.9966,4.1272782e-05,7.617645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.446233,52.267372,0.11375582,24.920532,49.495514,8.330017
8446,19946760.0,0.0,15.051147,15.050446,21.111908,21.110626,21.11026,21.11554,11.691589,14.626007,15.421722,17.900543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.0214,4.1176456e-05,7.869408,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.079043,52.267372,0.11375582,25.086912,49.495514,8.330017
8447,19946820.0,0.0,15.039795,15.039124,21.111755,21.110535,21.109192,21.11612,11.69162,14.688873,15.281525,17.917633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.06445,4.1080555e-05,8.1306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.702092,52.267372,0.11375582,25.162405,49.495514,8.330017
8448,19946880.0,0.0,15.028534,15.027832,21.111542,21.110504,21.108429,21.116272,11.69165,14.7699585,15.142944,17.93454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.1266,4.0985116e-05,8.400281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.378661,52.267372,0.11375582,25.21892,49.495514,8.330017
8449,19946940.0,0.0,15.017334,15.016663,21.111359,21.110535,21.10794,21.115967,11.691711,14.860931,15.016968,17.949097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.2092,4.0890172e-05,8.657066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.134853,52.267372,0.11375582,25.249458,49.495514,8.330017
8450,19947000.0,0.0,15.006226,15.005554,21.111145,21.110657,21.107758,21.115295,11.691742,14.952545,14.913483,17.959595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.3135,4.0795778e-05,8.878002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9840264,52.267372,0.11375582,25.254646,49.495514,8.330017
8451,19947060.0,0.0,14.995209,14.994537,21.110718,21.110474,21.107727,21.114014,11.691803,15.043213,14.849884,17.977692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.4406,4.070197e-05,9.100149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.02586,52.267372,0.11375582,25.436405,49.495514,8.330017
8452,19947120.0,0.0,14.984283,14.983643,21.110352,21.110382,21.107971,21.11264,11.6918335,15.123596,14.825714,17.99884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.5918,4.0608786e-05,9.247377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.137843,52.267372,0.11375582,25.513367,49.495514,8.330017
8453,19947180.0,0.0,14.97345,14.972809,21.110107,21.110382,21.10849,21.111267,11.691895,15.186859,14.837921,18.017822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.7683,4.0516272e-05,9.328087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.325466,52.267372,0.11375582,25.56634,49.495514,8.330017
8454,19947240.0,0.0,14.962738,14.962097,21.109985,21.110474,21.10913,21.109985,11.691956,15.230133,14.88205,18.03302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.9713,4.042447e-05,9.345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.571272,52.267372,0.11375582,25.589523,49.495514,8.330017
8455,19947300.0,0.0,14.952118,14.951477,21.109955,21.110657,21.109924,21.108887,11.692017,15.252075,14.954163,18.043427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.20166,4.033341e-05,9.300362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.859302,52.267372,0.11375582,25.58384,49.495514,8.330017
8456,19947360.0,0.0,14.941589,14.9409485,21.109802,21.110504,21.110535,21.10788,11.692108,15.259399,15.0520935,18.059753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.46094,4.024314e-05,9.2706785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.217318,52.267372,0.11375582,25.736666,49.495514,8.330017
8457,19947420.0,0.0,14.931183,14.930542,21.109741,21.110474,21.111145,21.107239,11.692169,15.251434,15.16272,18.077423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.75037,4.0153715e-05,9.184273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.540731,52.267372,0.11375582,25.798092,49.495514,8.330017
8458,19947480.0,0.0,14.920868,14.920258,21.109833,21.110504,21.111694,21.106934,11.69223,15.22934,15.2778015,18.09311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.0709,4.006516e-05,9.071056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.82887,52.267372,0.11375582,25.835361,49.495514,8.330017
8459,19947540.0,0.0,14.910675,14.910065,21.110016,21.110626,21.112122,21.107025,11.692322,15.197113,15.385132,18.104736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.4241,3.9977534e-05,8.9482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.05844,52.267372,0.11375582,25.845331,49.495514,8.330017
8460,19947600.0,0.0,14.900604,14.899994,21.11029,21.110779,21.112457,21.107422,11.692413,15.157532,15.478851,18.111511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.8107,3.9890867e-05,8.82379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.219206,52.267372,0.11375582,25.8309,49.495514,8.330017
8461,19947660.0,0.0,14.890686,14.890106,21.10968,21.109955,21.111633,21.107147,11.692505,15.153473,15.586273,18.149933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.2404,3.9805378e-05,9.034815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.608803,52.267372,0.11375582,26.361761,49.495514,8.330017
8462,19947720.0,0.0,14.880951,14.880341,21.109253,21.109436,21.11087,21.10727,11.692596,15.174042,15.686554,18.204803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.7216,3.972132e-05,9.168508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.816433,52.267372,0.11375582,26.617521,49.495514,8.330017
8463,19947780.0,0.0,14.871368,14.870789,21.10904,21.109192,21.11023,21.107635,11.6927185,15.2074585,15.773224,18.259949,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.25055,3.9638544e-05,9.318983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.96543,52.267372,0.11375582,26.831442,49.495514,8.330017
8464,19947840.0,0.0,14.861938,14.861359,21.10904,21.109192,21.10968,21.108246,11.692841,15.252136,15.842987,18.312073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.8325,3.9557257e-05,9.479489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.050252,52.267372,0.11375582,26.983097,49.495514,8.330017
8465,19947900.0,0.0,14.852692,14.852112,21.109253,21.109436,21.109314,21.109009,11.692993,15.303497,15.889587,18.353882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.4718,3.9477793e-05,9.63429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.063955,52.267372,0.11375582,27.055191,49.495514,8.330017
8466,19947960.0,0.0,14.843597,14.843048,21.109436,21.10962,21.108978,21.10965,11.693146,15.364227,15.919098,18.391144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.16846,3.9400198e-05,9.824479,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.078099,52.267372,0.11375582,27.181534,49.495514,8.330017
8467,19948020.0,0.0,14.834656,14.834106,21.109741,21.109955,21.108856,21.110382,11.693298,15.425629,15.929901,18.418427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.9186,3.9324263e-05,9.973252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.017504,52.267372,0.11375582,27.187963,49.495514,8.330017
8468,19948080.0,0.0,14.825867,14.825317,21.110168,21.110413,21.108948,21.111084,11.693451,15.482056,15.921783,18.432343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.72296,3.925007e-05,10.087361,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.9153595,52.267372,0.11375582,27.13483,49.495514,8.330017
8469,19948140.0,0.0,14.81723,14.816681,21.110626,21.11087,21.109192,21.111755,11.6936035,15.529449,15.897156,18.433228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.5804,3.9177594e-05,10.161113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.783834,52.267372,0.11375582,27.037746,49.495514,8.330017
8470,19948200.0,0.0,14.808716,14.808197,21.111084,21.111328,21.10962,21.112305,11.693756,15.564972,15.858612,18.42212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.49,3.9106802e-05,10.19175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.633241,52.267372,0.11375582,26.910791,49.495514,8.330017
8471,19948260.0,0.0,14.8003845,14.799866,21.110107,21.110138,21.108765,21.111267,11.693909,15.636078,15.866455,18.458221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.4536,3.9037794e-05,10.6081915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.951067,52.267372,0.11375582,27.633997,49.495514,8.330017
8472,19948320.0,0.0,14.792175,14.7916565,21.109344,21.109283,21.108276,21.110321,11.694031,15.720978,15.904938,18.523193,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.469,3.897055e-05,10.856299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.149822,52.267372,0.11375582,27.987999,49.495514,8.330017
8473,19948380.0,0.0,14.784088,14.7836,21.108795,21.108734,21.108002,21.109528,11.694183,15.807037,15.957245,18.593872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.5234,3.8904418e-05,11.076453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.360021,52.267372,0.11375582,28.308561,49.495514,8.330017
8474,19948440.0,0.0,14.776154,14.775665,21.10852,21.108582,21.108032,21.108917,11.694305,15.887787,16.022064,18.662994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.6275,3.883989e-05,11.2517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.574062,52.267372,0.11375582,28.546541,49.495514,8.330017
8475,19948500.0,0.0,14.768341,14.767853,21.108551,21.108734,21.108307,21.10852,11.694458,15.957916,16.093689,18.723358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.779,3.8776936e-05,11.373903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.776702,52.267372,0.11375582,28.6888,49.495514,8.330017
8476,19948560.0,0.0,14.760651,14.760193,21.10852,21.108826,21.10846,21.108093,11.69458,16.026001,16.179077,18.78241,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.9774,3.8715574e-05,11.545595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.052411,52.267372,0.11375582,28.919142,49.495514,8.330017
8477,19948620.0,0.0,14.753113,14.7526245,21.108734,21.109192,21.108826,21.10794,11.694702,16.082397,16.264832,18.829529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.21857,3.865558e-05,11.627332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.261376,52.267372,0.11375582,28.97842,49.495514,8.330017
8478,19948680.0,0.0,14.7456665,14.745209,21.10913,21.109772,21.109344,21.108063,11.694824,16.122986,16.344666,18.859192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.5031,3.859702e-05,11.6540165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.424722,52.267372,0.11375582,28.946316,49.495514,8.330017
8479,19948740.0,0.0,14.738342,14.7378845,21.10971,21.110443,21.109985,21.108398,11.694946,16.145508,16.412598,18.86972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.82965,3.8539853e-05,11.628908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.533744,52.267372,0.11375582,28.83622,49.495514,8.330017
8480,19948800.0,0.0,14.73114,14.730682,21.110321,21.111115,21.110657,21.108948,11.695068,16.149597,16.463715,18.862213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.197,3.848403e-05,11.558695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.583356,52.267372,0.11375582,28.674313,49.495514,8.330017
8481,19948860.0,0.0,14.72403,14.723602,21.110626,21.111298,21.110962,21.109344,11.69519,16.148102,16.5047,18.8526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.60693,3.8429673e-05,11.56388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.668646,52.267372,0.11375582,28.697777,49.495514,8.330017
8482,19948920.0,0.0,14.717041,14.716614,21.1109,21.11142,21.111237,21.109802,11.6953125,16.141052,16.533966,18.842316,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.05084,3.837638e-05,11.514152,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.677601,52.267372,0.11375582,28.63379,49.495514,8.330017
8483,19948980.0,0.0,14.710175,14.709747,21.111145,21.111511,21.11148,21.110321,11.695404,16.128174,16.548187,18.83078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.5329,3.8324346e-05,11.45662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.6467495,52.267372,0.11375582,28.5834,49.495514,8.330017
8484,19949040.0,0.0,14.7034,14.702972,21.11139,21.111542,21.111694,21.11087,11.695526,16.110931,16.547821,18.81955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.05145,3.8273538e-05,11.396058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.581963,52.267372,0.11375582,28.546148,49.495514,8.330017
