,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8485,19949100.0,0.0,14.696716,14.696289,21.111542,21.11148,21.111816,21.11139,11.695618,16.090607,16.53363,18.80951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.6055,3.822393e-05,11.335933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.488278,52.267372,0.11375582,28.524271,49.495514,8.330017
8486,19949160.0,0.0,14.6901245,14.689728,21.111328,21.111053,21.111542,21.111542,11.69574,16.081818,16.519806,18.815033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.19415,3.8175483e-05,11.389538,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.482219,52.267372,0.11375582,28.716745,49.495514,8.330017
8487,19949220.0,0.0,14.683655,14.683228,21.111115,21.110718,21.111267,21.111603,11.695831,16.084137,16.505188,18.833313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.8224,3.812846e-05,11.427391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.4424305,52.267372,0.11375582,28.83876,49.495514,8.330017
8488,19949280.0,0.0,14.677216,14.676849,21.110962,21.110443,21.110992,21.111633,11.695892,16.090363,16.49054,18.854431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.4709,3.8082e-05,11.471759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.405318,52.267372,0.11375582,28.95564,49.495514,8.330017
8489,19949340.0,0.0,14.670898,14.670532,21.11081,21.11029,21.110779,21.111633,11.695984,16.102081,16.476868,18.877533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.1523,3.8036607e-05,11.523989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.375661,52.267372,0.11375582,29.052862,49.495514,8.330017
8490,19949400.0,0.0,14.664673,14.664307,21.110748,21.11029,21.110596,21.111572,11.696106,16.118134,16.464874,18.900177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.8642,3.7992282e-05,11.580135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.354681,52.267372,0.11375582,29.123053,49.495514,8.330017
8491,19949460.0,0.0,14.658508,14.658142,21.110443,21.110046,21.110199,21.111206,11.696167,16.147888,16.467499,18.93042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.60693,3.794904e-05,11.727135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.44198,52.267372,0.11375582,29.33517,49.495514,8.330017
8492,19949520.0,0.0,14.652466,14.652069,21.11026,21.110046,21.109985,21.11087,11.696259,16.183777,16.481659,18.959076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.38184,3.790694e-05,11.831356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.510392,52.267372,0.11375582,29.416735,49.495514,8.330017
8493,19949580.0,0.0,14.646454,14.646057,21.11023,21.110168,21.109863,21.110626,11.69632,16.219208,16.501068,18.981659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.17957,3.786561e-05,11.920632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.583258,52.267372,0.11375582,29.458332,49.495514,8.330017
8494,19949640.0,0.0,14.640503,14.640137,21.110199,21.110321,21.109833,21.110413,11.696411,16.253845,16.522583,19.000916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.99243,3.7824673e-05,12.001258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.656758,52.267372,0.11375582,29.479933,49.495514,8.330017
8495,19949700.0,0.0,14.634644,14.634277,21.11029,21.110565,21.109894,21.11026,11.696472,16.284729,16.5466,19.012665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.83264,3.7784626e-05,12.060811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.726815,52.267372,0.11375582,29.464727,49.495514,8.330017
8496,19949760.0,0.0,14.628815,14.6284485,21.110168,21.110535,21.109802,21.109955,11.696564,16.319977,16.581451,19.027588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.6978,3.77455e-05,12.180496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.872807,52.267372,0.11375582,29.589548,49.495514,8.330017
8497,19949820.0,0.0,14.623077,14.622711,21.110138,21.110565,21.109833,21.109741,11.696625,16.353577,16.620361,19.041992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.5844,3.77071e-05,12.251148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.982467,52.267372,0.11375582,29.62346,49.495514,8.330017
8498,19949880.0,0.0,14.617401,14.617035,21.110168,21.110657,21.109985,21.10968,11.696686,16.382141,16.659363,19.052765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.4918,3.7669426e-05,12.29823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.077057,52.267372,0.11375582,29.633135,49.495514,8.330017
8499,19949940.0,0.0,14.611755,14.61142,21.110321,21.11081,21.110199,21.10971,11.696747,16.4039,16.695404,19.059143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.4188,3.7632428e-05,12.320539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.150925,52.267372,0.11375582,29.621346,49.495514,8.330017
8500,19950000.0,0.0,14.606171,14.605835,21.110504,21.110962,21.110474,21.109894,11.696808,16.417725,16.726288,19.060822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.3644,3.759607e-05,12.318017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.200399,52.267372,0.11375582,29.591087,49.495514,8.330017
8501,19950060.0,0.0,14.600647,14.600281,21.110474,21.11084,21.110535,21.109894,11.696869,16.431824,16.758057,19.069153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.3284,3.7560374e-05,12.37491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.301214,52.267372,0.11375582,29.720482,49.495514,8.330017
8502,19950120.0,0.0,14.595154,14.594818,21.110504,21.110748,21.110626,21.110016,11.696899,16.441711,16.78357,19.080261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.31055,3.7525348e-05,12.383317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.341798,52.267372,0.11375582,29.763798,49.495514,8.330017
8503,19950180.0,0.0,14.589691,14.589355,21.110565,21.110718,21.110748,21.110199,11.69696,16.449707,16.806122,19.091156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.302,3.7490554e-05,12.386574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.372217,52.267372,0.11375582,29.803116,49.495514,8.330017
8504,19950240.0,0.0,14.58429,14.583954,21.110687,21.110748,21.1109,21.110413,11.696991,16.453735,16.821777,19.100769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.3083,3.7456273e-05,12.37909,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.380754,52.267372,0.11375582,29.827929,49.495514,8.330017
8505,19950300.0,0.0,14.578918,14.578583,21.11081,21.110779,21.111023,21.110657,11.6970215,16.454285,16.830414,19.108032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.3271,3.742244e-05,12.364212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.371393,52.267372,0.11375582,29.838785,49.495514,8.330017
8506,19950360.0,0.0,14.573578,14.573242,21.110718,21.110596,21.110931,21.110687,11.6970825,16.459595,16.840424,19.123138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.35925,3.73891e-05,12.415915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.418418,52.267372,0.11375582,29.987196,49.495514,8.330017
8507,19950420.0,0.0,14.568268,14.567932,21.110687,21.110504,21.11087,21.110748,11.697113,16.466888,16.848785,19.140778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.4012,3.73561e-05,12.440591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.429446,52.267372,0.11375582,30.05922,49.495514,8.330017
8508,19950480.0,0.0,14.562958,14.562622,21.110687,21.110474,21.11081,21.11084,11.697144,16.475006,16.854523,19.157623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.45245,3.7323432e-05,12.463281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.431324,52.267372,0.11375582,30.11082,49.495514,8.330017
8509,19950540.0,0.0,14.557709,14.557373,21.110748,21.110565,21.11081,21.110962,11.697174,16.483276,16.85733,19.171722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.512,3.729106e-05,12.483101,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.4253,52.267372,0.11375582,30.13651,49.495514,8.330017
8510,19950600.0,0.0,14.55246,14.552124,21.11084,21.110687,21.11081,21.111053,11.697205,16.490875,16.857208,19.181458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.5786,3.7258942e-05,12.498255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.412422,52.267372,0.11375582,30.136608,49.495514,8.330017
8511,19950660.0,0.0,14.547211,14.5469055,21.110718,21.110596,21.110657,21.110931,11.697205,16.505249,16.863007,19.195374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.65155,3.7227066e-05,12.5765915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.468331,52.267372,0.11375582,30.260838,49.495514,8.330017
8512,19950720.0,0.0,14.541992,14.541687,21.110626,21.110565,21.110535,21.11084,11.697235,16.522186,16.871368,19.210144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.72864,3.7195336e-05,12.627517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.498285,52.267372,0.11375582,30.305683,49.495514,8.330017
8513,19950780.0,0.0,14.536804,14.5364685,21.110626,21.110626,21.110474,21.110779,11.697235,16.539673,16.881012,19.222443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.80945,3.716374e-05,12.672747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.52773,52.267372,0.11375582,30.33213,49.495514,8.330017
8514,19950840.0,0.0,14.531586,14.53125,21.110626,21.110718,21.110474,21.110718,11.697266,16.555634,16.890686,19.231201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.8923,3.7132224e-05,12.708499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.553548,52.267372,0.11375582,30.339876,49.495514,8.330017
8515,19950900.0,0.0,14.526398,14.526062,21.110718,21.11084,21.110504,21.110718,11.697266,16.570892,16.90091,19.236664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.9777,3.710082e-05,12.7358675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.576865,52.267372,0.11375582,30.326313,49.495514,8.330017
8516,19950960.0,0.0,14.521179,14.520874,21.110596,21.110748,21.110413,21.110535,11.697266,16.590149,16.917725,19.246857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.06323,3.7069443e-05,12.813461,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.660869,52.267372,0.11375582,30.437555,49.495514,8.330017
8517,19951020.0,0.0,14.515991,14.5156555,21.110535,21.110687,21.110382,21.110413,11.697266,16.60962,16.937286,19.258636,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.14777,3.7038037e-05,12.860966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.719758,52.267372,0.11375582,30.48254,49.495514,8.330017
8518,19951080.0,0.0,14.510773,14.510468,21.110535,21.110687,21.110413,21.110352,11.697266,16.627594,16.957794,19.269531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.23047,3.7006586e-05,12.89582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.771147,52.267372,0.11375582,30.512583,49.495514,8.330017
8519,19951140.0,0.0,14.505554,14.505249,21.110565,21.110748,21.110504,21.110382,11.697266,16.642334,16.97699,19.278015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.31,3.6975038e-05,12.917684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.812691,52.267372,0.11375582,30.524477,49.495514,8.330017
8520,19951200.0,0.0,14.500336,14.5,21.110687,21.11087,21.110657,21.110443,11.697235,16.653107,16.993866,19.283478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.3855,3.6943366e-05,12.925729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.842161,52.267372,0.11375582,30.51976,49.495514,8.330017
8521,19951260.0,0.0,21.105377,14.49472,21.105408,21.102478,21.106873,21.106537,14.055969,15.007965,15.200867,16.782349,0.0,0.03212102,0.03212102,0.049650285,250.0,18.300018,0.0,0.0,0.0,402.9199,9.54197e-21,0.0,52.23515,250.29497,6.5266104e-05,96.0,0.1138924,69.99991,252.84428,211.13077,0.0,52.23515,0.11389234,0.0,49.462624,8.330017
8522,19951320.0,0.0,21.09665,14.489349,21.09665,21.087433,21.10382,21.10263,16.96579,16.977509,16.981293,16.873322,0.0,0.03210493,0.03210493,0.04962127,250.0,18.300018,0.0,0.0,0.0,238.6796,9.54197e-21,10.866392,52.225876,250.2596,1.214621e-08,96.0,0.11383108,70.0,252.81741,211.07771,10.863149,52.225876,0.11383104,20.814737,49.45354,8.330017
8523,19951380.0,0.0,21.095734,14.483887,21.09613,21.081573,21.1091,21.106445,18.942352,19.002197,19.00357,19.018524,0.0,0.03209422,0.03209422,0.04960193,250.0,18.300018,0.0,0.0,0.0,124.83722,9.54197e-21,6.4074264,52.221657,250.22137,1.2839668,96.0,0.11377665,68.202446,252.79675,211.03514,6.405061,52.221657,0.113790564,11.796085,49.44945,8.330017
8524,19951440.0,0.0,19.173767,14.478363,21.102264,21.083893,21.119507,21.115143,19.995697,20.070679,20.071167,20.11676,0.0,0.03203835,0.03203835,0.049500488,250.0,18.300018,0.0,0.0,0.0,-15.592382,9.54197e-21,2.3884284,52.23559,250.28755,24.062946,96.0,0.07623195,36.311874,252.76605,210.94609,2.3875785,52.23559,0.11357681,4.6395664,49.463917,8.330017
8525,19951500.0,0.0,15.896698,14.472778,21.110718,21.088898,21.13153,21.125336,19.713104,20.10791,20.108154,20.167358,0.0,0.032042164,0.032042164,0.04950899,250.0,18.300018,0.0,0.0,0.0,-200.36078,9.54197e-21,0.0,52.268486,249.94347,39.332138,96.0,0.022692028,14.935008,252.78383,210.78125,0.0,52.268486,0.11359321,0.0,49.49734,8.330017
8526,19951560.0,0.0,16.618683,14.467163,21.117828,21.092316,21.14212,21.134186,18.375153,19.602203,19.602325,19.695679,0.0,0.032062262,0.032062262,0.049545635,250.0,18.300018,0.0,0.0,0.0,-116.240715,9.54197e-21,0.0,52.280678,249.99928,34.625248,96.0,0.038976755,21.524654,252.78773,210.85379,0.0,52.280678,0.11367046,0.0,49.509384,8.330017
8527,19951620.0,0.0,19.04486,14.461456,21.12207,21.092163,21.150208,21.140717,17.624084,18.814941,18.815002,18.952911,0.0,0.0320914,0.0320914,0.04959843,250.0,18.300018,0.0,0.0,0.0,62.18487,9.54197e-21,0.0,52.279747,250.0224,22.938156,96.0,0.08007262,37.88658,252.77675,210.92892,0.0,52.279747,0.113781154,0.0,49.50815,8.330017
8528,19951680.0,0.0,19.641571,14.455719,21.123535,21.088654,21.156006,21.14508,17.991669,18.338043,18.338074,18.464752,0.0,0.032091025,0.032091025,0.04959699,250.0,18.300018,0.0,0.0,0.0,95.202225,9.54197e-21,0.0,52.27034,250.0404,20.290125,96.0,0.088102534,41.593826,252.77336,210.93689,0.0,52.27034,0.11377913,0.0,49.49847,8.330017
8529,19951740.0,0.0,18.579803,14.449982,21.124054,21.083954,21.161499,21.148804,18.592377,18.612183,18.342316,18.413269,0.0,0.03207221,0.03207221,0.04956275,250.0,18.300018,0.0,0.0,0.0,11.371988,9.54197e-21,1.7713752,52.2745,250.04692,26.210552,96.0,0.068937674,33.30523,252.76785,210.8989,0.0,52.2745,0.113707066,0.0,49.502777,8.330017
8530,19951800.0,0.0,17.521149,14.444183,21.125122,21.07962,21.167908,21.152924,18.653595,18.68805,18.494843,18.521332,0.0,0.032070328,0.032070328,0.049559645,250.0,18.300018,0.0,0.0,0.0,-58.80758,9.54197e-21,0.0,52.284813,249.97952,30.942207,96.0,0.05196981,26.680908,252.77292,210.86082,0.0,52.284813,0.11370021,0.0,49.513214,8.330017
8531,19951860.0,0.0,17.765656,14.438385,21.126007,21.07547,21.173523,21.156769,18.289856,18.585938,18.480408,18.499634,0.0,0.03207952,0.03207952,0.0495764,250.0,18.300018,0.0,0.0,0.0,-35.385612,9.54197e-21,0.0,52.289127,249.97533,29.45039,96.0,0.057370633,28.769455,252.7763,210.8789,0.0,52.289127,0.11373548,0.0,49.51747,8.330017
8532,19951920.0,0.0,18.553253,14.432587,21.126404,21.07077,21.178558,21.160217,18.073883,18.384064,18.326355,18.35431,0.0,0.032088827,0.032088827,0.04959312,250.0,18.300018,0.0,0.0,0.0,21.282022,9.54197e-21,0.0,52.28705,249.99051,25.733006,96.0,0.070652045,33.973793,252.7757,210.90685,0.0,52.28705,0.113770805,0.0,49.51524,8.330017
8533,19951980.0,0.0,18.7453,14.426758,21.12619,21.06543,21.183014,21.163239,18.205902,18.267578,18.235992,18.260712,0.0,0.032087747,0.032087747,0.04959091,250.0,18.300018,0.0,0.0,0.0,31.432268,9.54197e-21,0.0,52.283806,250.0049,25.005186,96.0,0.073164254,34.99274,252.77466,210.91162,0.0,52.283806,0.113766424,0.0,49.51192,8.330017
8534,19952040.0,0.0,18.347046,14.420959,21.125885,21.059967,21.187317,21.16623,18.400269,18.29248,18.275238,18.28479,0.0,0.03208196,0.03208196,0.049580377,250.0,18.300018,0.0,0.0,0.0,1.1199439,9.54197e-21,0.0,52.284813,250.00366,27.005508,96.0,0.06615166,32.192287,252.77435,210.8983,0.0,52.284813,0.113744274,0.0,49.512974,8.330017
8535,19952100.0,0.0,18.028687,14.415192,21.125763,21.05481,21.191803,21.169403,18.405792,18.35083,18.3414,18.340424,0.0,0.032081105,0.032081105,0.04957891,250.0,18.300018,0.0,0.0,0.0,-20.002937,9.54197e-21,0.0,52.287716,249.98952,28.394493,96.0,0.06117976,30.24771,252.77621,210.88931,0.0,52.287716,0.11374109,0.0,49.515915,8.330017
8536,19952160.0,0.0,18.143799,14.409424,21.12561,21.049896,21.195892,21.172272,18.283997,18.346252,18.341095,18.341248,0.0,0.032084398,0.032084398,0.049584907,250.0,18.300018,0.0,0.0,0.0,-10.020284,9.54197e-21,0.0,52.28869,249.98888,27.739588,96.0,0.06353901,31.164577,252.77742,210.89622,0.0,52.28869,0.113753706,0.0,49.51686,8.330017
8537,19952220.0,0.0,18.395935,14.403687,21.125305,21.04483,21.19983,21.175049,18.224243,18.299072,18.296234,18.301117,0.0,0.032087,0.032087,0.049589563,250.0,18.300018,0.0,0.0,0.0,7.8967023,9.54197e-21,0.0,52.287537,249.99591,26.552078,96.0,0.06777131,32.82709,252.77737,210.90544,0.0,52.287537,0.11376358,0.0,49.515663,8.330017
8538,19952280.0,0.0,18.441132,14.39801,21.124847,21.039612,21.203644,21.177673,18.272858,18.275177,18.27362,18.278473,0.0,0.03208624,0.03208624,0.049588118,250.0,18.300018,0.0,0.0,0.0,9.946209,9.54197e-21,0.0,52.28641,250.00159,26.396355,96.0,0.068318374,33.045105,252.77695,210.9066,0.0,52.28641,0.1137606,0.0,49.51452,8.330017
8539,19952340.0,0.0,18.305756,14.3923645,21.12439,21.034424,21.207428,21.180298,18.33368,18.29065,18.289795,18.29071,0.0,0.03208435,0.03208435,0.04958468,250.0,18.300018,0.0,0.0,0.0,-0.2235511,9.54197e-21,0.0,52.28666,250.00085,27.051567,96.0,0.06599385,32.127808,252.77693,210.90208,0.0,52.28666,0.11375337,0.0,49.514786,8.330017
8540,19952400.0,0.0,18.218811,14.38678,21.124023,21.029388,21.211273,21.182983,18.329712,18.310577,18.31012,18.308716,0.0,0.032084126,0.032084126,0.049584303,250.0,18.300018,0.0,0.0,0.0,-5.905293,9.54197e-21,0.0,52.28745,249.99742,27.415327,96.0,0.06469739,31.618544,252.77742,210.89989,0.0,52.28745,0.11375255,0.0,49.515587,8.330017
8541,19952460.0,0.0,18.254395,14.381256,21.123566,21.024475,21.214783,21.185394,18.293793,18.310516,18.310272,18.309631,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-2.8521168,9.54197e-21,0.0,52.287663,249.99713,27.205944,96.0,0.06544655,31.911676,252.77773,210.90186,0.0,52.287663,0.11375623,0.0,49.515797,8.330017
8542,19952520.0,0.0,18.329071,14.375793,21.123047,21.019562,21.2182,21.187714,18.276367,18.297455,18.297333,18.29834,0.0,0.032085806,0.032085806,0.049587354,250.0,18.300018,0.0,0.0,0.0,2.4413953,9.54197e-21,0.0,52.28726,249.99934,26.846731,96.0,0.06672515,32.414577,252.77766,210.90454,0.0,52.28726,0.113758974,0.0,49.515377,8.330017
8543,19952580.0,0.0,18.342163,14.370422,21.122498,21.014618,21.221619,21.190033,18.291382,18.290863,18.290802,18.291962,0.0,0.032085538,0.032085538,0.049586844,250.0,18.300018,0.0,0.0,0.0,3.0205595,9.54197e-21,0.0,52.28688,250.00108,26.794678,96.0,0.06690891,32.48745,252.77747,210.90482,0.0,52.28688,0.113757916,0.0,49.514996,8.330017
8544,19952640.0,0.0,18.298767,14.365143,21.121979,21.009705,21.225006,21.192322,18.310303,18.296234,18.296173,18.296204,0.0,0.03208493,0.03208493,0.04958574,250.0,18.300018,0.0,0.0,0.0,-0.22528417,9.54197e-21,0.0,52.286934,250.00075,26.994938,96.0,0.06619673,32.20709,252.77742,210.90332,0.0,52.286934,0.1137556,0.0,49.515053,8.330017
8545,19952700.0,0.0,18.270386,14.359955,21.12146,21.004852,21.228394,21.194641,18.30899,18.302917,18.302887,18.302246,0.0,0.032084838,0.032084838,0.049585585,250.0,18.300018,0.0,0.0,0.0,-2.084132,9.54197e-21,0.0,52.287167,249.99963,27.105799,96.0,0.06580239,32.05188,252.77751,210.90256,0.0,52.287167,0.11375526,0.0,49.515293,8.330017
8546,19952760.0,0.0,18.28421,14.354889,21.12085,21.000122,21.231445,21.196686,18.2966,18.302673,18.302673,18.302368,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.92695576,9.54197e-21,0.0,52.287205,249.9995,27.019218,96.0,0.06611116,32.173096,252.77757,210.90321,0.0,52.287205,0.11375654,0.0,49.51533,8.330017
8547,19952820.0,0.0,18.309662,14.349884,21.120209,20.995392,21.234497,21.1987,18.29129,18.298187,18.298187,18.298462,0.0,0.032085396,0.032085396,0.049586598,250.0,18.300018,0.0,0.0,0.0,0.861399,9.54197e-21,0.0,52.287037,250.00023,26.890558,96.0,0.06656864,32.353218,252.7775,210.90408,0.0,52.287037,0.113757394,0.0,49.51516,8.330017
8548,19952880.0,0.0,18.313751,14.345032,21.119568,20.990692,21.237518,21.200714,18.296295,18.296112,18.296112,18.296448,0.0,0.032085303,0.032085303,0.049586415,250.0,18.300018,0.0,0.0,0.0,1.0367042,9.54197e-21,0.0,52.2869,250.00076,26.867216,96.0,0.066651195,32.385895,252.77739,210.90414,0.0,52.2869,0.11375702,0.0,49.51502,8.330017
8549,19952940.0,0.0,18.300903,14.3403015,21.118927,20.985992,21.24054,21.202698,18.302216,18.297638,18.297638,18.297668,0.0,0.03208511,0.03208511,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.06938792,9.54197e-21,0.0,52.28689,250.00066,26.919205,96.0,0.06646624,32.313114,252.77733,210.90367,0.0,52.28689,0.11375629,0.0,49.51501,8.330017
8550,19953000.0,0.0,18.29184,14.335724,21.118317,20.981354,21.24353,21.204681,18.302338,18.299683,18.299683,18.2995,0.0,0.032085065,0.032085065,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.53535604,9.54197e-21,0.0,52.28694,250.00032,26.948154,96.0,0.06636338,32.272583,252.77733,210.9034,0.0,52.28694,0.11375613,0.0,49.515064,8.330017
8551,19953060.0,0.0,18.29309,14.331268,21.117584,20.976776,21.246246,21.20642,18.299164,18.30017,18.30017,18.300018,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.39184532,9.54197e-21,0.0,52.286953,250.00017,26.928297,96.0,0.06643409,32.300385,252.77731,210.90349,0.0,52.286953,0.11375642,0.0,49.515076,8.330017
8552,19953120.0,0.0,18.30008,14.326965,21.116852,20.97226,21.248962,21.20813,18.296906,18.299164,18.299164,18.299194,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.11376827,9.54197e-21,0.0,52.286903,250.00029,26.884827,96.0,0.06658859,32.36124,252.77727,210.90373,0.0,52.286903,0.11375672,0.0,49.515026,8.330017
8553,19953180.0,0.0,18.30304,14.322815,21.11615,20.967743,21.251617,21.20987,18.297607,18.29837,18.29837,18.298462,0.0,0.032085218,0.032085218,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.2947528,9.54197e-21,0.0,52.286846,250.00046,26.86274,96.0,0.066666946,32.392166,252.7772,210.9038,0.0,52.286846,0.1137567,0.0,49.51497,8.330017
8554,19953240.0,0.0,18.301025,14.318848,21.115417,20.963257,21.254303,21.211578,18.299347,18.298431,18.298431,18.298492,0.0,0.03208517,0.03208517,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.12647445,9.54197e-21,0.0,52.286808,250.00047,26.863777,96.0,0.06666314,32.39071,252.77716,210.9037,0.0,52.286808,0.113756515,0.0,49.514935,8.330017
8555,19953300.0,0.0,18.297699,14.315063,21.114716,20.958801,21.256958,21.213257,18.30014,18.299042,18.299042,18.299011,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.11025274,9.54197e-21,0.0,52.286808,250.00038,26.869751,96.0,0.06664188,32.38235,252.77711,210.90358,0.0,52.286808,0.11375639,0.0,49.514927,8.330017
8556,19953360.0,0.0,18.296875,14.311432,21.113892,20.954407,21.259369,21.214752,18.2995,18.299408,18.299408,18.299347,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.1537928,9.54197e-21,0.0,52.286804,250.0003,26.863346,96.0,0.06666464,32.391315,252.77708,210.90356,0.0,52.286804,0.113756426,0.0,49.514927,8.330017
8557,19953420.0,0.0,18.29889,14.308014,21.113098,20.950073,21.26175,21.216217,18.298584,18.299225,18.299225,18.299225,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.005247369,9.54197e-21,0.0,52.28678,250.0003,26.844677,96.0,0.06673094,32.417454,252.77705,210.90363,0.0,52.28678,0.11375653,0.0,49.5149,8.330017
8558,19953480.0,0.0,18.300018,14.304779,21.112305,20.94574,21.26413,21.217682,18.298615,18.299011,18.299011,18.299011,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.068109065,9.54197e-21,0.0,52.28675,250.00034,26.83134,96.0,0.06677825,32.436123,252.77701,210.90366,0.0,52.28675,0.11375654,0.0,49.514874,8.330017
8559,19953540.0,0.0,18.299927,14.301758,21.111511,20.941467,21.26651,21.219147,18.29898,18.29898,18.29898,18.299011,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.053700663,9.54197e-21,0.0,52.286728,250.00035,26.82409,96.0,0.06680394,32.446278,252.77698,210.90364,0.0,52.286728,0.1137565,0.0,49.51485,8.330017
8560,19953600.0,0.0,18.2995,14.29895,21.110718,20.937164,21.26886,21.220581,18.299316,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.016262883,9.54197e-21,0.0,52.28671,250.00034,26.818642,96.0,0.06682324,32.4539,252.77695,210.90361,0.0,52.28671,0.11375646,0.0,49.51483,8.330017
8561,19953660.0,0.0,18.299042,14.296356,21.109833,20.932983,21.270996,21.221832,18.299408,18.299194,18.299194,18.299194,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.017160373,9.54197e-21,0.0,52.28669,250.0003,26.813326,96.0,0.06684208,32.461346,252.7769,210.90358,0.0,52.28669,0.11375644,0.0,49.514816,8.330017
8562,19953720.0,0.0,18.299133,14.294006,21.108948,20.928802,21.273102,21.223083,18.299316,18.299255,18.299255,18.299225,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.01175325,9.54197e-21,0.0,52.28668,250.00029,26.805904,96.0,0.066868395,32.471733,252.77687,210.90358,0.0,52.28668,0.113756455,0.0,49.5148,8.330017
8563,19953780.0,0.0,18.299347,14.291901,21.108093,20.924652,21.275208,21.224304,18.299255,18.299255,18.299255,18.299255,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.002603923,9.54197e-21,0.0,52.28666,250.00027,26.798233,96.0,0.0668956,32.48247,252.77684,210.90356,0.0,52.28666,0.113756455,0.0,49.514786,8.330017
8564,19953840.0,0.0,18.299591,14.290009,21.107239,20.920532,21.277313,21.225525,18.299286,18.299286,18.299286,18.299286,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.014909955,9.54197e-21,0.0,52.286644,250.00027,26.791233,96.0,0.066920415,32.492275,252.77682,210.90356,0.0,52.286644,0.113756455,0.0,49.514767,8.330017
8565,19953900.0,0.0,18.299591,14.288391,21.106384,20.916443,21.279388,21.226776,18.299347,18.299316,18.299316,18.299316,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.012135507,9.54197e-21,0.0,52.286633,250.00026,26.786093,96.0,0.06693863,32.49947,252.7768,210.90355,0.0,52.286633,0.11375644,0.0,49.514755,8.330017
8566,19953960.0,0.0,18.299591,14.287048,21.105438,20.912384,21.28125,21.227814,18.299438,18.299347,18.299347,18.299347,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.008185308,9.54197e-21,0.0,52.286617,250.00024,26.780695,96.0,0.06695775,32.507027,252.77676,210.90353,0.0,52.286617,0.113756426,0.0,49.51474,8.330017
8567,19954020.0,0.0,18.299622,14.28595,21.104523,20.908386,21.283142,21.228851,18.2995,18.299408,18.299408,18.299408,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.006101172,9.54197e-21,0.0,52.286606,250.00023,26.775936,96.0,0.06697462,32.51369,252.77675,210.90352,0.0,52.286606,0.11375642,0.0,49.51473,8.330017
8568,19954080.0,0.0,18.299652,14.285156,21.103577,20.904388,21.285004,21.229889,18.29956,18.299469,18.299469,18.299438,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0049860026,9.54197e-21,0.0,52.286594,250.00021,26.771673,96.0,0.06698971,32.51966,252.77672,210.9035,0.0,52.286594,0.1137564,0.0,49.51472,8.330017
8569,19954140.0,0.0,18.299713,14.284637,21.102661,20.90039,21.286835,21.230927,18.299622,18.29953,18.29953,18.2995,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0049938834,9.54197e-21,0.0,52.286583,250.0002,26.767899,96.0,0.06700309,32.52495,252.7767,210.90349,0.0,52.286583,0.11375639,0.0,49.51471,8.330017
8570,19954200.0,0.0,18.299774,14.284393,21.101746,20.896454,21.288696,21.231934,18.299652,18.29956,18.29956,18.29956,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.006618365,9.54197e-21,0.0,52.286575,250.00018,26.76459,96.0,0.06701481,32.529575,252.77667,210.90349,0.0,52.286575,0.11375639,0.0,49.5147,8.330017
8571,19954260.0,0.0,18.299835,14.284485,21.100769,20.892548,21.290344,21.232819,18.299713,18.299622,18.299622,18.299622,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.006731623,9.54197e-21,0.0,52.28657,250.00017,26.761824,96.0,0.0670246,32.533447,252.77666,210.90347,0.0,52.28657,0.11375638,0.0,49.514694,8.330017
8572,19954320.0,0.0,18.299896,14.284851,21.099792,20.888672,21.291992,21.233673,18.299774,18.299683,18.299683,18.299652,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0063875476,9.54197e-21,0.0,52.286564,250.00015,26.759628,96.0,0.067032374,32.536522,252.77664,210.90346,0.0,52.286564,0.113756366,0.0,49.514687,8.330017
8573,19954380.0,0.0,18.299957,14.285553,21.098816,20.884827,21.29364,21.234528,18.299805,18.299713,18.299713,18.299713,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.006938324,9.54197e-21,0.0,52.28656,250.00012,26.757992,96.0,0.06703817,32.538815,252.77663,210.90344,0.0,52.28656,0.11375635,0.0,49.514683,8.330017
8574,19954440.0,0.0,18.300018,14.286591,21.09784,20.880981,21.295288,21.235382,18.299866,18.299774,18.299774,18.299774,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0075256783,9.54197e-21,0.0,52.286552,250.0001,26.756992,96.0,0.0670417,32.54021,252.77663,210.90343,0.0,52.286552,0.11375634,0.0,49.514683,8.330017
8575,19954500.0,0.0,18.30011,14.287933,21.096893,20.877167,21.296906,21.236206,18.299927,18.299835,18.299835,18.299835,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.008452545,9.54197e-21,0.0,52.286552,250.00009,26.756609,96.0,0.06704306,32.54075,252.77661,210.90341,0.0,52.286552,0.11375633,0.0,49.51468,8.330017
8576,19954560.0,0.0,18.30014,14.289642,21.095856,20.873413,21.29837,21.236908,18.300018,18.299896,18.299896,18.299896,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0070750755,9.54197e-21,0.0,52.286552,250.00008,26.756912,96.0,0.06704197,32.54032,252.77661,210.90338,0.0,52.286552,0.113756314,0.0,49.51468,8.330017
8577,19954620.0,0.0,18.300201,14.291687,21.094818,20.86969,21.299805,21.23761,18.30008,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0064607183,9.54197e-21,0.0,52.286552,250.00005,26.757797,96.0,0.06703883,32.539085,252.7766,210.90337,0.0,52.286552,0.113756314,0.0,49.51468,8.330017
8578,19954680.0,0.0,18.300262,14.294098,21.093811,20.865967,21.301239,21.238312,18.30014,18.300018,18.300018,18.300018,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0076465625,9.54197e-21,0.0,52.28656,250.00003,26.759249,96.0,0.06703368,32.537052,252.7766,210.90335,0.0,52.28656,0.11375631,0.0,49.514683,8.330017
8579,19954740.0,0.0,18.300354,14.296875,21.092804,20.862274,21.302673,21.238983,18.300201,18.30008,18.30008,18.30008,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.009194431,9.54197e-21,0.0,52.28656,250.00002,26.761398,96.0,0.06702606,32.534042,252.7766,210.90334,0.0,52.28656,0.11375629,0.0,49.514683,8.330017
8580,19954800.0,0.0,18.300446,14.300018,21.091797,20.858612,21.304108,21.239685,18.300262,18.30014,18.30014,18.30014,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00963518,9.54197e-21,0.0,52.286564,249.99998,26.76426,96.0,0.067015916,32.53004,252.7766,210.90332,0.0,52.286564,0.11375628,0.0,49.51469,8.330017
8581,19954860.0,0.0,18.300446,14.303345,21.090729,20.85495,21.30539,21.240204,18.300323,18.300232,18.300232,18.300201,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0071354117,9.54197e-21,0.0,52.28657,249.99997,26.767899,96.0,0.06700301,32.52495,252.77661,210.9033,0.0,52.28657,0.11375627,0.0,49.514694,8.330017
8582,19954920.0,0.0,18.300354,14.306671,21.08963,20.851318,21.30664,21.240753,18.300385,18.300293,18.300293,18.300262,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00017765477,9.54197e-21,0.0,52.286583,249.99994,26.771826,96.0,0.06698908,32.519444,252.77661,210.90329,0.0,52.286583,0.113756254,0.0,49.514706,8.330017
8583,19954980.0,0.0,18.300354,14.309998,21.088593,20.847717,21.307892,21.241272,18.300385,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0011291071,9.54197e-21,0.0,52.28659,249.99992,26.775433,96.0,0.0669763,32.514393,252.77663,210.90327,0.0,52.28659,0.113756254,0.0,49.514713,8.330017
8584,19955040.0,0.0,18.300323,14.3133545,21.087524,20.844116,21.309143,21.241821,18.300385,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.003178725,9.54197e-21,0.0,52.286594,249.99991,26.7791,96.0,0.0669633,32.509262,252.77664,210.90327,0.0,52.286594,0.113756254,0.0,49.514725,8.330017
8585,19955100.0,0.0,18.300354,14.316681,21.086456,20.840546,21.310394,21.24234,18.300354,18.300354,18.300354,18.300354,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0013586174,9.54197e-21,0.0,52.286606,249.99991,26.782545,96.0,0.06695109,32.504436,252.77664,210.90326,0.0,52.286606,0.113756254,0.0,49.514732,8.330017
8586,19955160.0,0.0,18.300354,14.320007,21.085327,20.836975,21.311523,21.242767,18.300354,18.300354,18.300354,18.300354,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00019540096,9.54197e-21,0.0,52.286613,249.9999,26.785889,96.0,0.066939235,32.499756,252.77666,210.90326,0.0,52.286613,0.113756254,0.0,49.514736,8.330017
8587,19955220.0,0.0,18.300354,14.323334,21.084198,20.833435,21.312622,21.243164,18.300354,18.300354,18.300354,18.300354,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00033168067,9.54197e-21,0.0,52.286625,249.9999,26.78928,96.0,0.06692722,32.495007,252.77667,210.90326,0.0,52.286625,0.113756254,0.0,49.514748,8.330017
8588,19955280.0,0.0,18.300354,14.32666,21.0831,20.829926,21.31369,21.24356,18.300354,18.300354,18.300354,18.300354,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00022644956,9.54197e-21,0.0,52.286633,249.9999,26.792706,96.0,0.06691507,32.49021,252.77669,210.90326,0.0,52.286633,0.113756254,0.0,49.514755,8.330017
8589,19955340.0,0.0,18.300354,14.330017,21.08197,20.826416,21.314789,21.243958,18.300354,18.300354,18.300354,18.300354,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0001538847,9.54197e-21,0.0,52.286636,249.99988,26.796146,96.0,0.066902876,32.485394,252.7767,210.90326,0.0,52.286636,0.113756254,0.0,49.514763,8.330017
8590,19955400.0,0.0,18.300354,14.3333435,21.080872,20.822937,21.315887,21.244354,18.300354,18.300354,18.300354,18.300354,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,8.81223e-05,9.54197e-21,0.0,52.286648,249.99988,26.799606,96.0,0.066890605,32.48055,252.77672,210.90326,0.0,52.286648,0.113756254,0.0,49.51477,8.330017
8591,19955460.0,0.0,18.300323,14.33667,21.079712,20.819458,21.316833,21.244598,18.300354,18.300354,18.300354,18.300354,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0013007828,9.54197e-21,0.0,52.286655,249.99988,26.803043,96.0,0.06687843,32.47574,252.77672,210.90326,0.0,52.286655,0.113756254,0.0,49.51478,8.330017
8592,19955520.0,0.0,18.300323,14.339996,21.078552,20.815979,21.31778,21.244873,18.300354,18.300354,18.300354,18.300354,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.001533409,9.54197e-21,0.0,52.28666,249.99988,26.806366,96.0,0.066866644,32.471085,252.77673,210.90326,0.0,52.28666,0.113756254,0.0,49.51479,8.330017
8593,19955580.0,0.0,18.300323,14.343353,21.077393,20.81253,21.318726,21.245148,18.300323,18.300354,18.300354,18.300354,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00015217534,9.54197e-21,0.0,52.286674,249.99988,26.809591,96.0,0.06685521,32.46657,252.77675,210.90326,0.0,52.286674,0.113756254,0.0,49.514793,8.330017
8594,19955640.0,0.0,18.300354,14.34668,21.076233,20.809113,21.319641,21.245422,18.300323,18.300323,18.300323,18.300354,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001052063,9.54197e-21,0.0,52.28668,249.99988,26.81285,96.0,0.06684366,32.46201,252.77676,210.90326,0.0,52.28668,0.11375627,0.0,49.514805,8.330017
8595,19955700.0,0.0,18.300354,14.350006,21.075104,20.805725,21.320587,21.245697,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0015216729,9.54197e-21,0.0,52.286686,249.99988,26.816181,96.0,0.06683185,32.457348,252.77678,210.90326,0.0,52.286686,0.11375627,0.0,49.51481,8.330017
8596,19955760.0,0.0,18.300323,14.3533325,21.073883,20.802307,21.321411,21.24585,18.300354,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005717902,9.54197e-21,0.0,52.28669,249.99988,26.819569,96.0,0.06681983,32.452602,252.7768,210.90326,0.0,52.28669,0.11375627,0.0,49.514816,8.330017
8597,19955820.0,0.0,18.300293,14.356659,21.072693,20.79892,21.322205,21.246002,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0018358676,9.54197e-21,0.0,52.2867,249.99988,26.822874,96.0,0.06680811,32.44798,252.7768,210.90326,0.0,52.2867,0.11375627,0.0,49.514824,8.330017
8598,19955880.0,0.0,18.300293,14.360016,21.071472,20.795563,21.322998,21.246155,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0019295866,9.54197e-21,0.0,52.28671,249.99988,26.826113,96.0,0.06679662,32.44344,252.77681,210.90326,0.0,52.28671,0.11375627,0.0,49.51483,8.330017
8599,19955940.0,0.0,18.300323,14.363342,21.070282,20.792206,21.323792,21.246307,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-6.4910405e-06,9.54197e-21,0.0,52.286713,249.99988,26.829233,96.0,0.06678556,32.439075,252.77682,210.90326,0.0,52.286713,0.11375627,0.0,49.51484,8.330017
8600,19956000.0,0.0,18.300354,14.366669,21.069092,20.78888,21.324615,21.24646,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014645748,9.54197e-21,0.0,52.28672,249.9999,26.832407,96.0,0.0667743,32.43463,252.77684,210.90326,0.0,52.28672,0.11375627,0.0,49.514847,8.330017
8601,19956060.0,0.0,18.300323,14.369995,21.067871,20.785553,21.325287,21.24649,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,7.661284e-05,9.54197e-21,0.0,52.28673,249.9999,26.83567,96.0,0.06676273,32.43006,252.77686,210.90326,0.0,52.28673,0.11375627,0.0,49.514854,8.330017
8602,19956120.0,0.0,18.300293,14.373352,21.06662,20.782257,21.325958,21.246552,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0014716048,9.54197e-21,0.0,52.28674,249.9999,26.838907,96.0,0.06675124,32.42553,252.77687,210.90326,0.0,52.28674,0.11375627,0.0,49.51486,8.330017
8603,19956180.0,0.0,18.300293,14.376678,21.0654,20.778961,21.32663,21.246582,18.300323,18.300323,18.300323,18.300323,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010626371,9.54197e-21,0.0,52.286743,249.9999,26.842037,96.0,0.06674015,32.421146,252.77687,210.90326,0.0,52.286743,0.11375627,0.0,49.51487,8.330017
8604,19956240.0,0.0,18.300323,14.380005,21.064178,20.775696,21.327301,21.246643,18.300323,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00035931251,9.54197e-21,0.0,52.28675,249.9999,26.845165,96.0,0.06672905,32.41677,252.77689,210.90326,0.0,52.28675,0.11375627,0.0,49.514874,8.330017
8605,19956300.0,0.0,18.300354,14.383331,21.062958,20.77243,21.327972,21.246674,18.300323,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001223193,9.54197e-21,0.0,52.286755,249.9999,26.848253,96.0,0.066718094,32.412445,252.7769,210.90326,0.0,52.286755,0.11375627,0.0,49.514885,8.330017
8606,19956360.0,0.0,18.300323,14.386658,21.061676,20.769165,21.328552,21.246643,18.300323,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-6.311556e-05,9.54197e-21,0.0,52.286766,249.9999,26.851442,96.0,0.06670678,32.40798,252.77692,210.90326,0.0,52.286766,0.11375627,0.0,49.51489,8.330017
8607,19956420.0,0.0,18.300293,14.390015,21.060394,20.76593,21.329102,21.246582,18.300323,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011687911,9.54197e-21,0.0,52.286774,249.9999,26.854595,96.0,0.06669559,32.40357,252.77693,210.90326,0.0,52.286774,0.11375627,0.0,49.514896,8.330017
8608,19956480.0,0.0,18.300293,14.393341,21.059143,20.762695,21.329681,21.246521,18.300323,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0008425361,9.54197e-21,0.0,52.28678,249.9999,26.857662,96.0,0.06668471,32.399273,252.77693,210.90326,0.0,52.28678,0.11375627,0.0,49.514904,8.330017
8609,19956540.0,0.0,18.300323,14.3966675,21.057892,20.759491,21.33023,21.24649,18.300323,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0002974983,9.54197e-21,0.0,52.286785,249.9999,26.860699,96.0,0.066673934,32.39502,252.77695,210.90326,0.0,52.286785,0.11375627,0.0,49.51491,8.330017
8610,19956600.0,0.0,18.300323,14.399963,21.056671,20.756348,21.33078,21.24643,18.300323,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0009876854,9.54197e-21,0.0,52.286793,249.9999,26.863735,96.0,0.06666316,32.39077,252.77696,210.90326,0.0,52.286793,0.11375627,0.0,49.514915,8.330017
8611,19956660.0,0.0,18.300323,14.403351,21.055359,20.753113,21.331238,21.246307,18.300323,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,2.1639298e-05,9.54197e-21,0.0,52.286797,249.9999,26.866901,96.0,0.06665193,32.386337,252.77698,210.90326,0.0,52.286797,0.11375627,0.0,49.514927,8.330017
8612,19956720.0,0.0,18.300293,14.406677,21.054047,20.749939,21.331696,21.246185,18.300323,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0009371523,9.54197e-21,0.0,52.286808,249.9999,26.869991,96.0,0.06664096,32.38201,252.77698,210.90326,0.0,52.286808,0.11375627,0.0,49.51493,8.330017
8613,19956780.0,0.0,18.300293,14.410004,21.052765,20.746765,21.332153,21.246033,18.300323,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011478346,9.54197e-21,0.0,52.286816,249.9999,26.873049,96.0,0.06663011,32.37773,252.777,210.90326,0.0,52.286816,0.11375627,0.0,49.51494,8.330017
8614,19956840.0,0.0,18.300323,14.41333,21.051483,20.743622,21.332611,21.24591,18.300293,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00015490674,9.54197e-21,0.0,52.286823,249.9999,26.876041,96.0,0.06661949,32.373543,252.77701,210.90327,0.0,52.286823,0.11375627,0.0,49.514946,8.330017
8615,19956900.0,0.0,18.300323,14.416687,21.050201,20.740509,21.333069,21.245789,18.300293,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00085851084,9.54197e-21,0.0,52.286827,249.9999,26.879055,96.0,0.0666088,32.369324,252.77702,210.90327,0.0,52.286827,0.11375627,0.0,49.514954,8.330017
8616,19956960.0,0.0,18.300293,14.420013,21.04889,20.737366,21.333405,21.245575,18.300323,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-5.393445e-05,9.54197e-21,0.0,52.286835,249.9999,26.882118,96.0,0.06659793,32.365036,252.77704,210.90327,0.0,52.286835,0.11375627,0.0,49.514957,8.330017
8617,19957020.0,0.0,18.300293,14.42334,21.047577,20.734253,21.33377,21.245361,18.300323,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0009923654,9.54197e-21,0.0,52.28684,249.9999,26.885159,96.0,0.06658714,32.36078,252.77704,210.90327,0.0,52.28684,0.11375627,0.0,49.51497,8.330017
8618,19957080.0,0.0,18.300293,14.426666,21.046265,20.73114,21.334137,21.245148,18.300293,18.300323,18.300323,18.300323,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0005952952,9.54197e-21,0.0,52.28685,249.9999,26.888128,96.0,0.0665766,32.35662,252.77705,210.90327,0.0,52.28685,0.11375627,0.0,49.514973,8.330017
8619,19957140.0,0.0,18.300293,14.429993,21.044952,20.728058,21.334503,21.244934,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-5.9090533e-05,9.54197e-21,0.0,52.286858,249.9999,26.89111,96.0,0.06656601,32.352444,252.77707,210.90327,0.0,52.286858,0.11375627,0.0,49.51498,8.330017
8620,19957200.0,0.0,18.300323,14.43335,21.04367,20.725006,21.334839,21.244751,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0009922858,9.54197e-21,0.0,52.286865,249.9999,26.894077,96.0,0.066555485,32.348293,252.77708,210.90327,0.0,52.286865,0.11375627,0.0,49.514984,8.330017
8621,19957260.0,0.0,18.300293,14.436676,21.042328,20.721924,21.335114,21.244446,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00022837253,9.54197e-21,0.0,52.28687,249.9999,26.897121,96.0,0.06654469,32.344036,252.77708,210.90327,0.0,52.28687,0.11375627,0.0,49.514996,8.330017
8622,19957320.0,0.0,18.300293,14.440002,21.040985,20.718872,21.335388,21.244171,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.001079338,9.54197e-21,0.0,52.286877,249.9999,26.900118,96.0,0.066534035,32.339836,252.7771,210.90327,0.0,52.286877,0.11375627,0.0,49.515,8.330017
8623,19957380.0,0.0,18.300293,14.443329,21.039673,20.71582,21.335663,21.243896,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00060998666,9.54197e-21,0.0,52.28688,249.9999,26.903042,96.0,0.06652366,32.335743,252.77711,210.90327,0.0,52.28688,0.11375628,0.0,49.515007,8.330017
8624,19957440.0,0.0,18.300323,14.446686,21.03833,20.7128,21.335938,21.243622,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00042050795,9.54197e-21,0.0,52.28689,249.9999,26.905949,96.0,0.06651334,32.331673,252.77713,210.90327,0.0,52.28689,0.11375628,0.0,49.51501,8.330017
8625,19957500.0,0.0,18.300323,14.450012,21.037018,20.709778,21.336212,21.243347,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0010092133,9.54197e-21,0.0,52.286892,249.9999,26.90891,96.0,0.066502824,32.327526,252.77713,210.90327,0.0,52.286892,0.11375628,0.0,49.515022,8.330017
8626,19957560.0,0.0,18.300293,14.453339,21.035675,20.706757,21.336395,21.242981,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,1.3854642e-05,9.54197e-21,0.0,52.286903,249.9999,26.911903,96.0,0.0664922,32.323338,252.77715,210.90327,0.0,52.286903,0.11375628,0.0,49.515026,8.330017
