,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8627,19957620.0,0.0,18.300293,14.456665,21.034302,20.703735,21.336578,21.242645,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00087949744,9.54197e-21,0.0,52.28691,249.9999,26.914871,96.0,0.066481665,32.319183,252.77716,210.90327,0.0,52.28691,0.11375628,0.0,49.515034,8.330017
8628,19957680.0,0.0,18.300293,14.459991,21.032959,20.700745,21.336761,21.24231,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0010656521,9.54197e-21,0.0,52.28692,249.9999,26.917809,96.0,0.06647123,32.315067,252.77718,210.90327,0.0,52.28692,0.11375628,0.0,49.515038,8.330017
8629,19957740.0,0.0,18.300293,14.463348,21.031616,20.697784,21.336945,21.241974,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00010807797,9.54197e-21,0.0,52.286922,249.9999,26.920685,96.0,0.06646101,32.31104,252.77718,210.90327,0.0,52.286922,0.11375628,0.0,49.51505,8.330017
8630,19957800.0,0.0,18.300323,14.466675,21.030273,20.694824,21.337128,21.241608,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00084028085,9.54197e-21,0.0,52.28693,249.9999,26.923588,96.0,0.0664507,32.306976,252.77719,210.90327,0.0,52.28693,0.11375628,0.0,49.515053,8.330017
8631,19957860.0,0.0,18.300293,14.470001,21.0289,20.691833,21.33725,21.24121,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,1.865262e-05,9.54197e-21,0.0,52.286934,249.9999,26.92654,96.0,0.066440225,32.302845,252.7772,210.90327,0.0,52.286934,0.11375628,0.0,49.51506,8.330017
8632,19957920.0,0.0,18.300293,14.473328,21.027527,20.688873,21.337372,21.240814,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00086329994,9.54197e-21,0.0,52.28694,249.9999,26.929478,96.0,0.0664298,32.298733,252.77722,210.90327,0.0,52.28694,0.11375628,0.0,49.515064,8.330017
8633,19957980.0,0.0,18.300293,14.476685,21.026154,20.685944,21.337463,21.240417,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0005333819,9.54197e-21,0.0,52.286945,249.9999,26.932352,96.0,0.06641959,32.29471,252.77722,210.90327,0.0,52.286945,0.11375628,0.0,49.51507,8.330017
8634,19958040.0,0.0,18.300293,14.480011,21.02481,20.683014,21.337585,21.23999,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-5.8571586e-05,9.54197e-21,0.0,52.286953,249.9999,26.935238,96.0,0.066409335,32.29067,252.77724,210.90327,0.0,52.286953,0.11375628,0.0,49.51508,8.330017
8635,19958100.0,0.0,18.300323,14.483337,21.023468,20.680115,21.337708,21.239594,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00090913824,9.54197e-21,0.0,52.286957,249.9999,26.93811,96.0,0.06639913,32.286644,252.77725,210.90327,0.0,52.286957,0.11375628,0.0,49.515087,8.330017
8636,19958160.0,0.0,18.300293,14.486664,21.022064,20.677185,21.337738,21.239136,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00015183356,9.54197e-21,0.0,52.286972,249.9999,26.941055,96.0,0.066388674,32.282524,252.77727,210.90327,0.0,52.286972,0.11375628,0.0,49.51509,8.330017
8637,19958220.0,0.0,18.300293,14.490021,21.02069,20.674255,21.337769,21.238678,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00091325847,9.54197e-21,0.0,52.286976,249.9999,26.943964,96.0,0.06637835,32.27845,252.77727,210.90327,0.0,52.286976,0.11375628,0.0,49.5151,8.330017
8638,19958280.0,0.0,18.300293,14.493347,21.019287,20.671387,21.33783,21.23822,18.300293,18.300293,18.300293,18.300293,0.0,0.032085106,0.032085106,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0005202662,9.54197e-21,0.0,52.286983,249.9999,26.94681,96.0,0.06636824,32.274467,252.77728,210.90327,0.0,52.286983,0.11375628,0.0,49.515106,8.330017
8639,19958340.0,0.0,18.300293,14.496674,21.017914,20.668488,21.33786,21.237762,18.300293,18.300293,18.300293,18.300293,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0003857754,9.54197e-21,0.0,52.286987,249.9999,26.94964,96.0,0.06635817,32.2705,252.7773,210.90327,0.0,52.286987,0.11375628,0.0,49.51511,8.330017
8640,19958400.0,0.0,18.300323,14.499939,21.016571,20.66568,21.33789,21.237335,18.300293,18.300293,18.300293,18.300293,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0009058649,9.54197e-21,0.0,52.286995,249.9999,26.952475,96.0,0.066348106,32.266533,252.77731,210.90327,0.0,52.286995,0.11375628,0.0,49.515118,8.330017
8641,19958460.0,0.0,20.56961,14.503326,21.027588,20.673492,21.34668,21.244843,18.316986,18.220764,18.220764,18.227264,0.0,0.0009841794,0.0009841794,0.0013672499,250.0,18.300018,0.0,0.0,0.0,5.945108,9.54197e-21,0.0,23.490318,80.47623,0.29507875,96.0,0.003334426,69.58689,27.506756,79.98271,0.0,23.490318,0.0034105785,0.0,20.879313,8.330017
8642,19958520.0,0.0,20.840454,14.506683,21.049438,20.682587,21.356506,21.253296,18.319763,18.223114,18.223114,18.224182,0.0,0.0037591797,0.0037591797,0.0045022126,250.0,18.300018,0.0,0.0,0.0,11.207683,9.54197e-21,0.0,34.027225,113.975746,0.50073946,96.0,0.012013502,69.298965,138.55376,97.58256,0.0,34.027225,0.012080178,0.0,29.830446,8.330017
8643,19958580.0,0.0,21.059174,14.51001,21.081177,20.690125,21.364563,21.260162,18.358704,18.25116,18.25116,18.243439,0.0,0.011558631,0.011558631,0.013538947,250.0,18.300018,0.0,0.0,0.0,41.000687,9.54197e-21,0.0,44.52042,133.75471,1.1158156,96.0,0.036658086,68.43786,240.04332,116.589455,0.0,44.52042,0.036678825,0.0,39.93338,8.330017
8644,19958640.0,9.0,21.06723,14.513336,21.072632,20.694794,21.369812,21.264496,18.637115,18.319763,18.319763,18.29544,0.0,0.019854149,0.019854149,0.025943417,250.0,18.300018,0.0,0.0,0.0,71.816574,9.54197e-21,0.0,50.21,144.02473,5.191851,96.0,0.06561134,62.731407,238.64066,134.08313,0.0,50.21,0.0656726,0.0,46.460575,8.330017
8645,19958700.0,9.0,20.362457,14.516663,21.061462,20.696869,21.373169,21.26709,19.263641,18.552582,18.552582,18.48764,0.0,0.025347417,0.025347417,0.03610277,250.0,18.300018,0.0,0.0,0.0,53.31648,9.54197e-21,0.0,52.914417,155.53612,17.205845,96.0,0.07511984,45.91182,238.4952,149.28647,0.0,52.914417,0.08682387,0.0,49.78099,8.330017
8646,19958760.0,9.0,17.06601,14.52002,21.055878,20.697662,21.375793,21.269073,19.67688,18.962341,18.962341,18.85962,0.0,0.028687118,0.028687118,0.04274774,250.0,18.300018,0.0,0.0,0.0,-104.78159,9.54197e-21,0.0,54.16924,169.86586,33.868954,96.0,0.035856932,22.583467,239.54211,162.80142,0.0,54.16924,0.100151666,0.0,51.269764,8.330017
8647,19958820.0,0.0,15.849518,14.523346,21.0542,20.698792,21.378632,21.27127,18.959259,19.143219,19.143219,19.063232,0.0,0.030702403,0.030702403,0.04678733,250.0,18.300018,0.0,0.0,0.0,-167.361,9.54197e-21,0.0,54.602516,185.18907,38.94006,96.0,0.02289728,15.483917,241.51407,174.64923,0.0,54.602516,0.10822245,0.0,51.767265,8.330017
8648,19958880.0,0.0,17.740234,14.526672,21.053741,20.698944,21.380646,21.272705,17.851166,18.779022,18.779022,18.776794,0.0,0.03186476,0.03186476,0.049044184,250.0,18.300018,0.0,0.0,0.0,-27.402613,9.54197e-21,0.0,54.568745,199.92204,29.07983,96.0,0.058220632,29.288239,243.91838,184.63014,0.0,54.568745,0.112800956,0.0,51.749092,8.330017
8649,19958940.0,0.0,19.515808,14.529999,21.051971,20.696472,21.380676,21.272308,17.677063,18.27536,18.27536,18.326294,0.0,0.032479856,0.032479856,0.050204862,250.0,18.300018,0.0,0.0,0.0,96.8109,9.54197e-21,0.0,54.288906,212.58862,20.407354,96.0,0.088712305,41.429703,246.32088,192.47165,0.0,54.288906,0.11518748,0.0,51.48083,8.330017
8650,19959000.0,0.0,19.251678,14.533325,21.049133,20.69226,21.379517,21.270752,18.28128,18.14978,18.14978,18.189026,0.0,0.03270915,0.03270915,0.050644882,250.0,18.300018,0.0,0.0,0.0,63.811176,9.54197e-21,0.0,53.931297,222.97871,22.458216,96.0,0.08303161,38.558495,248.37582,198.34674,0.0,53.931297,0.11608138,0.0,51.13365,8.330017
8651,19959060.0,0.0,18.015228,14.536682,21.046448,20.68805,21.378387,21.269257,18.679749,18.337189,18.337189,18.339996,0.0,0.0327441,0.0327441,0.050726537,250.0,18.300018,0.0,0.0,0.0,-27.95985,9.54197e-21,0.0,53.58981,230.9758,28.79428,96.0,0.061008465,29.688007,249.90593,202.56305,0.0,53.58981,0.11622836,0.0,50.79922,8.330017
8652,19959120.0,0.0,17.57013,14.540009,21.044556,20.684692,21.3779,21.268341,18.493683,18.468079,18.468079,18.458527,0.0,0.032699134,0.032699134,0.050658517,250.0,18.300018,0.0,0.0,0.0,-54.016094,9.54197e-21,0.0,53.286846,236.9273,30.60968,96.0,0.054306142,27.146446,250.98955,205.5383,0.0,53.286846,0.11606689,0.0,50.500626,8.330017
8653,19959180.0,0.0,18.164154,14.543335,21.042816,20.681458,21.377472,21.267487,18.160156,18.391296,18.391296,18.395447,0.0,0.03261753,0.03261753,0.050520413,250.0,18.300018,0.0,0.0,0.0,-6.4591236,9.54197e-21,0.0,53.02956,241.27905,27.55608,96.0,0.06526871,31.421488,251.71796,207.60028,0.0,53.02956,0.1157627,0.0,50.24612,8.330017
8654,19959240.0,0.0,18.681976,14.546661,21.04068,20.677673,21.376617,21.266266,18.123657,18.264069,18.264069,18.279266,0.0,0.032519683,0.032519683,0.050350193,250.0,18.300018,0.0,0.0,0.0,29.642153,9.54197e-21,0.0,52.82147,244.34634,25.128572,96.0,0.07368114,34.82,252.18883,208.96092,0.0,52.82147,0.115394585,0.0,50.039978,8.330017
8655,19959300.0,0.0,18.556519,14.550018,21.038269,20.673615,21.37558,21.264862,18.30893,18.245667,18.245667,18.255402,0.0,0.03241907,0.03241907,0.05017311,250.0,18.300018,0.0,0.0,0.0,16.982038,9.54197e-21,0.0,52.6636,246.44939,25.92953,96.0,0.07066214,33.69866,252.48161,209.81787,0.0,52.6636,0.11501463,0.0,49.88371,8.330017
8656,19959360.0,0.0,18.184143,14.553345,21.03601,20.669739,21.374664,21.26355,18.413239,18.307983,18.307983,18.307068,0.0,0.032333,0.032333,0.05002109,250.0,18.300018,0.0,0.0,0.0,-10.219548,9.54197e-21,0.0,52.54935,247.83942,27.764809,96.0,0.06394343,31.129269,252.65703,210.34006,0.0,52.54935,0.11468929,0.0,49.770897,8.330017
8657,19959420.0,0.0,18.08493,14.556671,21.033997,20.666199,21.373962,21.262451,18.348114,18.344666,18.344666,18.340942,0.0,0.032267436,0.032267436,0.049905322,250.0,18.300018,0.0,0.0,0.0,-15.425066,9.54197e-21,0.0,52.46682,248.74136,28.146097,96.0,0.06244069,30.595467,252.7562,210.65704,0.0,52.46682,0.11444162,0.0,49.689655,8.330017
8658,19959480.0,0.0,18.27594,14.559998,21.032013,20.66272,21.373291,21.261383,18.252228,18.320038,18.320038,18.320892,0.0,0.03221832,0.03221832,0.049818724,250.0,18.300018,0.0,0.0,0.0,-0.60531443,9.54197e-21,0.0,52.40663,249.32019,27.172554,96.0,0.06583647,31.958422,252.8063,210.84492,0.0,52.40663,0.11425626,0.0,49.630566,8.330017
8659,19959540.0,0.0,18.421387,14.5633545,21.029938,20.659088,21.372528,21.260223,18.24881,18.284882,18.284882,18.28891,0.0,0.032179717,0.032179717,0.0497507,250.0,18.300018,0.0,0.0,0.0,9.173362,9.54197e-21,0.0,52.36364,249.67761,26.503605,96.0,0.06813406,32.894955,252.82703,210.94292,0.0,52.36364,0.11411066,0.0,49.588512,8.330017
8660,19959600.0,0.0,18.373108,14.566681,21.027771,20.655396,21.371704,21.259003,18.306274,18.282501,18.282501,18.28476,0.0,0.032149173,0.032149173,0.049696945,250.0,18.300018,0.0,0.0,0.0,4.7063923,9.54197e-21,0.0,52.334793,249.88446,26.792654,96.0,0.06704607,32.490288,252.8316,210.98189,0.0,52.334793,0.11399559,0.0,49.56046,8.330017
8661,19959660.0,0.0,18.259857,14.570007,21.025665,20.651855,21.37091,21.257843,18.33545,18.302399,18.302399,18.301605,0.0,0.0321271,0.0321271,0.04965827,250.0,18.300018,0.0,0.0,0.0,-3.4401405,9.54197e-21,0.0,52.31642,249.99382,27.34694,96.0,0.065027535,31.714287,252.82841,210.98979,0.0,52.31642,0.11391263,0.0,49.542747,8.330017
8662,19959720.0,0.0,18.233032,14.573334,21.023682,20.648407,21.370209,21.256744,18.314545,18.313324,18.313324,18.31189,0.0,0.032112706,0.032112706,0.04963323,250.0,18.300018,0.0,0.0,0.0,-4.7641525,9.54197e-21,0.0,52.304657,250.04652,27.447922,96.0,0.06463813,31.572908,252.82172,210.98561,0.0,52.304657,0.113858715,0.0,49.53149,8.330017
8663,19959780.0,0.0,18.288727,14.57666,21.021667,20.644989,21.369507,21.255646,18.28595,18.306458,18.306458,18.306427,0.0,0.03210339,0.03210339,0.04961714,250.0,18.300018,0.0,0.0,0.0,-0.45100567,9.54197e-21,0.0,52.296795,250.06897,27.162521,96.0,0.06563792,31.972471,252.81372,210.97705,0.0,52.296795,0.11382394,0.0,49.524,8.330017
8664,19959840.0,0.0,18.336151,14.580017,21.019653,20.64154,21.368774,21.254517,18.282928,18.295685,18.295685,18.296753,0.0,0.03209681,0.03209681,0.049605805,250.0,18.300018,0.0,0.0,0.0,2.760238,9.54197e-21,0.0,52.291668,250.07362,26.942707,96.0,0.06640641,32.280212,252.80583,210.96536,0.0,52.291668,0.11379943,0.0,49.51915,8.330017
8665,19959900.0,0.0,18.328217,14.5833435,21.017609,20.638092,21.368011,21.253387,18.299347,18.293701,18.293701,18.294464,0.0,0.032091882,0.032091882,0.049597315,250.0,18.300018,0.0,0.0,0.0,1.876664,9.54197e-21,0.0,52.288723,250.06784,26.99894,96.0,0.06619641,32.201485,252.79895,210.9519,0.0,52.288723,0.113781065,0.0,49.516407,8.330017
8666,19959960.0,0.0,18.291992,14.58667,21.015594,20.634674,21.36728,21.252258,18.311005,18.299652,18.299652,18.299438,0.0,0.032088567,0.032088567,0.04959164,250.0,18.300018,0.0,0.0,0.0,-0.7769646,9.54197e-21,0.0,52.28737,250.05663,27.180073,96.0,0.065545164,31.947895,252.79344,210.93916,0.0,52.28737,0.11376875,0.0,49.51521,8.330017
8667,19960020.0,0.0,18.280884,14.589996,21.013641,20.631348,21.366547,21.25116,18.305939,18.303467,18.303467,18.302979,0.0,0.032086898,0.032086898,0.049588844,250.0,18.300018,0.0,0.0,0.0,-1.4016681,9.54197e-21,0.0,52.286858,250.04485,27.226904,96.0,0.06537509,31.882334,252.7893,210.92967,0.0,52.286858,0.113762625,0.0,49.514797,8.330017
8668,19960080.0,0.0,18.29309,14.593353,21.011658,20.628021,21.365845,21.250061,18.297455,18.30246,18.30246,18.302338,0.0,0.03208603,0.03208603,0.04958744,250.0,18.300018,0.0,0.0,0.0,-0.4069142,9.54197e-21,0.0,52.286575,250.03468,27.162582,96.0,0.0656026,31.972387,252.78603,210.92273,0.0,52.286575,0.11375948,0.0,49.51458,8.330017
8669,19960140.0,0.0,18.307861,14.59668,21.009705,20.624695,21.365112,21.248962,18.294891,18.2995,18.2995,18.299744,0.0,0.03208552,0.03208552,0.049586624,250.0,18.300018,0.0,0.0,0.0,0.6261009,9.54197e-21,0.0,52.286434,250.02647,27.093107,96.0,0.065848894,32.06965,252.78354,210.91753,0.0,52.286434,0.113757655,0.0,49.514484,8.330017
8670,19960200.0,0.0,18.308014,14.600006,21.007751,20.621368,21.36438,21.247833,18.298615,18.298615,18.298615,18.298798,0.0,0.032085136,0.032085136,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.5552768,9.54197e-21,0.0,52.28647,250.01988,27.097893,96.0,0.06583106,32.06295,252.7818,210.91338,0.0,52.28647,0.113756254,0.0,49.514545,8.330017
8671,19960260.0,0.0,18.301117,14.6033325,21.005798,20.618103,21.363647,21.246735,18.302032,18.2995,18.2995,18.2995,0.0,0.032084864,0.032084864,0.049585555,250.0,18.300018,0.0,0.0,0.0,0.02198251,9.54197e-21,0.0,52.286613,250.01424,27.135101,96.0,0.06569808,32.01086,252.78052,210.90996,0.0,52.286613,0.11375527,0.0,49.51471,8.330017
8672,19960320.0,0.0,18.29657,14.606659,21.003876,20.614868,21.362946,21.245636,18.302032,18.300568,18.300568,18.300476,0.0,0.032084793,0.032084793,0.049585458,250.0,18.300018,0.0,0.0,0.0,-0.27821046,9.54197e-21,0.0,52.286797,250.00996,27.15752,96.0,0.06561813,31.97947,252.7797,210.90767,0.0,52.286797,0.11375504,0.0,49.51491,8.330017
8673,19960380.0,0.0,18.297607,14.610016,21.001953,20.611633,21.362213,21.244507,18.300568,18.30066,18.30066,18.300598,0.0,0.032084838,0.032084838,0.049585555,250.0,18.300018,0.0,0.0,0.0,-0.1776981,9.54197e-21,0.0,52.286945,250.00702,27.15263,96.0,0.06563565,31.986317,252.77914,210.90628,0.0,52.286945,0.113755226,0.0,49.515064,8.330017
8674,19960440.0,0.0,18.30008,14.613342,21.00003,20.608398,21.36148,21.243439,18.299469,18.300323,18.300323,18.300323,0.0,0.032084893,0.032084893,0.04958567,250.0,18.300018,0.0,0.0,0.0,0.00949537,9.54197e-21,0.0,52.28706,250.00473,27.141533,96.0,0.06567531,32.001858,252.77873,210.90526,0.0,52.28706,0.11375546,0.0,49.515182,8.330017
8675,19960500.0,0.0,18.301208,14.616669,20.998138,20.605225,21.360779,21.24234,18.29953,18.300049,18.300049,18.30008,0.0,0.03208493,0.03208493,0.04958575,250.0,18.300018,0.0,0.0,0.0,0.083765745,9.54197e-21,0.0,52.287144,250.0033,27.137848,96.0,0.065688506,32.00701,252.77847,210.90462,0.0,52.287144,0.113755606,0.0,49.515266,8.330017
8676,19960560.0,0.0,18.301239,14.619995,20.996216,20.60205,21.360046,21.24121,18.300049,18.299927,18.299927,18.299957,0.0,0.03208496,0.03208496,0.049585804,250.0,18.300018,0.0,0.0,0.0,0.073826,9.54197e-21,0.0,52.287216,250.00214,27.139893,96.0,0.06568128,32.00415,252.77829,210.9041,0.0,52.287216,0.11375572,0.0,49.51534,8.330017
8677,19960620.0,0.0,18.30011,14.623352,20.994324,20.598907,21.359314,21.240112,18.300507,18.30011,18.30011,18.30008,0.0,0.032084983,0.032084983,0.04958584,250.0,18.300018,0.0,0.0,0.0,-0.011470235,9.54197e-21,0.0,52.28728,250.00131,27.147263,96.0,0.065655075,31.99383,252.77818,210.90372,0.0,52.28728,0.11375581,0.0,49.515404,8.330017
8678,19960680.0,0.0,18.299774,14.626678,20.992462,20.595764,21.358612,21.239044,18.300385,18.300201,18.300201,18.300201,0.0,0.03208501,0.03208501,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.03126531,9.54197e-21,0.0,52.287327,250.00084,27.15034,96.0,0.06564418,31.989523,252.77814,210.90355,0.0,52.287327,0.11375592,0.0,49.515453,8.330017
8679,19960740.0,0.0,18.299866,14.630005,20.9906,20.592651,21.35788,21.237946,18.300232,18.300232,18.300232,18.300201,0.0,0.032085035,0.032085035,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.021394992,9.54197e-21,0.0,52.287357,250.00052,27.151382,96.0,0.06564053,31.988066,252.77812,210.90344,0.0,52.287357,0.113756016,0.0,49.515488,8.330017
8680,19960800.0,0.0,18.30011,14.633331,20.988739,20.589539,21.357147,21.236847,18.30011,18.300201,18.300201,18.300201,0.0,0.03208506,0.03208506,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0036244758,9.54197e-21,0.0,52.287388,250.00026,27.151875,96.0,0.06563883,31.987377,252.77809,210.90337,0.0,52.287388,0.113756105,0.0,49.515514,8.330017
8681,19960860.0,0.0,18.300323,14.636658,20.986877,20.586456,21.356415,21.235748,18.30008,18.30014,18.30014,18.30017,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.012173936,9.54197e-21,0.0,52.287407,250.0001,27.152473,96.0,0.065636724,31.986538,252.77809,210.90332,0.0,52.287407,0.11375618,0.0,49.515533,8.330017
8682,19960920.0,0.0,18.300354,14.640015,20.985016,20.583405,21.355713,21.23465,18.30014,18.30014,18.30014,18.30014,0.0,0.032085087,0.032085087,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.012126881,9.54197e-21,0.0,52.287422,250.00002,27.154177,96.0,0.06563069,31.984154,252.77809,210.9033,0.0,52.287422,0.11375622,0.0,49.51555,8.330017
8683,19960980.0,0.0,18.300201,14.643341,20.983185,20.580353,21.35498,21.233582,18.300232,18.30017,18.30017,18.30017,0.0,0.032085095,0.032085095,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00057429314,9.54197e-21,0.0,52.287437,249.99995,27.156708,96.0,0.06562168,31.98061,252.77809,210.90329,0.0,52.287437,0.11375624,0.0,49.51556,8.330017
8684,19961040.0,0.0,18.30011,14.6466675,20.981354,20.577332,21.354248,21.232483,18.300232,18.300201,18.300201,18.30017,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.006741405,9.54197e-21,0.0,52.28745,249.99992,27.159,96.0,0.06561354,31.977404,252.7781,210.90327,0.0,52.28745,0.113756254,0.0,49.515568,8.330017
8685,19961100.0,0.0,18.30011,14.649994,20.979523,20.57434,21.353546,21.231415,18.300201,18.300201,18.300201,18.300201,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00479443,9.54197e-21,0.0,52.287453,249.99992,27.160719,96.0,0.06560741,31.974995,252.77812,210.90329,0.0,52.287453,0.11375627,0.0,49.515575,8.330017
8686,19961160.0,0.0,18.30014,14.653351,20.977722,20.57132,21.352814,21.230316,18.300201,18.300201,18.300201,18.300201,0.0,0.032085106,0.032085106,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0029325546,9.54197e-21,0.0,52.28746,249.99991,27.16242,96.0,0.06560137,31.972614,252.77812,210.90329,0.0,52.28746,0.11375629,0.0,49.51558,8.330017
8687,19961220.0,0.0,18.300201,14.656677,20.975891,20.568329,21.352081,21.229218,18.30017,18.300201,18.300201,18.300201,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00082700636,9.54197e-21,0.0,52.287464,249.99991,27.164003,96.0,0.06559574,31.970396,252.77814,210.90329,0.0,52.287464,0.11375631,0.0,49.515587,8.330017
8688,19961280.0,0.0,18.300232,14.660004,20.97409,20.565369,21.351349,21.228119,18.30017,18.30017,18.30017,18.30017,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0029893199,9.54197e-21,0.0,52.28747,249.99991,27.16572,96.0,0.06558963,31.967995,252.77815,210.9033,0.0,52.28747,0.11375631,0.0,49.515594,8.330017
8689,19961340.0,0.0,18.300232,14.66333,20.97229,20.562408,21.350616,21.22705,18.30017,18.30017,18.30017,18.30017,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0034141366,9.54197e-21,0.0,52.28747,249.99992,27.167574,96.0,0.06558302,31.965395,252.77815,210.9033,0.0,52.28747,0.11375631,0.0,49.515594,8.330017
8690,19961400.0,0.0,18.300232,14.666687,20.97049,20.559479,21.349884,21.225952,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0011546283,9.54197e-21,0.0,52.287476,249.99992,27.169647,96.0,0.06557564,31.962496,252.77817,210.9033,0.0,52.287476,0.11375631,0.0,49.515602,8.330017
8691,19961460.0,0.0,18.30017,14.670013,20.96872,20.55655,21.349152,21.224884,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0017263968,9.54197e-21,0.0,52.287483,249.99992,27.171776,96.0,0.06556806,31.959517,252.77817,210.9033,0.0,52.287483,0.11375631,0.0,49.515606,8.330017
8692,19961520.0,0.0,18.30017,14.67334,20.966919,20.55365,21.34842,21.223785,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0015675258,9.54197e-21,0.0,52.28749,249.99992,27.173716,96.0,0.065561146,31.956799,252.77818,210.9033,0.0,52.28749,0.11375631,0.0,49.51561,8.330017
8693,19961580.0,0.0,18.300201,14.676666,20.965149,20.55075,21.347687,21.222717,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,6.243802e-05,9.54197e-21,0.0,52.28749,249.99992,27.175575,96.0,0.06555452,31.954193,252.77818,210.9033,0.0,52.28749,0.11375631,0.0,49.515614,8.330017
8694,19961640.0,0.0,18.300232,14.679993,20.963379,20.547852,21.346954,21.221619,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00116414,9.54197e-21,0.0,52.287495,249.99992,27.177498,96.0,0.065547675,31.951502,252.7782,210.9033,0.0,52.287495,0.11375631,0.0,49.51562,8.330017
8695,19961700.0,0.0,18.300232,14.68335,20.961609,20.544983,21.346222,21.22055,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0018848955,9.54197e-21,0.0,52.287502,249.99992,27.17947,96.0,0.06554065,31.948742,252.7782,210.9033,0.0,52.287502,0.11375631,0.0,49.51562,8.330017
8696,19961760.0,0.0,18.300232,14.686676,20.95987,20.542145,21.34549,21.219452,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00043193053,9.54197e-21,0.0,52.287502,249.99992,27.181595,96.0,0.06553309,31.945765,252.77821,210.9033,0.0,52.287502,0.11375631,0.0,49.515625,8.330017
8697,19961820.0,0.0,18.300201,14.690002,20.9581,20.539276,21.344727,21.218384,18.300232,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0006750779,9.54197e-21,0.0,52.287506,249.99992,27.183718,96.0,0.065525524,31.942797,252.77821,210.9033,0.0,52.287506,0.11375631,0.0,49.515633,8.330017
8698,19961880.0,0.0,18.300201,14.693329,20.95636,20.536469,21.343994,21.217285,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0006558784,9.54197e-21,0.0,52.287514,249.99992,27.185785,96.0,0.06551815,31.939898,252.77823,210.9033,0.0,52.287514,0.11375631,0.0,49.515636,8.330017
8699,19961940.0,0.0,18.300232,14.696686,20.95462,20.53363,21.343262,21.216217,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00015295784,9.54197e-21,0.0,52.287518,249.99992,27.187828,96.0,0.065510884,31.937042,252.77823,210.9033,0.0,52.287518,0.11375631,0.0,49.51564,8.330017
8700,19962000.0,0.0,18.300232,14.700012,20.95288,20.530853,21.34253,21.215149,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0006102229,9.54197e-21,0.0,52.287518,249.99992,27.18989,96.0,0.06550353,31.934155,252.77824,210.9033,0.0,52.287518,0.11375631,0.0,49.515644,8.330017
8701,19962060.0,0.0,18.300232,14.703308,20.951172,20.528107,21.341766,21.21408,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012705866,9.54197e-21,0.0,52.287525,249.99992,27.192005,96.0,0.065496,31.931192,252.77826,210.9033,0.0,52.287525,0.11375631,0.0,49.515648,8.330017
8702,19962120.0,0.0,18.300201,14.706482,20.949493,20.52539,21.341034,21.213013,18.300232,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0005703702,9.54197e-21,0.0,52.28753,249.99992,27.194149,96.0,0.06548836,31.92819,252.77826,210.9033,0.0,52.28753,0.11375631,0.0,49.515656,8.330017
8703,19962180.0,0.0,18.30017,14.709595,20.947784,20.522705,21.340271,21.211945,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0021324777,9.54197e-21,0.0,52.287537,249.99992,27.196121,96.0,0.065481335,31.92543,252.77827,210.9033,0.0,52.287537,0.11375631,0.0,49.51566,8.330017
8704,19962240.0,0.0,18.30011,14.712616,20.946106,20.52002,21.339539,21.210876,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00394661,9.54197e-21,0.0,52.287537,249.99992,27.197966,96.0,0.06547476,31.922848,252.77827,210.9033,0.0,52.287537,0.11375631,0.0,49.515663,8.330017
8705,19962300.0,0.0,18.30011,14.715546,20.944458,20.517365,21.338806,21.209839,18.30017,18.300201,18.300201,18.300201,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0034347598,9.54197e-21,0.0,52.287544,249.99992,27.199486,96.0,0.06546935,31.92072,252.77829,210.9033,0.0,52.287544,0.113756314,0.0,49.515667,8.330017
8706,19962360.0,0.0,18.30014,14.718414,20.94281,20.51477,21.338043,21.20877,18.30014,18.30017,18.30017,18.30017,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.001106212,9.54197e-21,0.0,52.287548,249.99994,27.200762,96.0,0.06546481,31.918934,252.77829,210.90332,0.0,52.287548,0.113756314,0.0,49.51567,8.330017
8707,19962420.0,0.0,18.30014,14.721191,20.941162,20.512177,21.33728,21.207733,18.30014,18.30017,18.30017,18.30017,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00011210242,9.54197e-21,0.0,52.287548,249.99994,27.201986,96.0,0.06546044,31.917217,252.7783,210.90332,0.0,52.287548,0.113756314,0.0,49.515675,8.330017
8708,19962480.0,0.0,18.30011,14.723877,20.939545,20.509613,21.336548,21.206696,18.30014,18.30014,18.30014,18.30014,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00084095844,9.54197e-21,0.0,52.287556,249.99994,27.203188,96.0,0.065456174,31.915539,252.7783,210.90332,0.0,52.287556,0.113756314,0.0,49.51568,8.330017
8709,19962540.0,0.0,18.30008,14.726471,20.937927,20.50705,21.335785,21.205658,18.30011,18.30014,18.30014,18.30014,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0015992937,9.54197e-21,0.0,52.287556,249.99994,27.204245,96.0,0.065452404,31.914059,252.7783,210.90332,0.0,52.287556,0.11375633,0.0,49.51568,8.330017
8710,19962600.0,0.0,18.300049,14.729004,20.93631,20.504517,21.335052,21.20462,18.30011,18.30011,18.30011,18.30014,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0027889179,9.54197e-21,0.0,52.287556,249.99995,27.20519,96.0,0.06544904,31.912735,252.77832,210.90334,0.0,52.287556,0.11375633,0.0,49.51568,8.330017
8711,19962660.0,0.0,18.300049,14.731476,20.934753,20.502045,21.33429,21.203613,18.30008,18.30011,18.30011,18.30011,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0019988886,9.54197e-21,0.0,52.28756,249.99995,27.205896,96.0,0.06544652,31.911745,252.77832,210.90334,0.0,52.28756,0.11375633,0.0,49.515682,8.330017
8712,19962720.0,0.0,18.300049,14.733887,20.933167,20.499573,21.333527,21.202576,18.30008,18.30011,18.30011,18.30011,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0010441917,9.54197e-21,0.0,52.28756,249.99995,27.206465,96.0,0.0654445,31.910948,252.77832,210.90334,0.0,52.28756,0.11375633,0.0,49.515686,8.330017
8713,19962780.0,0.0,18.300049,14.736206,20.93161,20.497131,21.332764,21.201569,18.300049,18.30008,18.30008,18.30008,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.000736567,9.54197e-21,0.0,52.28756,249.99997,27.206951,96.0,0.06544277,31.91027,252.77832,210.90334,0.0,52.28756,0.11375633,0.0,49.515686,8.330017
8714,19962840.0,0.0,18.300018,14.738434,20.930023,20.49469,21.332,21.200531,18.300049,18.30008,18.30008,18.30008,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0012015591,9.54197e-21,0.0,52.28756,249.99997,27.20736,96.0,0.06544131,31.909695,252.77834,210.90335,0.0,52.28756,0.11375634,0.0,49.515686,8.330017
8715,19962900.0,0.0,18.300018,14.740631,20.928467,20.49228,21.331268,21.199524,18.300049,18.300049,18.300049,18.300049,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0015894432,9.54197e-21,0.0,52.28756,249.99997,27.207644,96.0,0.065440305,31.909302,252.77834,210.90335,0.0,52.28756,0.11375634,0.0,49.51569,8.330017
8716,19962960.0,0.0,18.299988,14.742737,20.92694,20.48993,21.330505,21.198517,18.300018,18.300049,18.300049,18.300049,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0016888215,9.54197e-21,0.0,52.287567,249.99998,27.207813,96.0,0.0654397,31.909063,252.77834,210.90335,0.0,52.287567,0.11375634,0.0,49.51569,8.330017
8717,19963020.0,0.0,18.299988,14.744812,20.925415,20.48758,21.329742,21.19751,18.300018,18.300049,18.300049,18.300049,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0013604941,9.54197e-21,0.0,52.287567,249.99998,27.207848,96.0,0.065439574,31.909012,252.77834,210.90335,0.0,52.287567,0.11375634,0.0,49.51569,8.330017
8718,19963080.0,0.0,18.299988,14.746796,20.92392,20.48523,21.32898,21.196503,18.300018,18.300018,18.300018,18.300018,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0011448273,9.54197e-21,0.0,52.287567,249.99998,27.207779,96.0,0.06543981,31.909107,252.77834,210.90335,0.0,52.287567,0.11375634,0.0,49.51569,8.330017
8719,19963140.0,0.0,18.299988,14.748749,20.922394,20.48291,21.328217,21.195526,18.299988,18.300018,18.300018,18.300018,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0010175081,9.54197e-21,0.0,52.287567,249.99998,27.207607,96.0,0.06544044,31.90935,252.77834,210.90337,0.0,52.287567,0.11375634,0.0,49.51569,8.330017
8720,19963200.0,0.0,18.299957,14.75061,20.920898,20.480621,21.327454,21.194519,18.299988,18.299988,18.299988,18.300018,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0011520075,9.54197e-21,0.0,52.287567,250.0,27.207348,96.0,0.06544136,31.909714,252.77834,210.90337,0.0,52.287567,0.11375635,0.0,49.51569,8.330017
8721,19963260.0,0.0,18.299957,14.752441,20.919434,20.478363,21.32669,21.193542,18.299988,18.299988,18.299988,18.299988,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.001053752,9.54197e-21,0.0,52.28756,250.0,27.206993,96.0,0.06544262,31.910208,252.77834,210.90337,0.0,52.28756,0.11375635,0.0,49.515686,8.330017
8722,19963320.0,0.0,18.299957,14.754211,20.917938,20.476105,21.325897,21.192535,18.299957,18.299988,18.299988,18.299988,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00096367893,9.54197e-21,0.0,52.28756,250.0,27.206554,96.0,0.06544419,31.910824,252.77834,210.90337,0.0,52.28756,0.11375635,0.0,49.515686,8.330017
8723,19963380.0,0.0,18.299927,14.755951,20.916473,20.473877,21.325134,21.191559,18.299957,18.299957,18.299957,18.299988,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0010368738,9.54197e-21,0.0,52.28756,250.0,27.206034,96.0,0.06544605,31.911554,252.77834,210.90337,0.0,52.28756,0.11375635,0.0,49.515686,8.330017
8724,19963440.0,0.0,18.299927,14.757599,20.91504,20.47168,21.324371,21.190582,18.299957,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0010971375,9.54197e-21,0.0,52.28756,250.00002,27.20542,96.0,0.06544823,31.912413,252.77834,210.90338,0.0,52.28756,0.11375635,0.0,49.515682,8.330017
8725,19963500.0,0.0,18.299927,14.759216,20.913574,20.469452,21.323608,21.189606,18.299927,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0011664932,9.54197e-21,0.0,52.28756,250.00002,27.204716,96.0,0.06545074,31.913397,252.77834,210.90338,0.0,52.28756,0.11375635,0.0,49.515682,8.330017
8726,19963560.0,0.0,18.299927,14.760803,20.91214,20.467316,21.322845,21.18863,18.299927,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0007631633,9.54197e-21,0.0,52.287556,250.00002,27.203924,96.0,0.06545357,31.914509,252.77834,210.90338,0.0,52.287556,0.11375635,0.0,49.51568,8.330017
8727,19963620.0,0.0,18.299927,14.762329,20.910706,20.46518,21.322083,21.187683,18.299927,18.299927,18.299927,18.299927,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0005561342,9.54197e-21,0.0,52.287556,250.00002,27.203072,96.0,0.0654566,31.9157,252.77834,210.90338,0.0,52.287556,0.11375635,0.0,49.51568,8.330017
8728,19963680.0,0.0,18.299896,14.763824,20.909302,20.463043,21.32129,21.186707,18.299927,18.299927,18.299927,18.299927,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0006986247,9.54197e-21,0.0,52.287556,250.00002,27.202171,96.0,0.06545981,31.916958,252.77834,210.90338,0.0,52.287556,0.11375635,0.0,49.51568,8.330017
8729,19963740.0,0.0,18.299896,14.765259,20.907898,20.460907,21.320526,21.18573,18.299927,18.299927,18.299927,18.299927,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0009256347,9.54197e-21,0.0,52.287548,250.00003,27.201206,96.0,0.06546325,31.918312,252.77832,210.90338,0.0,52.287548,0.113756366,0.0,49.515675,8.330017
8730,19963800.0,0.0,18.299896,14.766663,20.906494,20.458801,21.319763,21.184784,18.299896,18.299927,18.299927,18.299927,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0010288407,9.54197e-21,0.0,52.287548,250.00003,27.200163,96.0,0.06546696,31.919771,252.77832,210.90338,0.0,52.287548,0.113756366,0.0,49.515675,8.330017
8731,19963860.0,0.0,18.299896,14.768036,20.90509,20.456757,21.319,21.183838,18.299896,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00072594284,9.54197e-21,0.0,52.287548,250.00003,27.199047,96.0,0.06547095,31.921335,252.77832,210.9034,0.0,52.287548,0.113756366,0.0,49.51567,8.330017
8732,19963920.0,0.0,18.299896,14.769379,20.903717,20.454712,21.318207,21.182861,18.299896,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00042529425,9.54197e-21,0.0,52.287544,250.00003,27.19788,96.0,0.065475106,31.92297,252.77832,210.9034,0.0,52.287544,0.113756366,0.0,49.515667,8.330017
8733,19963980.0,0.0,18.299866,14.770691,20.902344,20.452667,21.317444,21.181915,18.299896,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0003150188,9.54197e-21,0.0,52.287544,250.00003,27.19667,96.0,0.065479405,31.924662,252.7783,210.9034,0.0,52.287544,0.113756366,0.0,49.515663,8.330017
8734,19964040.0,0.0,18.299866,14.771942,20.90097,20.450653,21.31668,21.18097,18.299896,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00048477424,9.54197e-21,0.0,52.287537,250.00003,27.195427,96.0,0.065483846,31.926403,252.7783,210.9034,0.0,52.287537,0.113756366,0.0,49.515663,8.330017
8735,19964100.0,0.0,18.299866,14.773193,20.899597,20.448639,21.315887,21.180023,18.299866,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00067137624,9.54197e-21,0.0,52.287537,250.00005,27.194136,96.0,0.06548844,31.928211,252.7783,210.9034,0.0,52.287537,0.113756366,0.0,49.51566,8.330017
8736,19964160.0,0.0,18.299866,14.774414,20.898254,20.446655,21.315125,21.179108,18.299866,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0005037719,9.54197e-21,0.0,52.28753,250.00005,27.192793,96.0,0.065493226,31.930088,252.77829,210.9034,0.0,52.28753,0.113756366,0.0,49.515656,8.330017
8737,19964220.0,0.0,18.299866,14.775604,20.896912,20.444702,21.314331,21.178162,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00027283185,9.54197e-21,0.0,52.28753,250.00005,27.191412,96.0,0.06549814,31.93202,252.77829,210.9034,0.0,52.28753,0.113756366,0.0,49.51565,8.330017
8738,19964280.0,0.0,18.299866,14.776764,20.8956,20.442749,21.313568,21.177216,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0002626736,9.54197e-21,0.0,52.287525,250.00005,27.190012,96.0,0.065503135,31.933985,252.77829,210.9034,0.0,52.287525,0.113756366,0.0,49.515648,8.330017
8739,19964340.0,0.0,18.299866,14.777893,20.894257,20.440796,21.312775,21.1763,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0002980282,9.54197e-21,0.0,52.287525,250.00005,27.188581,96.0,0.06550823,31.935984,252.77829,210.9034,0.0,52.287525,0.113756366,0.0,49.515648,8.330017
8740,19964400.0,0.0,18.299866,14.779022,20.892944,20.438873,21.312012,21.175354,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00043395604,9.54197e-21,0.0,52.287518,250.00005,27.187126,96.0,0.06551342,31.938023,252.77827,210.9034,0.0,52.287518,0.113756366,0.0,49.515644,8.330017
8741,19964460.0,0.0,18.299866,14.780121,20.891632,20.436981,21.311249,21.174438,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00020699731,9.54197e-21,0.0,52.287518,250.00005,27.185637,96.0,0.065518714,31.94011,252.77827,210.9034,0.0,52.287518,0.113756366,0.0,49.51564,8.330017
8742,19964520.0,0.0,18.299866,14.7812195,20.89035,20.43512,21.310455,21.173523,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-3.6416503e-05,9.54197e-21,0.0,52.287514,250.00005,27.184137,96.0,0.065524064,31.942207,252.77826,210.90341,0.0,52.287514,0.113756366,0.0,49.515636,8.330017
8743,19964580.0,0.0,18.299866,14.782288,20.889038,20.433228,21.309662,21.172607,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-4.872884e-05,9.54197e-21,0.0,52.287514,250.00005,27.182632,96.0,0.06552942,31.944313,252.77826,210.90341,0.0,52.287514,0.113756366,0.0,49.515636,8.330017
8744,19964640.0,0.0,18.299866,14.783325,20.887756,20.431366,21.308899,21.171692,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00015169756,9.54197e-21,0.0,52.287506,250.00005,27.181122,96.0,0.06553481,31.94643,252.77826,210.90341,0.0,52.287506,0.113756366,0.0,49.515633,8.330017
8745,19964700.0,0.0,18.299835,14.784393,20.886475,20.429535,21.308136,21.170776,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.000200475,9.54197e-21,0.0,52.287506,250.00005,27.1796,96.0,0.06554024,31.948563,252.77824,210.90341,0.0,52.287506,0.113756366,0.0,49.51563,8.330017
8746,19964760.0,0.0,18.299866,14.785431,20.885223,20.427704,21.307343,21.16986,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-1.915273e-05,9.54197e-21,0.0,52.287502,250.00005,27.178064,96.0,0.0655457,31.950712,252.77824,210.90341,0.0,52.287502,0.113756366,0.0,49.515625,8.330017
8747,19964820.0,0.0,18.299866,14.786438,20.883942,20.425903,21.30655,21.168976,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00017359371,9.54197e-21,0.0,52.287495,250.00006,27.176533,96.0,0.065551154,31.952852,252.77824,210.90341,0.0,52.287495,0.113756366,0.0,49.51562,8.330017
8748,19964880.0,0.0,18.299866,14.787476,20.88269,20.424133,21.305786,21.16806,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00025267882,9.54197e-21,0.0,52.287495,250.00006,27.175014,96.0,0.065556556,31.954977,252.77823,210.90341,0.0,52.287495,0.113756366,0.0,49.515617,8.330017
8749,19964940.0,0.0,18.299866,14.788483,20.88144,20.422333,21.304993,21.167145,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00016953528,9.54197e-21,0.0,52.28749,250.00006,27.173513,96.0,0.065561906,31.95708,252.77823,210.90341,0.0,52.28749,0.113756366,0.0,49.515614,8.330017
8750,19965000.0,0.0,18.299866,14.78952,20.880188,20.420563,21.30423,21.16626,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,8.619048e-05,9.54197e-21,0.0,52.28749,250.00006,27.172024,96.0,0.06556721,31.959167,252.77821,210.90341,0.0,52.28749,0.113756366,0.0,49.51561,8.330017
8751,19965060.0,0.0,18.299866,14.790527,20.878967,20.418823,21.303436,21.165375,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00022375597,9.54197e-21,0.0,52.287483,250.00006,27.170546,96.0,0.06557248,31.961239,252.77821,210.90341,0.0,52.287483,0.113756366,0.0,49.51561,8.330017
8752,19965120.0,0.0,18.299866,14.791565,20.877747,20.417084,21.302643,21.16446,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00038004603,9.54197e-21,0.0,52.287483,250.00006,27.169088,96.0,0.06557767,31.96328,252.77821,210.90341,0.0,52.287483,0.113756366,0.0,49.515606,8.330017
8753,19965180.0,0.0,18.299866,14.792572,20.876526,20.415375,21.30188,21.163574,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00039053743,9.54197e-21,0.0,52.287476,250.00005,27.167664,96.0,0.065582745,31.965273,252.7782,210.90341,0.0,52.287476,0.113756366,0.0,49.515602,8.330017
8754,19965240.0,0.0,18.299866,14.79361,20.875305,20.413666,21.301086,21.16269,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00037679705,9.54197e-21,0.0,52.287476,250.00005,27.166267,96.0,0.06558771,31.967226,252.7782,210.90341,0.0,52.287476,0.113756366,0.0,49.5156,8.330017
8755,19965300.0,0.0,18.299866,14.794647,20.874084,20.411957,21.300323,21.161804,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00030982934,9.54197e-21,0.0,52.28747,250.00005,27.164904,96.0,0.06559257,31.969135,252.77818,210.9034,0.0,52.28747,0.113756366,0.0,49.515594,8.330017
8756,19965360.0,0.0,18.299896,14.795685,20.872894,20.410278,21.29953,21.16095,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00051684957,9.54197e-21,0.0,52.28747,250.00005,27.163568,96.0,0.065597326,31.971004,252.77818,210.9034,0.0,52.28747,0.113756366,0.0,49.515594,8.330017
8757,19965420.0,0.0,18.299896,14.796753,20.871704,20.40863,21.298767,21.160065,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0006549917,9.54197e-21,0.0,52.287464,250.00005,27.162281,96.0,0.06560191,31.972807,252.77818,210.9034,0.0,52.287464,0.113756366,0.0,49.51559,8.330017
8758,19965480.0,0.0,18.299896,14.797821,20.870514,20.406982,21.297974,21.15918,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0006398017,9.54197e-21,0.0,52.287464,250.00005,27.161047,96.0,0.065606296,31.974533,252.77817,210.9034,0.0,52.287464,0.113756366,0.0,49.515587,8.330017
8759,19965540.0,0.0,18.299896,14.798889,20.869324,20.405334,21.29718,21.158295,18.299896,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00056324207,9.54197e-21,0.0,52.28746,250.00005,27.159866,96.0,0.065610506,31.976187,252.77817,210.9034,0.0,52.28746,0.113756366,0.0,49.515583,8.330017
8760,19965600.0,0.0,18.299896,14.800018,20.868164,20.403717,21.296417,21.15744,18.299896,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00049039576,9.54197e-21,0.0,52.28746,250.00005,27.158726,96.0,0.065614566,31.977785,252.77817,210.9034,0.0,52.28746,0.113756366,0.0,49.51558,8.330017
8761,19965660.0,0.0,18.299896,14.801117,20.866943,20.402008,21.295624,21.156555,18.299896,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00026624007,9.54197e-21,0.0,52.287453,250.00005,27.157616,96.0,0.06561851,31.979338,252.77815,210.9034,0.0,52.287453,0.113756366,0.0,49.51558,8.330017
8762,19965720.0,0.0,18.299866,14.802185,20.865753,20.40036,21.29486,21.15567,18.299896,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0010051309,9.54197e-21,0.0,52.287453,250.00005,27.156458,96.0,0.06562264,31.980959,252.77815,210.9034,0.0,52.287453,0.113756366,0.0,49.515575,8.330017
8763,19965780.0,0.0,18.299866,14.803253,20.864563,20.398682,21.294067,21.154785,18.299896,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0012504634,9.54197e-21,0.0,52.287453,250.00005,27.155231,96.0,0.06562701,31.982676,252.77815,210.9034,0.0,52.287453,0.113756366,0.0,49.515575,8.330017
8764,19965840.0,0.0,18.299866,14.804291,20.863373,20.397034,21.293274,21.1539,18.299866,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0007487755,9.54197e-21,0.0,52.28745,250.00005,27.153921,96.0,0.06563167,31.984509,252.77814,210.9034,0.0,52.28745,0.113756366,0.0,49.51557,8.330017
8765,19965900.0,0.0,18.299866,14.805298,20.862183,20.395386,21.292511,21.153046,18.299866,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00016367248,9.54197e-21,0.0,52.28745,250.00005,27.15257,96.0,0.065636486,31.9864,252.77814,210.9034,0.0,52.28745,0.113756366,0.0,49.515568,8.330017
8766,19965960.0,0.0,18.299866,14.806305,20.860962,20.393677,21.291718,21.15213,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0006914921,9.54197e-21,0.0,52.28744,250.00005,27.151192,96.0,0.06564139,31.98833,252.77814,210.9034,0.0,52.28744,0.113756366,0.0,49.515568,8.330017
8767,19966020.0,0.0,18.299835,14.8072815,20.859741,20.391998,21.290955,21.151245,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0012336448,9.54197e-21,0.0,52.28744,250.00005,27.149746,96.0,0.065646544,31.990355,252.77812,210.9034,0.0,52.28744,0.113756366,0.0,49.515564,8.330017
8768,19966080.0,0.0,18.299835,14.808228,20.858551,20.39029,21.290161,21.15036,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0010274241,9.54197e-21,0.0,52.287437,250.00005,27.148203,96.0,0.065652035,31.992516,252.77812,210.9034,0.0,52.287437,0.113756366,0.0,49.51556,8.330017
