,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8769,19966140.0,0.0,18.299835,14.809143,20.85736,20.388641,21.289368,21.149475,18.299835,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0007349634,9.54197e-21,0.0,52.28743,250.00005,27.146608,96.0,0.06565772,31.994747,252.77812,210.9034,0.0,52.28743,0.113756366,0.0,49.515553,8.330017
8770,19966200.0,0.0,18.299835,14.810028,20.85614,20.386963,21.288605,21.14859,18.299835,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00015102493,9.54197e-21,0.0,52.28743,250.00005,27.144947,96.0,0.06566363,31.997072,252.7781,210.90341,0.0,52.28743,0.113756366,0.0,49.515553,8.330017
8771,19966260.0,0.0,18.299805,14.810913,20.85492,20.385254,21.287811,21.147675,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00092993194,9.54197e-21,0.0,52.287422,250.00005,27.143267,96.0,0.06566962,31.999428,252.7781,210.90341,0.0,52.287422,0.113756366,0.0,49.51555,8.330017
8772,19966320.0,0.0,18.299805,14.811737,20.853699,20.383545,21.287018,21.14679,18.299835,18.299835,18.299835,18.299835,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0014655679,9.54197e-21,0.0,52.287422,250.00006,27.141493,96.0,0.06567593,32.00191,252.7781,210.90341,0.0,52.287422,0.113756366,0.0,49.515545,8.330017
8773,19966380.0,0.0,18.299805,14.812561,20.852509,20.381836,21.286255,21.145905,18.299835,18.299835,18.299835,18.299835,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0012057528,9.54197e-21,0.0,52.28742,250.00006,27.139606,96.0,0.06568266,32.004555,252.77809,210.90341,0.0,52.28742,0.11375638,0.0,49.51554,8.330017
8774,19966440.0,0.0,18.299805,14.813324,20.851288,20.380157,21.285461,21.144989,18.299805,18.299835,18.299835,18.299835,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00059783465,9.54197e-21,0.0,52.28741,250.00006,27.137638,96.0,0.06568966,32.007305,252.77809,210.90341,0.0,52.28741,0.11375638,0.0,49.515537,8.330017
8775,19966500.0,0.0,18.299805,14.814056,20.850098,20.378479,21.284698,21.144104,18.299805,18.299835,18.299835,18.299835,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00039998564,9.54197e-21,0.0,52.28741,250.00006,27.135616,96.0,0.06569685,32.010136,252.77808,210.90341,0.0,52.28741,0.11375638,0.0,49.515533,8.330017
8776,19966560.0,0.0,18.299774,14.814789,20.848877,20.37674,21.283905,21.143219,18.299805,18.299805,18.299805,18.299805,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0008823595,9.54197e-21,0.0,52.287407,250.00006,27.133593,96.0,0.06570407,32.012974,252.77808,210.90341,0.0,52.287407,0.11375638,0.0,49.515526,8.330017
8777,19966620.0,0.0,18.299774,14.81546,20.847626,20.37503,21.283112,21.142303,18.299805,18.299805,18.299805,18.299805,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0017449476,9.54197e-21,0.0,52.2874,250.00006,27.131466,96.0,0.06571164,32.01595,252.77806,210.90341,0.0,52.2874,0.11375638,0.0,49.515526,8.330017
8778,19966680.0,0.0,18.299774,14.816101,20.846405,20.373322,21.282349,21.141388,18.299774,18.299805,18.299805,18.299805,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0013557215,9.54197e-21,0.0,52.287395,250.00008,27.129143,96.0,0.0657199,32.0192,252.77806,210.90341,0.0,52.287395,0.11375638,0.0,49.51552,8.330017
8779,19966740.0,0.0,18.299774,14.816711,20.845215,20.371613,21.281555,21.140503,18.299774,18.299805,18.299805,18.299805,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.001000307,9.54197e-21,0.0,52.287388,250.00008,27.126842,96.0,0.0657281,32.02242,252.77805,210.90343,0.0,52.287388,0.11375638,0.0,49.515514,8.330017
8780,19966800.0,0.0,18.299744,14.817291,20.843994,20.369934,21.280792,21.139618,18.299774,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0010087789,9.54197e-21,0.0,52.287388,250.00008,27.124458,96.0,0.065736584,32.025757,252.77805,210.90343,0.0,52.287388,0.11375638,0.0,49.51551,8.330017
8781,19966860.0,0.0,18.299744,14.817841,20.842743,20.368164,21.279999,21.138702,18.299774,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0016326135,9.54197e-21,0.0,52.28738,250.00008,27.121977,96.0,0.06574542,32.029232,252.77803,210.90343,0.0,52.28738,0.11375638,0.0,49.515503,8.330017
8782,19966920.0,0.0,18.299713,14.818329,20.841522,20.366425,21.279205,21.137787,18.299744,18.299774,18.299774,18.299774,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0016388029,9.54197e-21,0.0,52.287376,250.00008,27.119354,96.0,0.065754764,32.032906,252.77803,210.90343,0.0,52.287376,0.11375638,0.0,49.5155,8.330017
8783,19966980.0,0.0,18.299713,14.818787,20.840271,20.364716,21.278442,21.136871,18.299744,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0010886462,9.54197e-21,0.0,52.28737,250.00008,27.116611,96.0,0.06576452,32.036747,252.77802,210.90343,0.0,52.28737,0.11375639,0.0,49.51549,8.330017
8784,19967040.0,0.0,18.299713,14.819214,20.83905,20.362976,21.277649,21.135956,18.299713,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0006874582,9.54197e-21,0.0,52.287365,250.00009,27.113804,96.0,0.065774515,32.040672,252.778,210.90343,0.0,52.287365,0.11375639,0.0,49.515488,8.330017
8785,19967100.0,0.0,18.299713,14.81958,20.83783,20.361267,21.276855,21.13507,18.299713,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0003545447,9.54197e-21,0.0,52.287357,250.00009,27.110926,96.0,0.06578477,32.044704,252.778,210.90344,0.0,52.287357,0.11375639,0.0,49.51548,8.330017
8786,19967160.0,0.0,18.299683,14.819916,20.836578,20.359528,21.276093,21.134155,18.299713,18.299713,18.299713,18.299744,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0014541824,9.54197e-21,0.0,52.287354,250.00009,27.108002,96.0,0.06579516,32.048798,252.77798,210.90344,0.0,52.287354,0.11375639,0.0,49.515472,8.330017
8787,19967220.0,0.0,18.299652,14.820221,20.835358,20.357758,21.2753,21.13324,18.299713,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0020607305,9.54197e-21,0.0,52.287346,250.00009,27.104939,96.0,0.06580607,32.053085,252.77797,210.90344,0.0,52.287346,0.11375639,0.0,49.51547,8.330017
8788,19967280.0,0.0,18.299652,14.820465,20.834106,20.356018,21.274506,21.132324,18.299683,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0016483085,9.54197e-21,0.0,52.287334,250.0001,27.101713,96.0,0.06581755,32.057602,252.77795,210.90344,0.0,52.287334,0.11375639,0.0,49.515457,8.330017
8789,19967340.0,0.0,18.299652,14.820679,20.832886,20.354279,21.273712,21.131409,18.299683,18.299683,18.299683,18.299713,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00089255295,9.54197e-21,0.0,52.287327,250.0001,27.09838,96.0,0.06582942,32.06227,252.77795,210.90344,0.0,52.287327,0.11375639,0.0,49.515453,8.330017
8790,19967400.0,0.0,18.299652,14.820831,20.831665,20.35257,21.27295,21.130493,18.299683,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00065088447,9.54197e-21,0.0,52.287323,250.0001,27.094942,96.0,0.065841645,32.06708,252.77794,210.90344,0.0,52.287323,0.11375639,0.0,49.515446,8.330017
8791,19967460.0,0.0,18.299652,14.820953,20.830383,20.3508,21.272156,21.129578,18.299652,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0010805321,9.54197e-21,0.0,52.287315,250.0001,27.091515,96.0,0.06585384,32.07188,252.77792,210.90346,0.0,52.287315,0.1137564,0.0,49.515438,8.330017
8792,19967520.0,0.0,18.299622,14.821014,20.829132,20.34903,21.271362,21.128632,18.299652,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.002197164,9.54197e-21,0.0,52.287304,250.0001,27.08796,96.0,0.0658665,32.076855,252.77791,210.90346,0.0,52.287304,0.1137564,0.0,49.51543,8.330017
8793,19967580.0,0.0,18.299591,14.821045,20.82788,20.34729,21.270569,21.127716,18.299652,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.002562933,9.54197e-21,0.0,52.2873,250.00012,27.08425,96.0,0.065879695,32.08205,252.7779,210.90346,0.0,52.2873,0.1137564,0.0,49.515423,8.330017
8794,19967640.0,0.0,18.299591,14.821014,20.82666,20.34555,21.269806,21.1268,18.299622,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.001810141,9.54197e-21,0.0,52.287292,250.00012,27.080357,96.0,0.065893546,32.087498,252.7779,210.90346,0.0,52.287292,0.1137564,0.0,49.515415,8.330017
8795,19967700.0,0.0,18.299591,14.820923,20.825409,20.343811,21.269012,21.125885,18.299622,18.299622,18.299622,18.299652,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0007928352,9.54197e-21,0.0,52.28728,250.00012,27.076351,96.0,0.0659078,32.09311,252.77788,210.90346,0.0,52.28728,0.1137564,0.0,49.515404,8.330017
8796,19967760.0,0.0,18.299591,14.820801,20.824158,20.34201,21.268219,21.12497,18.299591,18.299622,18.299622,18.299622,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0010355208,9.54197e-21,0.0,52.287273,250.00014,27.07227,96.0,0.06592233,32.098824,252.77786,210.90347,0.0,52.287273,0.1137564,0.0,49.515396,8.330017
8797,19967820.0,0.0,18.29956,14.820618,20.822906,20.34024,21.267426,21.124023,18.299591,18.299622,18.299622,18.299622,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.001774877,9.54197e-21,0.0,52.287262,250.00014,27.06809,96.0,0.065937184,32.10467,252.77785,210.90347,0.0,52.287262,0.1137564,0.0,49.51539,8.330017
8798,19967880.0,0.0,18.29956,14.820404,20.821655,20.33847,21.266632,21.123108,18.299591,18.299591,18.299591,18.299591,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0018442508,9.54197e-21,0.0,52.28726,250.00014,27.063763,96.0,0.065952584,32.110733,252.77783,210.90347,0.0,52.28726,0.11375642,0.0,49.515377,8.330017
8799,19967940.0,0.0,18.29953,14.820099,20.820404,20.3367,21.26587,21.122192,18.29956,18.299591,18.299591,18.299591,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0016966756,9.54197e-21,0.0,52.287247,250.00014,27.059313,96.0,0.06596842,32.116962,252.77782,210.90347,0.0,52.287247,0.11375642,0.0,49.515366,8.330017
8800,19968000.0,0.0,18.29953,14.819763,20.819153,20.33496,21.265076,21.121277,18.29956,18.29956,18.29956,18.299591,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.001100212,9.54197e-21,0.0,52.28723,250.00015,27.054724,96.0,0.06598474,32.123386,252.7778,210.90347,0.0,52.28723,0.11375642,0.0,49.515358,8.330017
8801,19968060.0,0.0,18.2995,14.819366,20.817871,20.33316,21.264282,21.12033,18.29953,18.29956,18.29956,18.29956,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0016242006,9.54197e-21,0.0,52.287228,250.00015,27.05004,96.0,0.0660014,32.129948,252.77777,210.90349,0.0,52.287228,0.11375642,0.0,49.51535,8.330017
8802,19968120.0,0.0,18.2995,14.818909,20.81662,20.33139,21.263489,21.119415,18.29953,18.29956,18.29956,18.29956,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0020248853,9.54197e-21,0.0,52.287216,250.00015,27.045208,96.0,0.06601859,32.136707,252.77776,210.90349,0.0,52.287216,0.11375642,0.0,49.515335,8.330017
8803,19968180.0,0.0,18.299469,14.81839,20.815369,20.32959,21.262695,21.11847,18.2995,18.29953,18.29953,18.29953,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0018196529,9.54197e-21,0.0,52.287205,250.00015,27.040213,96.0,0.06603634,32.1437,252.77774,210.90349,0.0,52.287205,0.11375642,0.0,49.515327,8.330017
8804,19968240.0,0.0,18.299469,14.81781,20.814087,20.32785,21.261902,21.117554,18.2995,18.29953,18.29953,18.29953,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0013414649,9.54197e-21,0.0,52.28719,250.00017,27.035088,96.0,0.06605458,32.15088,252.77773,210.90349,0.0,52.28719,0.113756426,0.0,49.515316,8.330017
8805,19968300.0,0.0,18.299469,14.8172,20.812836,20.32608,21.261108,21.116638,18.2995,18.2995,18.2995,18.2995,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010623215,9.54197e-21,0.0,52.287178,250.00017,27.029854,96.0,0.06607318,32.158203,252.77771,210.9035,0.0,52.287178,0.113756426,0.0,49.515305,8.330017
8806,19968360.0,0.0,18.299438,14.816498,20.811584,20.32428,21.260315,21.115692,18.299469,18.2995,18.2995,18.2995,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0017052756,9.54197e-21,0.0,52.287167,250.00017,27.024508,96.0,0.0660922,32.16569,252.77768,210.9035,0.0,52.287167,0.113756426,0.0,49.515293,8.330017
8807,19968420.0,0.0,18.299408,14.815765,20.810303,20.32248,21.259521,21.114746,18.299469,18.299469,18.299469,18.2995,0.0,0.032085147,0.032085147,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0022116904,9.54197e-21,0.0,52.287155,250.00018,27.019003,96.0,0.06611177,32.173397,252.77766,210.9035,0.0,52.287155,0.113756426,0.0,49.51528,8.330017
8808,19968480.0,0.0,18.299408,14.814941,20.809021,20.320679,21.258728,21.1138,18.299438,18.299469,18.299469,18.299469,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.002298672,9.54197e-21,0.0,52.287144,250.00018,27.01334,96.0,0.066131905,32.181324,252.77765,210.9035,0.0,52.287144,0.113756426,0.0,49.515266,8.330017
8809,19968540.0,0.0,18.299408,14.814056,20.80777,20.318909,21.257935,21.112885,18.299438,18.299469,18.299469,18.299469,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0017051153,9.54197e-21,0.0,52.287132,250.00018,27.007502,96.0,0.06615266,32.1895,252.77763,210.90352,0.0,52.287132,0.11375644,0.0,49.515255,8.330017
8810,19968600.0,0.0,18.299408,14.81311,20.806519,20.317139,21.257172,21.111969,18.299408,18.299438,18.299438,18.299438,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0011710367,9.54197e-21,0.0,52.28712,250.0002,27.001541,96.0,0.066173844,32.19784,252.7776,210.90352,0.0,52.28712,0.11375644,0.0,49.51524,8.330017
8811,19968660.0,0.0,18.299377,14.812134,20.805237,20.315308,21.256348,21.111023,18.299408,18.299438,18.299438,18.299438,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0017614985,9.54197e-21,0.0,52.28711,250.0002,26.995468,96.0,0.066195436,32.20634,252.77759,210.90352,0.0,52.28711,0.11375644,0.0,49.51523,8.330017
8812,19968720.0,0.0,18.299347,14.811035,20.803955,20.313507,21.255554,21.110077,18.299377,18.299408,18.299408,18.299408,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.002333556,9.54197e-21,0.0,52.28709,250.0002,26.989237,96.0,0.06621758,32.21507,252.77756,210.90352,0.0,52.28709,0.11375644,0.0,49.515213,8.330017
8813,19968780.0,0.0,18.299347,14.809906,20.802704,20.311707,21.25476,21.10913,18.299377,18.299408,18.299408,18.299408,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0021373287,9.54197e-21,0.0,52.28708,250.00021,26.982817,96.0,0.0662404,32.224056,252.77754,210.90353,0.0,52.28708,0.11375644,0.0,49.515198,8.330017
8814,19968840.0,0.0,18.299316,14.808716,20.801422,20.309937,21.253967,21.108185,18.299347,18.299377,18.299377,18.299377,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0018430986,9.54197e-21,0.0,52.287067,250.00021,26.976255,96.0,0.06626373,32.233246,252.77751,210.90353,0.0,52.287067,0.11375644,0.0,49.515186,8.330017
8815,19968900.0,0.0,18.299316,14.807434,20.80017,20.308167,21.253174,21.10727,18.299347,18.299377,18.299377,18.299377,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00123683,9.54197e-21,0.0,52.28705,250.00021,26.969532,96.0,0.066287614,32.242657,252.7775,210.90353,0.0,52.28705,0.113756455,0.0,49.51517,8.330017
8816,19968960.0,0.0,18.299286,14.806091,20.79889,20.306335,21.25238,21.106323,18.299316,18.299347,18.299347,18.299347,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0019460494,9.54197e-21,0.0,52.287037,250.00023,26.9627,96.0,0.06631189,32.25222,252.77747,210.90353,0.0,52.287037,0.113756455,0.0,49.51516,8.330017
8817,19969020.0,0.0,18.299255,14.8046875,20.797607,20.304504,21.251587,21.105377,18.299316,18.299347,18.299347,18.299347,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0024683669,9.54197e-21,0.0,52.287018,250.00023,26.95569,96.0,0.06633678,32.26203,252.77744,210.90355,0.0,52.287018,0.113756455,0.0,49.51514,8.330017
8818,19969080.0,0.0,18.299255,14.803192,20.796326,20.302704,21.250793,21.104431,18.299286,18.299316,18.299316,18.299316,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0022640366,9.54197e-21,0.0,52.287,250.00023,26.948484,96.0,0.06636239,32.27212,252.77742,210.90355,0.0,52.287,0.113756455,0.0,49.515125,8.330017
8819,19969140.0,0.0,18.299255,14.801636,20.795044,20.300903,21.25,21.103485,18.299286,18.299316,18.299316,18.299316,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0017048924,9.54197e-21,0.0,52.286987,250.00024,26.941109,96.0,0.0663886,32.282448,252.77739,210.90355,0.0,52.286987,0.11375646,0.0,49.51511,8.330017
8820,19969200.0,0.0,18.299225,14.800018,20.793793,20.299133,21.249207,21.10257,18.299255,18.299286,18.299286,18.299286,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0014488153,9.54197e-21,0.0,52.286972,250.00024,26.933586,96.0,0.06641531,32.29298,252.77736,210.90355,0.0,52.286972,0.11375646,0.0,49.51509,8.330017
8821,19969260.0,0.0,18.299194,14.798279,20.792511,20.297302,21.248413,21.101624,18.299255,18.299286,18.299286,18.299286,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.001987508,9.54197e-21,0.0,52.286953,250.00024,26.925928,96.0,0.06644251,32.303703,252.77733,210.90356,0.0,52.286953,0.11375646,0.0,49.515076,8.330017
8822,19969320.0,0.0,18.299164,14.796387,20.79123,20.295502,21.24762,21.100677,18.299225,18.299255,18.299255,18.299255,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0036561985,9.54197e-21,0.0,52.286934,250.00026,26.918036,96.0,0.06647053,32.314747,252.7773,210.90356,0.0,52.286934,0.11375646,0.0,49.51506,8.330017
8823,19969380.0,0.0,18.299103,14.794373,20.789948,20.293732,21.246796,21.099731,18.299194,18.299225,18.299225,18.299225,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.004611122,9.54197e-21,0.0,52.28692,250.00026,26.909811,96.0,0.06649974,32.326267,252.77728,210.90356,0.0,52.28692,0.11375646,0.0,49.515038,8.330017
8824,19969440.0,0.0,18.299072,14.792206,20.788666,20.291931,21.246002,21.098785,18.299164,18.299225,18.299225,18.299225,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0047789295,9.54197e-21,0.0,52.2869,250.00027,26.901245,96.0,0.06653016,32.338257,252.77725,210.90358,0.0,52.2869,0.11375648,0.0,49.515022,8.330017
8825,19969500.0,0.0,18.299072,14.789917,20.787415,20.290161,21.245209,21.09787,18.299133,18.299194,18.299194,18.299194,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0036677162,9.54197e-21,0.0,52.28688,250.00027,26.892317,96.0,0.066561855,32.350754,252.77722,210.90358,0.0,52.28688,0.11375648,0.0,49.515003,8.330017
8826,19969560.0,0.0,18.299042,14.787506,20.786133,20.28836,21.244415,21.096924,18.299103,18.299164,18.299164,18.299164,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0028105262,9.54197e-21,0.0,52.286858,250.00029,26.883093,96.0,0.0665946,32.36367,252.77719,210.9036,0.0,52.286858,0.11375649,0.0,49.51498,8.330017
8827,19969620.0,0.0,18.299011,14.784973,20.784851,20.28656,21.243622,21.095978,18.299072,18.299133,18.299133,18.299133,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0027763122,9.54197e-21,0.0,52.28684,250.00029,26.873652,96.0,0.066628106,32.37689,252.77715,210.9036,0.0,52.28684,0.11375649,0.0,49.51496,8.330017
8828,19969680.0,0.0,18.29898,14.782318,20.7836,20.28479,21.242828,21.095032,18.299042,18.299103,18.299103,18.299103,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0028922816,9.54197e-21,0.0,52.286816,250.0003,26.86398,96.0,0.06666243,32.390427,252.77711,210.90361,0.0,52.286816,0.11375649,0.0,49.514942,8.330017
8829,19969740.0,0.0,18.29898,14.779572,20.782349,20.28302,21.242004,21.094086,18.299011,18.299072,18.299072,18.299072,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0029132334,9.54197e-21,0.0,52.286797,250.0003,26.854074,96.0,0.066697575,32.404293,252.77708,210.90361,0.0,52.286797,0.1137565,0.0,49.514915,8.330017
8830,19969800.0,0.0,18.29895,14.776703,20.781067,20.28125,21.24121,21.09314,18.299011,18.299042,18.299042,18.299042,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0027970958,9.54197e-21,0.0,52.286774,250.00032,26.84393,96.0,0.06673357,32.4185,252.77705,210.90363,0.0,52.286774,0.1137565,0.0,49.514896,8.330017
8831,19969860.0,0.0,18.29892,14.773743,20.779816,20.27945,21.240417,21.092194,18.29898,18.299011,18.299011,18.299011,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0028779814,9.54197e-21,0.0,52.28675,250.00034,26.833546,96.0,0.066770405,32.433033,252.77701,210.90363,0.0,52.28675,0.1137565,0.0,49.514874,8.330017
8832,19969920.0,0.0,18.29889,14.77066,20.778534,20.27768,21.239624,21.091248,18.29895,18.29898,18.29898,18.299011,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0027624958,9.54197e-21,0.0,52.286728,250.00034,26.822933,96.0,0.066808045,32.44789,252.77698,210.90363,0.0,52.286728,0.113756515,0.0,49.514847,8.330017
8833,19969980.0,0.0,18.29889,14.767517,20.777283,20.27591,21.2388,21.090332,18.29892,18.29898,18.29898,18.29898,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0022856956,9.54197e-21,0.0,52.2867,250.00035,26.8121,96.0,0.06684647,32.46306,252.77693,210.90364,0.0,52.2867,0.113756515,0.0,49.514824,8.330017
8834,19970040.0,0.0,18.29889,14.764282,20.776001,20.27414,21.238007,21.089386,18.29892,18.29895,18.29895,18.29895,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0018647735,9.54197e-21,0.0,52.28668,250.00035,26.801094,96.0,0.066885486,32.478466,252.7769,210.90364,0.0,52.28668,0.113756515,0.0,49.5148,8.330017
8835,19970100.0,0.0,18.298859,14.760956,20.77475,20.27237,21.237213,21.08844,18.29889,18.29892,18.29892,18.29892,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0016302431,9.54197e-21,0.0,52.286648,250.00037,26.78994,96.0,0.066925034,32.494083,252.77686,210.90366,0.0,52.286648,0.11375653,0.0,49.514774,8.330017
8836,19970160.0,0.0,18.298828,14.757538,20.773499,20.2706,21.23642,21.087494,18.29889,18.29892,18.29892,18.29892,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0021238578,9.54197e-21,0.0,52.286625,250.00037,26.778625,96.0,0.06696514,32.509922,252.77681,210.90366,0.0,52.286625,0.11375653,0.0,49.51475,8.330017
8837,19970220.0,0.0,18.298828,14.754059,20.772217,20.26883,21.235596,21.086548,18.298859,18.29889,18.29889,18.29889,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0023054983,9.54197e-21,0.0,52.286602,250.00038,26.767136,96.0,0.06700588,32.526012,252.77678,210.90366,0.0,52.286602,0.11375653,0.0,49.514725,8.330017
8838,19970280.0,0.0,18.298798,14.750519,20.770966,20.26706,21.234802,21.085632,18.298859,18.29889,18.29889,18.29889,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.002183278,9.54197e-21,0.0,52.28657,250.00038,26.755486,96.0,0.06704715,32.54232,252.77673,210.90367,0.0,52.28657,0.11375653,0.0,49.514694,8.330017
8839,19970340.0,0.0,18.298798,14.746887,20.769714,20.26532,21.234009,21.084686,18.298828,18.298859,18.298859,18.298859,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0014926009,9.54197e-21,0.0,52.28655,250.00038,26.74366,96.0,0.06708905,32.558876,252.77669,210.90367,0.0,52.28655,0.11375653,0.0,49.514668,8.330017
8840,19970400.0,0.0,18.298798,14.743225,20.768463,20.26358,21.233215,21.08374,18.298828,18.298828,18.298828,18.298859,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0009094923,9.54197e-21,0.0,52.28652,250.0004,26.731735,96.0,0.067131296,32.575573,252.77664,210.90367,0.0,52.28652,0.11375654,0.0,49.51464,8.330017
8841,19970460.0,0.0,18.298798,14.739471,20.767212,20.26181,21.232391,21.082794,18.298798,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0012386057,9.54197e-21,0.0,52.286495,250.0004,26.719725,96.0,0.06717384,32.592384,252.7766,210.90367,0.0,52.286495,0.11375654,0.0,49.514614,8.330017
8842,19970520.0,0.0,18.298767,14.735718,20.76593,20.26004,21.231598,21.081848,18.298798,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0016032594,9.54197e-21,0.0,52.286465,250.0004,26.707605,96.0,0.067216754,32.609352,252.77655,210.90367,0.0,52.286465,0.11375654,0.0,49.514587,8.330017
8843,19970580.0,0.0,18.298767,14.731873,20.764679,20.2583,21.230774,21.080933,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0013708386,9.54197e-21,0.0,52.286434,250.00041,26.695362,96.0,0.067260094,32.62649,252.7765,210.90369,0.0,52.286434,0.11375654,0.0,49.51456,8.330017
8844,19970640.0,0.0,18.298767,14.727997,20.763428,20.256561,21.22998,21.079987,18.298767,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0010416505,9.54197e-21,0.0,52.28641,250.00041,26.683044,96.0,0.06730371,32.643734,252.77646,210.90369,0.0,52.28641,0.11375654,0.0,49.514534,8.330017
8845,19970700.0,0.0,18.298767,14.724091,20.762177,20.254822,21.229187,21.07904,18.298767,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00039985924,9.54197e-21,0.0,52.28638,250.00041,26.670631,96.0,0.06734764,32.661114,252.77641,210.90369,0.0,52.28638,0.11375654,0.0,49.514503,8.330017
8846,19970760.0,0.0,18.298737,14.720154,20.760925,20.253052,21.228394,21.078094,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0006387417,9.54197e-21,0.0,52.28635,250.00041,26.658192,96.0,0.06739167,32.67853,252.77637,210.90369,0.0,52.28635,0.11375654,0.0,49.514477,8.330017
8847,19970820.0,0.0,18.298737,14.716187,20.759674,20.251312,21.22757,21.077148,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0008841769,9.54197e-21,0.0,52.28632,250.00043,26.645693,96.0,0.06743589,32.69603,252.77632,210.90369,0.0,52.28632,0.11375654,0.0,49.514446,8.330017
8848,19970880.0,0.0,18.298737,14.712189,20.758423,20.249573,21.226776,21.076233,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0006808127,9.54197e-21,0.0,52.286297,250.00043,26.63313,96.0,0.06748034,32.713623,252.77628,210.90369,0.0,52.286297,0.11375654,0.0,49.514416,8.330017
8849,19970940.0,0.0,18.298737,14.708191,20.757172,20.247833,21.225952,21.075287,18.298737,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00020340267,9.54197e-21,0.0,52.286266,250.00043,26.620525,96.0,0.067524925,32.731266,252.77623,210.90369,0.0,52.286266,0.11375654,0.0,49.51439,8.330017
8850,19971000.0,0.0,18.298737,14.704163,20.75592,20.246124,21.225159,21.07434,18.298737,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00013904776,9.54197e-21,0.0,52.286236,250.00043,26.607925,96.0,0.06756948,32.748905,252.77618,210.9037,0.0,52.286236,0.11375654,0.0,49.51436,8.330017
8851,19971060.0,0.0,18.298737,14.700134,20.75467,20.244354,21.224365,21.073425,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00010253896,9.54197e-21,0.0,52.28621,250.00043,26.595312,96.0,0.06761407,32.766563,252.77614,210.9037,0.0,52.28621,0.11375654,0.0,49.514328,8.330017
8852,19971120.0,0.0,18.298737,14.696106,20.753418,20.242615,21.223541,21.07248,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00025545043,9.54197e-21,0.0,52.28618,250.00043,26.582687,96.0,0.06765869,32.784237,252.7761,210.9037,0.0,52.28618,0.11375654,0.0,49.5143,8.330017
8853,19971180.0,0.0,18.298737,14.692078,20.752167,20.240906,21.222748,21.071533,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00018108464,9.54197e-21,0.0,52.286148,250.00043,26.570072,96.0,0.067703284,32.8019,252.77605,210.9037,0.0,52.286148,0.11375654,0.0,49.51427,8.330017
8854,19971240.0,0.0,18.298737,14.688049,20.750946,20.239166,21.221954,21.070587,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00030538984,9.54197e-21,0.0,52.286118,250.00043,26.557446,96.0,0.067747906,32.819576,252.776,210.9037,0.0,52.286118,0.11375654,0.0,49.514244,8.330017
8855,19971300.0,0.0,18.298767,14.684021,20.749695,20.237457,21.22113,21.069672,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0007956852,9.54197e-21,0.0,52.286087,250.00043,26.544863,96.0,0.06779236,32.837193,252.77596,210.9037,0.0,52.286087,0.11375654,0.0,49.514214,8.330017
8856,19971360.0,0.0,18.298767,14.679993,20.748444,20.235718,21.220337,21.068726,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00051626534,9.54197e-21,0.0,52.28606,250.00043,26.532341,96.0,0.0678366,32.854725,252.77591,210.90369,0.0,52.28606,0.11375654,0.0,49.514183,8.330017
8857,19971420.0,0.0,18.298767,14.676025,20.747223,20.234009,21.219513,21.06778,18.298767,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00025658036,9.54197e-21,0.0,52.28603,250.00043,26.519855,96.0,0.06788068,32.8722,252.77586,210.90369,0.0,52.28603,0.11375654,0.0,49.514153,8.330017
8858,19971480.0,0.0,18.298767,14.672058,20.745972,20.23227,21.21872,21.066833,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00051921344,9.54197e-21,0.0,52.286,250.00043,26.507404,96.0,0.06792465,32.889633,252.77582,210.90369,0.0,52.286,0.11375654,0.0,49.514122,8.330017
8859,19971540.0,0.0,18.298767,14.668121,20.74472,20.23056,21.217926,21.065918,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0008381775,9.54197e-21,0.0,52.285976,250.00043,26.495033,96.0,0.06796833,32.90695,252.77576,210.90369,0.0,52.285976,0.11375654,0.0,49.514095,8.330017
8860,19971600.0,0.0,18.298798,14.664215,20.7435,20.228882,21.217102,21.064972,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0013953366,9.54197e-21,0.0,52.285946,250.00043,26.482721,96.0,0.06801178,32.92419,252.77571,210.90369,0.0,52.285946,0.11375654,0.0,49.51407,8.330017
8861,19971660.0,0.0,18.298798,14.660339,20.742249,20.227142,21.216309,21.064056,18.298798,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0010948131,9.54197e-21,0.0,52.285915,250.00043,26.47053,96.0,0.06805482,32.941257,252.77567,210.90369,0.0,52.285915,0.11375653,0.0,49.514038,8.330017
8862,19971720.0,0.0,18.298798,14.656494,20.741028,20.225433,21.215485,21.06311,18.298798,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0008500134,9.54197e-21,0.0,52.285885,250.00043,26.458424,96.0,0.06809753,32.958206,252.77562,210.90369,0.0,52.285885,0.11375653,0.0,49.51401,8.330017
8863,19971780.0,0.0,18.298828,14.65271,20.739777,20.223724,21.214691,21.062164,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.001091564,9.54197e-21,0.0,52.285854,250.00041,26.446396,96.0,0.06813996,32.975044,252.77557,210.90369,0.0,52.285854,0.11375653,0.0,49.51398,8.330017
8864,19971840.0,0.0,18.298828,14.648987,20.738556,20.222015,21.213898,21.061249,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0015856166,9.54197e-21,0.0,52.28583,250.00041,26.434479,96.0,0.06818199,32.99173,252.77553,210.90367,0.0,52.28583,0.11375653,0.0,49.513954,8.330017
8865,19971900.0,0.0,18.298859,14.645325,20.737335,20.220337,21.213074,21.060303,18.298828,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0019257832,9.54197e-21,0.0,52.2858,250.00041,26.422714,96.0,0.06822349,33.0082,252.77548,210.90367,0.0,52.2858,0.11375653,0.0,49.513924,8.330017
8866,19971960.0,0.0,18.298859,14.641693,20.736084,20.218597,21.21228,21.059387,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0016531342,9.54197e-21,0.0,52.285774,250.00041,26.411083,96.0,0.06826449,33.024483,252.77545,210.90367,0.0,52.285774,0.113756515,0.0,49.513897,8.330017
8867,19972020.0,0.0,18.29889,14.638153,20.734833,20.216888,21.211456,21.058441,18.298859,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.001467236,9.54197e-21,0.0,52.285748,250.0004,26.39959,96.0,0.068305016,33.040573,252.7754,210.90367,0.0,52.285748,0.113756515,0.0,49.51387,8.330017
8868,19972080.0,0.0,18.29889,14.634674,20.733612,20.21521,21.210663,21.057495,18.298859,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0015230062,9.54197e-21,0.0,52.28572,250.0004,26.388243,96.0,0.068345,33.056458,252.77536,210.90367,0.0,52.28572,0.113756515,0.0,49.513844,8.330017
8869,19972140.0,0.0,18.29892,14.631256,20.732391,20.213501,21.20987,21.05658,18.29889,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0020082928,9.54197e-21,0.0,52.285694,250.0004,26.377031,96.0,0.06838452,33.072155,252.77531,210.90366,0.0,52.285694,0.113756515,0.0,49.513817,8.330017
8870,19972200.0,0.0,18.29895,14.62793,20.73117,20.211823,21.209076,21.055634,18.29889,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0025054235,9.54197e-21,0.0,52.285664,250.0004,26.366005,96.0,0.06842337,33.087593,252.77527,210.90366,0.0,52.285664,0.1137565,0.0,49.51379,8.330017
8871,19972260.0,0.0,18.29895,14.624695,20.72992,20.210114,21.208252,21.054718,18.29892,18.29889,18.29889,18.29889,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.002228448,9.54197e-21,0.0,52.28564,250.00038,26.35518,96.0,0.06846149,33.10275,252.77522,210.90366,0.0,52.28564,0.1137565,0.0,49.513763,8.330017
8872,19972320.0,0.0,18.29898,14.6215515,20.728699,20.208435,21.207428,21.053772,18.29892,18.29892,18.29892,18.29889,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.001957944,9.54197e-21,0.0,52.28561,250.00038,26.344538,96.0,0.06849898,33.117645,252.77519,210.90364,0.0,52.28561,0.1137565,0.0,49.51374,8.330017
8873,19972380.0,0.0,18.29898,14.618469,20.727478,20.206726,21.206635,21.052856,18.29895,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0022088299,9.54197e-21,0.0,52.285587,250.00038,26.334072,96.0,0.06853584,33.1323,252.77515,210.90364,0.0,52.285587,0.11375649,0.0,49.513714,8.330017
8874,19972440.0,0.0,18.299011,14.615509,20.726257,20.205048,21.205841,21.05191,18.29898,18.29895,18.29895,18.29895,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.002519099,9.54197e-21,0.0,52.285564,250.00037,26.323822,96.0,0.06857193,33.14665,252.7751,210.90364,0.0,52.285564,0.11375649,0.0,49.513687,8.330017
8875,19972500.0,0.0,18.299042,14.61264,20.725037,20.20337,21.205048,21.050995,18.29898,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0030696236,9.54197e-21,0.0,52.28554,250.00037,26.313772,96.0,0.0686073,33.160717,252.77507,210.90363,0.0,52.28554,0.11375649,0.0,49.513664,8.330017
8876,19972560.0,0.0,18.299072,14.609894,20.723816,20.20169,21.204224,21.050049,18.299011,18.29898,18.29898,18.29898,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0027614015,9.54197e-21,0.0,52.285515,250.00035,26.303986,96.0,0.06864176,33.17442,252.77502,210.90363,0.0,52.285515,0.11375648,0.0,49.51364,8.330017
8877,19972620.0,0.0,18.299072,14.607239,20.722595,20.199982,21.20343,21.049133,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0025138524,9.54197e-21,0.0,52.285492,250.00035,26.294422,96.0,0.068675414,33.18781,252.775,210.90361,0.0,52.285492,0.11375648,0.0,49.51362,8.330017
8878,19972680.0,0.0,18.299103,14.604706,20.721375,20.198303,21.202606,21.048187,18.299072,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0027552962,9.54197e-21,0.0,52.28547,250.00034,26.285076,96.0,0.0687083,33.200893,252.77495,210.90361,0.0,52.28547,0.11375648,0.0,49.51359,8.330017
8879,19972740.0,0.0,18.299133,14.602295,20.720154,20.196655,21.201813,21.047272,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0032470538,9.54197e-21,0.0,52.28545,250.00034,26.275978,96.0,0.0687403,33.21363,252.77492,210.90361,0.0,52.28545,0.11375646,0.0,49.513573,8.330017
8880,19972800.0,0.0,18.299164,14.600006,20.718933,20.194977,21.20102,21.046356,18.299103,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0034525916,9.54197e-21,0.0,52.285427,250.00032,26.267147,96.0,0.06877138,33.225994,252.77489,210.9036,0.0,52.285427,0.11375646,0.0,49.51355,8.330017
8881,19972860.0,0.0,18.299194,14.597778,20.717712,20.193298,21.200195,21.04541,18.299133,18.299103,18.299103,18.299103,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.003101749,9.54197e-21,0.0,52.285404,250.00032,26.258596,96.0,0.06880144,33.237965,252.77484,210.9036,0.0,52.285404,0.113756455,0.0,49.51353,8.330017
8882,19972920.0,0.0,18.299164,14.595581,20.716492,20.19165,21.199402,21.044495,18.299164,18.299133,18.299133,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00096356217,9.54197e-21,0.0,52.285385,250.0003,26.250216,96.0,0.068830915,33.2497,252.77481,210.90358,0.0,52.285385,0.113756455,0.0,49.51351,8.330017
8883,19972980.0,0.0,18.299164,14.593384,20.715302,20.190002,21.198608,21.04358,18.299164,18.299133,18.299133,18.299133,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0003776405,9.54197e-21,0.0,52.285366,250.0003,26.241833,96.0,0.0688604,33.261436,252.77478,210.90358,0.0,52.285366,0.113756455,0.0,49.51349,8.330017
8884,19973040.0,0.0,18.299164,14.591187,20.714111,20.188354,21.197784,21.042664,18.299164,18.299133,18.299133,18.299133,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.000617194,9.54197e-21,0.0,52.285343,250.0003,26.23346,96.0,0.068889834,33.27316,252.77475,210.90358,0.0,52.285343,0.113756455,0.0,49.51347,8.330017
8885,19973100.0,0.0,18.299164,14.58902,20.71289,20.186707,21.196991,21.041748,18.299164,18.299164,18.299164,18.299164,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.00018818531,9.54197e-21,0.0,52.285324,250.00029,26.225042,96.0,0.06891943,33.284943,252.77472,210.90356,0.0,52.285324,0.113756455,0.0,49.51345,8.330017
8886,19973160.0,0.0,18.299164,14.586853,20.7117,20.185059,21.196198,21.040802,18.299164,18.299164,18.299164,18.299164,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0005163518,9.54197e-21,0.0,52.28531,250.00029,26.216618,96.0,0.06894904,33.296734,252.77469,210.90356,0.0,52.28531,0.11375644,0.0,49.513428,8.330017
8887,19973220.0,0.0,18.299194,14.584717,20.71048,20.183441,21.195374,21.039886,18.299164,18.299164,18.299164,18.299164,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00077580014,9.54197e-21,0.0,52.285282,250.00029,26.208252,96.0,0.068978444,33.308445,252.77466,210.90356,0.0,52.285282,0.11375644,0.0,49.51341,8.330017
8888,19973280.0,0.0,18.299194,14.58255,20.70929,20.181793,21.19458,21.03897,18.299164,18.299164,18.299164,18.299164,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0007143672,9.54197e-21,0.0,52.285267,250.00029,26.199951,96.0,0.06900761,33.320065,252.77463,210.90356,0.0,52.285267,0.11375644,0.0,49.51339,8.330017
8889,19973340.0,0.0,18.299194,14.580444,20.7081,20.180176,21.193787,21.038055,18.299164,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0006141415,9.54197e-21,0.0,52.28524,250.00027,26.1917,96.0,0.0690366,33.33162,252.7746,210.90356,0.0,52.28524,0.11375644,0.0,49.51337,8.330017
8890,19973400.0,0.0,18.299194,14.578339,20.70691,20.178558,21.192993,21.03717,18.299194,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0003926537,9.54197e-21,0.0,52.285225,250.00027,26.1835,96.0,0.06906541,33.343098,252.77457,210.90356,0.0,52.285225,0.11375644,0.0,49.513348,8.330017
8891,19973460.0,0.0,18.299194,14.576233,20.705719,20.17694,21.19217,21.036255,18.299194,18.299194,18.299194,18.299164,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,9.391919e-05,9.54197e-21,0.0,52.285206,250.00027,26.175325,96.0,0.06909413,33.354546,252.77454,210.90356,0.0,52.285206,0.11375644,0.0,49.51333,8.330017
8892,19973520.0,0.0,18.299194,14.574127,20.704529,20.175293,21.191376,21.03534,18.299194,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00013668698,9.54197e-21,0.0,52.285187,250.00027,26.167158,96.0,0.069122806,33.36598,252.7745,210.90356,0.0,52.285187,0.11375644,0.0,49.51331,8.330017
8893,19973580.0,0.0,18.299194,14.5720825,20.703339,20.173706,21.190552,21.034424,18.299194,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0005336338,9.54197e-21,0.0,52.285164,250.00027,26.159012,96.0,0.06915142,33.377384,252.77448,210.90356,0.0,52.285164,0.11375644,0.0,49.51329,8.330017
8894,19973640.0,0.0,18.299225,14.570007,20.702148,20.172089,21.189758,21.033508,18.299194,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00081874605,9.54197e-21,0.0,52.28515,250.00027,26.15092,96.0,0.06917983,33.388714,252.77444,210.90355,0.0,52.28515,0.11375644,0.0,49.51327,8.330017
8895,19973700.0,0.0,18.299225,14.567963,20.700989,20.170502,21.188965,21.032623,18.299194,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00092356413,9.54197e-21,0.0,52.28513,250.00027,26.142893,96.0,0.06920801,33.399952,252.77441,210.90355,0.0,52.28513,0.11375644,0.0,49.513252,8.330017
8896,19973760.0,0.0,18.299225,14.5659485,20.699799,20.168884,21.188171,21.031708,18.299194,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00042223724,9.54197e-21,0.0,52.285107,250.00027,26.134926,96.0,0.06923598,33.411102,252.77438,210.90355,0.0,52.285107,0.11375644,0.0,49.513233,8.330017
8897,19973820.0,0.0,18.299225,14.563934,20.698639,20.167297,21.187347,21.030792,18.299225,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00012400799,9.54197e-21,0.0,52.285088,250.00027,26.126987,96.0,0.069263846,33.42222,252.77435,210.90355,0.0,52.285088,0.11375644,0.0,49.51321,8.330017
8898,19973880.0,0.0,18.299225,14.561951,20.697449,20.16571,21.186554,21.029907,18.299225,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00023094522,9.54197e-21,0.0,52.28507,250.00026,26.119116,96.0,0.06929146,33.43324,252.77432,210.90355,0.0,52.28507,0.113756426,0.0,49.513195,8.330017
8899,19973940.0,0.0,18.299225,14.559998,20.69629,20.164124,21.18576,21.028992,18.299225,18.299225,18.299225,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0003867595,9.54197e-21,0.0,52.28505,250.00026,26.111225,96.0,0.06931916,33.444286,252.77429,210.90355,0.0,52.28505,0.113756426,0.0,49.513172,8.330017
8900,19974000.0,0.0,18.299225,14.558044,20.69513,20.162567,21.184967,21.028107,18.299225,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00087830995,9.54197e-21,0.0,52.285034,250.00026,26.10338,96.0,0.069346674,33.45527,252.77426,210.90355,0.0,52.285034,0.113756426,0.0,49.513157,8.330017
8901,19974060.0,0.0,18.299225,14.556091,20.69394,20.16098,21.184143,21.027191,18.299225,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0007543663,9.54197e-21,0.0,52.28501,250.00026,26.095608,96.0,0.06937394,33.46615,252.77425,210.90355,0.0,52.28501,0.113756426,0.0,49.513138,8.330017
8902,19974120.0,0.0,18.299225,14.554169,20.69278,20.159393,21.18335,21.026306,18.299225,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0003825971,9.54197e-21,0.0,52.284992,250.00026,26.087893,96.0,0.069401,33.47695,252.77422,210.90355,0.0,52.284992,0.113756426,0.0,49.513115,8.330017
8903,19974180.0,0.0,18.299255,14.552277,20.69162,20.157837,21.182556,21.02539,18.299225,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0003704349,9.54197e-21,0.0,52.284973,250.00026,26.08021,96.0,0.069427945,33.48771,252.77419,210.90355,0.0,52.284973,0.113756426,0.0,49.5131,8.330017
8904,19974240.0,0.0,18.299255,14.550415,20.69046,20.15625,21.181763,21.024506,18.299255,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00046943582,9.54197e-21,0.0,52.284958,250.00026,26.072575,96.0,0.06945472,33.498398,252.77415,210.90355,0.0,52.284958,0.113756426,0.0,49.51308,8.330017
8905,19974300.0,0.0,18.299255,14.548553,20.6893,20.154694,21.18097,21.02362,18.299255,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0008083609,9.54197e-21,0.0,52.28494,250.00026,26.06498,96.0,0.06948135,33.50903,252.77412,210.90353,0.0,52.28494,0.113756426,0.0,49.51306,8.330017
8906,19974360.0,0.0,18.299255,14.546722,20.68814,20.153137,21.180145,21.022705,18.299255,18.299255,18.299255,18.299255,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0006029362,9.54197e-21,0.0,52.28492,250.00026,26.057451,96.0,0.06950774,33.519566,252.7741,210.90353,0.0,52.28492,0.113756426,0.0,49.513042,8.330017
8907,19974420.0,0.0,18.299255,14.544891,20.686981,20.15158,21.179352,21.02182,18.299255,18.299255,18.299255,18.299255,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00042135397,9.54197e-21,0.0,52.2849,250.00026,26.049973,96.0,0.06953397,33.53004,252.77408,210.90353,0.0,52.2849,0.113756426,0.0,49.513023,8.330017
8908,19974480.0,0.0,18.299255,14.543121,20.685822,20.150024,21.178558,21.020935,18.299255,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0005144342,9.54197e-21,0.0,52.284885,250.00024,26.042526,96.0,0.06956004,33.54046,252.77405,210.90353,0.0,52.284885,0.11375642,0.0,49.51301,8.330017
8909,19974540.0,0.0,18.299286,14.541351,20.684692,20.148499,21.177765,21.02005,18.299255,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00075191405,9.54197e-21,0.0,52.284866,250.00024,26.035135,96.0,0.06958595,33.55081,252.77402,210.90353,0.0,52.284866,0.11375642,0.0,49.51299,8.330017
8910,19974600.0,0.0,18.299286,14.539581,20.683533,20.146942,21.17694,21.019165,18.299255,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00090183254,9.54197e-21,0.0,52.284847,250.00024,26.027813,96.0,0.0696116,33.561058,252.77399,210.90353,0.0,52.284847,0.11375642,0.0,49.51297,8.330017
