,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8911,19974660.0,0.0,18.299286,14.537872,20.682404,20.145416,21.176147,21.01828,18.299286,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0006299612,9.54197e-21,0.0,52.284832,250.00024,26.020554,96.0,0.069637045,33.571224,252.77396,210.90353,0.0,52.284832,0.11375642,0.0,49.51295,8.330017
8912,19974720.0,0.0,18.299286,14.536163,20.681244,20.14386,21.175354,21.017395,18.299286,18.299286,18.299286,18.299286,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00042893647,9.54197e-21,0.0,52.284813,250.00024,26.013338,96.0,0.06966231,33.581326,252.77394,210.90353,0.0,52.284813,0.11375642,0.0,49.512936,8.330017
8913,19974780.0,0.0,18.299286,14.534485,20.680084,20.142334,21.17456,21.01651,18.299286,18.299286,18.299286,18.299286,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0004147427,9.54197e-21,0.0,52.284794,250.00024,26.006178,96.0,0.069687404,33.591354,252.77391,210.90353,0.0,52.284794,0.11375642,0.0,49.512917,8.330017
8914,19974840.0,0.0,18.299316,14.532837,20.678955,20.140808,21.173767,21.015625,18.299286,18.299286,18.299286,18.299286,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0007137664,9.54197e-21,0.0,52.28478,250.00024,25.999054,96.0,0.06971234,33.601326,252.77388,210.90352,0.0,52.28478,0.11375642,0.0,49.512897,8.330017
8915,19974900.0,0.0,18.299316,14.5312195,20.677826,20.139282,21.172974,21.01474,18.299286,18.299286,18.299286,18.299286,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0009822377,9.54197e-21,0.0,52.28476,250.00024,25.992,96.0,0.06973703,33.6112,252.77386,210.90352,0.0,52.28476,0.11375642,0.0,49.512882,8.330017
8916,19974960.0,0.0,18.299316,14.529602,20.676697,20.137756,21.17215,21.013855,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00070421776,9.54197e-21,0.0,52.28474,250.00023,25.985023,96.0,0.06976147,33.620964,252.77383,210.90352,0.0,52.28474,0.1137564,0.0,49.512867,8.330017
8917,19975020.0,0.0,18.299316,14.528015,20.675537,20.13623,21.171356,21.01297,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0004495864,9.54197e-21,0.0,52.284725,250.00023,25.9781,96.0,0.06978571,33.63066,252.7738,210.90352,0.0,52.284725,0.1137564,0.0,49.512848,8.330017
8918,19975080.0,0.0,18.299316,14.526489,20.674408,20.134735,21.170563,21.012085,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005736644,9.54197e-21,0.0,52.284706,250.00023,25.971218,96.0,0.069809794,33.640297,252.77379,210.90352,0.0,52.284706,0.1137564,0.0,49.51283,8.330017
8919,19975140.0,0.0,18.299347,14.524963,20.673279,20.13321,21.16977,21.01123,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0007402023,9.54197e-21,0.0,52.284687,250.00023,25.964403,96.0,0.06983365,33.649834,252.77376,210.90352,0.0,52.284687,0.1137564,0.0,49.512817,8.330017
8920,19975200.0,0.0,18.299347,14.523468,20.67218,20.131714,21.168976,21.010345,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0010592444,9.54197e-21,0.0,52.284676,250.00023,25.957647,96.0,0.06985729,33.659298,252.77373,210.90352,0.0,52.284676,0.1137564,0.0,49.5128,8.330017
8921,19975260.0,0.0,18.299347,14.522003,20.67102,20.130219,21.168182,21.00946,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0007287043,9.54197e-21,0.0,52.284657,250.00023,25.950974,96.0,0.069880635,33.668633,252.77371,210.90352,0.0,52.284657,0.1137564,0.0,49.51278,8.330017
8922,19975320.0,0.0,18.299347,14.520569,20.669891,20.128693,21.167389,21.008575,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0004862591,9.54197e-21,0.0,52.28464,250.00023,25.944359,96.0,0.069903776,33.6779,252.77368,210.9035,0.0,52.28464,0.1137564,0.0,49.512764,8.330017
8923,19975380.0,0.0,18.299347,14.5191345,20.668793,20.127197,21.166595,21.00772,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0006102871,9.54197e-21,0.0,52.284622,250.00021,25.937786,96.0,0.06992677,33.687096,252.77365,210.9035,0.0,52.284622,0.1137564,0.0,49.51275,8.330017
8924,19975440.0,0.0,18.299377,14.517761,20.667664,20.125732,21.165802,21.006836,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0009108862,9.54197e-21,0.0,52.28461,250.00021,25.931278,96.0,0.069949545,33.696213,252.77364,210.9035,0.0,52.28461,0.11375639,0.0,49.512733,8.330017
8925,19975500.0,0.0,18.299377,14.516418,20.666565,20.124237,21.165009,21.005981,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0010976716,9.54197e-21,0.0,52.28459,250.00021,25.92485,96.0,0.06997202,33.705208,252.7736,210.9035,0.0,52.28459,0.11375639,0.0,49.51272,8.330017
8926,19975560.0,0.0,18.299377,14.515076,20.665436,20.122742,21.164215,21.005096,18.299377,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00082555454,9.54197e-21,0.0,52.284576,250.00021,25.918499,96.0,0.069994226,33.7141,252.77359,210.9035,0.0,52.284576,0.11375639,0.0,49.5127,8.330017
8927,19975620.0,0.0,18.299377,14.513794,20.664307,20.121246,21.163422,21.004242,18.299377,18.299377,18.299377,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0005854974,9.54197e-21,0.0,52.28456,250.00021,25.91221,96.0,0.07001621,33.722904,252.77356,210.9035,0.0,52.28456,0.11375639,0.0,49.512684,8.330017
8928,19975680.0,0.0,18.299377,14.512543,20.663208,20.119781,21.162628,21.003357,18.299377,18.299377,18.299377,18.299377,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00054505205,9.54197e-21,0.0,52.284546,250.00021,25.905985,96.0,0.07003798,33.73162,252.77354,210.9035,0.0,52.284546,0.11375639,0.0,49.51267,8.330017
8929,19975740.0,0.0,18.299408,14.511322,20.662079,20.118286,21.161835,21.002502,18.299377,18.299377,18.299377,18.299377,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00082708214,9.54197e-21,0.0,52.284527,250.00021,25.899813,96.0,0.07005956,33.74026,252.77351,210.90349,0.0,52.284527,0.11375639,0.0,49.512653,8.330017
8930,19975800.0,0.0,18.299408,14.510101,20.66098,20.116821,21.161041,21.001648,18.299408,18.299377,18.299377,18.299377,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0011156881,9.54197e-21,0.0,52.284515,250.00021,25.893719,96.0,0.07008086,33.748795,252.7735,210.90349,0.0,52.284515,0.11375639,0.0,49.512638,8.330017
8931,19975860.0,0.0,18.299408,14.508942,20.659882,20.115356,21.160248,21.000763,18.299408,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0008617615,9.54197e-21,0.0,52.284496,250.0002,25.887712,96.0,0.07010185,33.757202,252.77347,210.90349,0.0,52.284496,0.11375639,0.0,49.512627,8.330017
8932,19975920.0,0.0,18.299408,14.5078125,20.658752,20.113892,21.159454,20.999908,18.299408,18.299408,18.299408,18.299408,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006113243,9.54197e-21,0.0,52.284485,250.0002,25.881773,96.0,0.070122615,33.76552,252.77345,210.90349,0.0,52.284485,0.11375638,0.0,49.51261,8.330017
8933,19975980.0,0.0,18.299438,14.506714,20.657654,20.112427,21.15866,20.999054,18.299408,18.299408,18.299408,18.299408,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00078536145,9.54197e-21,0.0,52.284466,250.0002,25.875885,96.0,0.07014319,33.77376,252.77342,210.90349,0.0,52.284466,0.11375638,0.0,49.512596,8.330017
8934,19976040.0,0.0,18.299438,14.505646,20.656555,20.110962,21.157867,20.9982,18.299408,18.299408,18.299408,18.299408,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0010436957,9.54197e-21,0.0,52.284454,250.0002,25.87007,96.0,0.0701635,33.781902,252.7734,210.90349,0.0,52.284454,0.11375638,0.0,49.51258,8.330017
8935,19976100.0,0.0,18.299438,14.504639,20.655457,20.109497,21.157074,20.997345,18.299438,18.299408,18.299408,18.299408,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00122729,9.54197e-21,0.0,52.284443,250.0002,25.864346,96.0,0.0701835,33.789913,252.77339,210.90349,0.0,52.284443,0.11375638,0.0,49.512566,8.330017
8936,19976160.0,0.0,18.299438,14.503632,20.654358,20.108032,21.15628,20.99649,18.299438,18.299438,18.299438,18.299438,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0007788102,9.54197e-21,0.0,52.284424,250.0002,25.858719,96.0,0.070203155,33.797794,252.77336,210.90347,0.0,52.284424,0.11375638,0.0,49.51255,8.330017
8937,19976220.0,0.0,18.299469,14.502686,20.65326,20.106598,21.155487,20.995605,18.299438,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005400364,9.54197e-21,0.0,52.284412,250.00018,25.853148,96.0,0.07022261,33.80559,252.77335,210.90347,0.0,52.284412,0.11375638,0.0,49.51254,8.330017
8938,19976280.0,0.0,18.299469,14.5017395,20.65216,20.105133,21.154694,20.994751,18.299438,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00075704785,9.54197e-21,0.0,52.2844,250.00018,25.84763,96.0,0.07024188,33.81332,252.77333,210.90347,0.0,52.2844,0.11375638,0.0,49.512524,8.330017
8939,19976340.0,0.0,18.299469,14.5008545,20.651062,20.103699,21.15393,20.993896,18.299469,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0011181476,9.54197e-21,0.0,52.284386,250.00018,25.842186,96.0,0.07026089,33.82094,252.7733,210.90347,0.0,52.284386,0.113756366,0.0,49.512512,8.330017
8940,19976400.0,0.0,18.2995,14.5,20.649963,20.102264,21.153137,20.993073,18.299469,18.299469,18.299469,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.001314271,9.54197e-21,0.0,52.28437,250.00018,25.83684,96.0,0.07027955,33.828423,252.77328,210.90347,0.0,52.28437,0.113756366,0.0,49.512497,8.330017
8941,19976460.0,0.0,14.499237,14.499176,20.646912,20.098083,21.15033,20.990295,13.34668,16.869232,16.869232,17.042236,0.0,0.0320897,0.0320897,0.049594462,250.0,11.700012,0.0,0.0,0.0,768.89575,3.4156245e-05,0.0,52.284897,249.66867,50.0,96.0,3.749373e-07,1.9241813e-06,252.84682,210.74565,0.0,52.284897,0.11377411,0.0,49.512997,8.330017
8942,19976520.0,0.0,14.498474,14.498383,20.636261,20.084564,21.1409,20.981293,12.435699,15.019165,15.019165,15.310608,0.0,0.03209078,0.03209078,0.049596332,250.0,11.700012,0.0,0.0,0.0,825.0407,3.668086e-05,0.0,52.281372,249.7669,50.0,96.0,3.749627e-07,-4.7570636e-10,252.86754,210.7977,0.0,52.281372,0.11377806,0.0,49.50943,8.330017
8943,19976580.0,0.0,14.497681,14.49762,20.619202,20.063263,21.12622,20.967316,12.063416,13.742523,13.742523,14.043823,0.0,0.03209091,0.03209091,0.049596503,250.0,11.700012,0.0,0.0,0.0,867.10724,3.8352948e-05,0.0,52.27835,249.83871,50.0,96.0,3.7496545e-07,1.1447069e-12,252.88187,210.8343,0.0,52.27835,0.11377844,0.0,49.506386,8.330017
8944,19976640.0,0.0,14.496948,14.496887,20.59787,20.036652,21.108185,20.950134,11.903076,12.936096,12.936096,13.195618,0.0,0.03209034,0.03209034,0.049595434,250.0,11.700012,0.0,0.0,0.0,894.5762,3.9674447e-05,0.0,52.27571,249.8909,50.0,96.0,3.749509e-07,2.3417213e-15,252.89145,210.85947,0.0,52.27571,0.11377621,0.0,49.50374,8.330017
8945,19976700.0,0.0,14.496246,14.496185,20.573853,20.006653,21.088043,20.931,11.819305,12.444458,12.444458,12.647369,0.0,0.03208949,0.03208949,0.049593884,250.0,11.700012,0.0,0.0,0.0,911.1337,4.05229e-05,0.0,52.273537,249.92789,50.0,96.0,3.7492947e-07,-2.6547166e-18,252.89769,210.87633,0.0,52.273537,0.11377293,0.0,49.501568,8.330017
8946,19976760.0,0.0,14.495575,14.495514,20.548767,19.975342,21.06717,20.911194,11.770721,12.146332,12.146332,12.296204,0.0,0.032088596,0.032088596,0.04959227,250.0,11.700012,0.0,0.0,0.0,920.99445,4.1040912e-05,0.0,52.27182,249.95361,50.0,96.0,3.7490707e-07,-1.4117437e-20,252.90166,210.8874,0.0,52.27182,0.1137695,0.0,49.499863,8.330017
8947,19976820.0,0.0,14.494904,14.494843,20.522736,19.94278,21.045563,20.890686,11.742096,11.967377,11.967377,12.073853,0.0,0.032087773,0.032087773,0.049590796,250.0,11.700012,0.0,0.0,0.0,926.8167,4.1351104e-05,0.0,52.270508,249.97107,50.0,96.0,3.7488653e-07,1.1368889e-22,252.9041,210.89445,0.0,52.270508,0.11376637,0.0,49.49857,8.330017
8948,19976880.0,0.0,14.494293,14.494232,20.496155,19.909454,21.02359,20.869812,11.7248535,11.858734,11.858734,11.932312,0.0,0.032087073,0.032087073,0.049589552,250.0,11.700012,0.0,0.0,0.0,930.303,4.1538395e-05,0.0,52.269535,249.98273,50.0,96.0,3.7486916e-07,-1.07304805e-23,252.90553,210.89885,0.0,52.269535,0.11376372,0.0,49.49761,8.330017
8949,19976940.0,0.0,14.493683,14.493622,20.469269,19.875702,21.001404,20.848724,11.714722,11.794434,11.794434,11.844177,0.0,0.03208651,0.03208651,0.04958855,250.0,11.700012,0.0,0.0,0.0,932.3374,4.1648407e-05,0.0,52.268826,249.99022,50.0,96.0,3.748551e-07,-1.0578492e-24,252.90631,210.90141,0.0,52.268826,0.11376158,0.0,49.496918,8.330017
8950,19977000.0,0.0,14.493103,14.4930725,20.44223,19.841766,20.979126,20.827576,11.708771,11.756531,11.756531,11.789703,0.0,0.03208607,0.03208607,0.049587775,250.0,11.700012,0.0,0.0,0.0,933.5194,4.1712636e-05,0.0,52.268333,249.99487,50.0,96.0,3.748442e-07,1.994437e-27,252.9067,210.90282,0.0,52.268333,0.11375992,0.0,49.49643,8.330017
8951,19977060.0,0.0,14.492584,14.492523,20.416412,19.80957,20.957825,20.807343,11.7052,11.733795,11.733795,11.755646,0.0,0.03208574,0.03208574,0.049587194,250.0,11.700012,0.0,0.0,0.0,934.21704,4.175071e-05,0.0,52.267986,249.99767,50.0,96.0,3.7483602e-07,-1.0520088e-29,252.90683,210.90352,0.0,52.267986,0.113758676,0.0,49.496098,8.330017
8952,19977120.0,0.0,14.492065,14.492004,20.390686,19.777374,20.936554,20.78714,11.703003,11.719757,11.719757,11.733887,0.0,0.032085493,0.032085493,0.049586765,250.0,11.700012,0.0,0.0,0.0,934.6403,4.177388e-05,0.0,52.267754,249.99933,50.0,96.0,3.7482997e-07,5.715896e-30,252.90686,210.90384,0.0,52.267754,0.11375776,0.0,49.49587,8.330017
8953,19977180.0,0.0,14.491577,14.491516,20.36499,19.7453,20.915283,20.766968,11.701782,11.711792,11.711792,11.720917,0.0,0.03208532,0.03208532,0.049586464,250.0,11.700012,0.0,0.0,0.0,934.87585,4.1786792e-05,0.0,52.2676,250.00017,50.0,96.0,3.748257e-07,-2.742005e-32,252.90681,210.90388,0.0,52.2676,0.11375711,0.0,49.49572,8.330017
8954,19977240.0,0.0,14.491119,14.491058,20.339417,19.713318,20.894104,20.746826,11.701019,11.706818,11.706818,11.712555,0.0,0.0320852,0.0320852,0.049586248,250.0,11.700012,0.0,0.0,0.0,935.0223,4.179476e-05,0.0,52.267498,250.0006,50.0,96.0,3.748227e-07,2.5532046e-32,252.90674,210.90384,0.0,52.267498,0.11375665,0.0,49.495625,8.330017
8955,19977300.0,0.0,14.490662,14.490631,20.315002,19.681702,20.875122,20.72876,11.700592,12.786346,12.786346,12.129272,0.0,0.032085117,0.032085117,0.049586106,250.0,11.700012,0.0,0.0,0.0,935.107,4.1799263e-05,0.0,52.267433,250.00072,50.0,96.0,3.7482062e-07,1.3034038e-38,252.90666,210.90373,0.0,52.267433,0.11375634,39.075996,49.495567,8.330017
8956,19977360.0,0.0,14.490265,14.490234,20.295013,19.657928,20.85785,20.712341,11.700348,12.294556,12.294556,12.832611,0.0,0.03208506,0.03208506,0.049586013,250.0,11.700012,0.0,0.0,0.0,935.1578,4.1801806e-05,0.0,52.267395,250.00069,50.0,96.0,3.748193e-07,0.0,252.9066,210.9036,0.0,52.267395,0.11375613,4.3464103,49.495533,8.330017
8957,19977420.0,0.0,14.489899,14.489868,20.274536,19.634186,20.839417,20.694824,11.700226,12.025696,12.025696,12.811127,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,935.1944,4.180345e-05,0.0,52.26738,250.00061,50.0,96.0,3.7481846e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375601,4.3928967,49.495514,8.330017
8958,19977480.0,0.0,14.489532,14.489502,20.253754,19.610504,20.820374,20.676697,11.700165,11.878876,11.878876,12.804138,0.0,0.032085005,0.032085005,0.049585912,250.0,11.700012,0.0,0.0,0.0,935.2251,4.180464e-05,0.0,52.26737,250.0005,50.0,96.0,3.748179e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.401332,49.495506,8.330017
8959,19977540.0,0.0,14.489227,14.489197,20.23285,19.586945,20.801025,20.658295,11.700104,11.79718,11.79718,12.8013,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,935.25476,4.180564e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481757e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.4160786,49.4955,8.330017
8960,19977600.0,0.0,14.488922,14.488892,20.211914,19.563477,20.781525,20.63977,11.700104,11.752014,11.752014,12.800354,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,935.28625,4.1806612e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.41939,49.4955,8.330017
8961,19977660.0,0.0,14.488678,14.488617,20.192078,19.541595,20.763,20.622162,11.700104,11.7282715,11.7282715,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.3212,4.1807623e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.42042,49.4955,8.330017
8962,19977720.0,0.0,14.488434,14.488403,20.172394,19.519806,20.744446,20.604523,11.700104,11.715393,11.715393,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.3609,4.1808755e-05,0.0,52.26737,250.00017,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4207053,49.495502,8.330017
8963,19977780.0,0.0,14.48822,14.48819,20.152771,19.498169,20.725952,20.586914,11.700104,11.70813,11.70813,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,935.406,4.181004e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4207788,49.495502,8.330017
8964,19977840.0,0.0,14.488037,14.488007,20.13321,19.476624,20.707489,20.569366,11.700134,11.70401,11.70401,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,935.457,4.1811498e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4207644,49.495506,8.330017
8965,19977900.0,0.0,14.4878845,14.487854,20.113708,19.45517,20.689056,20.55185,11.700134,11.70224,11.70224,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.514,4.1813135e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.420698,49.495506,8.330017
8966,19977960.0,0.0,14.487762,14.487732,20.096893,19.435059,20.674744,20.538177,11.700165,12.616333,12.616333,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.5774,4.181497e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.42063,49.49551,8.330017
8967,19978020.0,0.0,14.48764,14.48764,20.079895,19.41504,20.659637,20.523834,11.700165,12.20105,12.20105,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.64734,4.1817013e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4205594,49.49551,8.330017
8968,19978080.0,0.0,14.487579,14.487549,20.062378,19.395111,20.643585,20.508545,11.700195,11.972656,11.972656,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.724,4.181926e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.420487,49.49551,8.330017
8969,19978140.0,0.0,14.487549,14.487518,20.044647,19.375305,20.627014,20.492767,11.700226,11.845673,11.845673,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.80743,4.1821724e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420413,49.49551,8.330017
8970,19978200.0,0.0,14.487518,14.487518,20.026794,19.355621,20.610168,20.476746,11.700226,11.776123,11.776123,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.89777,4.1824405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4203377,49.49551,8.330017
8971,19978260.0,0.0,14.487549,14.487518,20.009766,19.337128,20.593964,20.461395,11.700256,11.741455,11.741455,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.9952,4.182731e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420261,49.49551,8.330017
8972,19978320.0,0.0,14.487579,14.487549,19.992828,19.318726,20.577759,20.445984,11.700256,11.72229,11.72229,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.0997,4.1830433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4201827,49.49551,8.330017
8973,19978380.0,0.0,14.48764,14.48764,19.975952,19.300446,20.561554,20.430573,11.700287,11.712097,11.712097,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.21136,4.1833788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420104,49.49551,8.330017
8974,19978440.0,0.0,14.487732,14.487732,19.959106,19.282257,20.54535,20.415192,11.700317,11.706726,11.706726,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.33044,4.183737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200234,49.495514,8.330017
8975,19978500.0,0.0,14.487854,14.487854,19.942352,19.26416,20.529205,20.399872,11.700317,11.703613,11.703613,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.4569,4.184119e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199424,49.495514,8.330017
8976,19978560.0,0.0,14.488007,14.488007,19.926514,19.2471,20.514221,20.38565,11.700348,12.569183,12.569183,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.5909,4.1845244e-05,16.608559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.608559,52.267372,0.11375582,4.41986,49.495514,8.330017
8977,19978620.0,0.0,14.48819,14.48819,19.912659,19.230164,20.50241,20.37445,11.700378,12.468628,12.468628,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.73254,4.184954e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419776,49.495514,8.330017
8978,19978680.0,0.0,14.488403,14.488403,19.89801,19.213318,20.489075,20.361786,11.700378,12.119385,12.119385,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.88184,4.1854077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4196916,49.495514,8.330017
8979,19978740.0,0.0,14.488647,14.488617,19.882935,19.196533,20.474915,20.348358,11.700409,11.930267,11.930267,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.039,4.185886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4196057,49.495514,8.330017
8980,19978800.0,0.0,14.488892,14.488892,19.867645,19.17987,20.460327,20.334534,11.700439,11.825195,11.825195,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.2041,4.18639e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419519,49.495514,8.330017
8981,19978860.0,0.0,14.489197,14.489197,19.852966,19.164124,20.446167,20.321136,11.70047,11.768188,11.768188,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.37714,4.186918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419431,49.495514,8.330017
8982,19978920.0,0.0,14.489502,14.489502,19.838348,19.148468,20.431915,20.307648,11.70047,11.736664,11.736664,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.55835,4.1874722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419342,49.495514,8.330017
8983,19978980.0,0.0,14.489838,14.489868,19.8237,19.132904,20.417633,20.294128,11.7005005,11.720123,11.720123,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.74774,4.1880525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4192524,49.495514,8.330017
8984,19979040.0,0.0,14.490234,14.490234,19.809113,19.117432,20.40335,20.28061,11.700531,11.710785,11.710785,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.9455,4.1886586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419161,49.495514,8.330017
8985,19979100.0,0.0,14.490631,14.490631,19.794556,19.10202,20.3891,20.26712,11.700562,11.705536,11.705536,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.1516,4.1892912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419069,49.495514,8.330017
8986,19979160.0,0.0,14.491058,14.491058,19.7807,19.087463,20.375488,20.254272,11.700562,11.703247,11.703247,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.3662,4.18995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418976,49.495514,8.330017
8987,19979220.0,0.0,14.491516,14.491516,19.7677,19.072968,20.363525,20.24295,11.700592,12.882996,12.882996,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.5895,4.1906365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4188814,49.495514,8.330017
8988,19979280.0,0.0,14.492004,14.492004,19.755676,19.058563,20.352966,20.232971,11.700623,12.35202,12.35202,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.8214,4.1913503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4187865,49.495514,8.330017
8989,19979340.0,0.0,14.492493,14.492523,19.74292,19.04425,20.341034,20.22174,11.700653,12.063873,12.063873,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.06244,4.192093e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4186907,49.495514,8.330017
8990,19979400.0,0.0,14.493042,14.4930725,19.729858,19.029999,20.328491,20.20987,11.700653,11.901642,11.901642,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.3121,4.192863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418595,49.495514,8.330017
8991,19979460.0,0.0,14.493622,14.493622,19.717133,19.01648,20.316101,20.198212,11.700684,11.809784,11.809784,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.5705,4.193659e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4184976,49.495514,8.330017
8992,19979520.0,0.0,14.494202,14.494232,19.704376,19.003052,20.303497,20.18637,11.700714,11.759918,11.759918,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.8381,4.1944844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418397,49.495514,8.330017
8993,19979580.0,0.0,14.494843,14.494843,19.69162,18.989685,20.290833,20.174438,11.700745,11.732391,11.732391,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.1149,4.195339e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182954,49.495514,8.330017
8994,19979640.0,0.0,14.495483,14.495514,19.678864,18.97638,20.278137,20.162476,11.700775,11.717743,11.717743,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.40106,4.196223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4181933,49.495514,8.330017
8995,19979700.0,0.0,14.496155,14.496185,19.666168,18.963165,20.265442,20.150513,11.700775,11.709991,11.709991,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.6966,4.1971365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4180903,49.495514,8.330017
8996,19979760.0,0.0,14.496857,14.496887,19.653992,18.950592,20.253265,20.1391,11.700806,11.70578,11.70578,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.00165,4.1980795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4179864,49.495514,8.330017
8997,19979820.0,0.0,14.497589,14.49762,19.641907,18.93811,20.24112,20.127716,11.700836,11.703369,11.703369,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.3163,4.1990526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4178815,49.495514,8.330017
8998,19979880.0,0.0,14.498383,14.498413,19.631042,18.925507,20.231476,20.118683,11.700867,12.700012,12.700012,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.64526,4.200071e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417774,49.495514,8.330017
8999,19979940.0,0.0,14.4991455,14.499176,19.620605,18.91333,20.222046,20.109833,11.700897,12.250641,12.250641,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.9747,4.2010906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417669,49.495514,8.330017
9000,19980000.0,0.0,14.4999695,14.5,19.609436,18.901062,20.211334,20.099792,11.700928,12.009247,12.009247,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.3191,4.2021577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4175615,49.495514,8.330017
9001,19980060.0,0.0,14.500824,14.500885,19.60382,18.917603,20.200531,20.089722,11.70166,11.869171,11.869171,22.01413,0.0,0.03199504,0.03199504,0.05076964,250.0,11.700012,0.0,0.0,0.0,944.7071,4.2041214e-05,0.0,52.27193,248.61575,50.0,96.0,3.8133726e-07,0.0,252.9559,210.76529,0.0,52.27193,0.114742786,100.0,49.98679,8.330017
9002,19980120.0,0.0,14.50177,14.501801,19.54834,18.978302,20.18982,20.079773,11.783722,11.802063,11.802063,27.143188,0.0,0.03137663,0.03137663,0.065147854,250.0,11.700012,0.0,0.0,0.0,991.4386,4.332476e-05,0.0,52.54023,234.7383,50.0,96.0,4.7346487e-07,0.0,254.66739,210.94536,0.0,52.54023,0.12786922,100.0,55.824024,8.330017
9003,19980180.0,0.0,14.502747,14.502777,19.519165,19.069763,20.179596,20.070251,11.931488,11.823212,11.823212,27.806274,0.0,0.03099625,0.03099625,0.08364064,250.0,11.700012,0.0,0.0,0.0,1080.1263,4.684429e-05,0.0,53.09599,219.85207,50.0,96.0,6.1384486e-07,0.0,258.1391,212.50148,0.0,53.09599,0.14560682,100.0,61.92716,8.330017
9004,19980240.0,0.0,14.503815,14.503815,19.539764,19.16867,20.169678,20.060974,12.013306,11.891998,11.891998,26.350372,0.0,0.03128105,0.03128105,0.09624541,250.0,11.700012,0.0,0.0,0.0,1172.1094,5.1004452e-05,0.0,53.629337,214.75978,50.0,96.0,7.3028417e-07,0.0,262.62042,216.6198,0.0,53.629337,0.15881461,100.0,65.32482,8.330017
9005,19980300.0,0.0,14.504913,14.504944,19.58319,19.258179,20.159515,20.051514,11.989868,11.944824,11.944824,25.112366,0.0,0.031766646,0.031766646,0.10121237,250.0,11.700012,0.0,0.0,0.0,1239.6342,5.4250613e-05,0.0,53.78061,218.92557,50.0,96.0,7.859697e-07,0.0,266.45673,222.16519,0.0,53.78061,0.16475464,100.0,66.25945,8.330017
9006,19980360.0,0.0,14.506073,14.506073,19.623474,19.334534,20.149475,20.042206,11.943176,11.95694,11.95694,24.336914,0.0,0.03211377,0.03211377,0.10409214,250.0,11.700012,0.0,0.0,0.0,1291.5034,5.6775647e-05,0.0,53.750175,224.58928,50.0,96.0,8.2051224e-07,0.0,269.68057,227.37163,0.0,53.750175,0.1683315,100.0,66.61144,8.330017
9007,19980420.0,0.0,14.507263,14.507294,19.661896,19.404633,20.13919,20.032684,11.894226,11.941528,11.941528,23.883423,0.0,0.032325517,0.032325517,0.105598204,250.0,11.700012,0.0,0.0,0.0,1330.2958,5.8718862e-05,0.0,53.61532,230.44371,50.0,96.0,8.3946463e-07,0.0,272.18872,231.83076,0.0,53.61532,0.1702604,100.0,66.643265,8.330017
9008,19980480.0,0.0,14.508514,14.508545,19.699493,19.47055,20.128693,20.02298,11.848114,11.911621,11.911621,23.641144,0.0,0.032479998,0.032479998,0.105639815,250.0,11.700012,0.0,0.0,0.0,1357.1329,6.015255e-05,0.0,53.428413,236.52432,50.0,96.0,8.4300984e-07,0.0,273.96115,235.5687,0.0,53.428413,0.17061491,100.0,66.34795,8.330017
9009,19980540.0,0.0,14.509827,14.509857,19.74121,19.53366,20.121155,20.016052,11.790314,12.643158,12.643158,23.682556,0.0,0.0327048,0.0327048,0.10182513,250.0,11.700012,0.0,0.0,0.0,1364.7073,6.087628e-05,0.0,53.144985,245.37561,50.0,96.0,8.101907e-07,0.0,274.512,238.81212,0.0,53.144985,0.16725379,100.0,65.08215,8.330017
9010,19980600.0,0.0,14.511169,14.51123,19.784424,19.59616,20.112,20.007599,11.715179,12.23584,12.23584,24.098602,0.0,0.032872416,0.032872416,0.09462639,250.0,11.700012,0.0,0.0,0.0,1348.8634,6.0630617e-05,0.0,52.766865,255.4779,50.0,96.0,7.451473e-07,0.0,273.63095,240.6459,0.0,52.766865,0.1603923,100.0,62.98303,8.330017
9011,19980660.0,0.0,14.512573,14.512604,19.826813,19.655457,20.10196,19.998322,11.626587,11.977905,11.977905,24.95337,0.0,0.03296951,0.03296951,0.084288314,250.0,11.700012,0.0,0.0,0.0,1307.3038,5.9290935e-05,0.0,52.33791,265.85596,50.0,96.0,6.5393397e-07,0.0,271.32782,240.48427,0.0,52.33791,0.1502482,100.0,60.025673,8.330017
9012,19980720.0,0.0,14.514008,14.514069,19.87033,19.71762,20.091125,19.988342,11.527771,11.795441,11.795441,26.366974,0.0,0.032986652,0.032986652,0.07129656,250.0,11.700012,0.0,0.0,0.0,1238.9259,5.6758494e-05,0.0,51.89953,275.49002,50.0,96.0,5.460413e-07,0.0,267.73807,237.92557,0.0,51.89953,0.13728997,100.0,56.033535,8.330017
9013,19980780.0,0.0,14.515503,14.515564,19.910034,19.783295,20.079834,19.977905,11.42981,11.64801,11.64801,28.45514,0.0,0.032723326,0.032723326,0.059683923,250.0,11.700012,0.0,0.0,0.0,1152.6934,5.307502e-05,0.0,51.517426,279.63412,50.0,96.0,4.5356427e-07,0.0,263.4722,232.70155,0.0,51.517426,0.12512344,100.0,52.05841,8.330017
9014,19980840.0,0.0,14.516998,14.51709,19.931427,19.83191,20.068542,19.967468,11.421448,11.540344,11.540344,22.2995,0.0,0.03231411,0.03231411,0.05563575,250.0,11.700012,0.0,0.0,0.0,1089.0729,4.974054e-05,0.0,51.413315,274.99338,50.0,96.0,4.1892594e-07,0.0,260.48584,227.38733,0.0,51.413315,0.120254055,0.0,50.734943,8.330017
9015,19980900.0,0.0,14.518585,14.518646,19.932587,19.841705,20.057343,19.957123,11.466156,11.494629,11.494629,17.559143,0.0,0.0320773,0.0320773,0.05307521,250.0,11.700012,0.0,0.0,0.0,1043.087,4.730063e-05,0.0,51.441174,270.07434,50.0,96.0,3.9804087e-07,0.0,258.26605,223.07858,0.0,51.441174,0.11722035,0.0,49.95235,8.330017
9016,19980960.0,0.0,14.520172,14.520233,19.922821,19.829071,20.046692,19.947296,11.519043,11.492798,11.492798,14.983154,0.0,0.031941168,0.031941168,0.05148698,250.0,11.700012,0.0,0.0,0.0,1010.0743,4.552979e-05,0.0,51.525993,265.5652,50.0,96.0,3.8550763e-07,0.0,256.63333,219.69989,0.0,51.525993,0.115361005,0.0,49.538555,8.330017
9017,19981020.0,0.0,14.52182,14.521881,19.908203,19.806702,20.036224,19.937653,11.567841,11.515289,11.515289,13.550842,0.0,0.03187662,0.03187662,0.050538093,250.0,11.700012,0.0,0.0,0.0,987.366,4.4301498e-05,0.0,51.63626,261.7284,50.0,96.0,3.7834343e-07,0.0,255.45613,217.13307,0.0,51.63626,0.11428447,0.0,49.34552,8.330017
9018,19981080.0,0.0,14.523468,14.52356,19.891113,19.779205,20.02594,19.928162,11.607941,11.547852,11.547852,12.741577,0.0,0.0318585,0.0318585,0.049992807,250.0,11.700012,0.0,0.0,0.0,972.4223,4.3485517e-05,0.0,51.75086,258.6244,50.0,96.0,3.745091e-07,0.0,254.62073,215.2302,0.0,51.75086,0.113704376,0.0,49.275112,8.330017
9019,19981140.0,0.0,14.525177,14.525269,19.872833,19.748993,20.016083,19.919098,11.638611,12.391571,12.391571,12.281738,0.0,0.03186798,0.03186798,0.04969494,250.0,11.700012,0.0,0.0,0.0,963.0397,4.2965148e-05,33.56199,51.857723,256.20187,50.0,96.0,3.7267816e-07,0.0,254.03613,213.84767,33.561916,51.857723,0.11342673,0.0,49.2686,8.330017
9020,19981200.0,0.0,14.5269165,14.526978,19.85611,19.717285,20.010315,19.91388,11.660858,12.552795,12.552795,12.023285,0.0,0.031892244,0.031892244,0.04954661,250.0,11.700012,0.0,0.0,0.0,957.53577,4.2650798e-05,0.0,51.951057,254.36761,50.0,96.0,3.7202477e-07,0.0,253.6346,212.8652,0.0,51.951057,0.11332798,0.0,49.29264,8.330017
9021,19981260.0,0.0,14.528656,14.528748,19.838562,19.685608,20.003113,19.907318,11.676331,12.152252,12.152252,11.877991,0.0,0.031922337,0.031922337,0.049483,250.0,11.700012,0.0,0.0,0.0,954.5918,4.2472588e-05,0.0,52.028732,253.01183,50.0,96.0,3.7200317e-07,0.0,253.36287,212.17918,0.0,52.028732,0.1133254,0.0,49.32758,8.330017
9022,19981320.0,0.0,14.530457,14.530548,19.820251,19.653534,19.994934,19.89981,11.686676,11.938843,11.938843,11.797516,0.0,0.03195297,0.03195297,0.049465973,250.0,11.700012,0.0,0.0,0.0,953.3035,4.2382795e-05,0.0,52.0911,252.03273,50.0,96.0,3.7229378e-07,0.0,253.18282,211.71033,0.0,52.0911,0.11337029,0.0,49.36355,8.330017
9023,19981380.0,0.0,14.532257,14.532349,19.801575,19.621307,19.986237,19.891815,11.69339,11.826324,11.826324,11.753571,0.0,0.031981137,0.031981137,0.049472388,250.0,11.700012,0.0,0.0,0.0,953.04126,4.2348234e-05,0.0,52.139687,251.34099,50.0,96.0,3.7270587e-07,0.0,253.06628,211.39693,0.0,52.139687,0.11343353,0.0,49.395786,8.330017
9024,19981440.0,0.0,14.534088,14.53418,19.782715,19.58908,19.977264,19.883545,11.697571,11.767975,11.767975,11.730103,0.0,0.032005437,0.032005437,0.04948895,250.0,11.700012,0.0,0.0,0.0,953.3875,4.234688e-05,0.0,52.17658,250.86333,50.0,96.0,3.731339e-07,0.0,252.9931,211.19292,0.0,52.17658,0.11349906,0.0,49.422527,8.330017
9025,19981500.0,0.0,14.53595,14.536041,19.763763,19.556946,19.96817,19.875153,11.700104,11.736359,11.736359,11.717163,0.0,0.0320254,0.0320254,0.04950771,250.0,11.700012,0.0,0.0,0.0,954.05133,4.236333e-05,0.0,52.204037,250.53773,50.0,96.0,3.7351944e-07,0.0,252.94795,211.06195,0.0,52.204037,0.11355798,0.0,49.443512,8.330017
9026,19981560.0,0.0,14.537811,14.537903,19.74582,19.526917,19.95929,19.867004,11.701538,11.720062,11.720062,11.710388,0.0,0.032041285,0.032041285,0.04952562,250.0,11.700012,0.0,0.0,0.0,954.8835,4.2389554e-05,0.0,52.22403,250.32217,50.0,96.0,3.73846e-07,0.0,252.92163,210.98141,0.0,52.22403,0.11360784,0.0,49.45942,8.330017
9027,19981620.0,0.0,14.539703,14.539795,19.727997,19.49701,19.95044,19.858826,11.702301,11.711548,11.711548,11.706787,0.0,0.03205359,0.03205359,0.049541004,250.0,11.700012,0.0,0.0,0.0,955.7805,4.241994e-05,0.0,52.23837,250.18195,50.0,96.0,3.7410905e-07,0.0,252.90701,210.93341,0.0,52.23837,0.113647975,0.0,49.471146,8.330017
9028,19981680.0,0.0,14.541595,14.541687,19.710205,19.467224,19.941559,19.850647,11.702606,11.707367,11.707367,11.704956,0.0,0.032062843,0.032062843,0.04955348,250.0,11.700012,0.0,0.0,0.0,956.6927,4.2451717e-05,0.0,52.248352,250.09521,50.0,96.0,3.7431286e-07,0.0,252.90004,210.90729,0.0,52.248352,0.113679044,0.0,49.479485,8.330017
9029,19981740.0,0.0,14.543518,14.54361,19.694458,19.442413,19.932678,19.842499,11.702667,11.705231,11.705231,12.672943,0.0,0.032069616,0.032069616,0.04956304,250.0,11.700012,0.0,0.0,0.0,957.5866,4.248298e-05,0.0,52.255135,250.04366,50.0,96.0,3.7446486e-07,0.0,252.89743,210.89445,0.0,52.255135,0.1137022,0.0,49.48523,8.330017
9030,19981800.0,0.0,14.545441,14.545532,19.678864,19.416779,19.924683,19.835144,11.702637,12.92569,12.92569,12.277161,0.0,0.032074537,0.032074537,0.0495702,250.0,11.700012,0.0,0.0,0.0,958.451,4.2513013e-05,0.0,52.25975,250.0137,50.0,96.0,3.7457673e-07,0.0,252.89708,210.88904,0.0,52.25975,0.11371924,0.0,49.48916,8.330017
9031,19981860.0,0.0,14.547363,14.547455,19.665436,19.392548,19.919525,19.830475,11.702545,12.419464,12.419464,12.899994,0.0,0.032077987,0.032077987,0.04957533,250.0,11.700012,0.0,0.0,0.0,959.273,4.254122e-05,0.0,52.262753,249.99788,50.0,96.0,3.7465588e-07,0.0,252.89789,210.88792,0.0,52.262753,0.11373128,100.0,49.491726,8.330017
9032,19981920.0,0.0,14.549316,14.549438,19.658691,19.386444,19.91272,19.82428,11.702423,12.092377,12.092377,16.22876,0.0,0.032080445,0.032080445,0.049579035,250.0,11.700012,0.0,0.0,0.0,960.0857,4.256872e-05,0.0,52.264744,249.99023,50.0,96.0,3.7471264e-07,0.0,252.89922,210.889,0.0,52.264744,0.113739915,26.972506,49.49342,8.330017
9033,19981980.0,0.0,14.55127,14.551392,19.654663,19.38684,19.905212,19.817413,11.702332,11.9158325,11.9158325,17.412964,0.0,0.0320821,0.0320821,0.049581554,250.0,11.700012,0.0,0.0,0.0,960.8627,4.259464e-05,0.0,52.265972,249.98764,50.0,96.0,3.74751e-07,0.0,252.90062,210.89104,0.0,52.265972,0.113745764,32.55775,49.494457,8.330017
9034,19982040.0,0.0,14.553253,14.553345,19.653137,19.393494,19.897308,19.81015,11.70224,11.818787,11.818787,18.542603,0.0,0.03208321,0.03208321,0.04958325,250.0,11.700012,0.0,0.0,0.0,961.6189,4.2619537e-05,0.0,52.266716,249.98769,50.0,96.0,3.7477676e-07,0.0,252.9019,210.8933,0.0,52.266716,0.113749675,35.359398,49.49508,8.330017
9035,19982100.0,0.0,14.555206,14.555298,19.653809,19.405334,19.88916,19.802704,11.702148,11.765839,11.765839,19.379517,0.0,0.032083932,0.032083932,0.049584355,250.0,11.700012,0.0,0.0,0.0,962.3585,4.2643616e-05,0.0,52.267147,249.98903,50.0,96.0,3.747936e-07,0.0,252.90302,210.89545,0.0,52.267147,0.11375223,35.79189,49.49543,8.330017
9036,19982160.0,0.0,14.557159,14.557251,19.65622,19.42096,19.881165,19.79541,11.702087,11.736786,11.736786,19.80069,0.0,0.032084394,0.032084394,0.04958506,250.0,11.700012,0.0,0.0,0.0,963.0854,4.2667067e-05,0.0,52.26738,249.99086,50.0,96.0,3.748043e-07,0.0,252.9039,210.89731,0.0,52.26738,0.113753855,33.946083,49.49561,8.330017
9037,19982220.0,0.0,14.559113,14.559235,19.659058,19.437439,19.873108,19.788055,11.702026,11.720917,11.720917,19.797913,0.0,0.03208468,0.03208468,0.04958549,250.0,11.700012,0.0,0.0,0.0,963.8022,4.269003e-05,0.0,52.26749,249.99272,50.0,96.0,3.748109e-07,0.0,252.9046,210.89882,0.0,52.26749,0.11375486,30.744913,49.495686,8.330017
9038,19982280.0,0.0,14.561096,14.561188,19.661346,19.452576,19.865051,19.7807,11.701996,11.712128,11.712128,19.428314,0.0,0.032084852,0.032084852,0.049585745,250.0,11.700012,0.0,0.0,0.0,964.5112,4.271263e-05,0.0,52.267532,249.9944,50.0,96.0,3.7481482e-07,0.0,252.90514,210.90002,0.0,52.267532,0.11375546,26.682524,49.495705,8.330017
9039,19982340.0,0.0,14.563049,14.563141,19.662445,19.464874,19.856995,19.773346,11.701965,11.707428,11.707428,18.778503,0.0,0.03208495,0.03208495,0.04958588,250.0,11.700012,0.0,0.0,0.0,965.21387,4.2734933e-05,0.0,52.267532,249.99583,50.0,96.0,3.7481695e-07,0.0,252.90552,210.90092,0.0,52.267532,0.113755785,22.338861,49.495693,8.330017
9040,19982400.0,0.0,14.565002,14.565094,19.661835,19.473114,19.848969,19.765991,11.701935,11.704926,11.704926,17.959747,0.0,0.032084998,0.032084998,0.049585946,250.0,11.700012,0.0,0.0,0.0,965.91095,4.2757005e-05,0.0,52.267517,249.99696,50.0,96.0,3.7481803e-07,0.0,252.90579,210.9016,0.0,52.267517,0.11375594,18.275867,49.49567,8.330017
9041,19982460.0,0.0,14.566925,14.567017,19.660156,19.476288,19.843262,19.760895,11.701935,12.802734,12.802734,17.109344,0.0,0.032085016,0.032085016,0.04958597,250.0,11.700012,0.0,0.0,0.0,966.60315,4.2778887e-05,0.0,52.26749,249.99785,50.0,96.0,3.7481846e-07,0.0,252.90599,210.90208,0.0,52.26749,0.11375601,15.22114,49.49564,8.330017
9042,19982520.0,0.0,14.568848,14.56897,19.657166,19.475128,19.838257,19.7565,11.701904,12.30304,12.30304,16.338135,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,967.2907,4.28006e-05,0.0,52.267467,249.9985,50.0,96.0,3.748185e-07,0.0,252.90613,210.90242,0.0,52.267467,0.113756016,13.14515,49.49561,8.330017
9043,19982580.0,0.0,14.57077,14.570862,19.651855,19.470337,19.832031,19.750916,11.701904,12.029724,12.029724,15.728821,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,967.9735,4.2822154e-05,0.0,52.267445,249.99898,50.0,96.0,3.7481843e-07,0.0,252.90622,210.90265,0.0,52.267445,0.11375601,12.264978,49.495586,8.330017
9044,19982640.0,0.0,14.572693,14.572784,19.64502,19.462952,19.825165,19.74469,11.701874,11.8811035,11.8811035,15.3350525,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,968.6514,4.284355e-05,0.0,52.267426,249.99933,50.0,96.0,3.7481826e-07,0.0,252.90628,210.90282,0.0,52.267426,0.11375597,12.535392,49.495567,8.330017
9045,19982700.0,0.0,14.574585,14.5746765,19.63733,19.454193,19.817902,19.73816,11.701874,11.800507,11.800507,15.178223,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,969.32404,4.286478e-05,0.0,52.267414,249.99956,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90291,0.0,52.267414,0.11375594,13.780789,49.495552,8.330017
9046,19982760.0,0.0,14.576447,14.576538,19.6297,19.445587,19.8107,19.731659,11.701843,11.755432,11.755432,15.241882,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,969.991,4.288583e-05,0.0,52.267403,249.99973,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,0.0,52.267403,0.11375592,15.619099,49.49554,8.330017
9047,19982820.0,0.0,14.578308,14.5784,19.622406,19.437927,19.803375,19.725098,11.701843,11.730499,11.730499,15.486938,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,970.65173,4.29067e-05,0.0,52.26739,249.99983,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,0.0,52.26739,0.1137559,17.85385,49.49553,8.330017
9048,19982880.0,0.0,14.580139,14.580231,19.615845,19.432007,19.79602,19.718475,11.701813,11.717224,11.717224,15.863068,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,971.30585,4.2927364e-05,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375588,20.134787,49.495525,8.330017
9049,19982940.0,0.0,14.58197,14.582062,19.61023,19.428345,19.788666,19.711853,11.701813,11.710175,11.710175,16.310516,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,971.9527,4.2947813e-05,0.0,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,22.190037,49.495518,8.330017
9050,19983000.0,0.0,14.58374,14.583832,19.605682,19.427094,19.781311,19.70523,11.701782,11.706268,11.706268,16.760529,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,972.5918,4.2968026e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,23.777264,49.495514,8.330017
9051,19983060.0,0.0,14.58551,14.585602,19.602478,19.42862,19.7742,19.698883,11.701752,11.704224,11.704224,17.14856,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,973.22253,4.2987987e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,24.541672,49.495514,8.330017
9052,19983120.0,0.0,14.58725,14.587341,19.601624,19.431885,19.770111,19.695404,11.701721,12.631134,12.631134,17.4328,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,973.84436,4.3007676e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.74947,49.495514,8.330017
9053,19983180.0,0.0,14.588959,14.58905,19.601074,19.43628,19.76535,19.691284,11.701721,12.208557,12.208557,17.59253,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,974.45667,4.302708e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.365932,49.495514,8.330017
9054,19983240.0,0.0,14.590637,14.590698,19.600128,19.441132,19.759552,19.686188,11.701691,11.979004,11.979004,17.624207,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,975.0589,4.3046177e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.512245,49.495514,8.330017
