,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9055,19983300.0,0.0,14.592285,14.592346,19.598785,19.44574,19.753204,19.680542,11.70166,11.852234,11.852234,17.540863,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,975.6505,4.3064952e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,22.359646,49.495514,8.330017
9056,19983360.0,0.0,14.593872,14.593964,19.597076,19.449677,19.746735,19.674835,11.70163,11.783386,11.783386,17.365479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.23083,4.308339e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,21.054272,49.495514,8.330017
9057,19983420.0,0.0,14.595459,14.59552,19.594788,19.452423,19.740082,19.668945,11.701599,11.745361,11.745361,17.133118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.7994,4.3101467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,19.819304,49.495514,8.330017
9058,19983480.0,0.0,14.596985,14.597076,19.591888,19.453888,19.733398,19.663025,11.701569,11.725342,11.725342,16.876587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.3555,4.3119166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.768835,49.495514,8.330017
9059,19983540.0,0.0,14.59848,14.598541,19.58841,19.45401,19.726654,19.657043,11.701538,11.714264,11.714264,16.633179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.89874,4.3136468e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.020088,49.495514,8.330017
9060,19983600.0,0.0,14.599945,14.600006,19.584381,19.452942,19.71991,19.651093,11.701508,11.708374,11.708374,16.428955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.4274,4.315335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.6191,49.495514,8.330017
9061,19983660.0,2.0,14.601318,14.601318,19.63977,19.477692,19.752106,19.681854,12.379883,25.39148,25.208221,23.50766,0.0,0.07530449,0.07585575,0.06921417,250.0,11.700012,0.0,0.0,0.0,1321.4006,5.358271e-05,100.0,82.48195,115.74096,50.0,96.0,1.403743e-06,0.0,272.2637,182.74268,100.0,82.67828,0.22029592,100.0,66.38376,8.330017
9062,19983720.0,2.0,14.602478,14.6024475,19.713898,19.542084,19.835052,19.760284,12.57019,26.911865,26.843689,26.333557,0.0,0.087893404,0.08812241,0.082508676,250.0,11.700012,0.0,0.0,0.0,1569.5537,6.527117e-05,100.0,90.35804,102.038414,50.0,96.0,1.9340166e-06,0.0,297.5464,187.87767,100.0,90.43578,0.25853994,100.0,73.32639,8.330017
9063,19983780.0,2.0,14.603424,14.603394,19.797516,19.623596,19.922852,19.843903,12.530243,25.909058,25.880188,26.462921,0.0,0.097046256,0.097163685,0.09271558,250.0,11.700012,0.0,0.0,0.0,1784.4535,7.458601e-05,100.0,94.11323,104.857315,50.0,96.0,2.382478e-06,0.0,327.44345,200.78714,100.0,94.15136,0.28693998,100.0,76.76712,8.330017
9064,19983840.0,0.0,14.604187,14.6041565,19.876434,19.706055,20.003235,19.920776,12.472443,24.83194,24.820099,25.607666,0.0,0.10387522,0.10393024,0.10142328,250.0,11.700012,0.0,0.0,0.0,1978.48,8.3115e-05,100.0,94.83988,116.98919,50.0,96.0,2.7678932e-06,0.0,363.96887,218.93253,100.0,94.85676,0.30926076,100.0,77.89515,8.330017
9065,19983900.0,0.0,14.604767,14.604736,19.94809,19.781982,20.075531,19.990173,12.404602,24.072052,24.066925,24.627167,0.0,0.10855733,0.1085843,0.10806522,250.0,11.700012,0.0,0.0,0.0,2149.0012,9.081085e-05,100.0,93.36538,136.71953,50.0,96.0,3.0620558e-06,0.0,403.75647,241.24017,100.0,93.37312,0.32525364,100.0,77.20076,8.330017
9066,19983960.0,0.0,14.605194,14.605164,20.009674,19.846405,20.137604,20.05008,12.324646,23.600983,23.598785,23.864471,0.0,0.11109712,0.11111068,0.112165384,250.0,11.700012,0.0,0.0,0.0,2291.9507,9.7520715e-05,100.0,90.6994,162.38657,50.0,96.0,3.237784e-06,0.0,438.9369,265.99707,100.0,90.703064,0.33442652,100.0,75.37893,8.330017
9067,19984020.0,0.0,14.605469,14.605408,20.066284,19.90384,20.195282,20.105865,12.233185,23.352753,23.351715,23.382935,0.0,0.111737296,0.11174379,0.113702126,250.0,11.700012,0.0,0.0,0.0,2404.601,0.00010311419,100.0,87.77573,190.62007,50.0,96.0,3.2930793e-06,0.0,463.22974,290.1235,100.0,87.7774,0.33723924,100.0,73.14829,8.330017
9068,19984080.0,0.0,14.60556,14.605499,20.119812,19.956482,20.250214,20.159119,12.136536,23.259369,23.25888,23.14563,0.0,0.11110778,0.1111109,0.11330216,250.0,11.700012,0.0,0.0,0.0,2488.0393,0.00010756404,100.0,85.25496,216.42244,50.0,96.0,3.2611151e-06,0.0,475.51144,309.92365,100.0,85.25574,0.33557436,100.0,71.08392,8.330017
9069,19984140.0,0.0,14.60553,14.605469,20.17163,20.006378,20.30362,20.210938,12.044312,23.254974,23.25473,23.077606,0.0,0.109939694,0.109941185,0.11191024,250.0,11.700012,0.0,0.0,0.0,2547.175,0.000110974994,100.0,83.40284,235.95642,50.0,96.0,3.1891996e-06,0.0,478.75726,323.3543,100.0,83.40322,0.33183917,100.0,69.47519,8.330017
9070,19984200.0,0.0,14.605347,14.605286,20.222595,20.055023,20.356232,20.261993,11.96521,23.286987,23.286865,23.103485,0.0,0.10877303,0.10877377,0.11032437,250.0,11.700012,0.0,0.0,0.0,2588.1787,0.000113516326,100.0,82.21505,248.10829,50.0,96.0,3.113891e-06,0.0,476.8503,330.64758,100.0,82.21523,0.32788968,100.0,68.38269,8.330017
9071,19984260.0,0.0,14.605072,14.605011,20.270844,20.101288,20.405731,20.310272,11.90097,23.325226,23.325165,23.165283,0.0,0.10780252,0.10780285,0.108912446,250.0,11.700012,0.0,0.0,0.0,2617.5703,0.000115440314,100.0,81.497536,254.70056,50.0,96.0,3.0503852e-06,0.0,472.91867,333.84302,100.0,81.49762,0.3245262,100.0,67.68219,8.330017
9072,19984320.0,0.0,14.604645,14.604584,20.318726,20.1474,20.454803,20.358124,11.851593,23.356628,23.356598,23.233368,0.0,0.107092306,0.10709247,0.10781957,250.0,11.700012,0.0,0.0,0.0,2638.9778,0.00011688864,100.0,81.12042,257.3038,50.0,96.0,3.0032027e-06,0.0,468.55573,334.40817,100.0,81.12046,0.32200658,100.0,67.281975,8.330017
9073,19984380.0,0.0,14.604126,14.604034,20.366272,20.19342,20.503448,20.40561,11.814911,23.377014,23.376984,23.291779,0.0,0.10661863,0.1066187,0.10705039,250.0,11.700012,0.0,0.0,0.0,2655.069,0.00011798873,100.0,80.96431,257.49585,50.0,96.0,2.971179e-06,0.0,464.6161,333.57645,100.0,80.964325,0.32028654,100.0,67.087364,8.330017
9074,19984440.0,0.0,14.603485,14.603424,20.413391,20.239258,20.551575,20.452606,11.788025,23.386902,23.386902,23.334106,0.0,0.10632666,0.106326684,0.10654975,250.0,11.700012,0.0,0.0,0.0,2667.6775,0.00011884387,100.0,80.9334,256.5372,50.0,96.0,2.9510286e-06,0.0,461.47144,332.22974,100.0,80.93342,0.3192004,100.0,67.01724,8.330017
9075,19984500.0,0.0,14.602753,14.602692,20.460022,20.284851,20.599182,20.499115,11.768555,23.38861,23.38861,23.360657,0.0,0.106167205,0.10616722,0.10625474,250.0,11.700012,0.0,0.0,0.0,2677.7874,0.00011951718,100.0,80.97158,255.11215,50.0,96.0,2.939653e-06,0.0,459.1507,330.79813,100.0,80.97158,0.31858626,100.0,67.021194,8.330017
9076,19984560.0,0.0,14.601929,14.601868,20.503632,20.32779,20.643433,20.542389,11.754425,23.384644,23.384644,23.373688,0.0,0.10609616,0.10609616,0.10610465,250.0,11.700012,0.0,0.0,0.0,2686.0664,0.00012005721,100.0,81.03827,253.67209,50.0,96.0,2.9342398e-06,0.0,457.5749,329.53836,100.0,81.03827,0.3182943,100.0,67.06129,8.330017
9077,19984620.0,0.0,14.601044,14.600983,20.54663,20.3703,20.687134,20.585144,11.743713,23.377808,23.377808,23.377716,0.0,0.10607308,0.10607308,0.1060387,250.0,11.700012,0.0,0.0,0.0,2692.9646,0.000120502285,100.0,81.10672,252.45099,50.0,96.0,2.9321618e-06,0.0,456.55573,328.54697,100.0,81.10672,0.3181827,100.0,67.11051,8.330017
9078,19984680.0,0.0,14.600098,14.600006,20.589111,20.412323,20.730255,20.62732,11.735504,23.369507,23.369507,23.375488,0.0,0.10607936,0.10607936,0.106027186,250.0,11.700012,0.0,0.0,0.0,2698.679,0.00012086951,100.0,81.168526,251.48897,50.0,96.0,2.9321768e-06,0.0,455.9602,327.81604,100.0,81.168526,0.31818432,100.0,67.15937,8.330017
9079,19984740.0,0.0,14.59906,14.5989685,20.631012,20.453827,20.772797,20.668976,11.729309,23.360535,23.360535,23.368744,0.0,0.106104426,0.106104426,0.10605276,250.0,11.700012,0.0,0.0,0.0,2703.328,0.00012116895,100.0,81.21985,250.7918,50.0,96.0,2.9335713e-06,0.0,455.70175,327.32822,100.0,81.21985,0.31826046,100.0,67.203186,8.330017
9080,19984800.0,0.0,14.597961,14.5979,20.672363,20.494781,20.814758,20.710114,11.724182,23.352203,23.352203,23.36081,0.0,0.106130876,0.106130876,0.10608597,250.0,11.700012,0.0,0.0,0.0,2707.1106,0.00012141857,100.0,81.25734,250.32454,50.0,96.0,2.9351615e-06,0.0,455.6104,327.021,100.0,81.25734,0.31834704,100.0,67.23655,8.330017
9081,19984860.0,0.0,14.596832,14.596771,20.711151,20.533325,20.853973,20.748535,11.719971,23.344727,23.344727,23.352386,0.0,0.10615592,0.10615592,0.10612138,250.0,11.700012,0.0,0.0,0.0,2710.086,0.00012162265,100.0,81.28211,250.05371,50.0,96.0,2.9367409e-06,0.0,455.6396,326.86276,100.0,81.28211,0.31843284,100.0,67.25984,8.330017
9082,19984920.0,0.0,14.595673,14.595581,20.74939,20.57135,20.89267,20.786469,11.716339,23.33841,23.33841,23.344696,0.0,0.106175885,0.106175885,0.106151335,250.0,11.700012,0.0,0.0,0.0,2712.365,0.00012178894,100.0,81.29721,249.91216,50.0,96.0,2.938033e-06,0.0,455.71307,326.79416,100.0,81.29721,0.31850293,100.0,67.27481,8.330017
9083,19984980.0,0.0,14.594452,14.594391,20.78714,20.608887,20.930878,20.823944,11.713196,23.33313,23.33313,23.338074,0.0,0.10619069,0.10619069,0.106174506,250.0,11.700012,0.0,0.0,0.0,2714.046,0.00012192307,100.0,81.305786,249.84856,50.0,96.0,2.939009e-06,0.0,455.7955,326.7753,100.0,81.305786,0.31855583,100.0,67.2839,8.330017
9084,19985040.0,0.0,14.593231,14.59314,20.824402,20.645935,20.968628,20.860962,11.710449,23.328766,23.328766,23.332458,0.0,0.106201515,0.106201515,0.10619197,250.0,11.700012,0.0,0.0,0.0,2715.244,0.00012203108,100.0,81.310745,249.8232,50.0,96.0,2.9397324e-06,0.0,455.87015,326.77792,100.0,81.310745,0.31859505,100.0,67.28952,8.330017
9085,19985100.0,0.0,14.59198,14.591919,20.861206,20.682495,21.00589,20.897552,11.708099,23.325348,23.325348,23.327972,0.0,0.10620773,0.10620773,0.106202945,250.0,11.700012,0.0,0.0,0.0,2715.9106,0.00012211034,100.0,81.31099,249.84984,50.0,96.0,2.9401658e-06,0.0,455.94083,326.81134,100.0,81.31099,0.31861848,100.0,67.29074,8.330017
9086,19985160.0,0.0,14.590729,14.590637,20.895996,20.717163,21.041016,20.931976,11.706085,23.322662,23.322662,23.324432,0.0,0.10621105,0.10621105,0.106209315,250.0,11.700012,0.0,0.0,0.0,2716.1914,0.00012216829,100.0,81.30984,249.88437,50.0,96.0,2.940407e-06,0.0,455.99237,326.84494,100.0,81.30984,0.3186315,100.0,67.290405,8.330017
9087,19985220.0,0.0,14.589478,14.589386,20.930328,20.751404,21.075745,20.966003,11.704346,23.320496,23.320496,23.321686,0.0,0.10621263,0.10621263,0.106212705,250.0,11.700012,0.0,0.0,0.0,2716.158,0.00012220858,100.0,81.30825,249.91722,50.0,96.0,2.9405278e-06,0.0,456.0279,326.87363,100.0,81.30825,0.31863803,100.0,67.289444,8.330017
9088,19985280.0,0.0,14.588226,14.588165,20.964203,20.785217,21.110046,20.999664,11.702698,23.32312,23.317963,23.31894,0.0,0.106110506,0.10623266,0.10623716,250.0,11.700012,0.0,0.0,0.0,2715.6846,0.00012223024,100.0,81.27199,250.07295,50.0,96.0,2.9394844e-06,0.0,455.9939,326.96042,100.0,81.30246,0.3185811,100.0,67.28545,8.330017
9089,19985340.0,0.0,14.587006,14.586914,20.996704,20.818542,21.144287,21.032867,11.696564,23.434906,23.296387,23.300415,0.0,0.10403779,0.106548786,0.10663577,250.0,11.700012,0.0,0.0,0.0,2711.1067,0.00012216064,100.0,80.56443,252.7238,50.0,96.0,2.9147413e-06,0.0,454.54358,328.21878,100.0,81.192856,0.31723142,100.0,67.20956,8.330017
9090,19985400.0,0.0,14.585815,14.585724,21.02774,20.851196,21.179932,21.065338,11.678528,23.810547,23.246918,23.249756,0.0,0.09928656,0.106933214,0.10718964,250.0,11.700012,0.0,0.0,0.0,2697.069,0.00012181707,100.0,78.92961,258.7278,50.0,96.0,2.8453564e-06,0.0,449.6218,330.59824,100.0,80.86111,0.3134237,100.0,66.9623,8.330017
9091,19985460.0,0.0,14.584625,14.584534,21.05655,20.881805,21.217743,21.09555,11.647736,24.51831,23.18454,23.177948,0.0,0.09193571,0.10726961,0.10769608,250.0,11.700012,0.0,0.0,0.0,2670.5251,0.000121052515,100.0,76.411026,267.16782,50.0,96.0,2.7286917e-06,0.0,440.4441,333.15527,100.0,80.3537,0.30692023,100.0,66.564285,8.330017
9092,19985520.0,0.0,14.583496,14.583405,21.083832,20.911224,21.261108,21.124756,11.6026,25.700531,23.134491,23.092163,0.0,0.08167621,0.10698028,0.10826734,250.0,11.700012,0.0,0.0,0.0,2626.6216,0.00011969084,100.0,72.80893,278.42273,50.0,96.0,2.5545826e-06,0.0,426.27893,335.53802,100.0,79.52806,0.29695186,100.0,66.03523,8.330017
9093,19985580.0,0.0,14.582397,14.582336,21.108337,20.93924,21.311462,21.153564,11.53186,27.61441,23.257324,22.976654,0.0,0.06826458,0.10410352,0.108957894,250.0,11.700012,0.0,0.0,0.0,2554.253,0.00011738527,100.0,67.7177,294.62595,50.0,96.0,2.2937254e-06,0.0,405.6059,337.62637,100.0,77.82169,0.28136155,100.0,65.30561,8.330017
9094,19985640.0,0.0,14.58136,14.581299,21.128204,20.965485,21.368927,21.183655,11.4296875,30.828247,23.61853,22.842896,0.0,0.05151579,0.09896809,0.109334655,250.0,11.700012,0.0,0.0,0.0,2444.6873,0.00011372893,100.0,60.64028,313.31122,50.0,96.0,1.9568106e-06,0.0,379.68558,336.86026,100.0,75.48737,0.25985664,100.0,64.44398,8.330017
9095,19985700.0,0.0,14.580414,14.580322,21.149261,20.98993,21.42862,21.21701,11.315552,30.81314,24.347137,22.745758,0.0,0.04030987,0.090325885,0.10804494,250.0,11.700012,0.0,0.0,0.0,2310.8306,0.0001086314,20.800402,55.00765,321.22443,50.0,96.0,1.6507475e-06,0.0,354.39825,328.30322,100.0,72.75877,0.23867446,100.0,63.73043,8.330017
9096,19985760.0,0.0,14.579498,14.579437,21.171112,21.012848,21.452118,21.255005,11.263824,21.665833,25.639893,22.760132,0.0,0.036990535,0.07962664,0.10708578,250.0,11.700012,0.0,0.0,0.0,2189.6116,0.00010330129,0.0,53.22075,317.53088,50.0,96.0,1.4500296e-06,0.0,336.2299,316.21524,100.0,69.82493,0.22369696,100.0,63.569458,8.330017
9097,19985820.0,0.0,14.578674,14.578613,21.188873,21.035645,21.446716,21.300415,11.225464,16.54486,27.659668,22.77893,0.0,0.035061754,0.06649735,0.1067414,250.0,11.700012,0.0,0.0,0.0,2062.1965,9.764459e-05,0.0,52.064236,315.49515,50.0,96.0,1.2572848e-06,0.0,321.38123,304.97327,100.0,65.71585,0.20829865,100.0,63.475883,8.330017
9098,19985880.0,0.0,14.577942,14.577881,21.201813,21.058197,21.428528,21.35318,11.181061,14.001495,30.91388,22.768707,0.0,0.03399056,0.050709482,0.106700495,250.0,11.700012,0.0,0.0,0.0,1922.1985,9.145042e-05,0.0,51.306725,315.62003,50.0,96.0,1.0616164e-06,0.0,308.4162,294.08057,100.0,59.772976,0.19140215,100.0,63.36438,8.330017
9099,19985940.0,0.0,14.577301,14.5772705,21.212402,21.08023,21.404602,21.409271,11.143829,12.667877,31.872833,22.759613,0.0,0.0330066,0.03920901,0.10575377,250.0,11.700012,0.0,0.0,0.0,1785.0522,8.480981e-05,0.0,50.841946,309.18225,50.0,96.0,9.174402e-07,0.0,297.65875,281.6855,24.549479,54.48637,0.17794026,100.0,63.331955,8.330017
9100,19986000.0,0.0,14.576782,14.576721,21.222778,21.102417,21.378357,21.436066,11.201599,11.974579,22.820343,22.845245,0.0,0.032231048,0.035978615,0.105033144,250.0,11.700012,0.0,0.0,0.0,1691.9281,7.936326e-05,0.0,50.839825,294.80182,50.0,96.0,8.692678e-07,0.0,290.88553,270.54645,0.0,53.167755,0.17321663,100.0,63.697086,8.330017
9101,19986060.0,0.0,14.576355,14.576294,21.22882,21.125,21.351349,21.43341,11.29007,11.6406555,17.236755,22.966919,0.0,0.031855468,0.034105767,0.10442186,250.0,11.700012,0.0,0.0,0.0,1621.4039,7.5170065e-05,0.0,51.01474,283.32825,50.0,96.0,8.408099e-07,0.0,286.24023,262.29022,0.0,52.459343,0.1703647,100.0,64.00494,8.330017
9102,19986120.0,0.0,14.57605,14.576019,21.234894,21.148834,21.323914,21.417755,11.367554,11.499023,14.4756775,23.15689,0.0,0.03174098,0.033115644,0.10268797,250.0,11.700012,0.0,0.0,0.0,1562.5011,7.1826085e-05,0.0,51.21992,275.81424,50.0,96.0,8.130532e-07,0.0,282.7055,256.32352,0.0,52.11721,0.16753304,100.0,63.929802,8.330017
9103,19986180.0,0.0,14.575867,14.575836,21.241821,21.1745,21.296356,21.396088,11.424805,11.452362,13.0564575,23.444855,0.0,0.03176882,0.03261377,0.099799104,250.0,11.700012,0.0,0.0,0.0,1509.9348,6.902022e-05,0.0,51.394665,271.48917,50.0,96.0,7.8077824e-07,0.0,279.77386,251.8742,0.0,51.9502,0.164176,100.0,63.470207,8.330017
9104,19986240.0,0.0,14.575836,14.575806,21.249817,21.20282,21.268707,21.37146,11.45993,11.448456,12.319305,23.863678,0.0,0.03187542,0.032396708,0.09549501,250.0,11.700012,0.0,0.0,0.0,1458.9408,6.64909e-05,0.0,51.50792,269.87106,50.0,96.0,7.393977e-07,0.0,277.06235,248.34158,0.0,51.85124,0.15976626,100.0,62.56233,8.330017
9105,19986300.0,0.0,14.575928,14.575897,21.258759,21.234528,21.241058,21.345276,11.47345,11.457825,11.930939,24.462921,0.0,0.03201485,0.032336544,0.08956883,250.0,11.700012,0.0,0.0,0.0,1405.0065,6.39895e-05,0.0,51.547623,270.42636,50.0,96.0,6.8631863e-07,0.0,274.27512,245.1707,0.0,51.759224,0.15392363,100.0,61.14328,8.330017
9106,19986360.0,0.0,14.576172,14.576141,21.268158,21.269958,21.21457,21.318817,11.46698,11.464935,11.72171,25.313446,0.0,0.03215402,0.032352384,0.08190597,250.0,11.700012,0.0,0.0,0.0,1344.1722,6.129707e-05,0.0,51.5158,272.5818,50.0,96.0,6.2103845e-07,0.0,271.20862,241.86095,0.0,51.645966,0.14641817,100.0,59.12683,8.330017
9107,19986420.0,0.0,14.576569,14.576569,21.276794,21.310272,21.18805,21.29187,11.443054,11.462067,11.601715,26.515625,0.0,0.032273702,0.03239604,0.07245033,250.0,11.700012,0.0,0.0,0.0,1273.0948,5.8228918e-05,0.0,51.42424,275.79733,50.0,96.0,5.447415e-07,0.0,267.73917,237.98969,0.0,51.504314,0.13712765,100.0,56.360435,8.330017
9108,19986480.0,0.0,14.577148,14.577148,21.282288,21.355652,21.161438,21.264648,11.40387,11.445831,11.521881,28.220612,0.0,0.032345776,0.032421216,0.061416447,250.0,11.700012,0.0,0.0,0.0,1189.2955,5.462382e-05,0.0,51.289528,279.28513,50.0,96.0,4.613094e-07,0.0,263.8307,233.17038,0.0,51.338833,0.1261866,100.0,52.68172,8.330017
9109,19986540.0,0.0,14.577881,14.577911,21.28833,21.40628,21.13504,21.237457,11.388916,11.54657,11.459747,29.086517,0.0,0.03208914,0.032135364,0.055891205,250.0,11.700012,0.0,0.0,0.0,1115.7374,5.0896153e-05,65.25278,51.236767,275.7097,50.0,96.0,4.1789139e-07,0.0,260.58698,227.65994,0.0,51.26723,0.12010504,12.875488,50.80274,8.330017
9110,19986600.0,0.0,14.578796,14.578827,21.283203,21.42688,21.113342,21.21051,11.439606,12.458771,11.440338,21.51706,0.0,0.03193057,0.03195907,0.053246267,250.0,11.700012,0.0,0.0,0.0,1065.1781,4.8174436e-05,0.0,51.326496,270.50687,50.0,96.0,3.9740266e-07,0.0,258.32437,223.24026,0.28466004,51.34538,0.11712606,0.0,49.998745,8.330017
9111,19986660.0,0.0,14.579926,14.579956,21.263092,21.413727,21.091766,21.185272,11.5008545,12.01239,11.454437,17.245422,0.0,0.03184618,0.03186379,0.051585227,250.0,11.700012,0.0,0.0,0.0,1029.4077,4.624503e-05,0.0,51.451492,265.84055,50.0,96.0,3.8501238e-07,0.0,256.66473,219.79445,0.0,51.46319,0.11528664,0.0,49.56316,8.330017
9112,19986720.0,0.0,14.581238,14.581299,21.235657,21.38382,21.069244,21.160248,11.555847,11.794464,11.487518,14.862152,0.0,0.031814847,0.031825747,0.050593518,250.0,11.700012,0.0,0.0,0.0,1004.9275,4.491863e-05,0.0,51.587803,261.90268,50.0,96.0,3.779649e-07,0.0,255.47221,217.18706,0.0,51.595055,0.114227094,0.0,49.358215,8.330017
9113,19986780.0,0.0,14.582764,14.582825,21.207031,21.345032,21.055817,21.135468,11.60025,16.019379,11.528259,13.508759,0.0,0.031818237,0.03182499,0.050023563,250.0,11.700012,0.0,0.0,0.0,988.8422,4.4041357e-05,17.091196,51.719444,258.7318,50.0,96.0,3.7422612e-07,0.0,254.62793,215.25911,0.0,51.723934,0.113661245,0.0,49.28154,8.330017
9114,19986840.0,0.0,14.584503,14.584564,21.179657,21.301453,21.050049,21.113495,11.633728,17.359222,12.893341,12.733276,0.0,0.031841837,0.031846017,0.04971231,250.0,11.700012,0.0,0.0,0.0,978.75146,4.3483586e-05,21.51207,51.83752,256.2662,50.0,96.0,3.7247648e-07,0.0,254.03877,213.86223,0.0,51.840298,0.11339592,0.0,49.272,8.330017
9115,19986900.0,0.0,14.586456,14.586548,21.153015,21.255219,21.049347,21.092194,11.657806,18.8974,12.329437,12.288727,0.0,0.031875193,0.031877782,0.049555644,250.0,11.700012,0.0,0.0,0.0,972.8048,4.3145617e-05,25.493176,51.93811,254.40392,50.0,96.0,3.718774e-07,0.0,253.63438,212.87048,0.0,51.939827,0.11330546,0.0,49.294247,8.330017
9116,19986960.0,0.0,14.588623,14.588745,21.128265,21.209076,21.054993,21.071198,11.674438,20.298553,12.0303955,12.034882,0.0,0.03191129,0.03191289,0.049487986,250.0,11.700012,0.0,0.0,0.0,969.63416,4.295427e-05,27.917778,52.020466,253.03244,50.0,96.0,3.7190148e-07,0.0,253.36185,212.18065,0.0,52.021534,0.11330987,0.0,49.328423,8.330017
9117,19987020.0,0.0,14.591064,14.591187,21.106384,21.16217,21.06485,21.057373,11.685608,21.40921,16.000183,11.890198,0.0,0.031945825,0.031946816,0.049468655,250.0,11.700012,0.0,0.0,0.0,968.2599,4.285749e-05,29.243977,52.085854,252.04369,50.0,96.0,3.7222415e-07,0.0,253.18149,211.70973,16.221228,52.08651,0.113359645,0.0,49.363995,8.330017
9118,19987080.0,0.0,14.5937195,14.593872,21.087555,21.11499,21.07782,21.051086,11.692871,22.143738,17.26416,11.808197,0.0,0.031976506,0.03197712,0.049473677,250.0,11.700012,0.0,0.0,0.0,968.0238,4.282037e-05,29.355526,52.136387,251.3459,50.0,96.0,3.7265755e-07,0.0,253.06483,211.39517,20.977083,52.13679,0.11342616,0.0,49.396004,8.330017
9119,19987140.0,0.0,14.596649,14.596802,21.071716,21.070923,21.092468,21.0495,11.697479,22.466919,18.78302,13.143005,0.0,0.032002416,0.032002795,0.04948928,250.0,11.700012,0.0,0.0,0.0,968.49194,4.2819862e-05,28.359848,52.174538,250.86372,50.0,96.0,3.730988e-07,0.0,252.99142,211.19005,25.194815,52.17479,0.11349371,22.462965,49.422604,8.330017
9120,19987200.0,0.0,14.599823,14.600006,21.062103,21.037994,21.107422,21.052795,11.700317,22.386658,20.251862,15.516205,0.0,0.032023463,0.032023698,0.049507868,250.0,11.700012,0.0,0.0,0.0,969.38586,4.2841064e-05,26.446194,52.202766,250.53723,50.0,96.0,3.734966e-07,0.0,252.94672,211.0597,28.29394,52.202923,0.11355451,36.28216,49.443573,8.330017
9121,19987260.0,0.0,14.6033325,14.603516,21.063843,21.024506,21.124817,21.06482,11.702026,21.81897,21.339752,18.060425,0.0,0.03204004,0.032040186,0.049525682,250.0,11.700012,0.0,0.0,0.0,970.53754,4.2874894e-05,22.73776,52.22323,250.32146,50.0,96.0,3.7383109e-07,0.0,252.92073,210.97975,28.841698,52.223324,0.11360557,45.315887,49.459465,8.330017
9122,19987320.0,0.0,14.607147,14.607361,21.071686,21.02414,21.139435,21.079529,11.703033,20.884583,22.001251,20.434692,0.0,0.032052767,0.032052856,0.049541038,250.0,11.700012,0.0,0.0,0.0,971.8444,4.2915788e-05,18.986282,52.23781,250.1822,50.0,96.0,3.7409902e-07,0.0,252.90657,210.93266,28.618898,52.23787,0.11364645,52.301495,49.471138,8.330017
9123,19987380.0,0.0,14.611328,14.611542,21.083893,21.035217,21.1503,21.095581,11.703613,19.70462,22.222046,22.37564,0.0,0.03206231,0.032062363,0.049553458,250.0,11.700012,0.0,0.0,0.0,973.25006,4.2960626e-05,15.133293,52.247993,250.09517,50.0,96.0,3.74306e-07,0.0,252.89969,210.90668,27.24533,52.24803,0.113678,55.64952,49.479477,8.330017
9124,19987440.0,0.0,14.615814,14.616058,21.098602,21.054688,21.1568,21.11148,11.703949,18.404541,22.019867,23.687683,0.0,0.03206932,0.032069355,0.04956306,250.0,11.700012,0.0,0.0,0.0,974.7244,4.300771e-05,11.526043,52.254986,250.04266,50.0,96.0,3.7446137e-07,0.0,252.89705,210.89365,24.941406,52.255005,0.113701664,55.40886,49.48528,8.330017
9125,19987500.0,0.0,14.620636,14.620911,21.11383,21.078888,21.158752,21.126007,11.704132,17.106873,21.44693,24.286072,0.0,0.032074373,0.03207439,0.049570236,250.0,11.700012,0.0,0.0,0.0,976.2545,4.3056243e-05,8.452257,52.25968,250.0126,50.0,96.0,3.7457497e-07,0.0,252.89677,210.88832,21.976353,52.2597,0.113718964,52.097996,49.48922,8.330017
9126,19987560.0,0.0,14.625763,14.626068,21.127838,21.104736,21.156158,21.137848,11.704285,15.930786,20.588593,24.165314,0.0,0.032077935,0.032077946,0.049575426,250.0,11.700012,0.0,0.0,0.0,977.8363,4.310596e-05,6.208779,52.26277,249.99677,50.0,96.0,3.7465594e-07,0.0,252.89767,210.88737,18.721611,52.262775,0.113731295,46.195457,49.49181,8.330017
9127,19987620.0,0.0,14.631226,14.631531,21.138824,21.12796,21.149902,21.146454,11.704376,14.966431,19.537903,23.438477,0.0,0.032080404,0.032080412,0.049579084,250.0,11.700012,0.0,0.0,0.0,979.4704,4.3156837e-05,4.827769,52.26475,249.98946,50.0,96.0,3.7471247e-07,0.0,252.89905,210.8886,15.385779,52.264755,0.113739885,39.227196,49.49347,8.330017
9128,19987680.0,0.0,14.636993,14.637299,21.145721,21.145782,21.14087,21.151459,11.704498,14.278717,18.399506,22.29013,0.0,0.03208209,0.032082092,0.049581606,250.0,11.700012,0.0,0.0,0.0,981.1598,4.320902e-05,4.3763237,52.26599,249.98701,50.0,96.0,3.747512e-07,0.0,252.9005,210.89073,12.280075,52.26599,0.113745786,32.150486,49.494503,8.330017
9129,19987740.0,0.0,14.643036,14.643372,21.148071,21.156738,21.130066,21.15271,11.70462,13.899841,17.270172,20.920288,0.0,0.032083206,0.03208321,0.049583286,250.0,11.700012,0.0,0.0,0.0,982.90753,4.3262648e-05,4.809682,52.266727,249.98727,50.0,96.0,3.7477696e-07,0.0,252.90184,210.89311,9.629833,52.266735,0.1137497,25.868671,49.49511,8.330017
9130,19987800.0,0.0,14.649384,14.64975,21.145966,21.160187,21.118622,21.150452,11.704773,13.836639,16.244751,19.54358,0.0,0.032083936,0.03208394,0.049584385,250.0,11.700012,0.0,0.0,0.0,984.7166,4.33179e-05,6.0118933,52.26716,249.98874,50.0,96.0,3.7479384e-07,0.0,252.90297,210.89532,7.6219707,52.26716,0.11375227,21.13064,49.495453,8.330017
9131,19987860.0,0.0,14.656006,14.656403,21.141022,21.157532,21.10904,21.146118,11.704895,14.011047,15.362152,18.312073,0.0,0.032084398,0.0320844,0.04958508,250.0,11.700012,0.0,0.0,0.0,986.58905,4.3374897e-05,7.329902,52.26739,249.99066,50.0,96.0,3.748045e-07,0.0,252.90387,210.89723,6.0556746,52.26739,0.113753885,17.923508,49.495625,8.330017
9132,19987920.0,0.0,14.662933,14.66333,21.13321,21.1492,21.100525,21.139313,11.705078,14.395721,14.691223,17.373749,0.0,0.03208469,0.03208469,0.04958551,250.0,11.700012,0.0,0.0,0.0,988.52625,4.3433745e-05,9.168098,52.267498,249.99258,50.0,96.0,3.7481107e-07,0.0,252.90459,210.89877,5.3642697,52.267498,0.11375489,16.925262,49.495697,8.330017
9133,19987980.0,0.0,14.670105,14.670532,21.123596,21.136993,21.093689,21.130768,11.705231,14.944855,14.2682495,16.809235,0.0,0.032084856,0.032084856,0.049585756,250.0,11.700012,0.0,0.0,0.0,990.5287,4.3494496e-05,11.174335,52.267532,249.99432,50.0,96.0,3.748149e-07,0.0,252.90512,210.9,5.4280896,52.26754,0.11375547,17.835804,49.495712,8.330017
9134,19988040.0,0.0,14.677582,14.6779785,21.113556,21.123077,21.088959,21.121368,11.705383,15.59259,14.107605,16.643738,0.0,0.03208495,0.03208495,0.049585886,250.0,11.700012,0.0,0.0,0.0,992.59625,4.355718e-05,13.14688,52.26754,249.99577,50.0,96.0,3.7481703e-07,0.0,252.90552,210.90091,6.1722,52.26754,0.11375579,20.258144,49.4957,8.330017
9135,19988100.0,0.0,14.685272,14.68573,21.104187,21.109436,21.086578,21.111908,11.705566,16.277802,14.199341,16.84439,0.0,0.032084998,0.032084998,0.04958595,250.0,11.700012,0.0,0.0,0.0,994.7282,4.3621796e-05,14.9297495,52.26752,249.99693,50.0,96.0,3.7481806e-07,0.0,252.90579,210.90158,7.482097,52.26752,0.11375594,23.696144,49.495674,8.330017
9136,19988160.0,0.0,14.693237,14.693695,21.09726,21.098633,21.087341,21.10382,11.705719,16.906494,14.493103,17.312103,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,996.92346,4.368833e-05,16.117617,52.267498,249.99782,50.0,96.0,3.7481848e-07,0.0,252.90599,210.90207,9.004531,52.267498,0.11375601,27.139347,49.49564,8.330017
9137,19988220.0,0.0,14.701477,14.701935,21.09262,21.090912,21.090118,21.097015,11.705902,17.435059,14.950897,17.949036,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,999.18054,4.3756747e-05,16.950459,52.267467,249.99849,50.0,96.0,3.7481857e-07,0.0,252.90613,210.90242,10.810824,52.267467,0.113756016,30.610212,49.495613,8.330017
9138,19988280.0,0.0,14.70993,14.710419,21.090485,21.086884,21.094421,21.09198,11.706055,17.829193,15.522614,18.653046,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,1001.4976,4.3826996e-05,17.310144,52.26745,249.99898,50.0,96.0,3.7481846e-07,0.0,252.90622,210.90265,12.669746,52.26745,0.11375601,33.508522,49.49559,8.330017
9139,19988340.0,0.0,14.718628,14.719116,21.09085,21.086548,21.099792,21.088898,11.706207,18.067657,16.152618,19.324799,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,1003.8729,4.3899025e-05,17.205086,52.267426,249.99931,50.0,96.0,3.7481828e-07,0.0,252.90628,210.90282,14.424589,52.267426,0.11375598,35.53929,49.495567,8.330017
9140,19988400.0,0.0,14.727539,14.728058,21.093353,21.089417,21.105621,21.087921,11.70636,18.144104,16.781647,19.877716,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,1006.3044,4.3972763e-05,16.690084,52.267414,249.99956,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90291,15.934912,52.267414,0.11375594,36.552643,49.495552,8.330017
9141,19988460.0,0.0,14.736694,14.737213,21.098145,21.095581,21.111786,21.08957,11.706512,18.053131,17.340027,20.233765,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1008.78986,4.4048153e-05,15.7265005,52.267403,249.99973,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,16.898682,52.267403,0.11375592,36.112873,49.49554,8.330017
9142,19988520.0,0.0,14.746033,14.746582,21.10379,21.102936,21.11731,21.092834,11.706665,17.820892,17.789398,20.371674,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,1011.3272,4.4125118e-05,14.566994,52.26739,249.99983,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90303,17.509686,52.26739,0.1137559,34.976048,49.49553,8.330017
9143,19988580.0,0.0,14.755615,14.756165,21.109589,21.110352,21.121826,21.09729,11.706787,17.480804,18.1044,20.306793,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1013.9141,4.420359e-05,13.293211,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,17.683147,52.267384,0.11375588,33.2332,49.495525,8.330017
9144,19988640.0,0.0,14.765381,14.765961,21.114838,21.116882,21.125,21.102509,11.706909,17.072205,18.271027,20.075378,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,1016.5484,4.4283493e-05,12.024796,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,17.441397,52.26738,0.11375586,31.193298,49.49552,8.330017
9145,19988700.0,0.0,14.77536,14.77594,21.11908,21.121796,21.126678,21.108002,11.707031,16.635437,18.288452,19.728638,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1019.2277,4.436475e-05,10.867546,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,16.838144,52.26738,0.113755845,29.154903,49.495514,8.330017
9146,19988760.0,0.0,14.785522,14.786102,21.122192,21.12497,21.127075,21.113525,11.707153,16.204468,18.158539,19.316467,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,1021.9499,4.4447297e-05,9.856822,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,15.875181,52.26738,0.113755845,27.212868,49.495514,8.330017
9147,19988820.0,0.0,14.795868,14.796478,21.12378,21.125916,21.126038,21.118347,11.707275,15.817871,17.906708,18.903168,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1024.7125,4.4531058e-05,9.127503,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.747056,52.267372,0.11375583,25.8141,49.495514,8.330017
9148,19988880.0,0.0,14.8063965,14.807007,21.12381,21.124786,21.12381,21.122192,11.707367,15.505096,17.564423,18.543945,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1027.5133,4.4615947e-05,8.701401,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.53876,52.267372,0.11375583,24.99943,49.495514,8.330017
9149,19988940.0,0.0,14.817078,14.8177185,21.122559,21.12207,21.120697,21.124786,11.7074585,15.286865,17.169159,18.279236,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1030.35,4.4701894e-05,8.585216,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.357928,52.267372,0.11375583,24.796099,49.495514,8.330017
9150,19989000.0,0.0,14.827942,14.828583,21.1203,21.118286,21.117065,21.126068,11.70755,15.1719055,16.755615,18.128021,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1033.2202,4.4788834e-05,8.759654,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.292061,52.267372,0.11375583,25.14501,49.495514,8.330017
9151,19989060.0,0.0,14.838989,14.8396,21.117706,21.114471,21.113647,21.12616,11.707642,15.146423,16.352661,18.081726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.1218,4.487669e-05,9.052725,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.373322,52.267372,0.11375582,25.709084,49.495514,8.330017
9152,19989120.0,0.0,14.850159,14.8508,21.114807,21.110748,21.110321,21.125,11.707703,15.207642,15.995972,18.133728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.0522,4.496539e-05,9.57406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.717112,52.267372,0.11375582,26.639482,49.495514,8.330017
9153,19989180.0,0.0,14.861481,14.862122,21.111969,21.107574,21.10736,21.122803,11.707764,15.343384,15.7100525,18.2659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.0094,4.5054847e-05,10.2182665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.339471,52.267372,0.11375582,27.690142,49.495514,8.330017
9154,19989240.0,0.0,14.872925,14.873596,21.109436,21.105286,21.10498,21.119843,11.707855,15.5355835,15.512085,18.450653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.9908,4.5145007e-05,10.917285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.24696,52.267372,0.11375582,28.709635,49.495514,8.330017
9155,19989300.0,0.0,14.8845215,14.885193,21.107452,21.104034,21.103363,21.116455,11.707886,15.761322,15.41095,18.655212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.9941,4.523578e-05,11.602656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.421207,52.267372,0.11375582,29.563496,49.495514,8.330017
9156,19989360.0,0.0,14.89624,14.896912,21.106567,21.104492,21.103058,21.11325,11.707947,15.981293,15.393311,18.833313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.0173,4.532711e-05,12.058857,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.715395,52.267372,0.11375582,29.85396,49.495514,8.330017
9157,19989420.0,0.0,14.908081,14.908783,21.106323,21.105713,21.103485,21.110138,11.708008,16.180328,15.456879,18.965576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.0577,4.541892e-05,12.441075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.217197,52.267372,0.11375582,29.985043,49.495514,8.330017
9158,19989480.0,0.0,14.920044,14.920746,21.106598,21.107483,21.104523,21.107391,11.708038,16.34259,15.587921,19.043213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.113,4.5511122e-05,12.676443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.828056,52.267372,0.11375582,29.847012,49.495514,8.330017
9159,19989540.0,0.0,14.932129,14.9328,21.107239,21.109436,21.106018,21.105194,11.708069,16.459412,15.770996,19.064941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.181,4.560366e-05,12.75777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.492151,52.267372,0.11375582,29.497232,49.495514,8.330017
9160,19989600.0,0.0,14.944275,14.944977,21.108154,21.11139,21.107819,21.103638,11.708099,16.52539,15.989471,19.034454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.2595,4.5696474e-05,12.690188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.15856,52.267372,0.11375582,28.998873,49.495514,8.330017
9161,19989660.0,0.0,14.956543,14.957245,21.109558,21.113495,21.110107,21.103271,11.708099,16.525421,16.204865,18.947754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.346,4.5789475e-05,12.380278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.624841,52.267372,0.11375582,28.216352,49.495514,8.330017
9162,19989720.0,0.0,14.968903,14.9696045,21.1109,21.11496,21.112274,21.103577,11.70813,16.468536,16.402496,18.82602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.438,4.5882596e-05,12.000992,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.025188,52.267372,0.11375582,27.550814,49.495514,8.330017
9163,19989780.0,0.0,14.981323,14.982056,21.11206,21.115753,21.114136,21.104462,11.70813,16.364838,16.569489,18.690369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.5334,4.5975765e-05,11.55492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.29056,52.267372,0.11375582,26.99114,49.495514,8.330017
9164,19989840.0,0.0,14.993835,14.994568,21.112885,21.115845,21.11557,21.105804,11.70813,16.22995,16.693665,18.56305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.6296,4.6068908e-05,11.091742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.408613,52.267372,0.11375582,26.601732,49.495514,8.330017
9165,19989900.0,0.0,15.006439,15.007141,21.113403,21.115326,21.116486,21.107452,11.70813,16.077087,16.77008,18.457245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.7245,4.616196e-05,10.648306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.384816,52.267372,0.11375582,26.40206,49.495514,8.330017
9166,19989960.0,0.0,15.0190735,15.019806,21.113892,21.114685,21.117096,21.109558,11.70813,15.9096985,16.78656,18.369293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.8158,4.6254867e-05,10.182654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.141586,52.267372,0.11375582,26.192804,49.495514,8.330017
9167,19990020.0,0.0,15.031769,15.032501,21.114075,21.113647,21.117157,21.111633,11.708099,15.747711,16.748169,18.311676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.9011,4.634754e-05,9.820211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.813319,52.267372,0.11375582,26.24253,49.495514,8.330017
9168,19990080.0,0.0,15.044525,15.045258,21.113953,21.112457,21.116669,21.113434,11.708069,15.605804,16.66449,18.289093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.9777,4.643991e-05,9.564354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.4143505,52.267372,0.11375582,26.427067,49.495514,8.330017
9169,19990140.0,0.0,15.057343,15.058075,21.113586,21.111237,21.115753,21.11493,11.708038,15.492371,16.54419,18.299927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.0437,4.653192e-05,9.422586,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.972993,52.267372,0.11375582,26.716131,49.495514,8.330017
9170,19990200.0,0.0,15.07016,15.070892,21.113068,21.110168,21.114563,21.115997,11.708008,15.416107,16.403809,18.336548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.0963,4.662348e-05,9.39652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.539494,52.267372,0.11375582,27.044655,49.495514,8.330017
9171,19990260.0,0.0,15.083038,15.083771,21.112793,21.109802,21.113434,21.1167,11.707977,15.3714905,16.244629,18.378906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1097.1328,4.671451e-05,9.395451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.081546,52.267372,0.11375582,27.140995,49.495514,8.330017
9172,19990320.0,0.0,15.095947,15.09668,21.112457,21.10965,21.112213,21.116913,11.707916,15.356628,16.086426,18.420044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.1528,4.680503e-05,9.504365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.703298,52.267372,0.11375582,27.295324,49.495514,8.330017
9173,19990380.0,0.0,15.108856,15.109589,21.11206,21.10971,21.111023,21.116669,11.707886,15.373383,15.941406,18.457245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.1522,4.68949e-05,9.68121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.412272,52.267372,0.11375582,27.392965,49.495514,8.330017
9174,19990440.0,0.0,15.121765,15.122528,21.111664,21.109924,21.109924,21.115997,11.707825,15.416992,15.820496,18.486145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.1288,4.698405e-05,9.90272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.223986,52.267372,0.11375582,27.431076,49.495514,8.330017
9175,19990500.0,0.0,15.134705,15.135468,21.111267,21.11029,21.10904,21.11496,11.707764,15.482544,15.72995,18.504578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.0806,4.707243e-05,10.150549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.143822,52.267372,0.11375582,27.411938,49.495514,8.330017
9176,19990560.0,0.0,15.147644,15.148376,21.111237,21.111084,21.108765,21.113953,11.707672,15.549622,15.666595,18.497314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.0049,4.7159967e-05,10.292886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.093003,52.267372,0.11375582,27.123508,49.495514,8.330017
9177,19990620.0,0.0,15.1605835,15.161316,21.111206,21.111816,21.108704,21.112793,11.707611,15.614929,15.635376,18.46994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1114.8997,4.72466e-05,10.440736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.156869,52.267372,0.11375582,26.900179,49.495514,8.330017
9178,19990680.0,0.0,15.173492,15.174225,21.111145,21.112335,21.108856,21.111603,11.70752,15.673584,15.636444,18.430664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.7622,4.733225e-05,10.552326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.299303,52.267372,0.11375582,26.676678,49.495514,8.330017
9179,19990740.0,0.0,15.186401,15.187134,21.111053,21.11261,21.109161,21.110474,11.707428,15.720703,15.665894,18.387299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.5901,4.741685e-05,10.618355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.49542,52.267372,0.11375582,26.489174,49.495514,8.330017
9180,19990800.0,0.0,15.19928,15.200012,21.110931,21.112701,21.10962,21.109528,11.707336,15.754059,15.718842,18.345154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1123.3812,4.7500343e-05,10.63892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.726446,52.267372,0.11375582,26.352491,49.495514,8.330017
9181,19990860.0,0.0,15.212158,15.212891,21.117493,21.119598,21.117157,21.115814,11.707245,15.51767,15.5338745,18.065521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.1305,4.7582675e-05,8.354117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.687995,52.267372,0.11375582,22.508806,49.495514,8.330017
9182,19990920.0,0.0,15.225098,15.22583,21.122986,21.12445,21.123505,21.121185,11.707123,15.110626,15.200195,17.6474,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1128.8286,4.7663612e-05,6.729184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.328986,52.267372,0.11375582,20.267645,49.495514,8.330017
9183,19990980.0,0.0,15.238098,15.238831,21.126648,21.126923,21.128174,21.125275,11.707001,14.598022,14.772949,17.189484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.4735,4.7743004e-05,5.054135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9024734,52.267372,0.11375582,18.419363,49.495514,8.330017
9184,19991040.0,0.0,15.251129,15.251892,21.128326,21.127014,21.130981,21.127869,11.706848,14.032684,14.294281,16.756195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.0643,4.7820777e-05,3.4862332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5394683,52.267372,0.11375582,17.14011,49.495514,8.330017
9185,19991100.0,0.0,15.264252,15.264984,21.128082,21.12503,21.131836,21.128845,11.706726,13.471008,13.81012,16.403076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.6017,4.789692e-05,2.1558652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3499646,52.267372,0.11375582,16.524757,49.495514,8.330017
9186,19991160.0,0.0,15.277374,15.278137,21.126404,21.121887,21.13086,21.128448,11.7065735,12.954407,13.351929,16.147919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.086,4.7971447e-05,1.1321247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3699493,52.267372,0.11375582,16.346828,49.495514,8.330017
9187,19991220.0,0.0,15.290588,15.291351,21.123413,21.117737,21.128265,21.126617,11.706451,12.5260315,12.957733,16.01477,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.5187,4.804438e-05,0.49685404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7070372,52.267372,0.11375582,16.831303,49.495514,8.330017
9188,19991280.0,0.0,15.303833,15.304596,21.119598,21.113281,21.12442,21.123718,11.706299,12.216339,12.655823,16.006042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.9005,4.8115755e-05,0.26633832,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3790559,52.267372,0.11375582,17.73357,49.495514,8.330017
9189,19991340.0,0.0,15.317108,15.317871,21.115479,21.109161,21.119781,21.120026,11.706177,12.039978,12.461761,16.105896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.2328,4.8185604e-05,0.42231855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3816972,52.267372,0.11375582,18.888762,49.495514,8.330017
9190,19991400.0,0.0,15.330414,15.331177,21.11145,21.105835,21.114807,21.115906,11.706024,12.000305,12.382324,16.287018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.5168,4.825396e-05,0.91717446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6870584,52.267372,0.11375582,20.113022,49.495514,8.330017
9191,19991460.0,0.0,15.3437805,15.344543,21.109222,21.105225,21.111206,21.113007,11.705902,12.044464,12.3688965,16.461212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.754,4.8320875e-05,1.285281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8402742,52.267372,0.11375582,20.391457,49.495514,8.330017
9192,19991520.0,0.0,15.357178,15.357941,21.107574,21.105469,21.10791,21.11023,11.70578,12.169403,12.425903,16.610962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.9457,4.838639e-05,1.9449922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.294523,52.267372,0.11375582,20.776194,49.495514,8.330017
9193,19991580.0,0.0,15.370605,15.371368,21.106384,21.106415,21.104736,21.107727,11.705658,12.04422,12.546295,16.727509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.093,4.8450536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538392,52.267372,0.11375582,20.91889,49.495514,8.330017
9194,19991640.0,0.0,15.384064,15.384827,21.105347,21.10785,21.100922,21.105713,11.705536,11.889343,12.713959,16.799377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.1976,4.8513364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4601789,52.267372,0.11375582,20.830555,49.495514,8.330017
9195,19991700.0,0.0,15.3975525,15.398346,21.104492,21.109528,21.09671,21.10434,11.705444,11.806122,12.912109,16.823242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.2607,4.8574908e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.062504,52.267372,0.11375582,20.55212,49.495514,8.330017
9196,19991760.0,0.0,15.411072,15.411835,21.10434,21.111786,21.092957,21.104126,11.705322,11.760468,13.1024475,16.780914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.2838,4.8635222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4438996,52.267372,0.11375582,19.821627,49.495514,8.330017
